time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.318248;1.0447015482650817;0.8331675485580231;0.7977458834363581;-0.44443600878219014;-0.4255136516436051;1.034506300360306;9.9994036756179;0.8335297093554845;-0.42445505002871414;-0.42445501243032635;0.7249343274474788;0.36924726794887175;0.813896138413942
94.328248;1.04470165869008;0.8331674393633015;0.7977431391269447;-0.4444360087428944;-0.42551365318432843;1.0345052271063846;9.999392131950822;0.8335308050194108;-0.42445505039311476;-0.42445501280024983;0.7249364799281884;0.36924732273136024;0.8138973294072598
94.338248;1.0447016478167;0.8331673777113401;0.7977404168711244;-0.4444360086867137;-0.4255136547249639;1.034504230736697;9.999380326217807;0.8335319476823897;-0.4244550507344173;-0.42445501315383455;0.7249387195864578;0.3692473787997729;0.8138984346649436
94.348248;1.0447015064149379;0.8331673688106721;0.7977377181550114;-0.4444360086142809;-0.42551365626443044;1.0345033173652947;9.999368276031289;0.833533130891743;-0.42445505105382003;-0.4244550134913464;0.7249410424512572;0.36924743727950504;0.8138994477612744
94.358248;1.0447012251728327;0.8331674168290266;0.7977350432133354;-0.44443600852644577;-0.42551365780187145;1.034502491954399;9.999355996602883;0.8335343476448629;-0.4244550513530565;-0.42445501381336387;0.7249434462645618;0.36924749988912303;0.8139003631876688
94.368248;1.0447007951599239;0.8331675252569603;0.7977323910430582;-0.4444360084243719;-0.4255136593365186;1.0345017578345952;9.999343494519183;0.8335355920432193;-0.4244550516341792;-0.4244550141206809;0.7249459303226803;0.36924756884994764;0.813901176660409
94.378248;1.0447002088783435;0.8331676974924056;0.797729760087924;-0.4444360083095892;-0.4255136608674601;1.0345011169572405;9.9993307808441;0.8335368590776189;-0.42445505189944305;-0.4244550144143432;0.7249484950961581;0.36924764658698006;0.8139018849586739
94.388248;1.0446994596950772;0.8331679369120679;0.7977271485523546;-0.4444360081839184;-0.42551366239355803;1.034500570576458;9.999317876011371;0.8335381441296168;-0.42445505215119567;-0.42445501469561553;0.7249511412791645;0.3692477354474456;0.8139024859828305
94.398248;1.0446985407531393;0.8331682461606333;0.7977245533739428;-0.44443600804950273;-0.42551366391343814;1.0345001194107672;9.999304802155267;0.8335394428699399;-0.42445505239170717;-0.42445501496550136;0.7249538686313536;0.36924783758615776;0.8139029786819437
94.408248;1.0446974461261795;0.8331686265407481;0.7977219694506553;-0.44443600790898574;-0.4255136654253064;1.034499763222647;9.999291583308354;0.8335407506382636;-0.4244550526230635;-0.4244550152243038;0.7249566756814495;0.3692479550553007;0.8139033627816489
94.418248;1.0446961731935138;0.8331690785162861;0.7977193904906117;-0.44443600776520825;-0.4255136669268016;1.034499500419432;9.999278244854205;0.8335420621429342;-0.4244550528471333;-0.4244550154719257;0.7249595599165072;0.36924808988038615;0.8139036390336252
94.428248;1.0446947230849513;0.8331696020219419;0.7977168104126514;-0.44443600762041197;-0.4255136684151219;1.034499328680665;9.999264801455661;0.8335433724815723;-0.4244550530654244;-0.4244550157084315;0.7249625174436829;0.36924824399859923;0.8139038094338273
94.438248;1.044693099299128;0.8331701960296732;0.7977142242190359;-0.4444360074758962;-0.425513669887213;1.0344992460647784;9.999251255759617;0.8335446783592854;-0.42445505327886346;-0.42445501593401136;0.7249655426214898;0.3692484194077078;0.8139038764750941
94.448248;1.0446913068065757;0.8331708587205947;0.797711627905015;-0.4444360073323276;-0.42551367133991175;1.034499251010702;9.999237618008468;0.8335459782991523;-0.42445505348784235;-0.4244550161485447;0.7249686286060355;0.3692486185408582;0.8139038423627222
94.458248;1.044689352159358;0.8331715875877888;0.7977090174505229;-0.44443600719013143;-0.4255136727700716;1.034499341787103;9.999223915857385;0.8335472721344735;-0.42445505369249953;-0.42445501635134436;0.7249717681431136;0.36924884426527704;0.8139037096896397
94.468248;1.0446872435177887;0.8331723784746622;0.7977063883309093;-0.4444360070497462;-0.42551367417455815;1.0344995164740378;9.999210178908479;0.8335485602425793;-0.4244550538928526;-0.4244550165411086;0.724974953977808;0.3692490994995157;0.8139034826650642
94.478248;1.0446849897047452;0.8331732253237359;0.7977037364676122;-0.44443600691173735;-0.4255136755503925;1.0344997728395018;9.99919642389567;0.8335498428287033;-0.42445505408877476;-0.42445501671605484;0.7249781793587217;0.3692493871104502;0.8139031668208417
94.488248;1.0446825985812256;0.8331741215019719;0.7977010593541457;-0.44443600677676376;-0.4255136768951285;1.0345001079935923;9.999182655077378;0.8335511199106109;-0.42445505427995095;-0.4244550168743692;0.7249814384804238;0.3692497100966029;0.8139027673914782
94.498248;1.0446800758835604;0.8331750611660692;0.7976983560485502;-0.4444360066455115;-0.4255136782070611;1.0345005187941256;9.999168877740784;0.8335523914762747;-0.4244550544658006;-0.42445501701468324;0.7249847265893284;0.36925007153568856;0.8139022880779826
94.508248;1.0446774250153354;0.8331760400861109;0.797695626203571;-0.4444360065185524;-0.4255136794851861;1.0345010024912549;9.999155123788753;0.8335536566675134;-0.4244550546454937;-0.4244550171362112;0.724988039989732;0.36925047433062635;0.8139017309905764
94.518248;1.0446746477179798;0.8331770559721161;0.7976928687809306;-0.44443600639621694;-0.4255136807289118;1.0345015566374722;9.999141465436038;0.8335549124148922;-0.42445505481802875;-0.42445501723862833;0.7249913755525724;0.36925092103834267;0.8139010972658216
94.528248;1.0446717457316252;0.8331781077152991;0.7976900810966177;-0.44443600627866975;-0.42551368193765604;1.0345021785501964;9.99912799625262;0.8335561531481784;-0.4244550549821718;-0.4244550173218952;0.7249947295639516;0.3692514137501728;0.8139003876920565
94.538248;1.044668722671416;0.833179194511076;0.7976872590574426;-0.44443600616592516;-0.4255136831108888;1.0345028648531274;9.99911480117281;0.8335573722353701;-0.42445505513640713;-0.4244550173860811;0.7249980972440001;0.3692519541462144;0.8138996033680739
94.548248;1.0446655845894333;0.8331803160097769;0.7976843987325588;-0.4444360060577463;-0.4255136842484893;1.0345036121791849;9.999101944355449;0.8335585634956191;-0.42445505527904537;-0.42445501743123965;0.7250014739644031;0.3692525437601626;0.8138987460980239
94.558248;1.0446623391041925;0.8331814723743207;0.7976814978470943;-0.44443600595384425;-0.4255136853507995;1.0345044190429464;9.999089475713744;0.8335597213313339;-0.4244550554083136;-0.4244550174572638;0.7250048569613396;0.36925318390109807;0.8138978181433557
94.568248;1.044658994130188;0.833182663530059;0.7976785562163968;-0.4444360058543439;-0.4255136864183357;1.0345052870047182;9.999077450533058;0.8335608402487429;-0.42445505552230195;-0.4244550174637535;0.7250082457696699;0.3692538749915891;0.813896822140013
94.578248;1.0446555567326254;0.8331838888004189;0.7976755753680183;-0.4444360057599588;-0.42551368745157125;1.0345062202698356;9.99906594396426;0.8335619145790948;-0.4244550556189993;-0.42445501745012293;0.7250116412196382;0.36925461611418575;0.8138957613359351
94.588248;1.0446520323676354;0.8331851471763377;0.7976725581033606;-0.4444360056716142;-0.42551368845106724;1.0345072245511298;9.9990550435977;0.8335629390397198;-0.42445505569652686;-0.424455017415861;0.7250150439056954;0.3692554054120754;0.8138946396884823
94.598248;1.044648425115989;0.8331864375566618;0.7976695085875032;-0.4444360055899558;-0.4255136894177108;1.0345083058981206;9.999044830686522;0.8335639101287778;-0.4244550557533656;-0.4244550173606805;0.7250184531288681;0.3692562406130724;0.8138934616425282
94.608248;1.0446447392451077;0.8331877586360916;0.7976664323814745;-0.4444360055151613;-0.42551369035266134;1.0345094697976072;9.999035371342979;0.833564826688658;-0.4244550557884764;-0.42445501728460333;0.7250218671183597;0.36925711885024776;0.8138922315571953
94.618248;1.0446409807486179;0.8331891082777625;0.7976633357885983;-0.44443600544716244;-0.4255136912569749;1.0345107205588224;9.99902672175546;0.8335656891859232;-0.4244550558013971;-0.4244550171879067;0.7250252846033021;0.36925803646300787;0.8138909534332064
94.628248;1.044637157605065;0.8331904831302045;0.7976602252102741;-0.4444360053860827;-0.42551369213116036;1.034512060700122;9.999018931560624;0.8335664991209963;-0.4244550557923619;-0.4244550170707538;0.725028706086933;0.3692589894957021;0.8138896309955683
94.638248;1.044633279015333;0.8331918794176162;0.7976571068953928;-0.4444360053323521;-0.4255136929749901;1.0345134904957989;9.9990120354304;0.8335672587341346;-0.4244550557622252;-0.42445501693289694;0.725032133214321;0.36925997431795243;0.8138882672926262
94.648248;1.044629353897482;0.8331932937365588;0.7976539866913681;-0.44443600528631855;-0.4255136937877637;1.034515007820733;9.999006041088656;0.8335679703338298;-0.42445505571195585;-0.42445501677395;0.725035567258548;0.3692609878819449;0.8138868644014445
94.658248;1.044625389834416;0.8331947224821;0.7976508697287149;-0.44443600524788596;-0.42551369456884036;1.0345166079045953;9.999000927193885;0.833568635516078;-0.4244550556421807;-0.42445501659395307;0.7250390083382713;0.36926202795666246;0.813885423983425
94.668248;1.0446213931284913;0.833196160721338;0.7976477603944714;-0.44443600521662646;-0.4255136953181209;1.034518283722774;9.998996654088701;0.8335692548292096;-0.424455055553227;-0.42445501639351646;0.7250424554765089;0.3692630935582409;0.8138839475669565
94.678248;1.044617368885997;0.8331976021113058;0.7976446626171197;-0.44443600519212983;-0.42551369603634576;1.0345200279147262;9.99899317883593;0.8335698283183022;-0.42445505544523154;-0.42445501617346476;0.725045906961959;0.3692641850075868;0.8138824359589026
94.688248;1.044613321570788;0.8331990401871887;0.7976415801451483;-0.44443600517413884;-0.42551369672511963;1.0345218349674479;9.998990466768268;0.8335703569032282;-0.4244550553182011;-0.42445501593461765;0.7250493602329917;0.3692653030021588;0.8138808887382907
94.698248;1.0446092562009175;0.8332004692733536;0.797638517036531;-0.4444360051624172;-0.42551369738670275;1.0345237015521491;9.998988492931796;0.8335708431706118;-0.42445505517224;-0.42445501567796773;0.7250528111944031;0.36926644734237024;0.8138793041219926
94.708248;1.0446051783133834;0.8332018838734747;0.7976354783932273;-0.444436005156671;-0.4255136980237511;1.0345256250004966;9.998987236395436;0.8335712904869669;-0.4244550550077959;-0.4244550154047932;0.7250562541061496;0.36926761648585865;0.8138776793418295
94.718248;1.044601092622288;0.8332032779087567;0.7976324705341002;-0.44443600515667947;-0.42551369863903427;1.0345276021093264;9.998986678046418;0.8335717017255133;-0.4244550548257477;-0.42445501511649564;0.7250596821328019;0.369268807863963;0.8138760123662733
94.728248;1.0445970025925542;0.8332046447518975;0.7976295005730744;-0.4444360051623692;-0.4255136992351091;1.0345296295134132;9.998986798874308;0.8335720789669868;-0.42445505462724586;-0.4244550148145077;0.7250630876140871;0.3692700182461837;0.8138743036104906
94.738248;1.0445929116511043;0.8332059773403407;0.7976265763817403;-0.4444360051738419;-0.4255136998140851;1.034531705066027;9.998987572646111;0.8335724241184459;-0.424455054413595;-0.42445501450028145;0.7250664624262292;0.369271244161278;0.813872555693639
94.748248;1.0445888242791563;0.8332072678750381;0.7976237065558097;-0.4444360051914421;-0.42551370037759384;1.034533829036926;9.998988957945153;0.8335727403691995;-0.42445505418642543;-0.4244550141751098;0.7250697988186563;0.3692724824382794;0.8138707724652271
94.758248;1.0445847461716407;0.8332085075630777;0.7976208994173961;-0.44443600521553545;-0.4255137009268947;1.0345360042117935;9.998990899092364;0.8335730333596862;-0.4244550539477164;-0.4244550138400926;0.7250730899355778;0.3692737303951476;0.8138689586075802
94.768248;1.0445806844982937;0.8332096869833926;0.797618162338499;-0.44443600524608007;-0.4255137014629908;1.0345382352526553;9.99899333942907;0.8335733101251924;-0.4244550536996058;-0.42445501349623804;0.7250763294301554;0.3692749856578805;0.8138671196349619
94.778248;1.0445766480385386;0.8332107966039745;0.7976155025110314;-0.444436005282555;-0.42551370198661276;1.034540527582474;9.99899623029834;0.8335735766005289;-0.42445505344436507;-0.4244550131443521;0.7250795104976471;0.36927624601476683;0.813865262243856
94.788248;1.0445726459622762;0.8332118269868068;0.7976129278145128;-0.4444360053242931;-0.4255137024980259;1.0345428855941416;9.998999520267168;0.8335738366356314;-0.424455053184294;-0.42445501278512493;0.7250826257405119;0.36927750917804514;0.8138633946131202
94.798248;1.0445686856399707;0.8332127694799996;0.7976104468762156;-0.4444360053708658;-0.42551370299692487;1.0345453115745655;9.999003147936532;0.8335740927726355;-0.4244550529212455;-0.42445501241952494;0.7250856685228062;0.3692787724400192;0.8138615260222434
94.808248;1.0445647713537487;0.8332136171459015;0.7976080689878366;-0.44443600542230594;-0.42551370348268414;1.034547806519664;9.999007057699439;0.833574346557276;-0.42445505265607253;-0.42445501204882685;0.7250886341958697;0.369280032632807;0.8138596654772342
94.818248;1.0445609051086227;0.8332143648437319;0.7976058040725628;-0.4444360054791476;-0.42551370395474025;1.0345503711807913;9.999011210160608;0.8335745982815107;-0.42445505238846837;-0.4244550116742553;0.7250915200154765;0.3692812864343601;0.8138578203317887
94.828248;1.0445570882403163;0.8332150086780692;0.7976036620063396;-0.44443600554226736;-0.42551370441268327;1.0345530057523376;9.999015573510977;0.8335748470662047;-0.4244550521173326;-0.42445501129676944;0.725094324286971;0.36928253081700446;0.8138559962758694
94.838248;1.044553322063002;0.8332155452353173;0.7976016515291945;-0.44443600561253255;-0.42551370485604345;1.0345557087896402;9.999020120798404;0.8335750906703558;-0.4244550518413277;-0.424455010917113;0.7250970454243748;0.369283763266195;0.8138541976240754
94.848248;1.044549607801549;0.83321597132038;0.797599779818119;-0.44443600569069436;-0.4255137052841472;1.034558476135265;9.999024832926366;0.8335753250807548;-0.42445505155924274;-0.42445501053607815;0.7250996812616426;0.3692849816147865;0.8138524269597204
94.858248;1.044545946164109;0.8332162846893484;0.7975980524849142;-0.4444360057777358;-0.42551370569613023;1.0345613003582348;9.99902969035636;0.8335755445751953;-0.4244550512700436;-0.4244550101547754;0.725102228589868;0.36928618393778717;0.8138506855024307
94.868248;1.0445423366172155;0.8332164844847015;0.7975964736995449;-0.4444360058749205;-0.42551370609092765;1.0345641709269635;9.999034666710601;0.8335757418565061;-0.4244550509728959;-0.42445500977457584;0.7251046833074986;0.36928736849844956;0.8138489740645429
94.878248;1.0445387773834034;0.8332165704750566;0.797595046957197;-0.44443600598332195;-0.42551370646731845;1.034567075013394;9.999039733200286;0.8335759082786613;-0.42445505066734157;-0.42445500939690894;0.725107041627665;0.369288533421023;0.8138472929318895
94.888248;1.044535266672325;0.8332165421138981;0.7975937756621656;-0.4444360061036375;-0.425513706824041;1.0345699991263926;9.999044857965329;0.8335760347663574;-0.42445505035328596;-0.42445500902321814;0.72510930141319;0.3692896765563507;0.8138456412634045
94.898248;1.0445318039602254;0.8332163985724675;0.7975926624009541;-0.4444360062363522;-0.42551370715983133;1.0345729308068068;9.999050001522201;0.833576112631318;-0.4244550500307464;-0.4244550086548181;0.7251114627366082;0.36929079590304476;0.8138440173043734
94.908248;1.0445283896114017;0.8332161394018763;0.797591707215658;-0.44443600638171754;-0.425513707473476;1.0345758595552583;9.999055120389464;0.8335761338052287;-0.42445504969967457;-0.4244550082925632;0.7251135276491896;0.36929188987645256;0.8138424188866102
94.918248;1.0445250229310052;0.8332157645267396;0.7975909062830724;-0.44443600653945836;-0.4255137077639956;1.0345787772818789;9.99906017415335;0.8335760915898515;-0.42445504935987366;-0.4244550079366618;0.7251154991923388;0.3692929571690547;0.8138408437527671
94.928248;1.044521700992924;0.8332152735420667;0.7975902523980394;-0.44443600670847955;-0.42551370803090155;1.0345816777272845;9.999065129202979;0.8335759818157518;-0.4244550490111899;-0.4244550075866484;0.7251173803175867;0.3692939970826388;0.8138392898770658
94.938248;1.044518419608868;0.8332146656781241;0.7975897366373028;-0.4444360068870361;-0.4255137082741651;1.0345845552717097;9.999069952870322;0.8335758030979166;-0.4244550486538858;-0.4244550072414353;0.7251191733408203;0.36929501000601517;0.8138377557585925
94.948248;1.0445151748648958;0.8332139410246338;0.7975893497801637;-0.44443600707332875;-0.4255137084938112;1.0345874048069426;9.999074600935376;0.8335755559122207;-0.42445504828874464;-0.4244550068995068;0.7251208793894777;0.36929599685691195;0.8138362405707641
94.958248;1.0445119639584008;0.8332131016653656;0.797589083330939;-0.44443600726583016;-0.4255137086897482;1.0345902219181298;9.9990790174703;0.8335752413587553;-0.42445504791692207;-0.42445500655907903;0.7251224977674022;0.369296958205259;0.8138347439108131
94.968248;1.04450878617473;0.8332121513915693;0.7975889303187512;-0.44443600746320516;-0.42551370886202716;1.0345930026561452;9.999083146931977;0.8335748605262507;-0.424455047539722;-0.42445500621813015;0.7251240263601887;0.36929789418468717;0.8138332656006467
94.978248;1.0445056435001197;0.833211094850747;0.797588885935817;-0.4444360076641946;-0.4255137090109733;1.034595743693658;9.99908694309829;0.8335744144436077;-0.42445504715837395;-0.42445500587451196;0.7251254632894915;0.369298804771315;0.8138318058242262
94.988248;1.0445025390612976;0.8332099369831387;0.7975889477314229;-0.44443600786753895;-0.42551370913703723;1.0345984420765384;9.999090373255749;0.8335739044372659;-0.42445504677381934;-0.4244550055261492;0.7251268081196649;0.3692996899516117;0.813830364960969
94.998248;1.044499474815846;0.833208682653085;0.7975891147009635;-0.44443600807200784;-0.425513709240784;1.0346010939414776;9.999093422076648;0.8335733330653858;-0.42445504638642334;-0.42445500517120394;0.725128061378794;0.36930054984500327;0.8138289436014583
95.008248;1.044496451541701;0.8332073372649279;0.7975893855097707;-0.4444360082765793;-0.42551370932302907;1.0346036933935483;9.999096093432234;0.8335727050121104;-0.4244550459958883;-0.4244550048082532;0.7251292234599848;0.369301384817465;0.8138275432646686
95.018248;1.0444934704066235;0.8332059083010984;0.797589757175486;-0.4444360084803694;-0.4255137093847167;1.0346062322573657;9.999098405266269;0.8335720270195682;-0.42445504560152325;-0.42445500443647705;0.7251302944352056;0.3693021955938205;0.8138261667063497
95.028248;1.0444905337759445;0.8332044059654969;0.7975902249495861;-0.44443600868221855;-0.4255137094267102;1.034608700624992;9.999100381580455;0.8335713069930145;-0.4244550452024757;-0.42445500405575765;0.7251312745237485;0.36930298329266775;0.8138248173725929
95.038248;1.0444876453497633;0.8332028420515359;0.7975907825258249;-0.44443600888069207;-0.4255137094498175;1.0346110883958608;9.999102054308066;0.8335705529736503;-0.4244550447978523;-0.4244550036666218;0.725132164340703;0.36930374928786674;0.81382349925839
95.048248;1.0444848101176631;0.8332012283697745;0.7975914218793115;-0.4444360090746857;-0.4255137094547739;1.034613387477996;9.999103474308887;0.8335697722039215;-0.42445504438687465;-0.42445500326986185;0.7251329649450625;0.36930449503356066;0.8138222177105809
95.058248;1.044482033695597;0.8331995767546039;0.7975921332969822;-0.44443600926385685;-0.4255137094421633;1.0346155930620113;9.999104714886524;0.8335689704894677;-0.42445504396886014;-0.4244550028659611;0.7251336778841274;0.36930522211194605;0.8138209796441166
95.068248;1.0444793215616344;0.8331978999078417;0.7975929058771324;-0.444436009448593;-0.42551370941264655;1.0346177027054497;9.999105864616082;0.833568152295224;-0.4244550435430491;-0.42445500245491613;0.7251343054933953;0.36930593244334065;0.8138197925069633
95.078248;1.0444766794710603;0.8331962105196463;0.7975937282694856;-0.44443600962976515;-0.4255137093673262;1.0346197140755933;9.99910701979348;0.8335673217864794;-0.4244550431085617;-0.4244550020365846;0.7251348511552326;0.3693066283073998;0.8138186631473449
95.088248;1.0444741143798608;0.8331945192605839;0.7975945891647914;-0.44443600980837017;-0.4255137093078357;1.0346216235708354;9.99910827764519;0.8335664843632548;-0.424455042664448;-0.42445500161107674;0.725135318820257;0.3693073122276091;0.8138175966108273
95.098248;1.0444716339901143;0.8331928338459904;0.7975954772563895;-0.4444360099851826;-0.4255137092361202;1.0346234265816265;9.99910972989276;0.8335656472063045;-0.4244550422096779;-0.42445500117898466;0.7251357122021846;0.36930798683625243;0.8138165947585388
95.108248;1.044469245588239;0.8331911595349972;0.7975963818223236;-0.44443601016067874;-0.4255137091541352;1.0346251181681134;9.999111461059762;0.8335648186553336;-0.42445504174303567;-0.42445500074140974;0.7251360341738322;0.3693086544063256;0.8138156561513987
95.118248;1.0444669556298167;0.8331895002689538;0.797597294318291;-0.4444360103351977;-0.4255137090635793;1.0346266935185544;9.999113544819464;0.8335640078388895;-0.42445504126301886;-0.42445500029968497;0.7251362863969838;0.36930931629247615;0.8138147777754693
95.128248;1.044464769539338;0.8331878591186621;0.7975982090433893;-0.44443601050901815;-0.42551370896572005;1.0346281483384312;9.9991160315546;0.8335632243936718;-0.424455040767875;-0.424454999855031;0.7251364695003891;0.3693099729484825;0.8138139571972101
95.138248;1.0444626919262163;0.8331862382282117;0.7975991218733796;-0.44443601068227095;-0.4255137088614451;1.034629478987156;9.999118940714906;0.8335624777357279;-0.4244550402556922;-0.4244549994084903;0.7251365836563625;0.3693106242637501;0.8138131931594164
95.148248;1.0444607277600184;0.8331846396600503;0.7976000286312015;-0.4444360108548349;-0.4255137087514784;1.0346306822794067;9.999122268956091;0.8335617765965287;-0.42445503972457044;-0.4244549989610987;0.7251366283564064;0.36931126953600657;0.813812484305031
95.158248;1.0444588827029024;0.8331830661624491;0.797600925149569;-0.4444360110264268;-0.4255137086365263;1.0346317550023967;9.999126004164543;0.8335611288820021;-0.4244550391729616;-0.42445499851402185;0.7251366013915063;0.3693119074458683;0.8138118279450323
95.168248;1.0444571620360592;0.8331815207172775;0.7976018089075613;-0.44443601119683573;-0.4255137085172176;1.0346326933790173;9.99913013354962;0.8335605415593323;-0.42445503859983635;-0.42445499806863446;0.7251364989074531;0.36931253667573155;0.8138112200664239
95.178248;1.0444555702246585;0.8331800061150018;0.7976026796553536;-0.444436011365931;-0.4255137083939503;1.034633493204761;9.999134651578757;0.8335600210453743;-0.42445503800437817;-0.4244549976266761;0.725136316663033;0.3693131565001145;0.8138106565139881
95.188248;1.044454111107747;0.833178525129591;0.7976035383436703;-0.44443601153360235;-0.42551370826693524;1.0346341505122945;9.999139575100518;0.8335595734870138;-0.4244550373855511;-0.42445499719035185;0.7251360506911037;0.36931376673610844;0.8138101347729101
95.198248;1.044452788047039;0.8331770806938416;0.797604386638908;-0.44443601170001085;-0.4255137081363036;1.034634661371486;9.999144944223227;0.8335592040958137;-0.4244550367419601;-0.4244549967622518;0.725135697174237;0.3693143675702796;0.8138096546132466
95.208248;1.044451604941199;0.8331756759989262;0.797605227245593;-0.44443601186572895;-0.42551370800215477;1.0346350210360067;9.999150798702464;0.8335589165761008;-0.4244550360720138;-0.4244549963451514;0.7251352528299834;0.36931495941699777;0.8138092172413139
95.218248;1.0444505671516577;0.8331743143147291;0.7976060635447185;-0.44443601203141536;-0.42551370786463966;1.034635223927322;9.999157158945415;0.8335587128299962;-0.4244550353743734;-0.4244549959416198;0.7251347157876544;0.3693155426034528;0.8138088243012185
95.228248;1.0444496809913868;0.8331729984724973;0.797606899059379;-0.4444360121975935;-0.42551370772385044;1.0346352645250307;9.999164024085541;0.8335585925750848;-0.4244550346484929;-0.4244549955536255;0.7251340857305918;0.3693161169796046;0.8138084771242854
95.238248;1.0444489523062472;0.8331717308629302;0.7976077377286122;-0.4444360123648402;-0.4255137075796619;1.0346351383349892;9.999171378014939;0.8335585542344797;-0.42445503389481176;-0.4244549951825759;0.7251333633349426;0.3693166815989067;0.8138081767258011
95.248248;1.0444483847779602;0.833170514231452;0.7976085842583083;-0.44443601253379816;-0.42551370743206035;1.034634842351226;9.999179197220469;0.8335585967463216;-0.42445503311446153;-0.4244549948297972;0.7251325497523333;0.36931723464733096;0.8138079247484092
95.258248;1.0444479787593703;0.833169351920847;0.7976094439417108;-0.44443601270495336;-0.4255137072817466;1.0346343753144989;9.99918745070695;0.833558719806799;-0.4244550323087129;-0.4244549944970794;0.7251316460082455;0.3693177736630593;0.8138077239128552
95.268248;1.0444477314695815;0.8331682468861572;0.7976103223114804;-0.44443601287886725;-0.42551370713035513;1.0346337377564963;9.99919609680674;0.833558922464751;-0.4244550314785611;-0.4244549941868323;0.7251306527159047;0.36931829583326364;0.8138075775646736
95.278248;1.0444476382815724;0.833167200859659;0.7976112242231647;-0.4444360130564882;-0.4255137069802553;1.0346329310717515;9.999205084979243;0.8335592022856341;-0.4244550306248253;-0.42445499390176133;0.7251295707057492;0.36931879815501223;0.8138074894929664
95.288248;1.04444769403362;0.8331662143902324;0.7976121525830232;-0.44443601323877036;-0.4255137068343594;1.0346319569434077;9.999214350394835;0.8335595554357331;-0.42445502974853544;-0.42445499364450573;0.7251284016260899;0.36931927762099204;0.8138074634277638
95.298248;1.0444478933790882;0.8331652870074113;0.7976131079184411;-0.4444360134260861;-0.4255137066959469;1.0346308187175541;9.999223805922583;0.8335599762582419;-0.4244550288510741;-0.42445499341754583;0.7251271478324093;0.3693197316857135;0.8138075006676437
95.308248;1.0444482300110818;0.833164417126164;0.7976140885645957;-0.44443601361806473;-0.4255137065682247;1.0346295228700328;9.99923335258724;0.8335604568831418;-0.42445502793409845;-0.4244549932233359;0.725125812346722;0.36932015865863593;0.8138075978466524
95.318248;1.0444486958786618;0.8331636018288769;0.7976150912831365;-0.4444360138139034;-0.4255137064537464;1.034628078128853;9.999242895479512;0.8335609879706695;-0.424455026999531;-0.42445499306448237;0.72512439922352;0.36932055750949777;0.8138077479493387
95.328248;1.0444492817444004;0.8331628370544912;0.7976161125575254;-0.44443601401296007;-0.4255137063542261;1.0346264934521294;9.999252344609275;0.8335615599302909;-0.4244550260494894;-0.4244549929438349;0.7251229137422361;0.36932092745070905;0.8138079432361607
95.338248;1.0444499785217933;0.8331621184135016;0.7976171494042752;-0.4444360142151818;-0.42551370627098456;1.034624777675039;9.999261615066047;0.8335621642554414;-0.4244550250860782;-0.42445499286439653;0.7251213622381323;0.3693212680028656;0.8138081766957908
95.348248;1.0444507779295307;0.8331614414899526;0.7976181992413829;-0.44443601442110536;-0.4255137062055214;1.0346229404822915;9.99927063823382;0.8335627945795928;-0.4244550241113042;-0.42445499282896076;0.7251197516405512;0.3693215792492095;0.8138084410629364
95.358248;1.0444516726242612;0.8331608011810767;0.7976192599681514;-0.44443601463148014;-0.42551370615951906;1.0346209926455996;9.999279369858808;0.8335634465047573;-0.42445502312708666;-0.42445499283971017;0.7251180884917595;0.3693218616615281;0.8138087270366996
95.368248;1.0444526565868915;0.8331601914145418;0.7976203302206096;-0.44443601484683426;-0.4255137061342361;1.0346189458423034;9.999287780661378;0.8335641166402995;-0.42445502213535913;-0.42445499289811145;0.7251163779523703;0.36932211559599637;0.8138090229176058
95.378248;1.0444537249748496;0.8331596060085523;0.7976214087152474;-0.44443601506749336;-0.42551370613009093;1.034616812648941;9.999295835883691;0.8335648021833373;-0.42445502113837635;-0.4244549930050039;0.725114623794926;0.36932234069085246;0.8138093158269327
95.388248;1.0444548722018199;0.8331590397374765;0.7976224932455259;-0.4444360152939592;-0.425513706146803;1.0346146056130388;9.999303486351742;0.8335655012169986;-0.4244550201388862;-0.42445499316061736;0.7251128290231263;0.3693225355419371;0.8138095931054199
95.398248;1.0444560898828517;0.8331584882067687;0.7976235807509918;-0.4444360155270608;-0.4255137061835651;1.0346123357052608;9.999310677749769;0.8335662124091479;-0.42445501913995903;-0.4244549933644598;0.725110996383064;0.3693226982021456;0.8138098433001592
95.408248;1.0444573676898476;0.8331579466826557;0.7976246682710971;-0.4444360157677196;-0.4255137062390862;1.0346100117316621;9.999317366138003;0.8335669339621408;-0.4244550181448024;-0.4244549936152068;0.7251091290225511;0.3693228272355945;0.8138100561834606
95.418248;1.0444586962385376;0.8331574091271918;0.7976257537989154;-0.4444360160166277;-0.4255137063116868;1.0346076406741187;9.999323532119854;0.8335676637184626;-0.4244550171568825;-0.42445499391087954;0.7251072309179896;0.3693229223048315;0.8138102216107099
95.428248;1.0444600684058636;0.8331568678673478;0.7976268368154062;-0.4444360162741379;-0.42551370639937647;1.0346052280525948;9.999329181560393;0.8335684002506524;-0.42445501618023657;-0.4244549942494143;0.7251053063250942;0.3693229837897955;0.8138103288161799
95.438248;1.0444614784405053;0.8331563144787446;0.7976279186369435;-0.4444360165404498;-0.425513706500005;1.034602778406266;9.999334327882822;0.8335691426618151;-0.4244550152195632;-0.4244549946292065;0.7251033588465073;0.3693230121477715;0.8138103671264892
95.448248;1.0444629212284602;0.8331557417648684;0.7976290026491458;-0.44443601681567213;-0.42551370661145593;1.0346002966011933;9.99933897769661;0.8335698894831476;-0.4244550142799731;-0.424454995049094;0.7251013909560287;0.3693230077061075;0.8138103271800035
95.458248;1.0444643923348915;0.8331551444869265;0.7976300939245745;-0.44443601709947755;-0.4255137067318299;1.0345977896387613;9.999343136441427;0.833570638707395;-0.4244550133666402;-0.4244549955078592;0.7250994039360218;0.3693229704498369;0.8138102016078171
95.468248;1.0444658873594912;0.8331545181583331;0.7976311973800045;-0.4444360173908848;-0.42551370685976103;1.0345952676875125;9.999346825130326;0.8335713884348837;-0.42445501248452344;-0.4244549960038753;0.7250973980357646;0.3693228995446007;0.8138099850944464
95.478248;1.0444674010583872;0.8331538578522953;0.7976323156173039;-0.44443601768849106;-0.4255137069943923;1.0345927431847244;9.99935009101477;0.8335721366674262;-0.4244550116383099;-0.42445499653512153;0.7250953730475224;0.36932279331828205;0.8138096740302267
95.488248;1.04446892746043;0.8331531580731951;0.7976334486686715;-0.44443601799063237;-0.4255137071346817;1.0345902279875203;9.999353004116555;0.8335728810990933;-0.4244550108325599;-0.4244549970992923;0.7250933292653063;0.369322649996281;0.813809265601705
95.498248;1.0444704601643946;0.833152413643263;0.7976345957739316;-0.444436018295407;-0.4255137072788238;1.0345877309475942;9.999355641715367;0.8335736196042204;-0.42445501007168;-0.424454997693673;0.7250912681510259;0.3693224684089443;0.8138087571630255
95.508248;1.0444719922219998;0.8331516209015228;0.7976357575904723;-0.4444360186010919;-0.42551370742436945;1.0345852581759953;9.999358070665828;0.8335743501762839;-0.4244550093596907;-0.42445499831491307;0.7250891919991693;0.36932224816126785;0.8138081468729452
95.518248;1.0444735158172447;0.8331507777972341;0.7976369368590346;-0.4444360189065925;-0.425513707568731;1.0345828148580827;9.999360340598122;0.8335750702328332;-0.4244550087000522;-0.4244549989592614;0.7250871029023989;0.36932198965177393;0.8138074344927283
95.528248;1.0444750215981236;0.8331498827511585;0.7976381368944302;-0.4444360192112106;-0.42551370770947344;1.0345804059022712;9.9993624859712;0.8335757766758275;-0.4244550080955327;-0.4244549996230952;0.7250850022530908;0.3693216940822592;0.8138066212316958
95.538248;1.0444764985102262;0.8331489340134582;0.7976393602085043;-0.44443601951409867;-0.42551370784422654;1.0345780349322387;9.999364527493658;0.833576467037365;-0.4244550075481653;-0.42445500030308825;0.7250828907750572;0.3693213632511668;0.8138057090982587
95.548248;1.0444779351581064;0.8331479305094971;0.7976406092064859;-0.44443601981397757;-0.425513707970648;1.0345757039032177;9.99936647506521;0.8335771406566674;-0.42445500705930955;-0.42445500099613004;0.7250807680765251;0.36932099916331207;0.8138047004832446
95.558248;1.0444793217217767;0.833146872805687;0.7976418871871072;-0.44443602010911715;-0.4255137080868188;1.0345734144371934;9.99936833618433;0.8335777986051671;-0.4244550066296812;-0.4244550016991578;0.7250786326839002;0.3693206035241012;0.8138035981987709
95.568248;1.0444806504480304;0.833145762882713;0.7976431977364351;-0.44443602039768443;-0.42551370819187684;1.0345711694556732;9.999370129704173;0.8335784426103865;-0.4244550062593927;-0.42445500240889167;0.7250764838690015;0.3693201774702769;0.813802405331033
95.578248;1.0444819144472584;0.8331446035476919;0.7976445436376388;-0.4444360206783397;-0.425513708286319;1.03456897390826;9.999371897369075;0.8335790747256603;-0.42445500594806235;-0.4244550031219612;0.7250743233874541;0.369319721935894;0.8138011247443903
95.588248;1.044483106927007;0.8331433984168565;0.7976459266782042;-0.444436020950306;-0.4255137083716621;1.034566834020665;9.99937370027924;0.8335796981508011;-0.424455005694894;-0.42445500383534635;0.7250721550164911;0.3693192382672675;0.8137997592272258
95.598248;1.0444842219990438;0.8331421519781865;0.7976473479467802;-0.44443602121279124;-0.42551370844978603;1.034564756064509;9.999375603081226;0.8335803175688284;-0.4244550054986379;-0.4244550045464646;0.725069983267451;0.3693187283681068;0.8137983123235271
95.608248;1.0444852554814525;0.8331408692101616;0.7976488077129614;-0.44443602146455763;-0.42551370852261106;1.034562746738685;9.999377660400594;0.8335809382132433;-0.42445500535754704;-0.4244550052530359;0.7250678130156036;0.36931819439425506;0.8137967886342472
95.618248;1.0444862050695163;0.8331395551147679;0.7976503047225542;-0.4444360217040738;-0.4255137085922673;1.0345608141791978;9.99937990862092;0.8335815646888488;-0.42445500526949903;-0.42445500595306856;0.7250656494519047;0.3693176384392836;0.8137951932559911
95.628248;1.04448707091599;0.8331382143560898;0.7976518357511536;-0.44443602193009896;-0.42551370866122507;1.0345589672334186;9.999382360001029;0.8335822001637644;-0.4244550052322188;-0.42445500664484453;0.7250634975407301;0.36931706217233834;0.8137935316188115
95.638248;1.0444878562726543;0.8331368504293377;0.7976533962537047;-0.4444360221421886;-0.42551370873192484;1.0345572137502608;9.999385004224361;0.8335828459487774;-0.42445500524334395;-0.4244550073267919;0.7250613613355296;0.3693164665326484;0.8137918102606351
95.648248;1.0444885671180968;0.8331354647573392;0.7976549814911035;-0.4444360223407383;-0.42551370880608896;1.0345555599478153;9.999387816044942;0.833583501816248;-0.4244550053001152;-0.42445500799729424;0.7250592437241599;0.36931585192095934;0.8137900370219298
95.658248;1.044489211109667;0.8331340570084271;0.7976565870266092;-0.4444360225267886;-0.4255137088844378;1.0345540109347524;9.999390760840837;0.8335841667549504;-0.42445500539881925;-0.4244550086545564;0.7250571468406974;0.3693152187352862;0.8137882198884824
95.668248;1.0444897966654414;0.8331326260757957;0.7976582087139289;-0.44443602270165894;-0.4255137089671143;1.0345525709220926;9.999393800670116;0.8335848396607721;-0.4244550055346255;-0.424455009296637;0.7250550728348291;0.36931456780670324;0.8137863660983339
95.678248;1.0444903317728114;0.8331311705036447;0.7976598426475007;-0.44443602286650064;-0.4255137090541244;1.0345512424553216;9.999396899927474;0.8335855199789143;-0.4244550057021555;-0.42445500992170365;0.7250530242395263;0.3693139003413985;0.8137844828112852
95.688248;1.0444908222961278;0.8331296893182136;0.797661484995238;-0.44443602302223156;-0.4255137091454153;1.034550025879925;9.999400023741204;0.8335862071773831;-0.42445500589623725;-0.4244550105282872;0.7250510040175004;0.3693132173143846;0.8137825782110505
95.698248;1.0444912708186578;0.8331281837489964;0.7976631317902005;-0.4444360231697289;-0.4255137092410008;1.0345489194416086;9.999403133506851;0.8335868987443379;-0.4244550061121726;-0.4244550111152838;0.725049015692365;0.36931251907809237;0.813780660979484
95.708248;1.0444916771069097;0.8331266579541792;0.7976647787063288;-0.444436023309911;-0.4255137093411497;1.0345479189410516;9.999406183129325;0.8335875890090663;-0.4244550063455046;-0.42445501168189825;0.7250470628808944;0.36931180557283105;0.8137787382535738
95.718248;1.0444920402751878;0.8331251180160705;0.797666420922174;-0.4444360234437715;-0.4255137094464271;1.034547017816779;9.999409118010913;0.8335882695019243;-0.4244550065917877;-0.42445501222787213;0.7250451480728357;0.3693110766640078;0.8137768145236706
95.728248;1.0444923606993761;0.8331235703680382;0.7976680532856362;-0.4444360235722822;-0.42551370955765544;1.0345462084201136;9.999411885974284;0.833588930107762;-0.4244550068465363;-0.4244550127538861;0.7250432717326917;0.36931033230450827;0.8137748925871824
95.738248;1.0444926403423087;0.8331220206686905;0.7976696702130895;-0.44443602369610047;-0.42551370967592733;1.034545482910518;9.999414453580993;0.8335895609520796;-0.42445500710516004;-0.4244550132615412;0.7250414320162403;0.36930957255385194;0.8137729751044768
95.748248;1.0444928826036057;0.8331204736805594;0.7976712656039359;-0.44443602381549935;-0.4255137098026318;1.0345448334295566;9.99941681188067;0.8335901534290483;-0.4244550073630726;-0.42445501375279276;0.7250396249271254;0.36930879757463625;0.813771065287596
95.758248;1.0444930915448665;0.8331189336442991;0.797672833754518;-0.44443602393066;-0.42551370993918824;1.0345442526055897;9.999418972062093;0.8335906993860003;-0.4244550076160207;-0.42445501422946763;0.7250378451050118;0.36930800774818834;0.813769166409921
95.768248;1.0444932699112064;0.8331174044580396;0.7976743702700033;-0.44443602404190974;-0.425513710086482;1.034543733991958;9.999420954099248;0.8335911903057285;-0.42445500786017515;-0.42445501469315644;0.7250360868632039;0.36930720391631816;0.8137672807435
95.778248;1.0444934180187146;0.8331158900030773;0.7976758716451181;-0.44443602414968;-0.4255137102444272;1.0345432716120946;9.999422770000466;0.8335916174228236;-0.42445500809195874;-0.42445501514532036;0.7250343450078247;0.3693063874756398;0.8137654090317836
95.788248;1.0444935344102109;0.8331143944744375;0.797677334237707;-0.44443602425442436;-0.4255137104118883;1.0345428597346642;9.999424415373044;0.8335919718963741;-0.4244550083078533;-0.4244550155874077;0.7250326153730012;0.3693055600735846;0.813763551097008
95.798248;1.0444936159917388;0.833112922341741;0.7976787536989238;-0.4444360243568393;-0.42551371058696424;1.0345424934828764;9.9994258782225;0.833592245243249;-0.42445500850436496;-0.42445501602082764;0.725030895109904;0.36930472294603073;0.8137617069746899
95.808248;1.0444936572099648;0.8331114784202536;0.7976801247216723;-0.4444360244581731;-0.42551371076753647;1.0345421687630427;9.999427151677931;0.8335924301969052;-0.42445500867840874;-0.4244550164468008;0.7250291827706332;0.3693038761901568;0.8137598770346763
95.818248;1.0444936506881424;0.8331100678216126;0.7976814412992222;-0.44443602456014214;-0.4255137109516406;1.0345418815163645;9.999428233766059;0.8335925206572019;-0.42445500882776666;-0.42445501686622406;0.7250274780071028;0.36930301863236314;0.8137580605929063
95.828248;1.0444935895188054;0.8331086952058103;0.7976826981072305;-0.4444360246644763;-0.4255137111374484;1.0345416277717336;9.999429112821275;0.8335925113843929;-0.42445500895102733;-0.4244550172796106;0.7250257810154335;0.3693021485423883;0.8137562546819131
95.838248;1.0444934689133851;0.8331073640016441;0.7976838917741089;-0.44443602477252336;-0.42551371132331955;1.034541404512819;9.999429753598882;0.8335923989028009;-0.4244550090472317;-0.42445501768719984;0.7250240918745782;0.36930126457718176;0.8137544546273385
95.848248;1.0444932861550598;0.8331060762675485;0.7976850204916195;-0.4444360248852482;-0.42551371150805495;1.0345412099801445;9.999430103766421;0.8335921818658679;-0.4244550091158347;-0.42445501808939196;0.7250224095896808;0.36930036629303453;0.8137526558486146
95.858248;1.0444930392419869;0.8331048332020782;0.7976860832288805;-0.44443602500344775;-0.42551371169094787;1.0345410429234398;9.99943011789711;0.8335918601241953;-0.4244550091569077;-0.4244550184871732;0.7250207317975562;0.3692994540363459;0.8137508550385811
95.868248;1.0444927254167813;0.8331036356950956;0.7976870801994088;-0.4444360251277836;-0.42551371187162995;1.0345409021071195;9.999429774535535;0.8335914349003106;-0.4244550091711398;-0.42445501888179404;0.725019056358587;0.36929852871947494;0.8137490502504688
95.878248;1.0444923412951121;0.8331024843630103;0.797688013481362;-0.4444360252587041;-0.4255137120500412;1.034540786447678;9.99942907620493;0.8335909101737523;-0.42445500915971485;-0.4244550192738984;0.7250173834513176;0.3692975920455235;0.8137472407676603
95.888248;1.0444918843888895;0.8331013802001606;0.7976888862972533;-0.4444360253966983;-0.42551371222651185;1.0345406947276155;9.999428042268807;0.8335902930380048;-0.4244550091242786;-0.4244550196631785;0.7250157157024021;0.3692966467200389;0.8137454269004274
95.898248;1.044491354093741;0.8331003260455424;0.7976897013690669;-0.44443602554272504;-0.42551371240159275;1.0345406247062081;9.999426702703955;0.8335895926536487;-0.4244550090668238;-0.42445502004890573;0.7250140568354526;0.3692956960626146;0.8137436091176671
95.908248;1.0444907516105617;0.8330993268889719;0.7976904594614077;-0.44443602569828417;-0.425513712575583;1.0345405727302284;9.999425094527815;0.8335888189887023;-0.4244550089894152;-0.4244550204305531;0.7250124111660193;0.3692947433899938;0.8137417870750481
95.918248;1.04449007972508;0.8330983884349048;0.797691158641371;-0.44443602586509395;-0.4255137127482693;1.0345405345770153;9.999423260358611;0.8335879825670679;-0.42445500889387605;-0.42445502080779623;0.725010783844907;0.3692937914836909;0.8137399598347745
95.928248;1.044489343063665;0.8330975151482268;0.7976917946092583;-0.4444360260446718;-0.4255137129190756;1.0345405069200477;9.99942125124489;0.8335870949745011;-0.4244550087815608;-0.4244550211802722;0.7250091803854105;0.36929284240510873;0.8137381264901365
95.938248;1.0444885483072954;0.8330967093579884;0.7976923625958972;-0.44443602623808126;-0.42551371308732394;1.0345404887060368;9.999419133246292;0.8335861682144226;-0.42445500865349395;-0.42445502154774145;0.7250076058507463;0.3692918982239072;0.8137362859849445
95.948248;1.0444877035426283;0.8330959717233454;0.7976928596237615;-0.44443602644596725;-0.42551371325251774;1.0345404814257118;9.99941698320575;0.8335852128790199;-0.4244550085109316;-0.4244550219103938;0.7250060648279609;0.36929096189257665;0.8137344367610191
95.958248;1.0444868172830344;0.8330953019198416;0.7976932844672068;-0.4444360266687427;-0.4255137134146787;1.0345404876125375;9.999414870673728;0.8335842373103675;-0.42445500835574557;-0.42445502226884013;0.725004562330682;0.36929003716612163;0.8137325762548818
95.968248;1.0444858977610478;0.8330946993293952;0.7976936357621899;-0.44443602690675293;-0.425513713574518;1.0345405094995284;9.999412846459384;0.833583248332043;-0.4244550081901687;-0.42445502262399964;0.7250031044293641;0.36928912820871324;0.8137307004772326
95.978248;1.0444849524725084;0.8330941635788136;0.7976939117277277;-0.4444360271603535;-0.425513713733299;1.0345405488402355;9.999410941316102;0.8335822520980715;-0.4244550080161621;-0.42445502297724874;0.7250016974259714;0.36928823926643783;0.8137288050976926
95.988248;1.0444839884875223;0.8330936944591446;0.7976941119250672;-0.4444360274298053;-0.42551371389267173;1.0345406060041822;9.99940916358923;0.8335812544445111;-0.4244550078348701;-0.4244550233307229;0.7250003468412598;0.3692873739050776;0.8137268870945956
95.998248;1.0444830131220588;0.8330932916976973;0.7976942378616992;-0.4444360277150337;-0.42551371405460675;1.034540679147587;9.999407502933167;0.8335802613562945;-0.4244550076464666;-0.42445502368739085;0.7249990576840282;0.3692865344482192;0.813724944576621
96.008248;1.044482033473056;0.8330929546151957;0.7976942912267242;-0.4444360280154865;-0.4255137142212493;1.0345407660007093;9.999405943960584;0.8335792791088434;-0.42445500745062537;-0.4244550240508964;0.7249978347463488;0.3692857222034916;0.8137229753984707
96.018248;1.0444810547492531;0.8330926817074369;0.7976942723449054;-0.44443602833013934;-0.4255137143947407;1.0345408665253972;9.99940447942596;0.8335783133191459;-0.42445500724723956;-0.42445502442534033;0.7249966818995952;0.36928493783868865;0.8137209766256693
96.028248;1.0444800793165285;0.833092471232141;0.7976941805392272;-0.444436028657585;-0.425513714577116;1.0345409832412298;9.999403119551936;0.8335773677258626;-0.4244550070367742;-0.4244550248147529;0.7249956015283926;0.36928418150030207;0.8137189442648475
96.038248;1.044479107583645;0.8330923228148115;0.7976940150093413;-0.44443602899620877;-0.42551371477022265;1.0345411195812229;9.999401890928947;0.8335764437190784;-0.42445500682018417;-0.42445502522240813;0.7249945947737164;0.36928345281547403;0.8137168725925171
96.048248;1.044478139165759;0.833092238138241;0.7976937751150681;-0.4444360293443664;-0.42551371497578416;1.0345412783525096;9.999400818178678;0.8335755410565399;-0.42445500659852314;-0.4244550256507452;0.7249936619802395;0.36928275095005547;0.8137147544320731
96.058248;1.0444771729346263;0.8330922196219287;0.7976934601055341;-0.444436029700417;-0.4255137151956215;1.0345414607652768;9.99939991120278;0.8335746597351772;-0.4244550063725306;-0.4244550261018751;0.7249928033686691;0.3692820748473645;0.813712582306206
96.068248;1.0444762069478049;0.83309226850311;0.797693068899447;-0.44443603006268523;-0.425513715431823;1.0345416659071247;9.999399177416745;0.833573801351364;-0.42445500614250964;-0.4244550265778433;0.7249920202387706;0.369281423431913;0.8137103492968067
96.078248;1.04447523906151;0.8330923841198389;0.7976926005654181;-0.4444360304296629;-0.4255137156868323;1.034541890751122;9.999398638530154;0.8335729682698336;-0.42445500590837876;-0.42445502708046173;0.7249913157479317;0.36928079550091586;0.8137080497665801
96.088248;1.0444742671205276;0.8330925646859788;0.7976920548013636;-0.4444360308002343;-0.425513715963488;1.0345421301919697;9.999398333506113;0.8335721617151262;-0.4244550056697668;-0.4244550276112217;0.7249906940329904;0.3692801895936814;0.8137056800248431
96.098248;1.0444732883808976;0.833092808264536;0.7976914322022759;-0.4444360311733439;-0.42551371626489043;1.0345423776690168;9.99939831016996;0.8335713809989165;-0.424455005426072;-0.4244550281713135;0.724990157992587;0.36927960429156453;0.8137032383250111
96.108248;1.0444722993648232;0.8330931125616705;0.7976907347852722;-0.4444360315473924;-0.4255137165939652;1.0345426267660476;9.999398611698277;0.8335706241993622;-0.4244550051762738;-0.42445502876150243;0.7249897074921797;0.36927903887105457;0.8137007244367681
96.118248;1.0444712961827893;0.8330934741063618;0.7976899662597696;-0.44443603192015624;-0.4255137169527798;1.0345428721055523;9.999399268543232;0.8335698891421658;-0.42445500491874766;-0.4244550293820928;0.7249893392621203;0.36927849367424526;0.8136981395269612
96.128248;1.044470274716886;0.8330938884276428;0.797689132067234;-0.44443603228928463;-0.42551371734212773;1.0345431089862112;9.999400304754142;0.8335691740824537;-0.42445500465160435;-0.4244550300331183;0.7249890479666004;0.36927796968325904;0.8136954860260277
96.138248;1.0444692308117787;0.8330943512070688;0.7976882393587326;-0.444436032652805;-0.4255137177617403;1.034543333060349;9.99940174912045;0.8335684781961826;-0.4244550043733271;-0.424455030714449;0.7249888273087698;0.3692774676800624;0.8136927672112855
96.148248;1.0444681606236055;0.833094858816707;0.7976872964450299;-0.4444360330090864;-0.4255137182107301;1.034543540415358;9.999403635975307;0.833567801950285;-0.4244550040831331;-0.42445503142572066;0.7249886708795218;0.3692769876196959;0.8136899873335969
