time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.158248;1.044467060928851;0.8330954081415145;0.7976863118824519;-0.44443603335629095;-0.4255137186880675;1.0345437272659879;9.99940600330576;0.8335671471139772;-0.42445500378104817;-0.42445503216635616;0.7249885727252964;0.3692765283479726;0.813687152124028
96.168248;1.044465928834173;0.8330959971682308;0.7976852936441523;-0.44443603369206713;-0.42551371919301184;1.0345438889986118;9.999408890529281;0.8335665157882168;-0.4244550034679031;-0.42445503293550374;0.7249885274951923;0.369276087828601;0.8136842683202137
96.178248;1.0444647612234044;0.8330966258108402;0.7976842488327883;-0.4444360340138648;-0.4255137197249691;1.0345440194597681;9.99941232940009;0.8335659090443709;-0.42445500314506224;-0.4244550337317317;0.7249885305498395;0.36927566403250056;0.8136813423692585
96.188248;1.0444635548968881;0.8330972950541382;0.7976831840211905;-0.44443603431936923;-0.42551372028289697;1.0345441113770975;9.999416345464839;0.8335653266804532;-0.4244550028139686;-0.4244550345527999;0.7249885783545532;0.3692752558524525;0.8136783798105893
96.198248;1.0444623070079926;0.8330980050360636;0.7976821054140992;-0.4444360346067345;-0.42551372086502504;1.0345441575875098;9.999420974787107;0.8335647674346768;-0.4244550024760037;-0.42445503539549784;0.7249886687213108;0.36927486315418734;0.8136753855513078
96.208248;1.0444610153938518;0.8330987541516173;0.797681018497989;-0.444436034874753;-0.4255137214689689;1.034544152027833;9.999426271492657;0.8335642287453844;-0.42445500213251347;-0.42445503625564035;0.7249888004155264;0.3692744861307836;0.8136723638774113
96.218248;1.044459679009548;0.8330995391928129;0.7976799279228382;-0.44443603512290186;-0.42551372209195515;1.0345440894824836;9.99943229432184;0.8335637073527591;-0.4244550017846222;-0.42445503712846877;0.7249889722723991;0.36927412477644583;0.8136693180508212
96.228248;1.0444582978266592;0.8331003556522321;0.7976788377858067;-0.44443603535117504;-0.4255137227310411;1.0345439641969905;9.999439085280354;0.8335632005608997;-0.42445500143306664;-0.4244550380090756;0.7249891824697204;0.3692737789466523;0.8136662506577663
96.238248;1.0444568719118785;0.8331011983978898;0.7976777515023996;-0.44443603555993444;-0.42551372338309307;1.0345437691144663;9.999446660867237;0.8335627065382905;-0.42445500107832274;-0.42445503889262604;0.724989428478921;0.3692734488470801;0.8136631649157909
96.248248;1.0444554007039164;0.8331020623627009;0.7976766715906654;-0.44443603574994517;-0.4255137240446833;1.0345434962162412;9.999455021481939;0.8335622244434387;-0.42445500072096753;-0.4244550397744138;0.7249897076042522;0.36927313529169875;0.8136600655400232
96.258248;1.044453883114317;0.8331029423726651;0.7976756001657322;-0.44443603592227937;-0.42551372471252275;1.0345431368699252;9.999464164387629;0.8335617546456306;-0.42445500036191947;-0.42445504064951683;0.7249900176044964;0.369272839548825;0.813656958209821
96.268248;1.0444523177688503;0.8331038329918118;0.7976745394979808;-0.4444360360779538;-0.4255137253842635;1.0345426821351509;9.999474086135658;0.8335612972329537;-0.4244550000022464;-0.42445504151250685;0.7249903569830289;0.36927256313371604;0.8136538484927159
96.278248;1.0444507023638379;0.8331047292297317;0.797673492582315;-0.44443603621777206;-0.4255137260588299;1.0345421232742449;9.999484775370437;0.8335608497381821;-0.42445499964293093;-0.42445504235780257;0.7249907250649411;0.3692723074653017;0.8136507414430679
96.288248;1.0444490323621825;0.8331056268475905;0.7976724640949707;-0.4444360363424393;-0.4255137267361372;1.0345414527847239;9.999496208457664;0.8335604065147565;-0.42445499928502195;-0.4244550431800503;0.7249911218490465;0.36927207334664014;0.813647641602712
96.298248;1.0444473009037751;0.8331065219646191;0.7976714605496323;-0.44443603645249674;-0.4255137274166759;1.034540666206959;9.999508351892434;0.8335599596120966;-0.42445499892978883;-0.42445504397409917;0.724991546823107;0.3692718609065207;0.8136445523500656
96.308248;1.044445501307008;0.8331074112239679;0.797670489295963;-0.44443603654824865;-0.4255137281012621;1.0345397634879163;9.99952115742666;0.8335595003197938;-0.4244549985785671;-0.4244550447350998;0.7249919971979601;0.3692716700462154;0.8136414750034691
96.318248;1.0444436306472806;0.8331082922954951;0.7976695577199072;-0.44443603663007425;-0.4255137287909701;1.034538748654979;9.999534554935986;0.8335590209199196;-0.4244549982325645;-0.4244550454586378;0.724992467831509;0.3692715006373329;0.8136384090831229
96.328248;1.0444416911140704;0.833109163690621;0.7976686727074876;-0.44443603669867526;-0.4255137294871008;1.0345376280589593;9.99954847105395;0.8335585155838969;-0.42445499789273883;-0.4244550461406057;0.7249929529334332;0.36927135253982896;0.8136353535062568
96.338248;1.0444396884803566;0.8331100241653457;0.7976678394990994;-0.44443603675489657;-0.4255137301908904;1.0345364081906954;9.99956286569532;0.8335579803477117;-0.4244549975596451;-0.42445504677708834;0.724993447000732;0.36927122572648763;0.8136323073806395
96.348248;1.0444376303867011;0.8331108728725826;0.7976670606829008;-0.4444360367995154;-0.42551373090308797;1.0345350941717226;9.999577740699031;0.833557413129892;-0.42445499723321184;-0.42445504736427375;0.7249939443997278;0.36927112007525936;0.8136292701684374
96.358248;1.0444355255177893;0.8331117100411024;0.7976663361602805;-0.44443603683307203;-0.42551373162384704;1.034533689859404;9.999593108337466;0.833556813434337;-0.4244549969124888;-0.42445504789844657;0.7249944392913333;0.3692710349124205;0.8136262418392597
96.368248;1.0444333826764631;0.8331125367834981;0.7976656636363596;-0.44443603685566935;-0.42551373235299844;1.0345321992298029;9.999608960835092;0.8335561809979282;-0.4244549965957871;-0.4244550483762293;0.7249949264308612;0.36927096897827166;0.8136232230739895
96.378248;1.0444312102952404;0.8331133541616031;0.7976650392389583;-0.44443603686719724;-0.42551373309029517;1.0345306272764412;9.999625267817182;0.833555514467124;-0.4244549962814023;-0.4244550487947755;0.7249954019682512;0.36927092097926506;0.8136202149014916
96.388248;1.0444290168821275;0.8331141627671593;0.7976644578769799;-0.4444360368677013;-0.4255137338352216;1.0345289792157009;9.999641988873872;0.8335548117494924;-0.4244549959684203;-0.4244550491518299;0.7249958636195502;0.3692708901769353;0.813617218006688
96.398248;1.0444268111886807;0.8331149635153375;0.797663913375444;-0.4444360368572681;-0.4255137345866095;1.0345272588082055;9.999659085291878;0.8335540714961724;-0.4244549956570995;-0.424455049445849;0.7249963101146046;0.3692708763612778;0.8136142329555688
96.408248;1.0444246013396228;0.8331157586611933;0.7976633988923436;-0.44443603683599603;-0.42551373534261533;1.0345254681656266;9.999676520153832;0.8335532934720109;-0.4244549953486322;-0.4244550496761469;0.7249967405226699;0.3692708795179286;0.8136112615227524
96.418248;1.0444223940665653;0.833116551247659;0.7976629071003422;-0.4444360368044305;-0.4255137361009969;1.0345236098726307;9.999694251040024;0.8335524774206167;-0.42445499504453277;-0.4244550498429232;0.7249971539298833;0.3692708999704717;0.8136083081228133
96.428248;1.0444201955710175;0.8331173437114238;0.7976624295657866;-0.44443603676381055;-0.4255137368593853;1.0345216888150381;9.9997122334905;0.8335516221764773;-0.4244549947462605;-0.4244550499468705;0.724997548672013;0.36927093867626193;0.8136053801440575
96.438248;1.0444180132363812;0.833118137508879;0.7976619563782932;-0.44443603671601917;-0.42551373761559147;1.034519711924072;9.999730432491406;0.833550726107119;-0.4244549944552445;-0.4244550499884331;0.7249979214597471;0.3692709969852064;0.8136024870494765
96.448248;1.0444158566723638;0.8331189331818448;0.7976614770838213;-0.44443603666359455;-0.4255137383678812;1.0345176873238402;9.999748821347838;0.8335497881092782;-0.4244549941729117;-0.42445504996731365;0.724998267693823;0.3692710762583563;0.8135996395455567
96.458248;1.044413738369532;0.8331197300871267;0.7976609815823323;-0.44443603660948616;-0.4255137391150119;1.0345156237532243;9.999767365597844;0.8335488079430606;-0.42445499390072966;-0.4244550498824153;0.7249985821540021;0.36927117794585684;0.813596848778655
96.468248;1.0444116738826656;0.833120526976279;0.7976604600144053;-0.4444360365564398;-0.42551373985615054;1.0345135299386323;9.999786017819787;0.8335477860297157;-0.42445499364063727;-0.4244550497320598;0.724998859076713;0.36927130381886514;0.8135941249396896
96.478248;1.0444096804309462;0.833121323201646;0.7976599032568819;-0.4444360365065897;-0.4255137405909001;1.0345114145715741;9.999804738766512;0.8335467229456122;-0.4244549933954051;-0.4244550495144451;0.7249990919042533;0.3692714559224654;0.8135914763047615
96.488248;1.0444077743460265;0.8331221185427174;0.7976593039272117;-0.44443603646125174;-0.42551374131936887;1.0345092866047936;9.999823518938626;0.8335456184724491;-0.42445499316830154;-0.4244550492281619;0.7249992731262865;0.36927163641821814;0.8135889091986844
96.498248;1.0444059688659926;0.8331229119300825;0.7976586562079152;-0.4444360364207599;-0.42551374204203657;1.034507154202987;9.999842369740305;0.8335444711045079;-0.42445499296267536;-0.4244550488724487;0.7249993950321326;0.3692718474297763;0.813586428245677
96.508248;1.0444042729471537;0.8331237010380077;0.7976579551782732;-0.4444360363847374;-0.4255137427595031;1.034505023053173;9.999861297353464;0.8335432784139996;-0.4244549927820466;-0.4244550484470557;0.7249994513521237;0.36927209081516643;0.8135840364973222
96.518248;1.0444026911414588;0.8331244834179996;0.7976571966568643;-0.4444360363526404;-0.4255137434723171;1.0345028962040457;9.999880294730866;0.8335420372102711;-0.4244549926302731;-0.42445504795201794;0.7249994382874737;0.3692723681084144;0.8135817355329268
96.528248;1.0444012246181569;0.8331252583293539;0.7976563773120791;-0.4444360363239475;-0.42551374418080185;1.034500774931505;9.999899347542707;0.8335407432579266;-0.42445499251153535;-0.4244550473875843;0.7249993542541897;0.3692726806880602;0.8135795259611481
96.538248;1.0443998731492183;0.8331260274851094;0.7976554952296615;-0.444436036297956;-0.425513744885162;1.034498659568253;9.999918428577658;0.8335393918856585;-0.42445499243028734;-0.42445504675404694;0.7249991989727043;0.3692730299244525;0.8135774082010381
96.548248;1.0443986374907501;0.8331267942820542;0.7976545505243577;-0.4444360362736215;-0.42551374558600896;1.034496550491469;9.999937488996787;0.8335379797169682;-0.4244549923909236;-0.4244550460514268;0.7249989725634098;0.3692734173392735;0.8135753830028032
96.558248;1.0443975212569006;0.8331275631604399;0.7976535446753692;-0.44443603624968486;-0.42551374628448196;1.0344944485651266;9.99995646028903;0.8335365055136434;-0.42445499239723505;-0.4244550452794377;0.7249986753006695;0.36927384467721025;0.8135734516832487
96.568248;1.0443965305665326;0.833128338955634;0.7976524793761549;-0.4444360362248846;-0.42551374698159694;1.0344923547458775;9.99997525645189;0.8335349693110845;-0.4244549924523169;-0.42445504443768406;0.7249983084717326;0.36927431352987417;0.8135716161811403
96.578248;1.044395671782292;0.8331291253823235;0.7976513565901047;-0.44443603619801303;-0.425513747677636;1.0344902699234726;9.99999377328789;0.8335333717593353;-0.4244549925588624;-0.42445504352586566;0.7249978754199593;0.36927482493685293;0.813569878979427
96.588248;1.0443949499912164;0.833129924296298;0.7976501791282492;-0.4444360361679471;-0.42551374837216877;1.0344881952108655;10.000011897312694;0.8335317146756598;-0.42445499271920495;-0.42445504254437355;0.7249973812000537;0.36927537975017316;0.8135682432208418
96.598248;1.044394368377069;0.8331307364301609;0.7976489509467012;-0.4444360361338164;-0.4255137490645477;1.0344861319194456;10.000029522431618;0.8335300015117441;-0.42445499293497385;-0.4244550414948924;0.724996831340782;0.3692759793338368;0.8135667128699228
96.608248;1.0443939279187444;0.8331315621795451;0.7976476773237282;-0.44443603609508037;-0.42551374975447637;1.0344840811284408;10.000046562467327;0.8335282369067791;-0.42445499320673874;-0.4244550403800186;0.7249962313459359;0.3692766257139041;0.8135652923890897
96.618248;1.044393628352053;0.8331324017702174;0.7976463644157241;-0.44443603605135845;-0.4255137504422356;1.0344820432203392;10.000062958478653;0.8335264256325887;-0.42445499353406374;-0.4244550392024503;0.7249955865588724;0.3692773213280703;0.813563986167868
96.628248;1.0443934696785337;0.8331332549870999;0.7976450184401641;-0.4444360360021895;-0.4255137511285431;1.0344800174841795;10.000078684999453;0.8335245718172035;-0.42445499391592556;-0.4244550379648055;0.7249949016738945;0.36927806871056634;0.8135627981014589
96.638248;1.044393452513009;0.8331341205915703;0.797643645321564;-0.44443603594686415;-0.4255137518142867;1.0344780023923028;10.000093757595588;0.8335226793334404;-0.42445499435111234;-0.4244550366698233;0.7249941808286158;0.36927886986057273;0.8135617310486946
96.648248;1.0443935769228072;0.8331349956159437;0.7976422505584346;-0.4444360358844467;-0.42551375250018275;1.0344759969137198;10.00010823030921;0.8335207524287012;-0.42445499483842564;-0.4244550353205406;0.7249934284570753;0.3692797256163307;0.8135607860729418
96.658248;1.044393840820939;0.8331358753262579;0.7976408393162635;-0.44443603581411983;-0.42551375318643075;1.0344740020175636;10.000122174134;0.8335187955405918;-0.4244549953766849;-0.4244550339204738;0.7249926496653997;0.36928063584408105;0.8135599622314856
96.668248;1.0443942394010532;0.8331367542689514;0.7976394166141496;-0.4444360357355646;-0.42551375387271667;1.0344720213146728;10.000135658023337;0.8335168129994147;-0.4244549959647063;-0.4244550324736102;0.7249918497204414;0.3692816002248401;0.8135592572385534
96.678248;1.044394765747461;0.8331376271559865;0.7976379865408093;-0.4444360356489083;-0.4255137545587025;1.0344700601196293;10.000148746289122;0.8335148089391532;-0.42445499660138974;-0.4244550309840724;0.7249910333722411;0.36928261883423247;0.81355866800203
96.688248;1.0443954116763432;0.8331384888563937;0.7976365512063229;-0.4444360355543292;-0.4255137552443738;1.0344681231854955;10.00016150112012;0.8335127873504246;-0.42445499728563424;-0.4244550294557244;0.7249902045300625;0.3692836921621979;0.8135581910015608
96.698248;1.0443961687602368;0.8331393341273461;0.7976351108327293;-0.4444360354517484;-0.4255137559298081;1.0344662124435169;10.000173986741153;0.8335107528663961;-0.4244549980158917;-0.42445502789195266;0.7249893661815056;0.3692848208437746;0.8135578232008821
96.708248;1.0443970301682788;0.8331401571675143;0.7976336643165852;-0.4444360353406082;-0.42551375661496355;1.0344643261423458;10.000186273136807;0.8335087118736509;-0.4244549987899029;-0.42445502629576126;0.7249885206295871;0.3692860056054368;0.8135575622535806
96.718248;1.0443979926077336;0.8331409516017926;0.7976322097809943;-0.4444360352196565;-0.4255137572998435;1.0344624597125993;10.000198430708187;0.8335066725025801;-0.4244549996052116;-0.4244550246702006;0.7249876701828109;0.36928724726713025;0.8135574053192016
96.728248;1.0443990567962949;0.8331417113374429;0.7976307454887929;-0.44443603508689367;-0.4255137579846892;1.0344606072459912;10.000210521179135;0.8335046431584279;-0.4244550004599165;-0.42445502301876326;0.7249868173462484;0.36928854635743136;0.813557348084968
96.738248;1.044400226172954;0.8331424308868554;0.7976292705491639;-0.44443603493966777;-0.4255137586700859;1.0344587625126345;10.000222595123924;0.833502630822963;-0.42445500135265396;-0.42445502134543267;0.7249859642675008;0.3692899025579706;0.8135573848680638
96.748248;1.0444015047871984;0.8331431054659274;0.7976277848333676;-0.44443603477486593;-0.42551375935689306;1.0344569194214668;10.000234694691326;0.8335006405563422;-0.42445500228198596;-0.4244550196545582;0.7249851129582681;0.36929131455295133;0.8135575095307624
96.758248;1.044402895769175;0.8331437324213495;0.7976262886049583;-0.444436034589327;-0.4255137600458465;1.034455072527843;10.000246857905156;0.8334986761566864;-0.42445500324604235;-0.42445501795065804;0.724984266245216;0.3692927803463171;0.8135577166547934
96.768248;1.044404400714757;0.8331443125145251;0.797624782552986;-0.4444360343802411;-0.4255137607371671;1.0344532179078776;10.000259119430229;0.8334967406243807;-0.424455004242642;-0.424455016238107;0.7249834283980158;0.3692942976818704;0.813558001990556
96.778248;1.0444060191919664;0.8331448492528688;0.7976232681344593;-0.4444360341451001;-0.42551376143048986;1.0344513537228794;10.000271503504319;0.83349483617818;-0.42445500526967467;-0.4244550145209128;0.7249826057666129;0.3692958643461575;0.8135583622139648
96.788248;1.0444077486559764;0.8331453473140747;0.797621747587571;-0.4444360338814803;-0.4255137621248649;1.034449480061775;10.000284023194844;0.8334929645597485;-0.42445500632550226;-0.42445501280269177;0.7249818067839362;0.3692974781779109;0.8135587951222073
96.798248;1.0444095852135924;0.833145811755222;0.7976202232719998;-0.44443603358718964;-0.4255137628186791;1.0344475985208235;10.00029669407602;0.8334911273909958;-0.4244550074089731;-0.424455011086731;0.724981040323839;0.36929913680130555;0.8135593002806493
96.808248;1.0444115243996166;0.8331462484795508;0.7976186968746117;-0.444436033260428;-0.42551376350978104;1.0344457121427342;10.000309538283693;0.8334893261909522;-0.4244550085189654;-0.4244550093761299;0.7249803136215007;0.36930083724294027;0.8135598790891087
96.818248;1.0444135612106673;0.8331466647241569;0.797617169640052;-0.4444360328995494;-0.42551376419596676;1.0344438256200863;10.000322568414603;0.8334875622074057;-0.424455009654002;-0.42445500767381195;0.7249796315777539;0.36930257556429097;0.8135605340444126
96.828248;1.0444156900144412;0.83314706821045;0.7976156436810349;-0.44443603250304214;-0.4255137648754417;1.03444194454746;10.000335775058176;0.8334858361372369;-0.42445501081228093;-0.42445500598221153;0.7249789979800281;0.36930434682809543;0.813561267883468
96.838248;1.0444179051370464;0.8331474661227802;0.7976141224834652;-0.44443603206999205;-0.42551376554682674;1.034440073726283;10.000349132033772;0.8334841477941358;-0.42445501199172114;-0.42445500430307537;0.7249784169690968;0.3693061454446486;0.8135620831103786
96.848248;1.044420201387502;0.8331478654267757;0.7976126099520177;-0.4444360316001695;-0.42551376620886716;1.034438216415423;10.00036260884593;0.8334824961158349;-0.4244550131897942;-0.424455002637819;0.7249778925834522;0.36930796552951245;0.8135629815492821
96.858248;1.0444225738361739;0.833148273737009;0.7976111096986498;-0.44443603109351676;-0.42551376686018;1.034436374740098;10.000376176515703;0.8334808796443219;-0.42445501440364586;-0.42445500098797073;0.72497742722809;0.36930980122018814;0.8135639637633387
96.868248;1.0444250177180057;0.8331486991918232;0.7976096246014888;-0.44443603054977093;-0.42551376749900177;1.0344345496790353;10.000389804086778;0.8334792970063475;-0.4244550156306503;-0.42445499935506137;0.7249770213560653;0.3693116470274168;0.8135650292620437
96.878248;1.0444275288849312;0.8331491487722842;0.7976081557292996;-0.4444360299685323;-0.425513768123064;1.0344327403344085;10.000403452059617;0.8334777473211048;-0.4244550168685513;-0.42445499774024187;0.7249766743735696;0.369313497882162;0.8135661774180335
96.888248;1.044430103850968;0.8331496266028852;0.7976067017338424;-0.4444360293494787;-0.4255137687299397;1.0344309436071415;10.000417073058145;0.8334762302277596;-0.4244550181149438;-0.424454996144164;0.7249763854914327;0.36931534895599877;0.8135674074819266
96.898248;1.044432739395452;0.8331501341930201;0.797605259447172;-0.4444360286923827;-0.4255137693176798;1.0344291552700373;10.000430626930292;0.8334747450811644;-0.42445501936703406;-0.4244549945672124;0.7249761544505092;0.36931719571353916;0.8135687173013332
96.908248;1.0444354326013685;0.8331506716988903;0.7976038253688118;-0.44443602799678794;-0.4255137698851875;1.034427371741591;10.000444092076522;0.8334732902371647;-0.42445502062195223;-0.42445499300994544;0.7249759821503884;0.36931903400318067;0.8135701021427016
96.918248;1.0444381804778047;0.833151238724508;0.7976023973228645;-0.44443602726170656;-0.4255137704322095;1.0344255905391921;10.00045744672778;0.8334718629433161;-0.4244550218769526;-0.4244549914732668;0.7249758705285283;0.3693208600009551;0.8135715549577789
96.928248;1.0444409787058608;0.8331518352352377;0.7976009749186808;-0.44443602648582325;-0.42551377095921517;1.0344238086168402;10.000470636671299;0.8334704590993791;-0.4244550231293322;-0.42445498995813113;0.7249758221263544;0.36932267032699106;0.813573067991303
96.938248;1.0444438214736642;0.8331524626076644;0.7975995589220446;-0.44443602566798446;-0.4255137714671537;1.0344220201837213;10.000483571213051;0.8334690728790672;-0.4244550243762795;-0.42445498846527474;0.7249758401218552;0.36932446229933474;0.8135746341482618
96.948248;1.0444467025667796;0.8331531234098983;0.7975981509001013;-0.4444360248075567;-0.4255137719571399;1.0344202164523897;10.000496152423763;0.8334676969929008;-0.4244550256147941;-0.424454986995287;0.72497592824421;0.3693262339481619;0.8135762470912666
96.958248;1.0444496160149386;0.8331538197306297;0.7975967532014732;-0.44443602390452797;-0.42551377243024363;1.0344183871498032;10.000508302176256;0.8334663240843325;-0.42445502684178804;-0.42445498554873023;0.7249760898627504;0.36932798394382665;0.8135779008425753
96.968248;1.0444525566468847;0.8331545518787329;0.7975953687740177;-0.44443602295938067;-0.42551377288727116;1.0344165215553736;10.000519962783713;0.833464948253629;-0.4244550280542852;-0.42445498412604993;0.7249763268430589;0.3693297116871891;0.8135795896293155
96.978248;1.0444555209099593;0.8331553186319299;0.7975940013784617;-0.4444360219729559;-0.42551377332860435;1.0344146089174813;10.000531085752316;0.8334635649418989;-0.42445502924965733;-0.4244549827275691;0.7249766392759743;0.36933141700495814;0.8135813074653555
96.988248;1.0444585065950804;0.8331561182826647;0.7975926564657256;-0.44443602094634693;-0.4255137737543293;1.0344126392907786;10.000541627844559;0.8334621699473701;-0.4244550304258716;-0.4244549813537435;0.7249770262221807;0.3693330992571394;0.813583047549075
96.998248;1.0444615115302123;0.8331569496130061;0.7975913417542028;-0.44443601988076464;-0.4255137741645492;1.0344106045790256;10.000551548552309;0.833460759558597;-0.4244550315814394;-0.4244549800053787;0.7249774866867228;0.3693347568189497;0.8135848025241378
97.008248;1.044464532907019;0.8331578125103999;0.7975900665618477;-0.44443601877748695;-0.4255137745596706;1.0344084993892946;10.000560807773521;0.8334593315382771;-0.4244550327150854;-0.4244549786836982;0.7249780203341135;0.36933638741425473;0.8135865652660063
97.018248;1.0444675676038178;0.833158708020204;0.7975888400566334;-0.4444360176377454;-0.42551377494053855;1.0344063213965107;10.00056937184092;0.8334578859798607;-0.4244550338256559;-0.4244549773902661;0.724978627802443;0.3693379886950792;0.8135883290942051
97.028248;1.0444706127811159;0.8331596379228123;0.7975876699315264;-0.4444360164625568;-0.42551377530829204;1.0344040710948357;10.000577216026633;0.8334564257680942;-0.42445503491214914;-0.4244549761267091;0.7249793105349777;0.36933955846683436;0.8135900875936275
97.038248;1.044473666734386;0.8331606041639298;0.7975865624136759;-0.4444360152527777;-0.42551377566411436;1.0344017512942587;10.000584320381831;0.8334549561597723;-0.42445503597331774;-0.4244549748944516;0.724980070506853;0.3693410945366982;0.8135918344566824
97.048248;1.0444767298902078;0.8331616083365357;0.7975855225744117;-0.44443601400929106;-0.4255137760092973;1.0343993662770903;10.000590673475678;0.8334534832764395;-0.42445503700717047;-0.42445497369463414;0.7249809097213487;0.36934259457530927;0.813593563338597
97.058248;1.0444798048960204;0.8331626513155174;0.7975845543506264;-0.4444360127331185;-0.4255137763454965;1.0343969209019033;10.000596274873223;0.8334520124143394;-0.42445503801104456;-0.424454972528242;0.7249818292681055;0.36934405620123095;0.8135952678923845
97.068248;1.0444828955185725;0.8331637329636061;0.7975836608069783;-0.4444360114254268;-0.42551377667461293;1.0343944198008732;10.000601124682806;0.8334505474930713;-0.4244550389820367;-0.4244549713962344;0.7249828292858317;0.3693454770336045;0.8135969419575911
97.078248;1.0444860053421796;0.8331648519776136;0.7975828443745124;-0.44443601008753375;-0.42551377699832676;1.034391866472376;10.000605219792405;0.8334490918568195;-0.4244550399169936;-0.4244549702993536;0.7249839099945112;0.3693468544430385;0.8135985797006464
97.088248;1.0444891374416125;0.833166006438448;0.7975821068632757;-0.4444360087209594;-0.425513777317814;1.0343892635432579;10.000608564559693;0.8334476492919244;-0.4244550408121707;-0.4244549692378465;0.724985071743694;0.3693481854446817;0.8136001753827754
97.098248;1.0444922950637119;0.8331671949878547;0.7975814498310511;-0.4444360073274849;-0.42551377763375253;1.0343866143242315;10.000611174312633;0.8334462244473565;-0.4244550416632353;-0.42445496821145545;0.7249863142123116;0.3693494672581265;0.8136017225247033
97.108248;1.0444954818445695;0.8331684175544112;0.7975808748693826;-0.44443600590919746;-0.4255137779463014;1.0343839238568404;10.000613068138426;0.8334448229092103;-0.42445504246570953;-0.4244549672196727;0.7249876367208992;0.3693506977529793;0.8136032132699526
97.118248;1.0444987012694016;0.8331696748436179;0.7975803829351387;-0.444436004468532;-0.4255137782550601;1.0343811990241856;10.000614260775867;0.8334434510429726;-0.4244550432156687;-0.4244549662621442;0.7249890395208621;0.36935187499409555;0.8136046389217589
97.128248;1.0445019561493174;0.8331709669934874;0.7975799735431182;-0.444436003008415;-0.42551377855929934;1.0343784479413813;10.000614754894618;0.8334421153781619;-0.4244550439102149;-0.42445496533901766;0.7249905247109448;0.3693529966535148;0.8136059913136112
97.138248;1.0445052477013588;0.8331722926289495;0.7975796451730229;-0.44443600153244356;-0.4255137788583225;1.0343756790628846;10.000614540651407;0.8334408217776542;-0.4244550445472161;-0.42445496445095643;0.724992096155702;0.36935406004449184;0.8136072639003844
97.148248;1.0445085748293825;0.8331736490752236;0.7975793964414859;-0.4444360000447292;-0.42551377915163247;1.034372901113796;10.000613603739202;0.8334395747336427;-0.42445504512489746;-0.4244549635987516;0.7249937586603752;0.36935506249317906;0.8136084518974184
97.158248;1.044511934992506;0.8331750331985736;0.7975792265032374;-0.4444359985493374;-0.4255137794388951;1.0343701232724034;10.00061193297893;0.8334383770853;-0.42445504564187647;-0.4244549627829118;0.7249955173623409;0.3693560017390735;0.8136095517425143
97.168248;1.0445153251309327;0.833176441868688;0.7975791344898208;-0.44443599704997294;-0.42551377971998233;1.034367354711879;10.0006095195537;0.83343723045264;-0.42445504609719065;-0.42445496200373123;0.7249973774156262;0.36935687627945796;0.813610560547567
97.178248;1.0445187407857384;0.8331778717122236;0.7975791191746415;-0.44443599555032787;-0.4255137799952335;1.0343646040957049;10.000606351362109;0.8334361358711935;-0.4244550464901845;-0.4244549612615137;0.7249993428067081;0.36935768550844833;0.813611476030148
97.188248;1.044522175080173;0.8331793184005414;0.7975791790178143;-0.4444359940543953;-0.4255137802655718;1.0343618793685463;10.0006024195092;0.8334350937021548;-0.4244550468204827;-0.42445496055636933;0.7250014147587068;0.3693584297335467;0.8136122968818437
97.198248;1.0445256187311391;0.8331807761191012;0.7975793119699043;-0.44443599256624255;-0.425513780532301;1.0343591880074843;10.000597731227838;0.8334341027040728;-0.424455047087839;-0.42445495988809306;0.7250035919126407;0.36935911012833494;0.8136130228667748
97.208248;1.0445290595113776;0.8331822382118226;0.7975795158319234;-0.4444359910897113;-0.4255137807968725;1.0343565380014932;10.000592310587901;0.8334331592800494;-0.42445504729192524;-0.4244549592565709;0.725005872420515;0.3693597282859564;0.8136136546256534
97.218248;1.0445324817301036;0.8331836988421001;0.7975797894917172;-0.4444359896283594;-0.42551378106046117;1.034353938869576;10.000586191585915;0.8334322582496196;-0.42445504743227125;-0.42445495866211513;0.7250082554464449;0.3693602856189088;0.8136141938433926
97.228248;1.0445358679160064;0.8331851538566264;0.7975801332337141;-0.44443598818542085;-0.42551378132323975;1.0343514014067718;10.000579407625821;0.833431394892491;-0.4244550475084055;-0.4244549581054654;0.725010740942701;0.3693607832381168;0.8136146437111738
97.238248;1.0445392022161464;0.8331866002350463;0.797580547339548;-0.4444359867635727;-0.4255137815841836;1.0343489363198373;10.000571981344981;0.8334305660720347;-0.4244550475202485;-0.4244549575876596;0.7250133291597192;0.36936122198869115;0.8136150090356048
97.248248;1.0445424732652981;0.8331880354583272;0.7975810308132965;-0.44443598536455325;-0.425513781841752;1.0343465533584613;10.000563924096605;0.8334297693121161;-0.42445504746845225;-0.42445495710988396;0.7250160204118785;0.3693616024214733;0.813615295787941
97.258248;1.0445456742544368;0.8331894571163764;0.797581581881843;-0.44443598398904416;-0.4255137820945574;1.0343442614795217;10.000555235359627;0.8334290014450537;-0.4244550473543814;-0.4244549566732854;0.7250188143563338;0.36936192502011567;0.8136155107292335
97.268248;1.0445488002184133;0.8331908620761868;0.7975821992599089;-0.44443598263702533;-0.4255137823413952;1.0343420691897471;10.000545898602468;0.8334282585740493;-0.4244550471799159;-0.42445495627858754;0.7250217093371489;0.3693621904675645;0.8136156613116999
97.278248;1.0445518460351104;0.8331922455499507;0.7975828823537;-0.4444359813081322;-0.4255137825808282;1.034339984399863;10.000535886808539;0.8334275367021688;-0.42445504694729036;-0.42445495592565724;0.7250247026135195;0.36936239983213615;0.8136157554025644
97.288248;1.0445548066702572;0.8331936011292838;0.7975836306736145;-0.444435980001745;-0.42551378281082053;1.0343380142277145;10.00052517380542;0.8334268316285044;-0.424455046658934;-0.4244549556134462;0.7250277906220389;0.3693625548928542;0.8136158007444236
97.298248;1.0445576773245584;0.8331949219555301;0.7975844433537772;-0.4444359787172198;-0.4255137830288396;1.0343361655861418;10.00051373666944;0.8334261389116266;-0.42445504631733466;-0.4244549553402914;0.7250309685662324;0.3693626584309528;0.8136158041986025
97.308248;1.044560453322337;0.8331962019869054;0.7975853187065438;-0.44443597745442226;-0.42551378323234335;1.0343344462759234;10.000501549008098;0.8334254550530538;-0.42445504592513117;-0.42445495510417935;0.7250342305911921;0.36936271401438936;0.8136157712903292
97.318248;1.0445631312558272;0.8331974367915637;0.7975862540362068;-0.4444359762139445;-0.4255137834191809;1.0343328653989659;10.000488577510113;0.8334247784492402;-0.42445504548516355;-0.42445495490296964;0.7250375710444228;0.36936272518620805;0.8136157067982741
97.328248;1.0445657100716141;0.8331986238407901;0.7975872459432289;-0.4444359749966653;-0.42551378358761754;1.0343314326969248;10.000474788001522;0.8334241091160438;-0.42445504500014203;-0.42445495473466605;0.7250409852546825;0.369362694677535;0.8136156156669296
97.338248;1.044568190889087;0.8331997623541757;0.7975882906763182;-0.44443597380327826;-0.42551378373606197;1.034330157568176;10.000460155028067;0.8334234486389476;-0.42445504447222465;-0.424454954597394;0.7250444690768512;0.3693626244012677;0.8136155026900559
97.348248;1.0445705762082458;0.8332008532779426;0.797589384482586;-0.44443597263427426;-0.4255137838628407;1.03432904834195;10.000444671142441;0.8334228005203684;-0.42445504390292105;-0.42445495448903875;0.7250480179924038;0.3693625162536179;0.8136153715603055
97.358248;1.0445728689735772;0.8332018993018564;0.7975905240833593;-0.4444359714902028;-0.42551378396627526;1.0343281116123464;10.00042835566976;0.8334221695759167;-0.42445504329341827;-0.42445495440716524;0.7250516266264346;0.36936237267017474;0.8136152251792532
97.368248;1.0445750722527423;0.8332029041816527;0.7975917066565779;-0.4444359703718884;-0.4255137840447494;1.0343273516061178;10.000411255062824;0.8334215609231109;-0.4244550426449488;-0.4244549543495569;0.7250552888209967;0.3693621961964915;0.8136150668372114
97.378248;1.0445771897479705;0.8332038716487252;0.7975929293130644;-0.44443596928030166;-0.4255137840965096;1.0343267701403605;10.000393434378354;0.8334209795772849;-0.42445504195867995;-0.424454954314964;0.7250589980453384;0.36936198895321737;0.813614900950302
97.388248;1.04457922597855;0.8332048047723479;0.7975941889711912;-0.44443596821625037;-0.42551378411956725;1.0343263674300005;10.000374973159866;0.8334204301377733;-0.4244550412351329;-0.42445495430332425;0.7250627479009992;0.3693617528613224;0.8136147332455919
97.398248;1.0445811861673926;0.8332057059267663;0.7975954825156075;-0.44443596718037415;-0.42551378411205354;1.0343261428595378;10.00035596437526;0.8334199160984415;-0.42445504047365473;-0.4244549543151897;0.7250665319252505;0.3693614902112678;0.8136145703343238
97.408248;1.0445830761421235;0.8332065770983609;0.7975968065155123;-0.44443596617339687;-0.42551378407267015;1.0343260945030437;10.000336507364896;0.8334194393689295;-0.42445503967241327;-0.4244549543509733;0.7250703427254918;0.3693612038538767;0.8136144186144696
97.418248;1.0445849012416029;0.8332074200575141;0.797598157120326;-0.44443596519623113;-0.42551378400084094;1.034326218449561;10.000316698294316;0.8334190011270076;-0.4244550388289503;-0.4244549544105784;0.7250741717399182;0.36936089682255435;0.8136142827204862
97.428248;1.0445866650472395;0.8332082358647082;0.7975995311903264;-0.44443596424988807;-0.42551378389657046;1.0343265095378174;10.00029661796039;0.8334186031582138;-0.4244550379409422;-0.42445495449340265;0.7250780099262014;0.3693605720189926;0.8136141638498857
97.438248;1.0445883696695186;0.8332090243176324;0.7976009274415582;-0.4444359633353637;-0.42551378376012644;1.0343269616659623;10.000276325106508;0.8334182473401422;-0.42445503700694986;-0.42445495459858895;0.7250818485816636;0.3693602325572502;0.8136140591022428
97.448248;1.0445900164768855;0.8332097841170566;0.7976023457169216;-0.444435962453344;-0.425513783591853;1.0343275664197682;10.000255869993492;0.8334179337683056;-0.4244550360270266;-0.42445495472531725;0.7250856796585384;0.3693598820783495;0.8136139626967848
97.458248;1.044591606446744;0.8332105134278172;0.797603785481512;-0.4444359616037719;-0.4255137833921788;1.0343283127833132;10.000235311269842;0.8334176599400783;-0.42445503500277576;-0.4244549548729955;0.7250894956781394;0.3693595242216592;0.8136138678287098
97.468248;1.044593140939642;0.8332112104629626;0.7976052455775661;-0.44443596078588143;-0.42551378316137883;1.0343291892220456;10.000214717184123;0.8334174215518784;-0.4244550339367873;-0.42445495504140507;0.7250932896559565;0.3693591619333603;0.813613767725523
97.478248;1.0445946212323696;0.8332118740748238;0.797606724899017;-0.4444359599986799;-0.4255137828990667;1.0343301857469918;10.000194158204717;0.8334172135792969;-0.4244550328321796;-0.4244549552307122;0.7250970546361806;0.3693587975604285;0.8136136562905666
97.488248;1.0445960463980546;0.8332125041171131;0.7976082224819528;-0.4444359592412067;-0.42551378260385203;1.0343312941400389;10.000173701245664;0.8334170308214643;-0.4244550316926267;-0.4244549554412525;0.7251007825907639;0.3693584333044481;0.8136135286132401
97.498248;1.0445974131712363;0.8332131015066555;0.7976097368860035;-0.4444359585125158;-0.42551378227353526;1.0343325070508698;10.000153406146403;0.8334168683681451;-0.4244550305223141;-0.42445495567327707;0.7251044638885834;0.3693580711630012;0.8136133807982321
97.508248;1.0445987183712881;0.8332136682797913;0.7976112661520443;-0.44443595781164924;-0.425513781905802;1.0343338176059835;10.000133311888659;0.8334167219800812;-0.42445502932549234;-0.42445495592686133;0.7251080881205327;0.3693577126182734;0.8136132095658722
97.518248;1.0445999603307792;0.8332142073898955;0.7976128083271629;-0.44443595713767464;-0.42551378149892893;1.034335219585968;10.000113417170885;0.8334165884890254;-0.4244550281060514;-0.4244549562020633;0.7251116451835959;0.36935735883535453;0.8136130125391969
97.528248;1.044601138038339;0.8332147219792996;0.7976143613428948;-0.4444359564898758;-0.4255137810520176;1.0343367075467456;10.000093679249812;0.8334164666034455;-0.4244550268675074;-0.4244549564992536;0.7251151255335788;0.36935701108339214;0.8136127888621706
97.538248;1.0446022505163035;0.8332152148249127;0.7976159226574536;-0.44443595586791107;-0.42551378056467853;1.034338277304435;10.000074026147328;0.8334163568965011;-0.4244550256132689;-0.42445495681918916;0.7251185196759553;0.36935667068438577;0.8136125392197416
97.548248;1.0446032972668156;0.8332156889968255;0.7976174895876852;-0.44443595527174073;-0.4255137800366206;1.0343399264259874;10.000054364265209;0.8334162607266593;-0.4244550243468616;-0.4244549571625407;0.7251218174077902;0.3693563386580267;0.813612265049007
97.558248;1.0446042774751696;0.8332161493704205;0.7976190600122807;-0.44443595470163766;-0.42551377946759295;1.0343416543626054;10.000034586315127;0.8334161796653237;-0.42445502307203736;-0.4244549575293698;0.725125007697955;0.3693560154203071;0.8136119675473291
97.568248;1.0446051887016763;0.8332166027966748;0.7976206328822448;-0.4444359541583598;-0.42551377885755676;1.0343434625469845;10.00001458532133;0.8334161157147003;-0.4244550217928193;-0.4244549579191565;0.7251280795207649;0.3693557006190156;0.8136116474370307
97.578248;1.044606027341993;0.833217056264828;0.7976222084372903;-0.44443595364315924;-0.4255137782068741;1.0343453534970224;9.999994267321677;0.8334160717779223;-0.4244550205133462;-0.42445495833133673;0.7251310226941404;0.36935539328163486;0.8136113057723803
97.588248;1.0446067898049278;0.8332175149553253;0.7976237884229642;-0.44443595315758005;-0.4255137775164169;1.034347328831647;9.999973554321603;0.8334160516451791;-0.42445501923748263;-0.4244549587659508;0.7251338282494512;0.3693550922762288;0.8136109448434665
97.598248;1.04460747307967;0.8332179815613445;0.7976253761551654;-0.4444359527031981;-0.4255137767874824;1.0343493881046124;9.999952373469238;0.8334160588356808;-0.42445501796854984;-0.42445495922371596;0.7251364887620366;0.36935479687717626;0.8136105682814486
97.608248;1.044608075137589;0.8332184569409835;0.7976269758150348;-0.4444359522814745;-0.4255137760216163;1.0343515287418377;9.99993064871045;0.8334160954693349;-0.4244550167095129;-0.4244549597052513;0.7251389984557937;0.3693545070956335;0.8136101803625461
97.618248;1.0446085956949882;0.8332189414319028;0.7976285914346499;-0.4444359518938153;-0.4255137752206512;1.0343537459749244;9.999908316355915;0.8334161624266274;-0.42445501546333464;-0.4244549602104516;0.7251413527544567;0.36935422350565;0.8136097848516561
97.628248;1.0446090366079082;0.8332194356748387;0.7976302265087764;-0.4444359515418393;-0.4255137743868099;1.03435603312656;9.999885345890906;0.8334162599046777;-0.4244550142329441;-0.4244549607387724;0.7251435479520368;0.3693539468989549;0.8136093842472224
97.638248;1.044609401416989;0.8332199407059943;0.7976318839825645;-0.444435951227635;-0.4255137735224091;1.0343583825973708;9.99986173511721;0.8334163875505175;-0.42445501302086963;-0.4244549612898047;0.7251455813424379;0.3693536781325223;0.8136089799890768
97.648248;1.044609694984195;0.833220458022458;0.7976335659583527;-0.4444359509537677;-0.4255137726294235;1.0343607870233285;9.999837487542965;0.8334165448889452;-0.4244550118288924;-0.42445496186331616;0.7251474515352413;0.3693534180345973;0.8136085729856968
97.658248;1.0446099227560313;0.8332209893125226;0.797635273340083;-0.44443595072316383;-0.4255137717094555;1.0343632402691438;9.99981259189388;0.8334167324474238;-0.4244550106578617;-0.42445496245883596;0.7251491587230776;0.3693531673373503;0.8136081639294528
97.668248;1.044610089245314;0.8332215353563774;0.7976370060187831;-0.44443595053886026;-0.4255137707639989;1.0343657378114077;9.99978701471256;0.8334169525984457;-0.42445500950774073;-0.42445496307531155;0.7251507041476402;0.369352926651295;0.8136077535094384
97.678248;1.0446101978303681;0.8332220954398013;0.7976387635756629;-0.44443595040343076;-0.42551376979463723;1.034368276427512;9.999760715939196;0.8334172092578823;-0.42445500837792005;-0.4244549637112828;0.7251520890234048;0.3693526961951599;0.8136073421508064
97.688248;1.0446102518464466;0.8332226687029166;0.7976405459779503;-0.4444359503185782;-0.425513768803059;1.034370853585082;9.999733672104586;0.8334175074336412;-0.4244550072676039;-0.42445496436553215;0.7251533145146457;0.36935247543055155;0.8136069287834705
97.698248;1.0446102546523253;0.8332232559839554;0.7976423535915083;-0.44443595028536426;-0.4255137677910338;1.034373466886327;9.999705886185549;0.8334178535906172;-0.4244550061759451;-0.4244549650373695;0.7251543826851439;0.36935226324467946;0.8136065098988136
97.708248;1.0446102089226637;0.8332238595287043;0.797644186758912;-0.44443595030457533;-0.4255137667604876;1.0343761141362628;9.999677389821299;0.8334182556636377;-0.4244550051019055;-0.4244549657260972;0.7251552967886206;0.36935205848692165;0.8136060804531627
97.718248;1.0446101167910922;0.8332244812005558;0.7976460462015434;-0.44443595037668515;-0.42551376571364635;1.0343787939271012;9.999648240289362;0.8334187222789464;-0.4244550040442829;-0.4244549664303669;0.7251560609389668;0.3693518600355138;0.8136056358805598
97.728248;1.0446099811661365;0.8332251215381344;0.7976479337386368;-0.4444359505015418;-0.4255137646531989;1.0343815057093282;9.999618508447616;0.833419262491703;-0.42445500300202965;-0.4244549671481977;0.7251566803450776;0.3693516665058;0.8136051736121623
97.738248;1.0446098070965038;0.8332257795324832;0.797649851742218;-0.4444359506780937;-0.4255137635820979;1.0343842491610287;9.999588266087938;0.8334198859508337;-0.42445500197425334;-0.4244549678775683;0.7251571616059774;0.3693514762261049;0.8136046934174527
97.748248;1.0446096016795798;0.8332264525975052;0.7976518017746308;-0.44443595090460647;-0.4255137625029889;1.0343870232617887;9.99955758007992;0.8334206021513803;-0.42445500095985866;-0.4244549686169493;0.7251575123092835;0.36935128749629026;0.8136041968067554
97.758248;1.0446093728029495;0.8332271373713535;0.7976537836291534;-0.44443595117942986;-0.4255137614180827;1.0343898251290715;9.999526512618116;0.833421418756849;-0.424454999957433;-0.42445496936535504;0.725157740261486;0.36935109877441674;0.8136036859890771
97.768248;1.0446091281050967;0.833227830622235;0.7976557952963842;-0.44443595150162135;-0.42551376032953725;1.0343926494640796;9.999495124255853;0.8334223406069297;-0.42445499896540256;-0.4244549701220582;0.7251578522470598;0.3693509085773617;0.8136031627026168
97.778248;1.0446088743988833;0.8332285295273303;0.7976578341355147;-0.4444359518710337;-0.4255137592395553;1.0343954896879577;9.999463477051831;0.8334233701877216;-0.4244549979821867;-0.4244549708863807;0.7251578531366694;0.36935071527871816;0.8136026277584066
97.788248;1.0446086171752804;0.8332292319841172;0.7976598981337676;-0.4444359522880583;-0.4255137581501883;1.0343983398955396;9.999431638469312;0.8334245085827434;-0.42445499700612005;-0.4244549716575764;0.7251577466172306;0.3693505168853064;0.8136020815232641
97.798248;1.04460836045164;0.8332299366134139;0.7976619856840877;-0.4444359527532354;-0.4255137570632354;1.0344011955458077;9.999399684118337;0.8334257563983483;-0.4244549960351654;-0.42445497243464175;0.7251575360864967;0.3693503106483585;0.8136015238502016
97.808248;1.044608107307314;0.8332306419704584;0.7976640945052234;-0.4444359532670966;-0.4255137559802212;1.0344040527925076;9.999367690075934;0.8334271147052766;-0.4244549950669508;-0.42445497321630044;0.7251572239925247;0.3693500930391452;0.8136009531925368
97.818248;1.044607860265543;0.8332313456728249;0.7976662211894041;-0.44443595383041706;-0.4255137549023546;1.0344069079837772;9.999335715429117;0.8334285852774405;-0.4244549940993125;-0.4244549740013576;0.7251568110809462;0.3693498603681399;0.8136003667640809
97.828248;1.0446076208073536;0.8332320439852743;0.7976683615196873;-0.4444359544443728;-0.42551375383043333;1.0344097574453304;9.999303792824012;0.8334301696099424;-0.4244549931307715;-0.4244549747891038;0.7251562977255641;0.3693496091597234;0.8135997618261546
97.838248;1.044607389259017;0.8332327320565615;0.7976705107431676;-0.4444359551103471;-0.4255137527649292;1.0344125971562208;9.999271938420483;0.8334318679117897;-0.4244549921602444;-0.42445497557940026;0.725155686363337;0.3693493360164035;0.8135991361620353
97.848248;1.0446071659577678;0.8332334046899882;0.7976726636037348;-0.4444359558297769;-0.42551375170625655;1.0344154222851472;9.999240173574623;0.833433679553214;-0.42445499118624125;-0.4244549763724488;0.7251549821385844;0.3693490376776708;0.8135984877844683
97.858248;1.04460695245628;0.8332340571557421;0.797674814463954;-0.44443595660418916;-0.42551375065476743;1.0344182267199258;9.999208540929931;0.8334356038562182;-0.42445499020660366;-0.4244549771685767;0.7251541911689136;0.3693487112981393;0.8135978149979497
97.868248;1.0446067517390678;0.8332346856170975;0.7976769573000962;-0.4444359574350566;-0.42551374961051985;1.0344210043164992;9.999177104569428;0.8334376395932778;-0.424454989219002;-0.4244549779682553;0.7251533189508937;0.36934835451177844;0.8135971164475893
97.878248;1.0446065678540735;0.8332352868324648;0.7976790857849675;-0.44443595832338756;-0.42551374857310287;1.034423751672442;9.999145936832926;0.833439784202824;-0.4244549882215014;-0.4244549787720542;0.7251523709842035;0.3693479652674273;0.8135963910093565
97.888248;1.0446064054717095;0.8332358573158788;0.7976811939722435;-0.44443595926962287;-0.42551374754168225;1.0344264686978122;9.999115099920372;0.8334420338210701;-0.4244549872128934;-0.4244549795802237;0.7251513540225087;0.3693475417170199;0.8135956376771903
97.898248;1.0446062689451523;0.8332363928729482;0.7976832766768566;-0.44443596027392646;-0.4255137465154328;1.03442915644007;9.999084631584987;0.833444383647543;-0.424454986192936;-0.4244549803922294;0.725150275548371;0.3693470823868904;0.8135948552962858
97.908248;1.0446061608122563;0.8332368891143821;0.7976853288848724;-0.44443596133613883;-0.4255137454940449;1.0344318153618484;9.999054540844769;0.8334468281473446;-0.4244549851623159;-0.4244549812070158;0.725149142257666;0.3693465863710966;0.8135940427280934
97.918248;1.0446060813120734;0.8332373421775411;0.7976873458012037;-0.4444359624554905;-0.4255137444778957;1.0344344451503968;9.999024816566124;0.8334493609033904;-0.4244549841222179;-0.4244549820239011;0.7251479589639797;0.3693460532345841;0.8135931993014407
97.928248;1.0446060292832973;0.8332377486056338;0.7976893240797899;-0.44443596363072874;-0.4255137434680492;1.0344370449554128;9.99899544668947;0.8334519746424593;-0.4244549830740145;-0.4244549828429313;0.7251467277547412;0.36934548283529234;0.8135923245420464
97.938248;1.0446060028504818;0.83323810496289;0.7976912620253592;-0.4444359648603799;-0.4255137424662835;1.0344396134944887;9.998966431818817;0.8334546616982933;-0.42445498201932025;-0.424454983664307;0.7251454477781795;0.3693448752734941;0.8135914179204821
97.948248;1.0446059995314823;0.8332384078439219;0.7976931586773895;-0.44443596614275227;-0.42551374147508997;1.0344421487381315;9.998937784437;0.8334574139802874;-0.42445498096001;-0.42445498448768626;0.7251441162916776;0.3693442308763159;0.8135904795922045
97.958248;1.0446060166753888;0.8332386538229956;0.7976950137737732;-0.4444359674757326;-0.4255137404974571;1.0344446469155235;9.99890952843095;0.8334602224224774;-0.4244549798980324;-0.42445498531206594;0.725142730214578;0.36934355023008464;0.8135895108691821
97.968248;1.0446060522918945;0.8332388397509266;0.7976968278644794;-0.44443596885665876;-0.42551373953638594;1.0344471023442028;9.998881701717137;0.8334630770284556;-0.4244549788351796;-0.4244549861362292;0.7251412871592822;0.3693428344743704;0.8135885139642551
97.978248;1.0446061053543645;0.833238963751141;0.7976986015304559;-0.44443597028263965;-0.42551373859447505;1.0344495092581496;9.99885435128955;0.8334659676971945;-0.4244549777729127;-0.4244549869591442;0.7251397855052155;0.36934208568088395;0.8135874923796244
