time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.988248;1.0446061751977949;0.8332390259680202;0.7977003350455796;-0.44443597175117494;-0.4255137376737107;1.0344518630766368;9.998827526250643;0.8334688847887567;-0.4244549767123651;-0.42445498777992097;0.72513822378263;0.36934130681912375;0.8135864516265504
97.998248;1.0446062609564026;0.8332390281819257;0.797702028824843;-0.444435973260411;-0.4255137367752652;1.0344541593148622;9.998801273443469;0.8334718189364503;-0.42445497565453044;-0.42445498859763536;0.7251366005412716;0.369340501248423;0.8135853991673678
98.008248;1.0446063621259876;0.8332389722928574;0.7977036836552156;-0.4444359748087937;-0.42551373589931774;1.034456392927158;9.998775632123715;0.8334747608648085;-0.4244549746005037;-0.42445498941137094;0.7251349151169048;0.3693396722360089;0.813584344146222
98.018248;1.0446064797247983;0.833238859231329;0.7977053007735936;-0.4444359763946448;-0.42551373504509604;1.0344585597987432;9.99875063357308;0.8334777015863792;-0.42445497355170075;-0.4244549902204189;0.7251331683048579;0.36933882287116454;0.813583297058579
98.028248;1.0446066165887933;0.8332386896056454;0.7977068819839054;-0.4444359780161537;-0.4255137342112336;1.034460657953495;9.998726308772865;0.8334806323753482;-0.42445497250986164;-0.4244549910243309;0.7251313623561803;0.3693379559904511;0.8135822684709404
98.038248;1.0446067764537448;0.8332384647444702;0.7977084295323553;-0.44443597967144594;-0.4255137333961955;1.0344626874795981;9.9987026923106;0.8334835444923098;-0.42445497147671746;-0.42445499182278007;0.7251295002566713;0.36933707388179027;0.8135812674388619
98.048248;1.044606963229632;0.8332381863971107;0.7977099460944342;-0.44443598135846824;-0.4255137325983584;1.0344646504862856;9.998679812543159;0.8334864292615901;-0.4244549704535656;-0.4244549926154647;0.7251275847402445;0.36933617818238856;0.8135803013218228
98.058248;1.044607181623102;0.8332378556565269;0.7977114348527192;-0.4444359830750943;-0.42551373181570606;1.0344665507690418;9.998657677791847;0.8334892783567597;-0.42445496944108474;-0.4244549934020792;0.7251256183442355;0.3693352700198333;0.8135793769686286
98.068248;1.0446074373789025;0.8332374724710397;0.7977128993684917;-0.4444359848193691;-0.4255137310458462;1.0344683928816318;9.998636275636148;0.8334920840409892;-0.42445496843947267;-0.42445499418226496;0.7251236045119152;0.36933435017530786;0.8135785016890144
98.078248;1.044607735632907;0.8332370359153866;0.7977143435534403;-0.44443598658938144;-0.4255137302867196;1.0344701815351953;9.998615584551393;0.8334948396472182;-0.4244549674488223;-0.4244549949554957;0.7251215485883591;0.36933341911270273;0.8135776832339771
98.088248;1.0446080791694825;0.8332365446673117;0.7977157714047161;-0.44443598838310583;-0.42551372953721506;1.034471921577449;9.998595584402674;0.83349754001793;-0.4244549664693337;-0.42445499572093265;0.72511945822721;0.36933247668824437;0.8135769291080905
98.098248;1.0446084680420593;0.8332359970792056;0.7977171865652763;-0.4444359901985786;-0.42551372879731664;1.0344736181749752;9.998576257162751;0.8335001810805504;-0.4244549655011179;-0.42445499647739043;0.7251173425814007;0.3693315218208354;0.8135762460899019
98.108248;1.0446088999397924;0.8332353912080418;0.7977185926301118;-0.4444359920337934;-0.4255137280681007;1.034475276588698;9.998557579248251;0.8335027587006998;-0.42445496454405973;-0.424454997223437;0.7251152108927279;0.36933055266235165;0.8135756406094912
98.118248;1.044609370841538;0.8332347256084404;0.7977199937888246;-0.4444359938862005;-0.4255137273514783;1.0344769014185178;9.998539516376466;0.8335052678118708;-0.4244549635979906;-0.42445499795743763;0.7251130722968092;0.36932956718710364;0.813575119042683
98.128248;1.0446098759494724;0.8332339999229543;0.7977213946880437;-0.44443599575267145;-0.42551372664960607;1.034478495963125;9.99852203217485;0.8335077021458528;-0.4244549626628741;-0.4244549986774724;0.7251109360263326;0.3693285636961057;0.8135746872633339
98.138248;1.0446104102469627;0.8332332146998453;0.7977227992635021;-0.44443599763013253;-0.4255137259642449;1.0344800622175438;9.998505106520682;0.8335100546257068;-0.42445496173875885;-0.42445499938140596;0.7251088104171985;0.369327541035066;0.8135743502138891
98.148248;1.0446109681006914;0.8332323714787803;0.797724209588179;-0.4444359995161691;-0.42551372529647824;1.0344816014428313;9.99848874219728;0.8335123185092995;-0.42445496082551704;-0.42445500006724196;0.7251067018539443;0.3693264986137392;0.8135741114625793
98.158248;1.0446115426513702;0.8332314732729051;0.7977256259542779;-0.44443600140914735;-0.42551372464702425;1.0344831147282205;9.998472950750743;0.8335144883213368;-0.42445495992279914;-0.42445500073345743;0.7251046151314375;0.3693254365495696;0.8135739726810541
98.168248;1.044612125838658;0.8332305248605675;0.7977270474812601;-0.44443600330791116;-0.4255137240168165;1.034484603610325;9.998457738046497;0.8335165595473683;-0.42445495903041136;-0.4244550013791549;0.7251025544498578;0.3693243559528739;0.8135739338663489
98.178248;1.044612709318689;0.8332295324477368;0.7977284724911082;-0.44443600521144244;-0.42551372340734694;1.0344860709782588;9.998443105638255;0.8335185276194113;-0.4244549581487094;-0.42445500200409786;0.7251005235829223;0.369323258684211;0.813573993998333
98.188248;1.0446132862588855;0.8332285029568275;0.7977298992120917;-0.4444360071188965;-0.4255137228207125;1.0344875210720545;9.998429055972393;0.8335203876463616;-0.4244549572787483;-0.4244550026084908;0.7250985255385761;0.3693221465161418;0.8135741513406122
98.198248;1.044613851901869;0.8332274434352875;0.7977313262100078;-0.44443600902980457;-0.425513722259485;1.034488957871648;9.998415588737894;0.8335221353324487;-0.42445495642215963;-0.42445500319257834;0.7250965626247726;0.36932102047797327;0.8135744035002255
98.208248;1.0446144013148504;0.833226360138696;0.7977327518932134;-0.4444360109440266;-0.425513721726389;1.0344903834988866;9.998402694315498;0.8335237679284258;-0.4244549555805932;-0.4244550037565602;0.7250946366291892;0.3693198808693278;0.8135747475514017
98.218248;1.044614927365213;0.8332252571320639;0.797734174158155;-0.444436012861654;-0.4255137212240267;1.0344917983644952;9.998390352442591;0.8335252840868931;-0.4244549547551842;-0.4244550043008615;0.7250927486298198;0.369318727793324;0.8135751804234133
98.228248;1.0446154214069434;0.8332241354021227;0.7977355907468999;-0.4444360147831685;-0.4255137207548607;1.0344932027238616;9.998378540247401;0.833526682924063;-0.42445495394681304;-0.42445500482625065;0.7250908987780732;0.36931756154649836;0.8135756991718125
98.238248;1.0446158746592527;0.8332229935463895;0.7977369997158701;-0.4444360167095143;-0.42551372032133755;1.0344945979958762;9.998367242573627;0.8335279634127228;-0.4244549531566742;-0.4244550053336523;0.7250890867833504;0.3693163824938718;0.813576300687656
98.248248;1.0446162783064048;0.8332218293317485;0.7977383996112098;-0.4444360186416349;-0.4255137199259725;1.034495986993658;9.998356449514652;0.8335291249852277;-0.4244549523863059;-0.4244550058239693;0.7250873128688292;0.36931519083544584;0.8135769814072709
98.258248;1.0446166227259202;0.8332206404318093;0.797739789390956;-0.44443602057980863;-0.4255137195712639;1.0344973735199372;9.99834615001467;0.8335301688970762;-0.4244549516373958;-0.42445500629788435;0.7250855782192174;0.36931398653486097;0.8135777373548796
98.268248;1.0446168971516414;0.8332194244130701;0.7977411681254359;-0.44443602252344455;-0.4255137192594298;1.0344987615325731;9.998336334714928;0.8335310985662144;-0.4244549509118049;-0.4244550067554535;0.7250838849133413;0.36931276933438223;0.8135785641607189
98.278248;1.044617090762489;0.8332181790114004;0.7977425347955308;-0.4444360244713209;-0.42551371899215695;1.0345001543274492;9.998326994863476;0.8335319183552738;-0.4244549502116256;-0.424455007195954;0.7250822356990223;0.36931153909290115;0.8135794569813839
98.288248;1.0446171941592566;0.8332169024595008;0.7977438886529247;-0.4444360264217786;-0.42551371877046024;1.0345015543634801;9.99831810976662;0.8335326322327331;-0.4244549495390305;-0.42445500761832866;0.7250806334287816;0.36931029640314594;0.8135804102028049
98.298248;1.0446171989772608;0.8332155929760772;0.7977452295891815;-0.44443602837270935;-0.42551371859470183;1.0345029630937834;9.998309639053346;0.8335332438442212;-0.42445494889601343;-0.4244550080217269;0.7250790806387243;0.3693090427586631;0.813581417152011
98.308248;1.044617096626871;0.8332142480907914;0.7977465578178922;-0.44443603032162077;-0.42551371846483843;1.0345043805432865;9.998301529962202;0.8335337578311877;-0.4244549482842293;-0.4244550084056628;0.7250775796802583;0.3693077801800752;0.8135824708604507
98.318248;1.0446168793634325;0.8332128651891201;0.7977478733486612;-0.4444360322659076;-0.4255137183806269;1.0345058051420197;9.99829372841388;0.8335341802639138;-0.4244549477050213;-0.424455008769829;0.7250761326930307;0.36930651095122796;0.8135835654017972
98.328248;1.044616542362159;0.8332114425578047;0.7977491760895163;-0.44443603420288535;-0.4255137183414243;1.0345072338467776;9.998286188278339;0.8335345174600556;-0.4244549471595722;-0.4244550091139394;0.725074741449558;0.3693052374483659;0.8135846960845795
98.338248;1.044616083439168;0.8332099793746505;0.7977504665214153;-0.44443603612947413;-0.4255137183458194;1.034508662138535;9.998278885710038;0.83353477494188;-0.42445494664902705;-0.42445500943773073;0.7250734080531394;0.36930396172843083;0.8135858593416151
98.348248;1.0446155014930005;0.8332084749357443;0.7977517461879874;-0.4444360380422142;-0.4255137183915945;1.0345100838395391;9.998271822406338;0.8335349573232482;-0.42445494617469154;-0.4244550097408676;0.725072136201983;0.3693026851973043;0.8135870540629867
98.358248;1.0446147958792467;0.8332069284778211;0.7977530180749555;-0.4444360399376497;-0.4255137184761414;1.0345114916016154;9.998265002149596;0.8335350685466892;-0.4244549457383383;-0.42445501002271235;0.7250709312429742;0.3693014085989922;0.8135882828277734
98.368248;1.044613966672248;0.8332053399113083;0.7977542867441804;-0.4444360418125069;-0.42551371859708476;1.034512878001124;9.998258415048607;0.8335351122608545;-0.42445494534202033;-0.4244550102822443;0.7250697985961868;0.3693001322920879;0.8135895505294805
98.378248;1.0446130146399144;0.83320371048;0.7977555571362298;-0.4444360436637888;-0.4255137187527609;1.0345142361871473;9.998252053101812;0.8335350924240452;-0.42445494498733616;-0.42445501051820406;0.7250687420995305;0.36929885678130364;0.8135908616044175
98.388248;1.044611940024766;0.8332020427752626;0.7977568326193878;-0.444436045489044;-0.42551371894224527;1.0345155599004436;9.998245920948738;0.833535014305017;-0.4244549446749745;-0.42445501072918124;0.7250677632257735;0.3692975829213195;0.8135922188110556
98.398248;1.0446107415495645;0.833200340269457;0.7977581138661795;-0.4444360472864575;-0.4255137191649445;1.0345168429576672;9.99824002259089;0.8335348857039282;-0.4244549444048265;-0.42445501091366816;0.7250668613635053;0.3692963117152177;0.8135936235788007
98.408248;1.0446094173162694;0.8331986066790571;0.7977593990020029;-0.4444360490544897;-0.42551371942017;1.0345180790457804;9.998234350576853;0.8335347171123747;-0.4244549441763486;-0.42445501107040234;0.72506603507319;0.36929504437835836;0.8135950766984157
98.418248;1.044607966044185;0.8331968458008913;0.7977606850436054;-0.4444360507914532;-0.4255137197069746;1.0345192629283049;9.998228892498611;0.8335345200761405;-0.4244549439888295;-0.42445501119879997;0.7250652834311672;0.36929378240420396;0.8135965789522334
98.428248;1.0446063870189641;0.8331950616197682;0.7977619700176434;-0.44443605249538787;-0.42551372002435517;1.0345203913885472;9.998223644763312;0.8335343053968244;-0.42445494384143595;-0.4244550112990121;0.7250646064577122;0.36929252724048217;0.8135981312528856
98.438248;1.044604680049205;0.8331932578892673;0.7977632540754503;-0.4444360541642104;-0.4255137203716595;1.0345214621254313;9.998218620137484;0.8335340827169416;-0.42445494373330045;-0.42445501137156527;0.7250640047838328;0.36929127998595673;0.8135997347672567
98.448248;1.0446028464423138;0.8331914376994698;0.7977645387837974;-0.44443605579614187;-0.42551372074847743;1.0345224726415239;9.99821384340173;0.8335338607834754;-0.4244549436637999;-0.42445501141698977;0.7250634794511425;0.36929004124877574;0.8136013911905952
98.458248;1.0446008901174397;0.8331896034713168;0.7977658255246896;-0.4444360573902623;-0.4255137211540329;1.0345234210264316;9.998209339333538;0.833533647368972;-0.4244549436328006;-0.4244550114357665;0.725063031582104;0.36928881103324634;0.8136031021602762
98.468248;1.0445988182987416;0.8331877565300911;0.7977671144271432;-0.4444360589467913;-0.42551372158696577;1.0345243068076795;9.998205123325256;0.8335334489212693;-0.42445494364055475;-0.4244550114285884;0.7250626615634644;0.36928758891942987;0.813604868091554
98.478248;1.0445966414129981;0.8331858965219576;0.7977684044790664;-0.44443606046693;-0.42551372204537224;1.0345251303398237;9.998201200711794;0.8335332704400208;-0.4244549436873573;-0.424455011396678;0.7250623687761028;0.36928637473289416;0.8136066874692801
98.488248;1.0445943715497295;0.833184021803717;0.797769693998579;-0.4444360619524219;-0.42551372252675307;1.0345258919615923;9.998197569532675;0.8335331158469128;-0.42445494377351317;-0.42445501134177904;0.7250621523414059;0.3692851691865471;0.8136085568621492
98.498248;1.044592020669816;0.8331821305813459;0.7977709805214379;-0.4444360634049961;-0.42551372302832946;1.0345265915644033;9.998194220702104;0.8335329884530115;-0.42445494389958777;-0.42445501126577967;0.7250620117718115;0.3692839738773819;0.8136104712902067
98.508248;1.0445896003926567;0.8331802222718655;0.7977722604069282;-0.4444360648258986;-0.42551372354761274;1.0345272285036418;9.998191137930897;0.8335328907194547;-0.42445494406629763;-0.4244550111703838;0.7250619463653566;0.3692827906428573;0.8136124243079128
98.518248;1.0445871224677745;0.8331782982333851;0.7977735285593044;-0.4444360662158294;-0.42551372408273364;1.0345278023053974;9.99818830272937;0.8335328235005129;-0.4244549442739181;-0.42445501105688616;0.7250619540976317;0.3692816208313438;0.8136144080482074
98.528248;1.0445845985392461;0.833176361272506;0.7977747782651518;-0.44443606757513116;-0.4255137246325449;1.0345283125924127;9.99818570040257;0.8335327858646259;-0.4244549445218962;-0.424455010925981;0.7250620316963589;0.3692804652504365;0.8136164138119952
98.538248;1.0445820397938772;0.8331744153499433;0.7977760015844537;-0.44443606890364556;-0.4255137251965412;1.0345287575907913;9.998183316951451;0.8335327754006389;-0.4244549448091645;-0.42445501077798653;0.7250621756281673;0.36927932477468;0.8136184327846747
98.548248;1.044579456416139;0.8331724658148235;0.7977771900435184;-0.44443607020045595;-0.425513725774587;1.0345291340975766;9.998181132060237;0.8335327882671663;-0.42445494513472115;-0.42445501061331714;0.72506238276873;0.3692782006992641;0.8136204563334392
98.558248;1.044576856389416;0.8331705190044965;0.7977783346839926;-0.44443607146418895;-0.4255137263665376;1.0345294388268453;9.998179119975498;0.8335328195711473;-0.42445494549783375;-0.42445501043250894;0.7250626506236666;0.3692770945607582;0.8136224759649678
98.568248;1.0445742453718723;0.8331685820039367;0.7977794262455818;-0.44443607269357155;-0.42551372697210804;1.0345296684057217;9.998177252743854;0.83353286419974;-0.42445494589791466;-0.4244550102358273;0.7250629774176448;0.3692760080038949;0.8136244833868049
98.578248;1.0445716287641302;0.833166663147302;0.797780456516681;-0.444436073887703;-0.4255137275912819;1.034529818451781;9.998175498101824;0.8335329171866092;-0.42445494633429187;-0.4244550100231051;0.7250633619627419;0.36927494284479306;0.8136264712149689
98.588248;1.0445690135162078;0.8331647713396402;0.797781419800274;-0.4444360750461936;-0.42551372822475353;1.0345298837895185;9.998173817444854;0.8335329742229397;-0.42445494680580204;-0.4244550097940258;0.725063803326268;0.369273901037835;0.8136284343182132
98.598248;1.0445664074339331;0.8331629137282318;0.7977823130150596;-0.44443607616917163;-0.4255137288737864;1.034529860084816;9.998172166329686;0.8335330324203103;-0.42445494731047134;-0.4244550095483834;0.725064300768217;0.3692728846379969;0.8136303708272675
98.608248;1.0445638175243646;0.8331610940796415;0.7977831343375921;-0.4444360772569465;-0.4255137295396207;1.0345297451245246;9.998170494745489;0.8335330896783169;-0.4244549478457507;-0.42445500928601293;0.7250648536968943;0.36927189578474295;0.8136322816720556
98.618248;1.0445612496846342;0.833159313006611;0.7977838818146109;-0.4444360783095959;-0.42551373022291306;1.034529538548743;9.998168750396834;0.8335331436527003;-0.4244549484088966;-0.4244550090066885;0.7250654612194208;0.36927093638644226;0.8136341686697853
98.628248;1.0445587093295257;0.8331575690849431;0.7977845533440501;-0.4444360793268426;-0.425513730923559;1.034529241026591;9.998166886227414;0.8335331921941468;-0.4244549489970343;-0.42445500871003716;0.7250661216579729;0.3692700076060894;0.8136360324264483
98.638248;1.0445562013587097;0.8331558599086236;0.7977851474280512;-0.44443608030814113;-0.4255137316407913;1.034528854031377;9.998164867262787;0.8335332336177832;-0.4244549496073648;-0.42445500839541006;0.7250668320885147;0.36926910968106924;0.8136378713003459
98.648248;1.0445537299536714;0.8331541826117275;0.7977856629964953;-0.44443608125284034;-0.425513732373286;1.0345283800815457;9.99816267443277;0.8335332658298905;-0.4244549502376369;-0.4244550080621191;0.7250675882230359;0.3692682424388804;0.8136396816870507
98.658248;1.044551299232757;0.83315253366964;0.7977860982580741;-0.4444360821602686;-0.4255137331192507;1.0345278226772134;9.99816029916003;0.8335332858968877;-0.424454950886428;-0.42445500770988487;0.7250683851249486;0.36926740588656215;0.8136414589973403
98.668248;1.044548913477156;0.8331509086220856;0.7977864499732061;-0.44443608302971954;-0.4255137338764648;1.0345271858245642;9.99815772482079;0.8335332902456278;-0.42445495155318225;-0.4244550073389048;0.725069217625702;0.36926659989647187;0.8136431984478465
98.678248;1.0445465763981099;0.8331493025148964;0.7977867136973987;-0.444436083860615;-0.4255137346423051;1.0345264737885762;9.998154916923335;0.8335332750702815;-0.4244549522381557;-0.4244550069496806;0.7250700795769981;0.3692658236419888;0.8136448952375902
98.688248;1.0445442910186158;0.8331477102841687;0.7977868848362395;-0.4444360846526398;-0.4255137354138488;1.0345256912316507;9.998151842508229;0.833533237350274;-0.4244549529423061;-0.42445500654289925;0.7250709634270651;0.3692650758295722;0.8136465443465507
98.698248;1.044542060279166;0.8331461263558991;0.7977869598993308;-0.44443608540577717;-0.4255137361881013;1.0345248437184555;9.998148497121681;0.8335331756622766;-0.4244549536671827;-0.4244550061193262;0.7250718611296602;0.36926435525509843;0.8136481402531636
98.708248;1.0445398873645566;0.8331445445061505;0.7977869369197013;-0.44443608612073215;-0.4255137369623123;1.0345239384562401;9.998144909420853;0.8335330897204795;-0.4244549544148653;-0.4244550056798159;0.7250727648747726;0.369263661168848;0.8136496765681678
98.718248;1.0445377755208352;0.8331429587771394;0.7977868150499172;-0.4444360867992016;-0.42551373773409895;1.0345229844710406;9.998141123232095;0.8335329795167729;-0.424454955187784;-0.4244550052253064;0.725073666839699;0.3692629933847235;0.8136511457791997
98.728248;1.044535727491404;0.8331413648863479;0.797786594161973;-0.44443608744330526;-0.4255137385014872;1.0345219921808329;9.998137170004982;0.833532845026417;-0.42445495598836;-0.4244550047566176;0.7250745592611167;0.36926235187016415;0.8136525397864669
98.738248;1.0445337452639007;0.8331397612959136;0.797786274888984;-0.44443608805484247;-0.4255137392633106;1.0345209732408474;9.998133050556179;0.8335326859871716;-0.4244549568186507;-0.42445500427439115;0.7250754349359025;0.36926173622620817;0.8136538513958474
98.748248;1.04453183005665;0.8331381498763198;0.7977858589502338;-0.44443608863508444;-0.4255137400195494;1.0345199408931967;9.998128740864624;0.8335325014471704;-0.42445495768001557;-0.42445500377921835;0.7250762870990562;0.36926114571292795;0.8136550756788832
98.758248;1.0445299814231452;0.8331365362078202;0.7977853489138972;-0.44443608918506444;-0.4255137407710928;1.034518909778954;9.998124211075174;0.8335322896196911;-0.4244549585729248;-0.4244550032715373;0.7250771090628554;0.36926057957897557;0.8136562099881441
98.768248;1.0445281964696171;0.8331349289013384;0.7977847467777343;-0.44443608970596643;-0.4255137415192046;1.034517894499416;9.99811943949154;0.8335320485869208;-0.42445495949706624;-0.42445500275129533;0.7250778942096229;0.369260037206919;0.8136572527954165
98.778248;1.0445264710015194;0.8331333380446496;0.7977840524147327;-0.44443609019912733;-0.4255137422650928;1.0345169085507835;9.998114416624148;0.8335317773144391;-0.42445496045155046;-0.42445500221783133;0.7250786360901309;0.3692595180815793;0.8136582026340262
98.788248;1.0445248009942856;0.833131773589159;0.7977832633860484;-0.4444360906656677;-0.42551374300964523;1.0345159650607307;9.998109140972645;0.833531475489276;-0.4244549614351238;-0.4244550016702958;0.7250793286266177;0.3692590218485141;0.8136590583961208
98.798248;1.0445231823225871;0.8331302438924382;0.7977823757310362;-0.444436091106299;-0.4255137437532788;1.0345150772217846;9.998103610259589;0.8335311426176271;-0.42445496244651637;-0.4244550011082273;0.7250799661310681;0.3692585485001412;0.8136598206795269
98.808248;1.04452161046499;0.8331287546741463;0.7977813846735007;-0.4444360915214437;-0.4255137444960401;1.0345142562624385;9.998097812129897;0.833530778030864;-0.42445496348462564;-0.42445500053158586;0.7250805429075263;0.3692580984620749;0.8136604922254198
98.818248;1.0445200814300295;0.8331273085144928;0.7977802857061711;-0.4444360919113564;-0.4255137452378593;1.0345135094023763;9.998091720470057;0.8335303811243117;-0.42445496454815573;-0.42445499994049524;0.7250810529041117;0.3692576725159128;0.8136610769468406
98.828248;1.0445185920653959;0.8331259047683582;0.797779075991815;-0.44443609227629227;-0.42551374597867375;1.03451284049643;9.998085301865075;0.833529950657863;-0.4244549656350699;-0.4244549993352576;0.7250814896299091;0.36925727169338957;0.8136615789644801
98.838248;1.0445171391444101;0.8331245407434994;0.7977777547408313;-0.44443609261676015;-0.4255137467185289;1.0345122517894492;9.99807852227639;0.83352948387832;-0.4244549667424682;-0.4244549987163969;0.7250818466913512;0.36925689715429794;0.8136620025429487
98.848248;1.0445157182680558;0.8331232138205967;0.7977763228112568;-0.44443609293352976;-0.42551374745756426;1.03451174469676;9.998071349088248;0.8335289764765628;-0.4244549678669471;-0.4244549980845324;0.7250821186652571;0.3692565501168085;0.8136623527659803
98.858248;1.044514322941053;0.833121922655812;0.7977747823093212;-0.44443609322745187;-0.4255137481958377;1.0345113192820747;9.99806375544494;0.8335284233677592;-0.42445496900515767;-0.42445499744037113;0.7250823011970798;0.36925623204327807;0.8136626361426367
98.868248;1.0445129442474683;0.8331206673865219;0.7977731361344638;-0.44443609349938823;-0.42551374893345645;1.0345109730057431;9.998055719023496;0.8335278199736397;-0.4244549701542909;-0.4244549967846705;0.7250823906972937;0.36925594490976277;0.8136628606090055
98.878248;1.0445115717281763;0.8331194491784087;0.7977713875702217;-0.444436093750146;-0.42551374967094063;1.0345106999067202;9.998047214673644;0.8335271634928074;-0.42445497131224674;-0.42445499611803644;0.7250823844331482;0.3692556911923505;0.8136630352342689
98.888248;1.0445101951147326;0.833118268748609;0.7977695395646833;-0.444436093980312;-0.4255137504092217;1.0345104904357305;9.998038214711043;0.8335264530871984;-0.4244549724775056;-0.4244549954408866;0.7250822805971434;0.36925547369017786;0.8136631693895202
98.898248;1.0445088054326455;0.8331171250844955;0.797767593777725;-0.44443609419018526;-0.42551375114921564;1.0345103313455173;9.998028693455193;0.8335256889410962;-0.4244549736488867;-0.4244549947535151;0.7250820782067043;0.3692552952846713;0.8136632709265024
98.908248;1.0445073945634453;0.8331160159173043;0.7977655506132935;-0.4444360943801769;-0.42551375189136964;1.034510206501809;9.998018631893704;0.8335248713409805;-0.4244549748253323;-0.42445499405588655;0.7250817774793616;0.369255158321673;0.8136633449574763
98.918248;1.0445059543360815;0.8331149393436175;0.7977634106197309;-0.4444360945513638;-0.42551375263557517;1.0345100995707337;9.998008024452437;0.8335240001670275;-0.4244549760056675;-0.42445499334745973;0.7250813807116537;0.3692550639969793;0.8136633944335449
98.928248;1.0445044761123048;0.8331138948095804;0.7977611759683034;-0.4444360947053438;-0.42551375338147096;1.0345099966063804;9.997996880675972;0.8335230749082737;-0.424454977188262;-0.424454992627514;0.7250808925785002;0.36925501238422204;0.8136634210078163
98.938248;1.0445029508049721;0.8331128828076895;0.7977588504312569;-0.44443609484359664;-0.4255137541286854;1.0345098865796298;9.997985217812047;0.8335220951794247;-0.42445497837094415;-0.42445499189566305;0.7250803190562828;0.3692550026796548;0.8136634252536623
98.948248;1.044501369588747;0.8331119042737326;0.797756438016632;-0.44443609496715264;-0.4255137548766988;1.034509760581757;9.997973051819653;0.8335210611531217;-0.4244549795513925;-0.42445499115205976;0.7250796658455289;0.3692550333869061;0.8136634071791392
98.958248;1.0444997250275068;0.833110960713165;0.797753942043465;-0.444436095076479;-0.4255137556245769;1.0345096106696245;9.997960395507569;0.8335199741992897;-0.4244549807276638;-0.4244549903971865;0.7250789378706561;0.36925510277624657;0.8136633672685285
98.968248;1.0444980116948552;0.8331100547666545;0.7977513653632162;-0.4444360951713748;-0.4255137563710757;1.0345094293180332;9.997947260452214;0.8335188380256443;-0.42445498189844466;-0.4244549896316198;0.7250781397247632;0.3692552092875158;0.8136633068080735
98.978248;1.0444962262714925;0.8331091901459694;0.797748710766401;-0.44443609525106675;-0.4255137571151216;1.034509210249824;9.997933657701395;0.8335176593126197;-0.4244549830627408;-0.42445498885629784;0.7250772755820573;0.3692553515475028;0.8136632270800767
98.988248;1.0444943673752827;0.8331083705598304;0.7977459808273328;-0.4444360953145761;-0.4255137578560938;1.0345089491989237;9.997919601714102;0.8335164472461616;-0.424454984219401;-0.4244549880728591;0.7250763486389373;0.36925552845353676;0.8136631287208645
98.998248;1.0444924352133356;0.8331075985731838;0.7977431772144337;-0.44443609536119655;-0.42551375859374285;1.0345086434472992;9.997905120196862;0.8335152124156561;-0.42445498536720494;-0.424454987283312;0.7250753615709421;0.36925573953174773;0.8136630117486441
99.008248;1.0444904313605803;0.8331068754695911;0.7977403003394413;-0.4444360953906911;-0.4255137593280449;1.034508291592815;9.997890263187559;0.8335139656044216;-0.42445498650527386;-0.4244549864894186;0.7250743177204471;0.3692559851376314;0.8136628752925856
99.018248;1.0444883584120495;0.833106201687442;0.7977373500090019;-0.44443609540293655;-0.4255137600589982;1.034507893937546;9.99787509550766;0.8335127166957642;-0.424454987633143;-0.42445498569268114;0.7250732212351634;0.3692562660536881;0.8136627170341859
99.028248;1.0444862196877502;0.8331055771225794;0.7977343259898575;-0.4444360953974889;-0.42551376078625525;1.0345074517928505;9.997859673975357;0.83351147415952;-0.4244549887504993;-0.42445498489493433;0.7250720762048659;0.3692565826652781;0.8136625332884674
99.038248;1.0444840198501237;0.8331050016407441;0.7977312276832936;-0.44443609537364753;-0.4255137615089619;1.034506965944946;9.997844036421167;0.8335102458249937;-0.4244549898570244;-0.42445498409873833;0.7250708860739175;0.3692569345809476;0.8136623196130566
99.048248;1.044481765773177;0.8331044756955946;0.7977280538450534;-0.4444360953308248;-0.4255137622260685;1.0345064361556537;9.997828209127832;0.8335090403310438;-0.42445499095265443;-0.42445498330719783;0.7250696536691443;0.3692573210788166;0.8136620713904454
99.058248;1.0444794661046903;0.8331040006957703;0.7977248027488766;-0.4444360952687547;-0.4255137629367688;1.0345058619072207;9.997812216443306;0.8335078675936821;-0.4244549920378771;-0.4244549825235629;0.7250683817252893;0.3692577417071105;0.8136617841739878
99.068248;1.0444771292649482;0.8331035791367256;0.7977214726771433;-0.44443609518757976;-0.425513763640753;1.0345052434388347;9.997796088022005;0.8335067379201635;-0.4244549931134743;-0.4244549817511939;0.7250670734870125;0.3692581963104598;0.8136614533347349
99.078248;1.0444747613481968;0.8331032147000685;0.7977180633228953;-0.4444360950879038;-0.42551376433812654;1.0345045823554206;9.997779863585992;0.8335056604312987;-0.4244549941800746;-0.4244549809938836;0.7250657328129807;0.3692586846320347;0.8136610731473745
99.088248;1.0444723656534494;0.8331029128578032;0.7977145770487002;-0.44443609497059317;-0.42551376502891297;1.0345038810451976;9.997763591191712;0.8335046416400994;-0.42445499523800545;-0.4244549802557708;0.7250643641107779;0.3692592062586126;0.8136606364265994
99.098248;1.0444699437738365;0.8331026809663956;0.7977110183527789;-0.4444360948363059;-0.42551376571259786;1.034503140986169;9.997747321450257;0.8335036853651381;-0.42445499628739;-0.42445497954085637;0.7250629722448367;0.36925976096179997;0.813660134665701
99.108248;1.04446749714139;0.8331025265428825;0.7977073929386311;-0.44443609468520384;-0.42551376638810107;1.0345023614575382;9.997731102697424;0.8335027935439926;-0.4244549973283422;-0.42445497885273276;0.7250615619970765;0.36926034881540654;0.8136595580826093
99.118248;1.044465028434483;0.8331024555883371;0.797703708011779;-0.4444360945171511;-0.42551376705391647;1.0345015396226205;9.997714978116456;0.8335019667419561;-0.424454998360931;-0.42445497819448336;0.7250601378689137;0.36926097004044933;0.8136588962189348
99.128248;1.0444625417604578;0.8331024726716801;0.7976999727681071;-0.4444360943320663;-0.42551376770832533;1.0345006717584904;9.997698984920623;0.8335012049377769;-0.42445499938504344;-0.42445497756850536;0.7250587043839587;0.3692616248879215;0.8136581390162738
99.138248;1.0444600411061717;0.8331025809088249;0.7976961981967015;-0.44443609413011276;-0.4255137683497327;1.034499754824011;9.997683154756208;0.833500508605954;-0.424455000400699;-0.4244549769763657;0.7250572655094685;0.3692623135477305;0.8136572775708211
99.148248;1.0444575292681937;0.8331027810380226;0.7976923965084725;-0.44443609391193994;-0.42551376897691284;1.034498787141193;9.997667513845697;0.8334998788850322;-0.4244550014084165;-0.42445497641902696;0.725055823689212;0.3692630359753544;0.8136563050429271
99.158248;1.044455008635388;0.833103071717855;0.7976885797257739;-0.4444360936788681;-0.4255137695890524;1.0344977682154157;9.997652083610427;0.8334993168082501;-0.42445500240907574;-0.4244549758973365;0.7250543801939341;0.3692637917302273;0.8136552176018251
99.168248;1.0444524822412924;0.8331034512165836;0.7976847580621756;-0.4444360934326854;-0.42551377018566844;1.034496698858664;9.997636880927212;0.8334988222366353;-0.4244550034034153;-0.42445497541226557;0.7250529361470804;0.36926457982877403;0.8136540138629135
99.178248;1.0444499543582373;0.833103918665049;0.7976809403988853;-0.4444360931752934;-0.4255137707665318;1.034495581518022;9.99762191704971;0.8334983933838567;-0.4244550043915757;-0.42445497496487977;0.7250514924546307;0.3692653984086957;0.8136526931720048
99.188248;1.0444474306528957;0.8331044745682912;0.7976771360762913;-0.4444360929084374;-0.4255137713316467;1.034494419650829;9.997607196501685;0.8334980277028955;-0.42445500537316483;-0.4244549745563495;0.725050049117091;0.3692662443929981;0.8136512548306217
99.198248;1.044444917474904;0.833105121253359;0.7976733554196999;-0.44443609263351275;-0.42551377188121;1.0344932165607816;9.99759271769312;0.8334977226368868;-0.4244550063478839;-0.4244549741879796;0.7250486051236724;0.36926711368090737;0.8136496982200099
99.208248;1.0444424214940005;0.8331058630258383;0.7976696092249228;-0.4444360923515365;-0.4255137724155141;1.0344919751607506;9.997578482475339;0.8334974748712286;-0.42445500731604824;-0.4244549738610919;0.725047158678935;0.3692680018002117;0.813648022807394
99.218248;1.0444399502450405;0.8331067054028851;0.7976659079121592;-0.44443609206334084;-0.425513772934807;1.0344906984587092;9.997564508207708;0.8334972797981811;-0.42445500827860705;-0.4244549735765797;0.7250457078684602;0.3692689044617437;0.8136462286839967
99.228248;1.0444375115758189;0.8331076537938179;0.7976622601669617;-0.4444360917698603;-0.42551377343910973;1.0344893897635339;9.997550817180391;0.8334971324127175;-0.4244550092369947;-0.424454973334193;0.7250442520462699;0.3692698177399195;0.8136443172639493
99.238248;1.0444351120899276;0.8331087124248805;0.7976586721471963;-0.4444360914721787;-0.42551377392804696;1.0344880521119677;9.997537410176262;0.8334970283439539;-0.42445501019300796;-0.4244549731321546;0.7250427925711782;0.3692707379361384;0.8136422911218337
99.248248;1.0444327572519254;0.8331098835481118;0.7976551481851712;-0.44443609117104443;-0.42551377440084087;1.0344866870876273;9.997524257204859;0.8334969638783849;-0.42445501114863665;-0.4244549729674128;0.7250413317013564;0.36927166149846;0.8136401538431967
99.258248;1.0444304523629964;0.8331111673323326;0.797651691816295;-0.4444360908662548;-0.42551377485656106;1.0344852941776916;9.997511305619776;0.8334969355090031;-0.42445501210604747;-0.4244549728361164;0.7250398710415484;0.36927258523550416;0.8136379098781652
99.268248;1.0444282024585658;0.8331125627823798;0.7976483056177023;-0.44443609055659833;-0.4255137752944399;1.0344838717981037;9.997498481581738;0.8334969399696033;-0.4244550130676707;-0.42445497273415894;0.7250384112258722;0.3692735063166612;0.8136355638482047
99.278248;1.0444260130373986;0.8331140681048685;0.7976449903388299;-0.4444360902403607;-0.42551377571392307;1.0344824195005897;9.997485684353537;0.8334969746041712;-0.42445501403599556;-0.4244549726577144;0.7250369524502615;0.3692744217842718;0.8136331201825265
99.288248;1.0444238917274613;0.8331156797516553;0.7976417449404566;-0.44443608991591066;-0.42551377611445584;1.034480939021443;9.9974727945235;0.8334970372703042;-0.42445501501325117;-0.42445497260352477;0.7250354952250992;0.36927532827804227;0.8136305830661947
99.298248;1.0444218480201626;0.8331173918167764;0.7976385672641091;-0.44443608958212744;-0.42551377649529154;1.034479432975592;9.997459695957904;0.8334971254527873;-0.4244550160013778;-0.4244549725690861;0.7250340411277716;0.3692762224350714;0.8136279566770114
99.308248;1.044419891113155;0.8331191967842327;0.7976354536988498;-0.4444360892387498;-0.4255137768555251;1.034477902872458;9.997446289852816;0.833497235347801;-0.4244550170021477;-0.42445497255267906;0.7250325930440884;0.36927710139231473;0.8136252464946743
99.318248;1.0444180277556137;0.8331210870519604;0.7976323983376223;-0.44443608888658587;-0.42551377719440503;1.0344763482210109;9.99743249064467;0.8334973620763104;-0.4244550180168916;-0.42445497255301595;0.7250311551544405;0.3692779627169097;0.8136224604293714
99.328248;1.0444162610573542;0.833123056234372;0.7976293932413318;-0.44443608852718086;-0.42551377751180497;1.0344747668736318;9.997418212836214;0.8334975007378211;-0.4244550190458312;-0.42445497256879444;0.7250297330499835;0.3692788040030963;0.8136196081294619
99.338248;1.0444145905823172;0.8331250993227229;0.7976264295392681;-0.4444360881620955;-0.4255137778084996;1.0344731564311842;9.997403364537123;0.8334976468308825;-0.42445502008795033;-0.42445497259851683;0.72502833338882;0.3692796227348719;0.8136166995616023
99.348248;1.0444130134603988;0.8331272117298519;0.7976234985300173;-0.44443608779266014;-0.4255137780860742;1.034471515986511;9.99738784982519;0.8334977955491305;-0.4244550211416158;-0.42445497264056736;0.7250269630630235;0.3692804164035007;0.813613744633025
99.358248;1.0444115261018294;0.8331293883528442;0.7976205924712344;-0.4444360874203596;-0.4255137783464378;1.034469846146628;9.997371575678024;0.8334979410747378;-0.42445502220510195;-0.42445497269340954;0.725025628537379;0.36928118272695937;0.8136107537244187
99.368248;1.0444101264816827;0.8331316235945598;0.7976177044700229;-0.4444360870469543;-0.4255137785911365;1.0344681472431236;9.99735446420591;0.8334980767174545;-0.42445502327679485;-0.4244549727557415;0.725024335692464;0.3692819198322961;0.8136077375517803
99.378248;1.0444088159000329;0.8331339122029551;0.7976148280734611;-0.4444360866741663;-0.425513778821106;1.0344664186877062;9.997336464024787;0.8334981951972541;-0.4244550243553807;-0.42445497282656963;0.725023089977455;0.369282626197463;0.8136047056926324
99.388248;1.044407598442995;0.8331362499663588;0.797611957664003;-0.44443608630348563;-0.42551377903705645;1.0344646601057361;9.997317554652692;0.8334982888406149;-0.424455025439922;-0.4244549729052507;0.7250218965556995;0.3692833007961912;0.8136016654723975
99.398248;1.0444064790532137;0.8331386335548081;0.7976090887811251;-0.44443608593596157;-0.42551377923987654;1.0344628720781217;9.997297744016466;0.8334983503692899;-0.42445502652959727;-0.4244549729914123;0.7250207609324198;0.3692839434914692;0.8135986225170586
99.408248;1.044405462299139;0.8331410598628274;0.7976062177303945;-0.44443608557195324;-0.42551377943071467;1.0344610562701562;9.997277063032644;0.8334983735779763;-0.42445502762329523;-0.42445497308467134;0.7250196897765953;0.36928455499932494;0.8135955815073036
99.418248;1.0444045520779606;0.8331435255119946;0.7976033416960666;-0.44443608521126104;-0.42551377961102677;1.0344592155908312;9.997255565437925;0.8334983530539455;-0.42445502871946716;-0.4244549731844032;0.7250186904225654;0.36928513654421485;0.8135925457645995
99.428248;1.0444037518229097;0.8331460267434425;0.7976004598110804;-0.4444360848535838;-0.4255137797827396;1.0344573534386434;9.997233334228971;0.8334982838076306;-0.4244550298162109;-0.4244549732897582;0.7250177691618412;0.36928568941335005;0.8135895168160572
99.438248;1.044403064186598;0.8331485595899006;0.7975975739007866;-0.44443608449915545;-0.4255137799482578;1.0344554719410544;9.997210487376522;0.8334981616497658;-0.424455030911266;-0.42445497339952537;0.7250169299792355;0.36928621446159876;0.8135864951664907
99.448248;1.0444024898974182;0.8331511200338125;0.7975946879607868;-0.4444360841492528;-0.425513780110148;1.0344535712438367;9.997187170824157;0.8334979836584333;-0.42445503200212653;-0.4244549735117533;0.725016174623514;0.36928671215837816;0.8135834815075398
99.458248;1.0444020277578794;0.8331537040929968;0.7975918068101288;-0.4444360838060006;-0.4255137802706868;1.0344516507249233;9.99716353304747;0.8334977476750878;-0.4244550330864671;-0.42445497362384066;0.7250155035197032;0.3692871829602719;0.8135804772530879
99.468248;1.0444016762317954;0.8331563077773058;0.7975889344907836;-0.44443608347153335;-0.4255137804317059;1.034449710354893;9.997139699817783;0.833497451312007;-0.4244550341624608;-0.4244549737331913;0.7250149163009962;0.36928762732956105;0.813577484552787
99.478248;1.0444014343076802;0.8331589270738196;0.797586073021798;-0.4444360831472023;-0.42551378059477135;1.0344477509000178;9.997115771925074;0.833497091902466;-0.42445503522863776;-0.42445497383769154;0.7250144117325686;0.36928804565706685;0.813574506374049
99.488248;1.0444013000322765;0.8331615585433058;0.7975832227343778;-0.44443608283326425;-0.4255137807612737;1.0344457732977652;9.99709183872297;0.8334966674420421;-0.4244550362835125;-0.42445497393564147;0.7250139883194183;0.3692884383002952;0.8135715465982616
99.498248;1.044401268349415;0.8331641997916976;0.797580384221478;-0.44443608252902994;-0.42551378093231335;1.0344437776628626;9.997067984670593;0.8334961774864151;-0.424455037325325;-0.4244549740254877;0.7250136453236081;0.36928880552530385;0.8135686099474697
99.508248;1.0444013314618659;0.8331668489375549;0.797577559692858;-0.4444360822332953;-0.4255137811084787;1.0344417619531376;9.997044284818394;0.8334956236549024;-0.42445503835186826;-0.4244549741058003;0.7250133822340064;0.36928914750680153;0.8135657018783204
99.518248;1.0444014811932734;0.8331695042967731;0.7975747522739197;-0.4444360819447781;-0.4255137812894657;1.0344397212626468;9.99702080367008;0.8334950100539061;-0.4244550393603321;-0.4244549741753921;0.7250131972456301;0.36928946451319317;0.8135628283531265
99.528248;1.0444017103011494;0.8331721648974799;0.7975719644690498;-0.4444360816622472;-0.42551378147381064;1.0344376490232612;9.996997600806942;0.8334943436238845;-0.4244550403474222;-0.4244549742331683;0.7250130869424002;0.36928975694231375;0.8135599953372523
99.538248;1.044402012784908;0.8331748306312908;0.7975691974838741;-0.4444360813844765;-0.4255137816591993;1.0344355384502713;9.996974729783405;0.8334936336862876;-0.42445504130983874;-0.4244549742779263;0.7250130474199882;0.3692900251661224;0.8135572084249554
99.548248;1.0444023843463175;0.8331775016538523;0.7975664519223531;-0.4444360811104652;-0.42551378184322325;1.0344333821711256;9.996952229125093;0.8334928902432525;-0.4244550422447558;-0.42445497430863854;0.7250130754521122;0.3692902695704128;0.8135544729930302
99.558248;1.0444028223379105;0.8331801779724566;0.797563728740419;-0.44443608083988617;-0.42551378202401735;1.0344311714976384;9.996930117570955;0.8334921220885405;-0.42445504314996985;-0.42445497432495877;0.7250131684096749;0.36929049064345765;0.813551794490729
99.568248;1.044403324997032;0.8331828593824785;0.7975610288053641;-0.4444360805733616;-0.4255137822003955;1.0344288971626665;9.996908395720293;0.8334913359194601;-0.42445504402377493;-0.42445497432713436;0.7250133235874976;0.3692906889489291;0.8135491785081154
99.578248;1.0444038903238664;0.833185545173199;0.7975583520198167;-0.4444360803123166;-0.4255137823713735;1.034426550990333;9.99688705222074;0.8334905363662591;-0.42445504486477914;-0.4244549743153271;0.7250135384656365;0.36929086549383977;0.8135466310443512
99.588248;1.0444045148656893;0.8331882340297618;0.7975556982663884;-0.44443608005851903;-0.4255137825355902;1.0344241275979806;9.996866074706459;0.83348972660732;-0.42445504567169645;-0.42445497428917905;0.725013811063993;0.3692910221937127;0.8135441589088468
99.598248;1.0444051939315742;0.8331909240822731;0.7975530693860939;-0.4444360798136885;-0.425513782691252;1.0344216255635665;9.996845456811235;0.8334889096235452;-0.42445504644325316;-0.42445497424794365;0.7250141396370171;0.36929116150874775;0.8135417693195818
99.608248;1.044405923471675;0.8331936126860204;0.7975504696495869;-0.44443607957938835;-0.4255137828363994;1.0344190475597403;9.996825197279062;0.8334880894134519;-0.4244550471783479;-0.4244549741907763;0.7250145229268137;0.3692912857833758;0.8135394686266371
99.618248;1.0444067012563254;0.8331962967004912;0.7975479045083059;-0.4444360793569893;-0.4255137829693752;1.034416399189615;9.99680530597941;0.8334872709271621;-0.4244550478761621;-0.42445497411693434;0.7250149605118857;0.36929139720557;0.8135372611440608
99.628248;1.0444075266013115;0.8331989732657951;0.7975453793630662;-0.4444360791476168;-0.42551378308951393;1.034413686499632;9.996785818896596;0.8334864589625202;-0.4244550485360082;-0.4244549740259883;0.7250154521921232;0.36929149782981774;0.813535148994908
99.638248;1.0444083996669284;0.8332016404135741;0.7975428992000515;-0.44443607895218007;-0.42551378319731736;1.0344109143179525;9.996766802890921;0.833485656767609;-0.4244550491573098;-0.4244549739181713;0.7250159973570037;0.3692915891538069;0.8135331331043116
99.648248;1.0444093204828262;0.8332042974148952;0.7975404684620534;-0.44443607877139235;-0.4255137832938001;1.03440808711599;9.996748345834996;0.8334848646988073;-0.42445504973995385;-0.42445497379462793;0.7250165945638866;0.36929167191950074;0.8135312142669177
99.658248;1.0444102883980342;0.833206944632151;0.7975380906811593;-0.44443607860581863;-0.4255137833798761;1.0344052094187912;9.996730541763897;0.833484080362548;-0.42445505028463676;-0.4244549736572644;0.7250172406898097;0.36929174643887536;0.8135293934274594
99.668248;1.0444113027441837;0.8332095828674217;0.7975357685002613;-0.4444360784560506;-0.4255137834562578;1.0344022838971019;9.996713480918551;0.8334833004300475;-0.4244550507930147;-0.4244549735084219;0.7250179305024904;0.36929181279165574;0.8135276714205044
99.678248;1.0444123635951434;0.8332122125567742;0.7975335042960341;-0.4444360783226999;-0.42551378352356406;1.0343993102447187;9.99669725216911;0.8334825220652161;-0.4244550512676145;-0.42445497335057897;0.7250186575269469;0.36929187060231944;0.8135260484072723
99.688248;1.044413471915899;0.8332148330384036;0.7975313002381487;-0.4444360782061943;-0.4255137835826098;1.0343962868213883;9.99668194590875;0.8334817429865956;-0.42445505171130776;-0.4244549731858423;0.725019415463271;0.3692919189034362;0.8135245234435111
99.698248;1.0444146293217917;0.8332174422488338;0.797529157360125;-0.44443607810675956;-0.4255137836348043;1.0343932134025775;9.996667643649289;0.8334809608273044;-0.4244550521266205;-0.42445497301539853;0.7250201992186498;0.36929195636105744;0.8135230948870148
99.708248;1.0444158369017507;0.8332200370520703;0.7975270750919685;-0.4444360780244303;-0.425513783682129;1.034390092980863;9.996654407208212;0.8334801726305732;-0.42445505251539184;-0.424454972839597;0.7250210051094145;0.36929198149401865;0.8135217614069715
99.718248;1.0444170935309751;0.8332226134319024;0.7975250522130355;-0.4444360779588804;-0.42551378372656934;1.034386932094378;9.99664228290208;0.8334793749681885;-0.42445505287893476;-0.42445497265877025;0.7250218297195521;0.36929199278486724;0.813520522387759
99.728248;1.0444183956398423;0.8332251660267613;0.7975230880260022;-0.44443607790932854;-0.4255137837696669;1.0343837405155996;9.996631311295173;0.8334785648420009;-0.42445505321858235;-0.42445497247393105;0.7250226681276292;0.3692919889688663;0.8135193771398429
99.738248;1.0444197385855214;0.8332276880944455;0.7975211821943464;-0.4444360778746693;-0.4255137838127149;1.0343805305060412;9.996621526168607;0.8334777409719437;-0.4244550535360621;-0.424454972286568;0.7250235132004365;0.36929196933313974;0.813518323635997
99.748248;1.0444211173591313;0.8332301723019794;0.7975193338092873;-0.4444360778537207;-0.42551378385713484;1.034377315074377;9.996612945364816;0.8334769044165334;-0.42445505383322024;-0.42445497209791394;0.725024356337087;0.36929193369299274;0.8135173576708122
99.758248;1.0444225257993267;0.833232611339228;0.7975175413016453;-0.4444360778454625;-0.4255137839043673;1.0343741065709855;9.99660556066996;0.8334760579443121;-0.4244550541114795;-0.4244549719085599;0.725025188883774;0.36929188213120717;0.813516472887896
99.768248;1.0444239560873276;0.8332349982114949;0.7975158029790285;-0.4444360778490289;-0.42551378395540795;1.034370917194;9.996599330838913;0.8334752044848833;-0.42445505437151065;-0.42445497171847285;0.7250260032636128;0.36929181468669575;0.8135156615191697
99.778248;1.0444253997066109;0.8332373264833444;0.797514117176016;-0.4444360778634781;-0.4255137840105097;1.034367759955534;9.996594189949075;0.8334743458121933;-0.42445505461327604;-0.4244549715271753;0.7250267931398322;0.36929173121198383;0.813514915261638
99.788248;1.0444268485907573;0.8332395901946719;0.7975124822605661;-0.444436077887862;-0.4255137840692803;1.0343646486833946;9.996590068634912;0.83347348301573;-0.42445505483654716;-0.42445497133411725;0.7250275529214318;0.3692916315799955;0.8135142258708556
99.798248;1.0444282950404409;0.8332417837355919;0.7975108967876177;-0.4444360779215341;-0.4255137841310532;1.0343615976450307;9.99658690974653;0.8334726178644155;-0.42445505504163233;-0.4244549711390395;0.7250282772881891;0.369291515991313;0.8135135852251393
99.808248;1.0444297311413124;0.8332439021488042;0.7975093594401352;-0.44443607796410817;-0.4255137841950985;1.034358620590688;9.99658467436419;0.8334717525201173;-0.4244550552297677;-0.42445497094217693;0.7250289609916393;0.3692913849901738;0.8135129851806594
99.818248;1.0444311489371674;0.8332459413865406;0.7975078687159957;-0.4444360780152397;-0.4255137842605015;1.0343557289500216;9.996583342994308;0.8334708885841692;-0.42445505540282763;-0.4244549707443413;0.7250295989636079;0.36929123906907385;0.8135124178945595
99.828248;1.0444325411681183;0.8332478983970346;0.797506423162994;-0.44443607807454705;-0.4255137843261294;1.0343529305496753;9.996582905636181;0.8334700278884792;-0.42445505556270374;-0.4244549705466738;0.7250301865606374;0.36929107830385566;0.8135118766235848
99.838248;1.0444339014460973;0.8332497713373646;0.79750502247;-0.44443607814150915;-0.42551378439081455;1.034350230094907;9.996583339955361;0.8334691738673204;-0.424455055710936;-0.4244549703500641;0.7250307201739187;0.36929090265583975;0.8135113561859343
99.848248;1.044435223745597;0.8332515595394713;0.7975036681384415;-0.4444360782153986;-0.4255137844532375;1.0343476310242024;9.996584597317826;0.8334683315265139;-0.4244550558485123;-0.42445497015481304;0.7250311979742996;0.369290712610697;0.8135108525680137
99.858248;1.04443650212862;0.8332532631235072;0.7975023630442117;-0.4444360782953869;-0.42551378451160815;1.0343451367401948;9.996586607978669;0.8334675062590342;-0.4244550559757542;-0.42445496996087506;0.7250316194342397;0.3692905094074373;0.8135103627862519
99.868248;1.0444377307404173;0.8332548827069215;0.7975011105351709;-0.4444360783806638;-0.42551378456388245;1.0343427500108902;9.996589294392345;0.8334667027592668;-0.42445505609265477;-0.42445496976833;0.7250319839505143;0.3692902947854947;0.8135098855687678
99.878248;1.0444389043647533;0.833256419214339;0.7974999136225697;-0.4444360784704318;-0.4255137846083612;1.0343404723090193;9.996592573595342;0.8334659247994458;-0.4244550561995152;-0.4244549695776831;0.725032290558733;0.36929007056520735;0.8135094215074905
99.888248;1.0444400195415797;0.8332578734407933;0.7974987745214756;-0.4444360785637791;-0.42551378464408335;1.0343383046055767;9.996596345696824;0.8334651753530261;-0.42445505629720015;-0.42445496938989047;0.7250325394783731;0.36928983851602726;0.8135089721804122
99.898248;1.0444410742962829;0.8332592456475242;0.7974976944832145;-0.44443607865943563;-0.4255137846709531;1.0343362482330434;9.996600493350243;0.8334644564716658;-0.424455056386861;-0.42445496920619835;0.7250327342007766;0.36928960056417814;0.8135085388578257
99.908248;1.0444420666906342;0.8332605360515639;0.7974966738749711;-0.44443607875569374;-0.4255137846893959;1.0343343048322344;9.996604901668888;0.8334637692327287;-0.4244550564695804;-0.4244549690278587;0.7250328819181973;0.369289358869329;0.8135081218309155
99.918248;1.0444429942041162;0.8332617461795357;0.7974957122543704;-0.44443607885079706;-0.42551378469968065;1.0343324761235444;9.996609476248166;0.8334631140385362;-0.4244550565462968;-0.4244549688559538;0.7250329917623636;0.3692891157692772;0.813507721001994
99.928248;1.0444438540855294;0.8332628794684757;0.7974948080152935;-0.4444360789432588;-0.42551378470179446;1.034330763732872;9.99661414568075;0.833462491152713;-0.42445505661786187;-0.42445496869150406;0.7250330724580736;0.36928887378517733;0.8135073367356599
99.938248;1.0444446447087323;0.833263940035258;0.7974939582157806;-0.44443607903177196;-0.4255137846959983;1.0343291687277727;9.996618855386078;0.8334619008844598;-0.42445505668501665;-0.424454968535408;0.7250331307568642;0.3692886353667292;0.8135069701673314
99.948248;1.0444453669507408;0.8332649310166721;0.7974931594643616;-0.44443607911527255;-0.42551378468326223;1.0343276907017493;9.996623558472512;0.833461342927052;-0.42445505674842665;-0.4244549683880841;0.7250331710857955;0.36928840245543804;0.8135066229698714
99.958248;1.0444460240881697;0.8332658545088627;0.7974924092043599;-0.4444360791931208;-0.4255137846652688;1.0343263267089828;9.99662820426678;0.8334608157248684;-0.4244550568087503;-0.42445496824942974;0.725033196455262;0.3692881765575582;0.8135062966818075
99.968248;1.0444466211641752;0.8332667128296277;0.7974917059801271;-0.4444360792649331;-0.4255137846441328;1.03432507107124;9.996632736757904;0.8334603170048438;-0.424455056866443;-0.4244549681191743;0.7250332098891766;0.3692879592099232;0.8135059922994454
99.978248;1.0444471643478124;0.8332675092598083;0.7974910485771832;-0.44443607933036816;-0.4255137846218723;1.0343239164838987;9.996637104864933;0.8334598449477258;-0.4244550569216094;-0.42445496799716054;0.7250332148521237;0.36928775203524083;0.8135057102795773
99.988248;1.0444476601162356;0.83326824781464;0.7974904352727102;-0.4444360793893341;-0.42551378459992695;1.0343228548844177;9.996641265408664;0.8334593989289205;-0.4244550569741684;-0.42445496788333864;0.7250332143604793;0.3692875563505613;0.8135054501089745
99.998248;1.0444481148202707;0.8332689327638703;0.7974898640296721;-0.4444360794423639;-0.4255137845790975;1.034321877254784;9.996645183276197;0.8334589795412675;-0.4244550570239398;-0.4244549677775786;0.7250332105471776;0.3692873728869303;0.8135052099713813
100.0;1.0444485341362573;0.8332695681474042;0.7974893329196143;-0.4444360794905192;-0.4255137845597037;1.0343209742506383;9.996648840203134;0.8334585877251601;-0.42445505707065917;-0.4244549676795304;0.7250332051502728;0.36928720181429064;0.8135049876300992
