time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.111584;1.0951665696967183;0.46304395890292366;0.42273179943041667;0.42810617043470933;0.39091382360779536;1.1048843971762612;1.0000287725678878;10.000904200221393;0.41675900919391007;0.4520170514427445;0.451922789339893;0.3771595798634825;-0.35545698861449554;0.5182353395823479;1.0000021948955942
1.121584;1.0951779077798625;0.46304425145708067;0.4227262684571886;0.42824067973998187;0.3910320283348929;1.1049021856097225;1.0000279070340292;10.00090157698727;0.41675857291423907;0.4520172933117366;0.45192236626133064;0.3771540246305396;-0.35556298814901766;0.5183042009090938;1.0000017789183315
1.131584;1.0951891887905532;0.4630448938577304;0.4227211270548423;0.42837478116017047;0.39114984802063707;1.104920018250693;1.0000270727167309;10.00089875180823;0.41675814130384664;0.45201753227775743;0.45192196985952754;0.37714848879786184;-0.355667987702321;0.5183723671035129;1.0000013311503588
1.141584;1.0952005005135033;0.4630451962228518;0.42271571049732426;0.4285081372175391;0.3912669435713211;1.1049378968909482;1.000026272126061;10.000895698197525;0.41675771419277396;0.45201776903794;0.45192160169140033;0.3771429704753607;-0.35577298727448126;0.5184405208419562;1.0000008431880665
1.151584;1.0952117565206037;0.4630458498928544;0.4227106832274787;0.4286410837332575;0.3913836545180531;1.1049558226487475;1.0000255080503313;10.00089238183156;0.4167572911838558;0.45201800389665214;0.4519212635664055;0.37713746693744454;-0.35587698686549274;0.5185079730972839;1.0000003070534116
1.161584;1.095223047795368;0.46304616442018104;0.42270538022400594;0.42877328319204017;0.3914996434055237;1.1049737959914339;1.0000247827592978;10.000888768705355;0.4167568718480582;0.45201823663970575;0.4519209567786333;0.37713197419666433;-0.3559809864753278;0.5185754070680926;0.9999997156440054
1.171584;1.095234288119865;0.46304683154476;0.42270046685402657;0.42890507145254814;0.3916152511823248;1.104991816599171;1.0000240974173347;10.00088483693394;0.41675645607809586;0.4520184667576551;0.45192068184329276;0.377127487185389;-0.35608498610403144;0.5186435470914842;0.9999990627076635
1.181584;1.0952455663290803;0.46304710648751535;0.4226952293724524;0.429037326792605;0.3917312509433604;1.1050088840052241;1.0000234525908707;10.00088058524967;0.41675604414234324;0.4520186940227302;0.4519204387786879;0.3771220005181021;-0.35618798575187244;0.5187102501048118;0.9999983431838465
1.191584;1.095256794826579;0.46304778854789735;0.42269043167218073;0.42916795353104126;0.3918457630071861;1.1050269979363465;1.0000228493041392;10.00087603369331;0.41675563639984886;0.4520189187933195;0.4519202275110366;0.377116509127551;-0.3562899854191737;0.5187762417704666;0.9999975535329283
1.201584;1.0952680624186057;0.4630480786729427;0.4226853097072136;0.42929904603066316;0.39196066910597716;1.1050441576430456;1.0000222894109148;10.000871220622065;0.4167552328826571;0.4520191418116246;0.45192004805325375;0.3771120085991113;-0.35639198510584685;0.5188429350581835;0.9999966920765152
1.211584;1.0952792809625735;0.46304877619401197;0.4226806263794319;0.42942850891530654;0.39207408823337786;1.1050623618879267;1.0000217748754603;10.000866196781802;0.41675483311053535;0.45201936402382253;0.4519199004392133;0.3771064953503801;-0.35649398481128736;0.5189088767989811;0.9999957593504553
1.221584;1.095289538712858;0.4630486413501005;0.4226756012772393;0.4295580637965484;0.3921879180558647;1.1050796101681555;1.0000213067865116;10.000861015993271;0.41675443626094816;0.4520195864203161;0.4519197845646227;0.3771009665935108;-0.3565949845346193;0.5189741079519679;0.999994757425131
1.231584;1.0953007445439775;0.4630493524223773;0.42267103068926415;0.42968636213048167;0.39230024291802307;1.1050979037894682;1.0000208850054921;10.000855727442335;0.41675404134099747;0.45201980982990714;0.45191969995242676;0.3770964200614886;-0.35669598427480737;0.5190400428939733;0.9999936885556122
1.241584;1.0953119865045706;0.4630496688772151;0.42266613558019667;0.429815126367964;0.39241296006472143;1.1051152456301514;1.0000205083166906;10.000850369963873;0.4167536473784437;0.45202003505474525;0.4519196455392909;0.3770908537471682;-0.356796984030738;0.5191052291077731;0.9999925549590608
1.251584;1.0953221759710972;0.4630499502473356;0.4226616661222371;0.4299418885482766;0.39252420471177046;1.105132638737653;1.000020174689311;10.000844964175434;0.41675325373169564;0.4520202629764126;0.45191961974265266;0.37708526588605973;-0.3568969838012923;0.5191697062432921;0.9999913596326798
1.261584;1.095333397023845;0.46305027320373643;0.4226568898967115;0.4300694909612525;0.3926358228956478;1.1051500853919523;1.0000198817987822;10.0008395086816;0.41675286020199237;0.45202049421654816;0.4519196209163525;0.37708065497497834;-0.3569959835852122;0.5192342009749292;0.9999901066764453
1.271584;1.0953435614239897;0.4630505039795063;0.4226524913965252;0.43019630710150214;0.39274707633935313;1.1051675873481177;1.0000196275956783;10.000833986041783;0.41675246686736495;0.4520207287571398;0.4519196477834853;0.3770750197636198;-0.35709498338106926;0.5192979491557688;0.9999888009486414
1.281584;1.0953537553681607;0.4630503867137471;0.422647818052558;0.43032237275285606;0.39285760682241805;1.1051851457172515;1.0000194100913244;10.000828371868016;0.41675207393084707;0.4520209657198073;0.45191969915681124;0.3770703594376189;-0.3571939831875697;0.5193624038472499;0.9999874475915245
1.291584;1.0953648901913824;0.4630510536500859;0.4226435513880551;0.43044839745880087;0.392967733929243;1.1052027604139536;1.0000192264786645;10.000822643363412;0.416751681820007;0.45202120341808666;0.45191977330756333;0.3770646735469519;-0.3572929830038088;0.5194261131238137;0.9999860514038078
1.301584;1.0953750568275673;0.4630509302940154;0.4226389897836167;0.4305732946772909;0.393077149801057;1.1052204304595288;1.0000190729730587;10.000816784658591;0.416751291288611;0.4520214397686337;0.45191986808659085;0.3770599615046878;-0.3573899828291551;0.5194891527167558;0.9999846164601555
1.311584;1.095385166873561;0.4630511493339054;0.42263481451276463;0.4306977735117808;0.3931861742791561;1.1052381544101928;1.000018945637567;10.000810784537764;0.4167509030565287;0.45202167267114524;0.45191998166241326;0.3770542224731967;-0.3574879826630397;0.5195521337277595;0.9999831464864755
1.321584;1.095395309002054;0.46305096103944665;0.4226303061745498;0.4308227117723288;0.39329557650643315;1.105254930432034;1.000018840779171;10.00080463241844;0.41675051720750783;0.4520219001029982;0.4519201129460683;0.37704945561525366;-0.35758498250494936;0.5196151310064431;0.9999816454031065
1.331584;1.0954054404524318;0.4630507919120236;0.4226258699167245;0.43094645337416365;0.3934038601343193;1.1052727565688756;1.0000187543175982;10.000798319980573;0.4167501330447485;0.45202212003039577;0.45192026149562897;0.3770436600261418;-0.3576819823544472;0.5196773804386087;0.9999801175113505
1.341584;1.095415519950755;0.4630510155074673;0.4226218623489779;0.4310685590219195;0.39351063946154446;1.1052896304887414;1.0000186811437148;10.000791846343544;0.4167497494170472;0.45202233024916355;0.45192042732617876;0.37703883457747195;-0.3577779822110667;0.5197396439886072;0.9999785676882028
1.351584;1.09542563962668;0.46305077458521077;0.4226174656404332;0.43119234056007594;0.3936189054416821;1.1053075485981023;1.000018615760604;10.000785220098251;0.4167493649868731;0.45202252827280753;0.45192061088559854;0.3770339779564117;-0.35787298207430696;0.519801194955585;0.9999770015781732
1.361584;1.0954357159548735;0.4630509779937347;0.42261354170922527;0.43131327108836665;0.39372455772295994;1.105324505780987;1.0000185541797435;10.000778456371506;0.41674897840551767;0.4520227114720908;0.4519208129677297;0.377028088794199;-0.35796898194374893;0.5198626846736978;0.9999754251849327
1.371584;1.0954458417573756;0.4630507144900638;0.42260922266570905;0.4314358783400541;0.39383169780937854;1.1053424961072291;1.0000184951843143;10.000771575465622;0.41674858846475077;0.4520228773800857;0.4519210343968151;0.3770231659683763;-0.3580639818189796;0.519924187560638;0.9999738437948356
1.381584;1.0954559336012124;0.46305205624534956;0.42260643134324444;0.4315569049157693;0.39393738455802785;1.105359513699306;1.0000184394948215;10.000764605153641;0.4167481941559584;0.4520230238019905;0.45192127560835116;0.377018208946923;-0.3581579816995163;0.5199849798000107;0.9999722611863572
1.391584;1.09546508442443;0.4630513811612434;0.4226022104510535;0.4316767477728982;0.39404230846665894;1.1053765531583322;1.000018388101289;10.000757578964711;0.41674779487787084;0.4520231486418226;0.4519215363620292;0.37701321790917947;-0.35825198158507077;0.5200457521918613;0.9999706800184459
1.401584;1.0954752511864754;0.4630511056657862;0.42259800909301337;0.43179698726642696;0.3941472099747201;1.1053936097057053;1.0000183417415993;10.000750528506538;0.4167473906279798;0.4520232496712948;0.4519218159100904;0.3770071936787173;-0.358345981475786;0.5201057821495741;0.9999691027493577
1.411584;1.0954853933550182;0.46305116576677696;0.4225941681351279;0.43191680895035556;0.39425172165360506;1.1054106792078868;1.0000183013039683;10.00074347754252;0.41674698173663066;0.45202332468019657;0.45192211356042883;0.3770021375672078;-0.3584389813720786;0.5201658323026945;0.9999675317614174
1.421584;1.0954946030128534;0.46305042532097535;0.4225899991021193;0.4320355002110141;0.3943555217757585;1.1054277580743905;1.0000182682002356;10.000736442518129;0.41674656845843117;0.45202337205671816;0.45192242905172875;0.3769970511876232;-0.35853198127437963;0.5202258678395433;0.999965968846971
1.431584;1.095504838304814;0.46305008497548356;0.4225858419598447;0.43215458809950696;0.394459301175199;1.1054448433047073;1.0000182446727672;10.000729434865615;0.4167461508383463;0.45202339103495465;0.4519227625023234;0.37699193638514267;-0.35862498118314307;0.5202858893048504;0.9999644149714593
1.441584;1.0955140623300088;0.4630496946081183;0.42258207162923744;0.4322716654252687;0.39456159790844103;1.1054619326250417;1.0000182338734864;10.000722457589733;0.416745728807613;0.45202338116846974;0.4519231142042874;0.3769867953396801;-0.3587169810989999;0.5203452078240836;0.9999628701008513
1.451584;1.0955233683672319;0.4630488884816911;0.4225779331765101;0.43238920200224346;0.39466427479375893;1.105479024109127;1.0000182396224713;10.00071549924619;0.4167453024031923;0.4520233415637443;0.4519234844732989;0.3769816305304901;-0.3588079810226522;0.5204038242381894;0.9999613330614477
1.461584;1.0955336742241353;0.46304885673848784;0.42257415941097076;0.43250669347178;0.394766543649685;1.1054961156591925;1.0000182662800154;10.000708537981483;0.4167448718452553;0.452023270524985;0.4519238737124537;0.3769754443623991;-0.3588999809544353;0.5204623947489306;0.9999598021751882
1.471584;1.095543076692986;0.46304802195136807;0.42257004520415814;0.43262304950884606;0.3948680983016644;1.1055122053605253;1.000018318557278;10.00070155588334;0.41674443729042443;0.4520231656489094;0.4519242825592179;0.3769702387587739;-0.3589909808940485;0.5205209910507375;0.9999582761800974
1.481584;1.0955525373540025;0.463048361779318;0.42256702533600604;0.43273947418058156;0.3949696942479177;1.105529292071242;1.0000184006681974;10.000694549363057;0.4167439985264084;0.45202302401697797;0.45192471178806976;0.3769650150179734;-0.3590809808406411;0.5205788908626475;0.9999567543395307
1.491584;1.0955620183325954;0.4630478734053621;0.42256328727472536;0.43285420245795914;0.39506973631085474;1.1055463754620818;1.0000185152278844;10.00068752943087;0.41674355493008064;0.4520228423503955;0.4519251621182049;0.3769597741076414;-0.35917098079287213;0.5206367865093495;0.9999552361257447
1.501584;1.0955726119469844;0.4630474072323836;0.42255918652984303;0.4329697573610748;0.3951701342393519;1.1055624561562527;1.000018662907862;10.000680515353526;0.41674310576382295;0.4520226171659081;0.4519256340965596;0.37695451731036894;-0.3592609807489523;0.5206946809964338;0.9999537214918547
1.511584;1.0955822803314232;0.46304646028450336;0.42255505080316563;0.433084944827796;0.3952705340717315;1.1055795357448293;1.0000188430751402;10.000673527057035;0.4167426506079566;0.45202234488597287;0.4519261279306971;0.37694924658835544;-0.3593499807069031;0.5207518872893181;0.9999522114394868
1.521584;1.0955919819992923;0.46304590154865993;0.422551305174909;0.4331984827981765;0.39536942136451964;1.105595616146248;1.0000190545951513;10.000666581844106;0.4167421895452333;0.45202202203188285;0.4519266434880683;0.37694396449076273;-0.35943898066478175;0.5208090978996436;0.9999507077767971
1.531584;1.095601807752864;0.46304497756485613;0.42254722887289425;0.43331124795214426;0.3954675645194596;1.1056116988298061;1.000019296041536;10.000659694961987;0.4167417229576176;0.4520216457083806;0.4519271805421046;0.37693867397234776;-0.35952698062067123;0.5208656248135083;0.9999492121797523
1.541584;1.0956117150152336;0.4630439569093999;0.42254308438058974;0.4334252311542225;0.39556679642002224;1.1056277839156265;1.0000195656844073;10.000652883541095;0.416741251320883;0.4520212141344423;0.451927738747397;0.3769333782212;-0.3596149805726724;0.5209221594469883;0.9999477256996293
1.551584;1.0956207045469228;0.46304250692146964;0.4225389531546775;0.4335376207136272;0.3956649123742282;1.1056448694737326;1.0000198618910263;10.000646170801815;0.4167407753109931;0.4520207268942189;0.45192831724986493;0.37692908070514214;-0.35970298051906124;0.5209794259801991;0.9999462487649057
1.561584;1.0956307289726754;0.4630430998165539;0.42253633732049267;0.4336487820520791;0.39576154091377763;1.1056609523359398;1.000020183669335;10.000639583221753;0.4167402959750041;0.4520201849517724;0.4519289144641683;0.37692378546613614;-0.35978998045848876;0.5210352871509935;0.9999447813335911
1.571584;1.0956408749888344;0.4630420565367791;0.4225322301625776;0.4337603252269251;0.39585848037811877;1.1056770303267318;1.00002053069161;10.000633143877144;0.41673981473510696;0.452019590396905;0.4519295283416036;0.376918497218525;-0.35987698039006377;0.5210911567532827;0.9999433235671842
1.581584;1.0956510956218986;0.4630409706564511;0.42252810214582337;0.43387186285519336;0.3959553930529553;1.1056931037495403;1.0000209027172753;10.000626866407787;0.416739333280193;0.45201894606007764;0.451930156778257;0.3769132210210702;-0.3599629803132691;0.5211463445423525;0.9999418763912636
1.591584;1.0956603441841326;0.4630398339413416;0.4225243464518388;0.4339813606018019;0.39605079916970676;1.10570917449586;1.000021298952459;10.000620754810246;0.41673885344391887;0.45201825531821815;0.4519307974659554;0.3769079617130178;-0.3600489802277973;0.5212015425697174;0.9999404411465354
1.601584;1.0956707020452163;0.4630387185783515;0.42252022241751624;0.4340916672490346;0.3961465436028183;1.1057242439564625;1.0000217176156374;10.000614816316808;0.41673837721016943;0.4520175220139864;0.45193144747158415;0.37690272358815774;-0.3601349801334548;0.5212567536218836;0.9999390189022652
1.611584;1.0956801216042278;0.4630371237100421;0.42251605798021835;0.4342015889924249;0.39624227378504173;1.1057403120792644;1.000022155689924;10.000609072553686;0.4167379067791795;0.45201675037622874;0.45193210361230157;0.3768985103179588;-0.36021998003013456;0.5213120130383608;0.9999376100450604
1.621584;1.0956905960266372;0.4630359833398881;0.422511933653222;0.43431066424280473;0.3963368450048019;1.1057563776643964;1.0000226093226008;10.000603552398546;0.41673744445846833;0.452015944808686;0.45193276341116423;0.3768933246674617;-0.36030497991772426;0.5213665691496779;0.9999362145298722
1.631584;1.095700080268382;0.4630360139022358;0.4225092897437636;0.43441775297393376;0.3964299549142077;1.1057724384618823;1.0000230748526748;10.000598279898593;0.41673699240196893;0.4520151095490835;0.45193342549336035;0.3768881683448327;-0.3603889797959971;0.5214204578125082;0.9999348327238925
1.641584;1.0957106592901291;0.46303480077212694;0.42250511852251316;0.43452681574206037;0.39652446277564074;1.1057874912438315;1.0000235493962282;10.000593273690116;0.4167365523245286;0.4520142485693528;0.4519340892622175;0.37688304244967746;-0.36047297966465897;0.5214743739030708;0.9999334655770804
1.651584;1.095720291457161;0.4630331675178841;0.4225009583119828;0.43463427971498675;0.39661784718752097;1.1058035324757802;1.0000240304456605;10.000588552087507;0.41673612540789073;0.45201336562382144;0.4519347544668367;0.37687894793575244;-0.36055697952347765;0.5215290432745601;0.9999321138142426
1.661584;1.0957299770966076;0.46303155591151735;0.4224968259541422;0.43474052389120016;0.39671009245511757;1.1058185584297533;1.0000245149586868;10.000584132549198;0.4167357125910603;0.4520124641185706;0.45193542094067946;0.37687388566168767;-0.3606399793722594;0.5215823316256166;0.9999307774473728
1.671584;1.095739673728013;0.4630302930933623;0.42249303506386054;0.43484632738856227;0.3968019250130249;1.1058345641628675;1.0000249989541934;10.000580026995623;0.41673531478835935;0.45201154697238694;0.451936088495078;0.3768698563340286;-0.36072297921078716;0.5216363769321544;0.9999294555003776
1.681584;1.09574947112449;0.46302984301427613;0.4224899730304594;0.43495262521336386;0.3968941654503083;1.1058495430028727;1.0000254782952098;10.000576239008488;0.4167349326991244;0.45201061678176035;0.45193675698451025;0.3768648605418931;-0.36080497903893133;0.5216890439937069;0.9999281456354847
1.691584;1.0957603262196718;0.4630286461685186;0.4224858470023303;0.4350580346271158;0.3969852051447472;1.1058644872031387;1.000025949647068;10.000572761805895;0.41673456676392173;0.45200967612133536;0.4519374263664339;0.37685989884659393;-0.36088797885657364;0.521742439469177;0.9999268446091858
1.701584;1.0957702418424455;0.4630269887880941;0.42248168690796734;0.4351630718124038;0.39707623788884866;1.1058793885576346;1.0000264103246506;10.000569576378348;0.41673421745935596;0.4520087274185464;0.4519380965643873;0.37685597176467833;-0.36096897866316807;0.5217952119889151;0.9999255487816747
1.711584;1.0957802166853723;0.4630253121590243;0.42247750893514036;0.4352681160964521;0.3971672480787911;1.1058952388694763;1.0000268576202442;10.00056665265972;0.4167338854041555;0.45200777249474905;0.45193876728925264;0.37685107957842096;-0.3610509784575324;0.521847993267893;0.999924253764676
1.721584;1.0957902061418763;0.46302404974942374;0.4224737240458261;0.43537151185436995;0.39725674266489613;1.105910030593279;1.0000272890487807;10.000563952481253;0.41673357117362064;0.4520068125653442;0.45193943816291204;0.37684722220459754;-0.36113197823814935;0.5219008452267346;0.9999229545197958
1.731584;1.0957992986340916;0.4630231702506024;0.422470653309926;0.4354750295937692;0.39734666997431534;1.1059247573017035;1.0000277036062413;10.000561431301914;0.4167332750870807;0.4520058487783888;0.45194010915490707;0.3768423993963968;-0.361211978003577;0.5219523244681997;0.9999216463920707
1.741584;1.0958094476133566;0.46302155317767063;0.42246651982430317;0.43557766212321225;0.3974354055076237;1.1059394142766452;1.0000281024365527;10.000559038268571;0.4167329970166008;0.4520048824961148;0.45194078086997647;0.37683861100993493;-0.36129197775259914;0.522004567426081;0.9999203260651847
1.751584;1.095819653670989;0.46301992448660667;0.4224623698501547;0.4356802999136493;0.39752412710731866;1.1059539989280087;1.0000284882069732;10.000556718736181;0.41673273626382445;0.45200391497084125;0.4519414544414056;0.3768338567849498;-0.36137197748411776;0.5220561304438658;0.9999189920406067
1.761584;1.0958299173288804;0.46301828716929466;0.4224582052421771;0.4357829410683728;0.39761283673309833;1.1059675100603508;1.0000288643120288;10.00055442175474;0.41673249173845933;0.45200294693036647;0.45194213124641214;0.3768301360910223;-0.3614519771970071;0.5221084565488171;0.9999176445297797
1.771584;1.0958401956447323;0.4630170771705917;0.42245443965650153;0.43588392772255563;0.3977000415502419;1.1059819465061922;1.0000292339330732;10.000552104500867;0.4167322624747088;0.4520019786285154;0.4519428126803266;0.3768254482502598;-0.36153097689010094;0.5221594084553336;0.9999162848070667
1.781584;1.0958495781045885;0.4630162647532019;0.4224513953570684;0.4359850290132548;0.39778769001760794;1.105996306744828;1.0000295985587786;10.000549729115814;0.4167320480170515;0.4520010103238556;0.45194350011916756;0.37682179281217065;-0.3616089765623315;0.5222104266031206;0.999914914667507
1.791584;1.0958600186292922;0.4630146787077787;0.4224472479805312;0.43608645527276607;0.3978752682429017;1.1060105896529007;1.000029957260842;10.000547257160763;0.41673184835011245;0.4520000426945491;0.4519441950606741;0.3768181692236008;-0.36168797621283233;0.5222621702847615;0.9999135363452107
1.801584;1.0958695188086558;0.46301271512280673;0.4224431253053051;0.43618628545160465;0.39796175142003026;1.1060237945088083;1.0000303071618004;10.000544646483668;0.4167316636938599;0.45199907669428296;0.4519448989940581;0.37681357634889484;-0.36176597584086306;0.522312528937425;0.9999121524300429
1.811584;1.0958800769832824;0.46301125791790876;0.42243905981158125;0.4362852781220646;0.39804710761080114;1.1060379196798518;1.0000306440206228;10.00054185198252;0.4167314944428364;0.4519981130103932;0.45194561274050365;0.3768100124149533;-0.361842975445719;0.5223629408736555;0.9999107654414155
1.821584;1.0958896962152327;0.46300932593799243;0.42243492238767116;0.4363851095668247;0.3981335921481109;1.1060509616049556;1.0000309625305006;10.000538826639808;0.4167313410935993;0.45199715182335154;0.4519463359350927;0.37680647536366885;-0.36191997502666995;0.522413373420871;0.9999093778376849
1.831584;1.0959003321268592;0.46300950605256797;0.42243231599851894;0.43648371963862725;0.3982186157915153;1.1060649149744484;1.0000312563591014;10.00053552259765;0.41673120410061204;0.4519961929646727;0.45194706727571743;0.3768019632282135;-0.3619969745828347;0.5224631021328633;0.9999079926891768
1.841584;1.0959100756123845;0.4630077317369254;0.4224282625237918;0.4365811223231725;0.39830288488507126;1.1060777736729528;1.0000315180720656;10.000531896114135;0.4167310837692959;0.45199523608693204;0.4519478053047831;0.3767984742948246;-0.36207297411320033;0.5225128731033492;0.9999066138940732
1.851584;1.0959198812370996;0.4630059350724175;0.4224241523547767;0.43667974493333933;0.39838826596887505;1.1060905319073284;1.0000317394621618;10.000527915487991;0.4167309801605609;0.45199428072349224;0.45194854896555514;0.3767950071198913;-0.3621499736169307;0.5225633473654009;0.9999052458026584
1.861584;1.0959297463525095;0.46300427972869534;0.4224201309182201;0.4367759379162175;0.3984714280877064;1.1061041851569224;1.000031912488449;10.000523567937975;0.41673089304969196;0.45199332631012873;0.4519492975366688;0.37679156057214347;-0.36222497309367524;0.5226124433664552;0.9999038932031686
1.871584;1.0959406657300799;0.4630042639110853;0.42241717666834844;0.43687378578560004;0.39855573230249786;1.1061167304945903;1.0000320306099;10.000518858894772;0.41673082201351636;0.45199237231739897;0.4519500504198202;0.3767871337071389;-0.3623009725436185;0.5226615173837276;0.9999025619207125
1.881584;1.095950636386945;0.4630026846266174;0.42241313452794726;0.4369699904457272;0.39863889377887846;1.1061291662875714;1.000032089820884;10.000513804048646;0.41673076659410985;0.4519914183348601;0.451950807146722;0.3767837253782738;-0.36237497196726326;0.5227099308378615;0.999901259282102
1.891584;1.0959606524232368;0.4630011469058693;0.4224090814026343;0.4370662039113293;0.39872205360398283;1.1061414919654586;1.0000320883107707;10.000508422696988;0.4167307265316939;0.45199046387750436;0.4519515674212891;0.3767803341821788;-0.3624499713650764;0.5227590412542078;0.9998999938898775
1.901584;1.0959707091269857;0.4629997061484241;0.42240506619084905;0.4371612113343394;0.39880410122464216;1.1061537079012134;1.0000320250356045;10.00050273449757;0.4167307020274935;0.45198950825525824;0.4519523311117117;0.37677695886648005;-0.3625239707372968;0.5228074613182452;0.9998987750395325
1.911584;1.0959808015832158;0.4629995270414772;0.42240215032270423;0.43725628417769813;0.3988861956645767;1.1061658154308596;1.0000318988675225;10.000496759295334;0.4167306938726449;0.45198855067854377;0.45195309820985324;0.37677359861107873;-0.3625979700840757;0.5228558838168527;0.9998976119589947
1.921584;1.0959908802835732;0.4629985571957324;0.42239847781366596;0.43735087609876017;0.39896785524690037;1.1061778173658634;1.0000317091172093;10.000490520245334;0.41673070330824624;0.4519875903748276;0.4519538687477603;0.3767702531035919;-0.36267196940575847;0.5229043093264059;0.9998965126183428
1.931584;1.096001027429371;0.46299730793292354;0.4223944812334899;0.4374447022003547;0.39904878993834186;1.1061897179416327;1.0000314565791224;10.000484042793643;0.4167307317448914;0.45198662674587586;0.45195464276277925;0.3767659225736397;-0.3627449687031508;0.5229513249347564;0.9998954825659272
1.941584;1.0960111940476718;0.46299732310562464;0.4223915866393767;0.43753859231058806;0.3991297753205162;1.1062005214536517;1.0000311438640659;10.000477346903937;0.4167307806059467;0.4519856595123255;0.45195542035705283;0.3767626075981153;-0.3628179679776268;0.5229990655789698;0.9998945249209928
1.951584;1.0960203768248868;0.46299578296521393;0.42238760807908604;0.4376308408224901;0.3992096228548748;1.1062122311059186;1.0000307749434736;10.000470445285691;0.41673085114492503;0.4519846886345323;0.4519562017211796;0.37675930861843376;-0.36288996723084704;0.5230461173213145;0.9998936416247189
1.961584;1.0960305700288029;0.46299472895151267;0.4223836397326678;0.4377234769649919;0.3992894605348415;1.1062238491588996;1.0000303544574447;10.000463351668232;0.41673094400415034;0.451983714161745;0.4519569870905898;0.3767560254792902;-0.3629619664642777;0.5230931740927927;0.9998928346552128
1.971584;1.0960407716772111;0.46299371982421444;0.4223796663981027;0.43781611851596386;0.3993693086035512;1.1062343774689585;1.0000298871399111;10.00045608761638;0.41673105906602365;0.4519827361725737;0.4519577768169181;0.37675275722028173;-0.3630339656790745;0.5231402367851045;0.9998921062820713
1.981584;1.0960499811499738;0.46299353003544313;0.4223767830292665;0.43790843604711066;0.39944923597312904;1.106245817543073;1.0000293774741922;10.000448684513056;0.4167311960889895;0.45198175474052277;0.45195857159380903;0.3767495021869555;-0.3631049648764164;0.5231866127925283;0.9998914586883338
1.991584;1.096060195704485;0.46299265430180403;0.4223728511257569;0.4379998639718981;0.3995280040033434;1.106256170410424;1.0000288293841881;10.000441180068323;0.41673135530649624;0.45198077003583426;0.4519593724623524;0.37674625849319265;-0.36317596405771735;0.5232329972523703;0.9998908937134312
2.001584;1.0960704150264895;0.4629918658422882;0.4223689644685366;0.4380900727729663;0.3996056809827395;1.106267437034325;1.0000282462216727;10.000433609059456;0.41673153715497496;0.4519797825415696;0.45196018036307684;0.37674302455077235;-0.3632469632244732;0.5232793913426559;0.9998904126526906
2.011584;1.0960796378546607;0.46299183134376404;0.4223661178346253;0.4381811667816288;0.3996845547126705;1.1062776188496604;1.0000276308743454;10.000425997589351;0.41673174177745675;0.45197879317651296;0.4519609956992405;0.3767397993086019;-0.3633169623782264;0.5233251021021279;0.9998900154668777
2.021584;1.096089859606486;0.46299110000498217;0.42236221831617105;0.43827136474070855;0.39976227524224717;1.106287716966658;1.0000269852586732;10.000418361718467;0.4167319690769716;0.45197780330399845;0.45196181822240367;0.3767375822014522;-0.3633869615207965;0.5233715447144983;0.9998896999594212
2.031584;1.0960990796320083;0.4629900076701487;0.4223583413735128;0.4383599570635377;0.39983892701177737;1.1062987306818084;1.0000263096538438;10.000410708122605;0.4167322190470363;0.45197681445659776;0.4519626469849665;0.3767343729450387;-0.3634559606543279;0.5234165868657156;0.9998894620112851
2.041584;1.096108294120497;0.462988885008884;0.42235440334488755;0.43844975761786636;0.3999167152314673;1.1063086574227865;1.0000256024426808;10.000403042719396;0.4167324918917204;0.45197582787929474;0.45196348029223515;0.37673117121543265;-0.36352595978106184;0.5234623379845688;0.9998892962151659
2.051584;1.0961184985408112;0.4629894938033468;0.4223516264109733;0.43853876724106144;0.3999934536981548;1.1063184940165547;1.0000248602996735;10.000395380352357;0.4167327879443387;0.4519748445437012;0.4519643157856675;0.37672797628992793;-0.3635939589031325;0.5235067149132677;0.9998891957808262
2.061584;1.0961276906534443;0.4629885197778998;0.42234775756292103;0.4386261177689783;0.40006908026172;1.106328238252958;1.0000240790206267;10.000387744842978;0.41673310772536476;0.45197386571275916;0.45196515071691185;0.37672478687094324;-0.363662958022535;0.5235518001872733;0.9998891522121701
2.071584;1.096136864770427;0.4629875648806098;0.4223438738755311;0.43871346192507865;0.40014473803284406;1.1063378900194436;1.000023254606318;10.000380168580053;0.416733452081208;0.45197289337367175;0.45196598223913603;0.37672160117972825;-0.36373095714119946;0.5235962046543947;0.9998891557892882
2.081584;1.0961460156339258;0.46298784545707433;0.42234108543713544;0.4388008540550447;0.4002204764275758;1.1063474508881588;1.0000223841904474;10.000372697405053;0.41673382205763376;0.45197193007746206;0.45196680728630206;0.37671841717661286;-0.3637989562609997;0.523640623540609;0.9998891967664216
2.091584;1.096155137874279;0.46298692697557914;0.42233717176486285;0.438888187645989;0.4002961978315103;1.1063569228025691;1.0000214668303022;10.000365387789548;0.41673421863227644;0.45197097843898437;0.4519676221565625;0.37671623273472404;-0.36386595538366545;0.5236850830023771;0.9998892662615637
2.101584;1.0961642262635236;0.46298607927059293;0.42233329064351943;0.4389742997996758;0.40037084057479233;1.106366307399521;1.0000205033741445;10.00035829405576;0.4167346425534903;0.451970040760803;0.4519684223671101;0.3767130456267841;-0.36393395451076016;0.5237295360044931;0.999889356311344
2.111584;1.0961742748823897;0.46298690424896244;0.42233051797171794;0.4390608433533743;0.4004455458322168;1.1063756057349388;1.0000194949311636;10.000351459651274;0.4167350942243474;0.45196911886442;0.45196920275216707;0.37670985351079017;-0.36399995364371746;0.5237726196195214;0.9998894593941658
2.121584;1.0961832814865013;0.4629861411348882;0.42232664904825695;0.43914573206154606;0.40051913864456473;1.1063838184458294;1.000018441428767;10.000344916801437;0.41673557348029355;0.451968213962063;0.45196995764030223;0.37670765420261837;-0.364066952783783;0.5238171390542992;0.9998895677905585
2.131584;1.0961912428027978;0.46298495245246063;0.42232274386498514;0.43923023728382454;0.4005927762646106;1.1063929470760456;1.0000173418798703;10.000338688984185;0.4167360792733279;0.45196732652641325;0.45197068126804846;0.3767044457897539;-0.3641329519319937;0.5238602676786425;0.9998896734838775
2.141584;1.096200153863856;0.4629854335153791;0.4223199433526979;0.439315177075011;0.40066647198680827;1.1064019955869122;1.0000161955745985;10.000332795394224;0.4167366095570202;0.45196645651607303;0.4519713682780942;0.37670122616236207;-0.364198951089359;0.5239034210150321;0.9998897690620491
2.151584;1.096209012414308;0.4629847634650122;0.42231605914284986;0.4393988466835053;0.40073903387933524;1.1064099704988746;1.0000150019539804;10.000327255311673;0.4167371616172849;0.45196560408477054;0.4519720140324412;0.3766979925293415;-0.36426395025703545;0.5239459057369519;0.9998898490315759
2.161584;1.0962178155268576;0.46298405124028974;0.4223121030948597;0.4394837341071088;0.4008127303504878;1.106418879501892;1.0000137593670229;10.000322086364017;0.4167377325203454;0.4519647701210889;0.4519726146383012;0.376695741469947;-0.3643289494363627;0.5239891375554241;0.9998899105944409
2.171584;1.0962265612825421;0.4629846730520966;0.4223093315455895;0.4395662413538404;0.40088428024716855;1.1064267294689165;1.0000124652106124;10.000317301456862;0.4167383192175763;0.4519639561832466;0.4519731667880372;0.37669246934530576;-0.3643939486289223;0.5240316804608905;0.9998899532418468
2.181584;1.0962342499327422;0.4629835931834505;0.4223053621399886;0.439649529887738;0.40095693351197914;1.1064355253881175;1.0000111173682362;10.000312911529026;0.4167389184921255;0.45196316418733196;0.45197366774947295;0.3766901726580376;-0.36445794783664015;0.5240742778906772;0.999889977883877
2.191584;1.0962428800172652;0.46298301284744825;0.42230143497927175;0.43973198209804576;0.4010284856136963;1.1064432709844334;1.0000097149312588;10.000308930206986;0.41673952707833806;0.45196239627107065;0.4519741155260657;0.3766868481871198;-0.36452194706178304;0.5241161887347152;0.9998899864245634
2.201584;1.0962514542675532;0.4629837075968552;0.4222986445141493;0.439813268331238;0.40109900285993955;1.106450970093355;1.0000082587282666;10.000305376899849;0.4167401419588344;0.4519616548716077;0.4519745089899536;0.3766834930448635;-0.36458594630678665;0.5241581330517314;0.999889981382495
2.211584;1.096258976601177;0.46298269435933964;0.4222946574742481;0.4398953324891703;0.40117062532723247;1.1064596277247023;1.0000067522972513;10.000302277961792;0.4167407606443952;0.4519609427727992;0.4519748479586742;0.3766811048084964;-0.36464894557417593;0.5242001353579089;0.9998899654715
2.221584;1.0962674486983657;0.4629821735913036;0.42229071438336;0.43997655775424854;0.40124114846608394;1.10646725046872;1.0000052015396876;10.000299662644641;0.4167413809856838;0.45196026279558266;0.45197513315446947;0.3766776817172023;-0.3647119448666252;0.5242414555574352;0.9998899414013401
2.231584;1.0962748758993772;0.4629824275387179;0.42228784605791203;0.4400574500777801;0.401311765014623;1.1064748461181257;1.0000036128424334;10.000297553404595;0.41674200052244786;0.4519596172500143;0.4519753660782829;0.3766752227703802;-0.36477494418664386;0.5242835322711418;0.9998899119264005
2.241584;1.0962832586555327;0.46298195244706936;0.4222839159683173;0.4401374501376987;0.4013812328413375;1.1064824229666157;1.0000019918712968;10.00029595848724;0.41674261623465464;0.45195900766909525;0.4519755488608529;0.376671727530149;-0.36483694353607066;0.5243242354935845;0.9998898800605752
2.251584;1.0962905999614234;0.4629822492926088;0.4222810663359554;0.4402171170079774;0.40145079173479475;1.1064899893346536;1.0000003437759946;10.000294872623329;0.41674322514377804;0.45195843488719006;0.4519756839662829;0.3766691957470638;-0.3648989429161014;0.5243657000258427;0.9998898491342207
2.261584;1.0962988979079455;0.462981762131177;0.4222771125064131;0.44029710877102723;0.4015203080274854;1.1064975532478107;0.9999986735156325;10.000294280542155;0.4167438249860199;0.4519578991702294;0.4519757739107552;0.37666562719279634;-0.36496094232776316;0.5244064907297916;0.9998898226438581
2.271584;1.096306153509585;0.4629808821042394;0.4222731843220877;0.44037549680305105;0.4015887518547073;1.1065051222519693;0.9999969856843929;10.000294160541623;0.41674441410597135;0.45195740032895854;0.45197582126564173;0.3766630218416391;-0.3650229417722603;0.5244480441345416;0.9998898037129575
2.281584;1.096313407531397;0.4629808291088486;0.4222699956969336;0.44045437386622904;0.40165764745091626;1.1065127035247577;0.9999952841551648;10.000294492366795;0.4167449910448738;0.45195693782776647;0.4519758286330492;0.37666038011257097;-0.36508394125092486;0.5244889453122852;0.9998897945989342
2.291584;1.0963205692701252;0.46297993414028343;0.4222660599495596;0.440532753699838;0.4017261255491341;1.1065203042808052;0.9999935720736551;10.000295265864782;0.41674555463662477;0.4519565110513163;0.45197579837950386;0.3766567028997838;-0.36514394076491474;0.5245284742980744;0.9998897972445173
2.301584;1.096327680835056;0.4629803024005639;0.4222632804162977;0.44060996486469955;0.4017935559755489;1.1065279318567565;0.999991852738419;10.00029648165358;0.4167461042283301;0.45195611971856503;0.4519757325193725;0.37665399146638856;-0.3652049403148894;0.5245694562556764;0.9998898138015524
2.311584;1.096335741681472;0.4629798851808064;0.4222594041850719;0.4406874998645964;0.401860931938441;1.10653459246427;0.9999901306662557;10.000298142587473;0.41674663964351455;0.451955763812069;0.45197563299402943;0.3766502473065997;-0.36526493990084463;0.5246090599570267;0.9998898458425806
2.321584;1.0963427559574663;0.46297902020041587;0.42225550900361575;0.4407646457890727;0.4019283339405445;1.1065422899246158;0.9999884117176514;10.000300243401039;0.4167471612454615;0.45195544292639805;0.4519755020916314;0.3766474719310741;-0.36532493952217543;0.5246494147069537;0.9998898935178775
2.331584;1.0963497259562147;0.46297941704972506;0.4222527697091634;0.44084062171514854;0.4019946823557423;1.1065500268930526;0.9999867025043258;10.000302766101699;0.41674767004267727;0.4519551559683395;0.4519753424651376;0.3766446666082356;-0.36538393917786066;0.5246891045087281;0.9998899557624547
2.341584;1.0963566556295614;0.46297858764250005;0.42224891701783274;0.44091653827537447;0.40206098885201297;1.106556807070809;0.9999850096228368;10.000305678396167;0.4167481676139829;0.4519549016690098;0.451975156616344;0.3766408322965915;-0.3654429388667166;0.524728106986261;0.9998900307305675
2.351584;1.0963635497698896;0.46297774965684035;0.42224505983795657;0.44099244961687195;0.4021273018314122;1.1065646353116103;0.9999833387161987;10.0003089310763;0.41674865597866134;0.45195467914846416;0.4519749465016502;0.3766379699244862;-0.365501938587588;0.52476785755779;0.9998901157315043
2.361584;1.0963704140525097;0.4629781747610326;0.42224235542054;0.44106719273795925;0.4021925600505147;1.1065715162234382;0.9999816939232599;10.000312460075444;0.41674913735474806;0.45195448783640574;0.4519747136178229;0.37663508074499713;-0.3655599383394133;0.5248069423943725;0.9998902072227303
2.371584;1.0963762995810926;0.4629765532844091;0.4222381509326396;0.4411419346731067;0.4022581779222657;1.106579453210744;0.9999800784071221;10.000316195925178;0.41674961368185853;0.45195432712134676;0.4519744591194833;0.3766321664975785;-0.3656179381213533;0.5248460581139317;0.9998903016123166
2.381584;1.0963831233989818;0.46297696624660895;0.42223543050679613;0.4412166703156537;0.4023234504439856;1.1065864484890062;0.9999784953126413;10.00032007746558;0.41675008613419284;0.4519541961433808;0.45197418375840326;0.37662822942675167;-0.36567593793288417;0.5248844871408328;0.999890396522615
2.391584;1.0963899376001172;0.4629761566455669;0.42223159036492197;0.4412913481760002;0.40238868198074745;1.106593503927529;0.9999769480954928;10.00032406335741;0.4167505550611778;0.45195409352304333;0.4519738880746488;0.37662527214232133;-0.3657339377736826;0.5249236639221647;0.9998904913836851
2.401584;1.0963967488992528;0.46297661240763843;0.42222889805451524;0.4413648568214901;0.40245286032407196;1.1066016219854855;0.9999754402335008;10.00032813145837;0.4167510203592395;0.45195401722610523;0.45197357299967217;0.37662229741314907;-0.36579093764354115;0.5249621734137209;0.9998905872444369
2.411584;1.0964025628767604;0.4629754592676906;0.4222251158808488;0.44143670456772055;0.40251590547788146;1.106608805782887;0.9999739749340423;10.00033227228199;0.41675148177661947;0.4519539651252156;0.4519732402910165;0.37661930812856537;-0.36584793754244904;0.5250007110101882;0.9998906866442901
2.421584;1.0964093798248264;0.4629746864858598;0.42222128663373937;0.44151014586144444;0.4025800536606703;1.1066160582431352;0.9999725552311637;10.000336487000565;0.41675193908139296;0.45195393578007503;0.4519728924556722;0.37661630725535017;-0.3659039374706423;0.52503857789582;0.9998907934830464
2.431584;1.0964162018860493;0.4629751792985027;0.4222185993710922;0.4415824152906628;0.402643151937236;1.1066233814231314;0.999971184409676;10.00034078110436;0.41675239218514165;0.45195392859072314;0.4519725324875815;0.37661229764186294;-0.36596093742841246;0.5250764478590556;0.9998909125593182
2.441584;1.0964220756532221;0.4629736266642353;0.42221439950793566;0.4416546781698323;0.4027066159699344;1.106630776664439;0.9999698662427825;10.000345152876386;0.41675284091862064;0.4519539435758628;0.4519721635244962;0.37660928198324706;-0.3660169374156133;0.5251143585395539;0.9998910491242153
2.451584;1.096428914704892;0.46297416312416056;0.42221171889357717;0.44172571217650347;0.40276863199459967;1.106638244851687;0.9999686045771832;10.000349591084852;0.41675328464689093;0.4519539812304391;0.45197178844658337;0.3766062628946678;-0.3660719374313286;0.5251515895680346;0.9998912084479396
2.461584;1.0964347695368735;0.4629729841131085;0.422207837987301;0.4417975161697819;0.4028317426813086;1.1066457865700647;0.9999674024903003;10.000354081689478;0.4167537222947814;0.4519540423273614;0.4519714096983507;0.37660324275373397;-0.3661279374742328;0.5251895318418232;0.9998913953759708
2.471584;1.096441643063963;0.46297356345103885;0.4222051529515195;0.44186731231001924;0.402892683514876;1.106653402519208;0.999966262024039;10.000358610364595;0.4167541527151369;0.45195412757243053;0.45197102927830574;0.3766002235539768;-0.36618293754323755;0.5252267879201581;0.9998916140463808
2.481584;1.0964475411938797;0.46297242727022253;0.4222012633828605;0.44193787722507827;0.402954722921444;1.1066610937861359;0.9999651848331873;10.000363160766936;0.4167545749423031;0.45195423732116813;0.4519706487044652;0.3765972070156229;-0.3662369376377415;0.5252633542253535;0.9998918673673611
2.491584;1.0964545090072988;0.4629713950396705;0.4221970407058843;0.44200803662887966;0.403016042401757;1.1066688615120088;0.9999641725085535;10.000367715864373;0.4167549881665394;0.45195437152431367;0.45197026908104504;0.37659419475924194;-0.36629193775738433;0.5253006218662197;0.9998921566743957
2.501584;1.0964604632817918;0.46297152062644004;0.4221942474319222;0.4420774135786102;0.40307706749230804;1.1066757064522255;0.9999632262327077;10.000372257419395;0.41675539160434416;0.4519545297736123;0.45196989127652853;0.3765911885022062;-0.3663459379016299;0.5253371935494928;0.9998924823550238
2.511584;1.0964664495854426;0.4629704250927209;0.4221903124958663;0.4421467241596848;0.4031380704665123;1.1066836291523494;0.9999623473090411;10.00037676234503;0.4167557844424382;0.4519547113777488;0.4519695159301755;0.3765881902529699;-0.36639893806953583;0.5253730669774507;0.999892844355857
2.521584;1.0964724713187068;0.46297059664309886;0.4221875059693171;0.44221485798352955;0.40319804047255753;1.1066916303001746;0.9999615387209272;10.000381201902714;0.41675616586830866;0.4519549156634918;0.45196914348319517;0.3765852021863468;-0.3664529382596419;0.5254096355323357;0.9998932418947226
2.531584;1.09647953170616;0.46296998583613164;0.4221835769802914;0.44228331031179063;0.4032579738958521;1.106698710307222;0.9999608058565821;10.000385541692745;0.4167565351132017;0.4519551423659193;0.4519687747436015;0.3765822262717756;-0.3665059384699084;0.5254455035665643;0.9998936733992599
2.541584;1.0964856809360015;0.4629697633420817;0.42218034710949076;0.4423518592017463;0.4033183862417183;1.1067068680023966;0.9999601556818078;10.000389740433157;0.41675689148814077;0.4519553916548923;0.45196841149801215;0.3765792641851964;-0.3665589386979594;0.5254813675720873;0.9998941365793791
2.551584;1.0964918344437333;0.4629687553756973;0.4221763960160599;0.44241868609236695;0.4033772828928312;1.1067140994356235;0.999959595424488;10.000393749818185;0.41675723451457464;0.4519556638729484;0.45196805635026377;0.37657631747782944;-0.36661193894147287;0.525517226430492;0.9998946280529909
2.561584;1.096498039975948;0.4629689585429931;0.42217352700092325;0.44248555532984557;0.40343625425335733;1.106722398289554;0.9999591318240041;10.000397518275209;0.4167575640297943;0.45195595955313184;0.451967712134918;0.37657338752266856;-0.36666393919827883;0.5255523808484576;0.9998951436532472
2.571584;1.0965043015536136;0.46296793775885536;0.42216951911574163;0.44255236089739575;0.4034952006620262;1.106729757710465;0.9999587710564747;10.00040100191252;0.4167578799890755;0.4519562798190196;0.45196738162211003;0.37657047534319926;-0.36671593946631226;0.5255875261869407;0.9998956799792311
2.581584;1.0965106240612106;0.46296812756548433;0.42216659168911075;0.4426192107247985;0.40355421717989143;1.106738171615735;0.9999585186454647;10.000404178851653;0.4167581821789271;0.4519566266873657;0.4519670674487283;0.37656758170796734;-0.36676693974374347;0.5256219624828142;0.9998962354436712
2.591584;1.0965170571256107;0.4629667612428764;0.4221622053928954;0.4426852207795683;0.4036124785188605;1.1067456349683862;0.9999583788936212;10.000407053855975;0.4167584702571809;0.4519570031950819;0.45196677190774903;0.3765647072676092;-0.3668189400291029;0.5256570832727944;0.9998968095063179
2.601584;1.0965235185911617;0.46296577163693625;0.42215815753277736;0.44275078405511115;0.4036703724430484;1.1067531436929612;0.9999583543947779;10.000409649959973;0.41675874403378566;0.45195741343110346;0.451966496637605;0.37656285239934156;-0.36686994032131476;0.525692207679051;0.9998974009057491
2.611584;1.0965300566769793;0.4629660444982928;0.42215524128262893;0.442815177208356;0.4037272202678027;1.1067606940654056;0.9999584464759831;10.00041200279445;0.4167590036790263;0.4519578619845935;0.45196624257005624;0.37656001706140463;-0.36692094061982206;0.5257265994132008;0.9998980067679273
2.621584;1.0965366736900561;0.4629650371976033;0.4221511418292758;0.4428807299784329;0.40378514292481493;1.1067692820147463;0.9999586560594401;10.000414163752033;0.4167592497261042;0.4519583529235653;0.4519660102254077;0.37655720097054973;-0.3669709409246469;0.5257602754477866;0.9998986235807391
2.631584;1.0965424138567628;0.4629644663347604;0.42214779532932695;0.4429451709045115;0.4038424181622987;1.1067769032862085;0.9999589837322943;10.000416199241213;0.4167594829320434;0.4519588892704723;0.45196579998973174;0.37655440376128824;-0.367020941236281;0.5257939324427935;0.9998992488156389
2.641584;1.0965491837677404;0.4629635452528388;0.42214375158806106;0.44300828624639127;0.4038981455049883;1.1067845542153734;0.9999594294290484;10.000418182362841;0.41675970415059077;0.45195947316136637;0.45196561218664766;0.37655162486256966;-0.3670709415556618;0.525827569608184;0.999899881655965
2.651584;1.0965560220184143;0.4629637779886078;0.42214075042449206;0.44307267442516535;0.4039550442567934;1.1067922324013617;0.9999599926073981;10.000420186135159;0.41675991428712394;0.45196010601752706;0.45196544704547675;0.3765488634521804;-0.3671209418841025;0.5258611869184754;0.9999005227426055
2.661584;1.0965619217585036;0.46296239791807703;0.4221366540105066;0.44313541010093166;0.4040108142854393;1.106799936837846;0.9999606726703479;10.00042228432734;0.4167601144714077;0.4519607885110679;0.45196530457568596;0.37654711871398394;-0.36716994222284927;0.5258948028200418;0.9999011736726148
2.671584;1.0965689162540153;0.4629622816082263;0.4221332988191784;0.4431990286483324;0.40406701404755846;1.1068076673502276;0.9999614694576335;10.00042455425061;0.41676030637236156;0.451961520607026;0.45196518451659917;0.3765443900421141;-0.36721894257265636;0.52592768421558;0.999901836662885
2.681584;1.0965759096635648;0.46296138007914445;0.42212923404851477;0.44326094281747097;0.404121683599352;1.1068154235119538;0.9999623833127436;10.000427072576592;0.4167604922454606;0.4519623016942586;0.4519650864942965;0.3765416768978668;-0.3672679429338034;0.5259605477695528;0.9999025139178948
2.691584;1.096581937406873;0.4629612522688221;0.42212624723159015;0.4433225322377267;0.404176431210986;1.106822203813593;0.9999634138926478;10.000429908148876;0.41676067481524726;0.4519631307545283;0.45196501017989416;0.3765399784994357;-0.36731594330625106;0.5259934116639009;0.9999032068107309
2.701584;1.0965890315496298;0.4629599587304649;0.42212178292241637;0.4433849011090352;0.4042315097983873;1.1068300060471192;0.9999645590137328;10.000433120346688;0.41676085721653655;0.45196400655344665;0.45196495535472125;0.3765372937135084;-0.3673639436897392;0.526025543201243;0.9999039160844505
2.711584;1.0965950962542357;0.46295982871894853;0.4221187664480126;0.4434465080373444;0.404286281532796;1.1068378282410296;0.9999658150777416;10.000436763614427;0.4167610427763798;0.4519649275774629;0.451964921955605;0.37653462122921894;-0.3674119440839185;0.5260576588859992;0.9999046429292402
