time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.721584;1.0966021641742785;0.4629589766131211;0.42211469273692076;0.4435072398879488;0.40433988926718156;1.1068456687504393;0.9999671778806436;10.000440889593877;0.41676123463173864;0.45196589172671753;0.45196491015169266;0.376531959624107;-0.36745994448838604;0.5260897590311777;0.9999053895044915
2.731584;1.0966082295382846;0.4629589075261498;0.4221117035556487;0.4435676512639367;0.40439357353430677;1.1068525257047743;0.9999686428094998;10.00044554069228;0.41676143541544536;0.4519668962178534;0.45196492041231145;0.3765303073000864;-0.36750694490269836;0.5261218604579896;0.999906158552998
2.741584;1.0966143293547874;0.4629572424997791;0.4221072295756763;0.4436284609316142;0.40444760310347067;1.106860396387623;0.9999702050853658;10.000450744227813;0.41676164723042897;0.4519679379323662;0.4519649533742132;0.3765276626488979;-0.3675539453265821;0.526153229653577;0.9999069521441764
2.751584;1.0966213707679728;0.4629576295423898;0.42210424676428543;0.4436892830273553;0.4045012874208314;1.1068682769047686;0.9999718600535255;10.000456512944963;0.41676187172258333;0.4519690138063283;0.45196500951413354;0.3765260241903207;-0.3676009457601609;0.5261852972994281;0.9999077702318672
2.761584;1.0966273966349804;0.4629564249031855;0.42210018595650095;0.4437484612261023;0.4045538343541866;1.1068751630138636;0.9999736027992974;10.000462845863236;0.4167621097716668;0.45197012064909486;0.4519650889763477;0.3765233904950378;-0.36764694620396426;0.5262159333874729;0.9999086110384428
2.771584;1.0966334470691932;0.4629560662858981;0.42209686878901376;0.44380814459790946;0.40460681615880856;1.1068830512212133;0.999975427302808;10.00046972996545;0.4167623610830721;0.4519712548124767;0.45196519169990657;0.3765207601394003;-0.36769294665877095;0.5262465515231487;0.9999094729344654
2.781584;1.0966394308301006;0.46295616368806636;0.42209397342999455;0.443866183037381;0.4046583025917759;1.1068899383876887;0.9999773261440321;10.000477144680222;0.41676262416735277;0.4519724125926668;0.4519653175086651;0.3765191317008367;-0.3677389471254189;0.526277866174468;0.999910355573479
2.791584;1.096646387167204;0.4629554495371689;0.42208994281338125;0.44392578352511014;0.4047108301181361;1.106896821141879;0.9999792908633064;10.000485060824861;0.41676289652509463;0.45197359074392085;0.45196546596438775;0.37651650365050804;-0.36778494760462627;0.5263084455604252;0.9999112604757374
2.801584;1.0966523594146513;0.462955204349754;0.4220866964149953;0.4439842855675222;0.4047626922746936;1.1069046964402751;0.9999813124905962;10.000493429360626;0.41676317488767695;0.45197478604994;0.4519656360455362;0.3765148740522441;-0.3678299480969811;0.5263390208757034;0.9999121915135593
2.811584;1.0966582580075361;0.46295415341511265;0.4220827216038698;0.44404230664127153;0.40481411462195976;1.1069115618296728;0.9999833819594947;10.00050217206807;0.41676345553097516;0.45197599454778414;0.4519658256468132;0.37651224031082114;-0.36787494860322045;0.5263688599707108;0.9999131541773324
2.821584;1.0966641271019604;0.46295440201731647;0.4220799209547582;0.4440991754025226;0.4048644679614151;1.1069184150266942;0.999985489990177;10.000511189170584;0.41676373456249216;0.4519772115124093;0.4519660314456154;0.3765105992921713;-0.36791994912440573;0.5263993934755853;0.9999141541337834
2.831584;1.0966700119572266;0.4629530774655512;0.4220756590992604;0.4441564426213285;0.4049151479738793;1.1069252540845222;0.9999876265178461;10.000520380976283;0.4167640081198443;0.45197843202297955;0.4519662496538845;0.3765079476554411;-0.36796394966173096;0.5264284924612571;0.9999151962428071
2.841584;1.0966758275217565;0.4629533885247408;0.4220728955149713;0.4442133377580453;0.4049654813921764;1.1069330784032636;0.9999897803085429;10.000529664746079;0.4167642724259896;0.4519796512466067;0.4519664769087417;0.37650628208473;-0.3680079502163389;0.5264582871569556;0.9999162836286902
2.851584;1.096681621548695;0.46295251470099963;0.4220690423269183;0.4442701952931643;0.4050157528726955;1.1069398897357716;0.9999919390432012;10.00053897638002;0.4167645238541986;0.4519808642257891;0.45196671065922184;0.37650359947786444;-0.368051950789322;0.5264873490042474;0.9999174170888417
2.861584;1.096687442591022;0.46295255856760725;0.4220659992420801;0.4443263462272889;0.4050653316504568;1.1069466922427496;0.999994089922894;10.000548267285323;0.41676475915447503;0.4519820657178265;0.4519669493594663;0.3765018972722471;-0.36809595138177026;0.5265171104634325;0.999918595707545
2.871584;1.0966932072478353;0.4629518037280498;0.4220622341966897;0.44438202525013043;0.40511445891309456;1.1069534914634975;0.9999962207474805;10.000557504640494;0.41676497560543707;0.4519832505410981;0.4519671924621775;0.3764991736590021;-0.3681389519947547;0.5265454449269747;0.9999198178366159
2.881584;1.0966989620981125;0.46295230007896016;0.42205959693632356;0.44443778180039417;0.4051636140597703;1.1069602929515387;0.9999983205917168;10.000566666505211;0.4167651709711974;0.4519844141076932;0.45196744004866674;0.37649742738853675;-0.3681829526290424;0.5265751832815432;0.9999210814383428
2.891584;1.0967037532525783;0.4629507880294104;0.42205548055216224;0.44449356545791935;0.4052130988325371;1.1069671014909341;1.0000003795770103;10.000575731160323;0.416765343257599;0.45198555255685263;0.45196769249577085;0.3764956573605205;-0.3682249532847541;0.5266035152760821;0.9999223841607788
2.901584;1.0967094920278662;0.462951409631381;0.4220529226274285;0.4445481622842108;0.40526109632899293;1.1069739213370644;1.000002389006517;10.000584671657364;0.41676549024598414;0.45198666249661595;0.45196795047641053;0.37649286240471236;-0.3682679539614704;0.5266318256138534;0.9999237238181011
2.911584;1.0967152247102507;0.46295207000885624;0.4220503776369564;0.4446027920085457;0.40530906737443384;1.1069797569788151;1.000004342779495;10.000593454205271;0.4167656092799866;0.45198774076122344;0.4519682149940864;0.376491041386343;-0.3683099546585841;0.5266601470820619;0.9999250993200401
2.921584;1.0967209975935477;0.4629511667579456;0.4220463652953296;0.44465784238874484;0.4053573454759111;1.1069866134221513;1.0000062385372566;10.000602039708406;0.41676569770306093;0.4519887843152851;0.45196848706822346;0.3764881934127708;-0.3683519553753738;0.5266877502690699;0.9999265111347438
2.931584;1.0967257271122208;0.46295152358067193;0.4220438761476469;0.4447109387136761;0.40540416339047497;1.1069934956270555;1.0000080766466495;10.000610394510137;0.41676575343124717;0.45198979023869756;0.45196876719852025;0.3764863179218954;-0.3683939561108791;0.5267160649049001;0.9999279606799557
2.941584;1.0967315021529895;0.46295075840738026;0.4220399354863849;0.44476484457863985;0.4054512657316712;1.1070004078881697;1.0000098581764285;10.000618499915298;0.41676577493965133;0.45199075590910226;0.4519690549573812;0.3764844145510032;-0.3684359568638626;0.526744375389778;0.9999294494625578
2.951584;1.0967362396024527;0.46295120114618976;0.42203746948749576;0.4448180152068389;0.40549801231148536;1.1070063540801147;1.0000115838871306;10.000626349198555;0.4167657608018933;0.4519916792162705;0.4519693489068794;0.3764814827797406;-0.36847695763277516;0.5267712660340699;0.999930978423954
2.961584;1.0967419835379137;0.46295090827054075;0.42203392129833894;0.44487155578277104;0.4055446545126867;1.1070133381519083;1.0000132537382698;10.00063394005894;0.4167657095303116;0.4519925583809567;0.45196964706887616;0.3764795217001075;-0.3685179584156351;0.5267988635803004;0.9999325473097316
2.971584;1.0967467814438592;0.462951101970833;0.42203115839865085;0.444924020487968;0.4055905967504981;1.1070203638549012;1.000014866793697;10.000641269086737;0.41676561998148615;0.4519933916062818;0.4519699476442667;0.3764775302660977;-0.3685579592101143;0.5268257515140877;0.9999341547248928
2.981584;1.096752545211772;0.4629521081412273;0.4220287456589714;0.44497768422809264;0.4056372075598811;1.107026434517166;1.000016422323885;10.000648324956101;0.4167654918251868;0.4519941770579732;0.451970249114518;0.3764755077384535;-0.36859896001397496;0.5268533263873602;0.9999357991803596
2.991584;1.096757322835852;0.4629516019691467;0.4220253192499398;0.4450285044349767;0.405681526315667;1.10703355327616;1.0000179207040758;10.000655083565695;0.4167653254573702;0.45199491302091355;0.4519705498581203;0.3764724538467707;-0.36863896082535325;0.5268794716787167;0.9999374802174613
3.001584;1.0967631605493264;0.4629523489246098;0.42202261804375873;0.4450814522559498;0.40572733197387717;1.1070397224773048;1.000019362980686;10.000661510367848;0.4167651213471075;0.45199559782769183;0.45197084815316463;0.37647036852349075;-0.36867896164250447;0.5269063128821204;0.9999391987821514
3.011584;1.096767979299067;0.4629519139780785;0.4220192274194297;0.4451323312979213;0.40577157387538093;1.1070469428902208;1.0000207504088048;10.000667570672297;0.41676487950110563;0.4519962296619346;0.4519711424342925;0.37646825148553514;-0.36871896246341546;0.5269331323439148;0.9999409566558485
3.021584;1.0967738729056418;0.46295278339907386;0.4220166129782052;0.44518411691728565;0.40581619733005647;1.107053213981958;1.0000220847578107;10.00067324699507;0.41676459965630924;0.45199680660939784;0.4519714311246065;0.3764661021173556;-0.36875796328577454;0.5269592275473209;0.9999427554342863
3.031584;1.0967787636676074;0.4629524160449765;0.42201326135140554;0.44523504748507453;0.40586037374467515;1.1070595339291638;1.0000233686972149;10.000678548324826;0.4167642820473941;0.4519973269397804;0.4519717121549356;0.37646291962861994;-0.3687969641071944;0.526984581999366;0.9999445958191495
3.041584;1.0967837450331028;0.4629529125547221;0.42201066924002484;0.44528649297774914;0.40590495623551026;1.107066899073479;1.000024605791777;10.0006834998286;0.4167639280091355;0.45199778930384854;0.4519719827730412;0.3764607033403624;-0.36883596492537224;0.527010623371952;0.9999464773839056
3.051584;1.0967887345531266;0.46295388240034;0.4220085140120651;0.4453363004891786;0.40594802106446043;1.1070733041359524;1.000025800270288;10.000688130248852;0.41676353995439575;0.4519981925897972;0.45197223989466656;0.37645845302544;-0.368874965738172;0.5270366370084508;0.9999483986360352
3.061584;1.0967947797784647;0.46295410651901436;0.4220052829058689;0.44538645782029096;0.40599100049482945;1.107079742956553;1.0000269570244897;10.00069247227614;0.416763121002673;0.45199853569261583;0.4519724807172273;0.37645616883409316;-0.36891296654369005;0.527061923382424;0.9999503571843577
3.071584;1.0967999312816255;0.4629547538740288;0.42200279295619464;0.4454367341207951;0.40603441321778727;1.1070862089518447;1.000028081954108;10.000696569473392;0.41676267463458383;0.4519988177754046;0.4519727030291231;0.3764538507712697;-0.3689509673402416;0.5270871835200689;0.9999523498376874
3.081584;1.0968051047410357;0.4629546018089896;0.4219995789374969;0.4454865279684101;0.40607737909817837;1.1070926952733446;1.000029181958027;10.000700478854812;0.4167622043877504;0.45199903869097835;0.45197290510029675;0.37645149839204567;-0.36898896812635423;0.527112419200549;0.9999543721187028
3.091584;1.0968103906169766;0.46295536430515694;0.42199716941745513;0.44553560459557534;0.4061196562506237;1.1071001948632924;1.0000302643303978;10.000704263048968;0.4167617135387705;0.451999198887758;0.4519730855461421;0.3764481110003212;-0.3690269689008093;0.5271369187051695;0.9999564171269313
3.101584;1.0968157025070908;0.46295654385369767;0.4219951444833367;0.4455842471623972;0.4061615390991742;1.107106700662082;1.000031335988783;10.000707976155836;0.41676120475574424;0.4519992991074832;0.4519732432392194;0.37644568798592826;-0.3690639696625985;0.5271614131752456;0.9999584757079951
3.111584;1.0968211282186882;0.46295614734519397;0.42199165329018123;0.44563327881790943;0.4062037486902018;1.107113206160272;1.0000324026084144;10.00071165440393;0.41676067980018544;0.4519993402600536;0.4519733772635425;0.3764432290110222;-0.36910097041078177;0.5271858919755944;0.9999605385578751
3.121584;1.0968265796249188;0.46295743784758314;0.4219897027998843;0.44568070746078176;0.4062445042054225;1.1071197057627888;1.0000334681894851;10.000715315989625;0.4167601395000746;0.451999323431445;0.45197348711372554;0.37644073415419116;-0.36913797114440217;0.5272103583420663;0.9999625977610513
3.131584;1.0968321001710413;0.46295875712259454;0.42198776239317753;0.4457281342664942;0.4062852512168371;1.107126194496927;1.0000345354677678;10.000718963677873;0.41675958408034786;0.4519992501231536;0.4519735729813013;0.37643820401733646;-0.36917497186255416;0.5272348145977931;0.9999646468902922
3.141584;1.0968377340070556;0.4629585010830788;0.42198434998662376;0.4457759425886627;0.40632632504760446;1.1071316678763;1.0000356061904183;10.000722584109173;0.4167590136113846;0.45199912257040764;0.4519736358267403;0.3764356397146664;-0.369210972564348;0.5272585618657648;0.9999666809594321
3.151584;1.0968433944275386;0.46295988190403486;0.42198242393021324;0.445823358172504;0.4063670537433827;1.1071381222197878;1.0000366809009154;10.000726150351774;0.4167584281648238;0.4519989437421108;0.4519736772229666;0.37643304276493983;-0.3692469732485942;0.5272823010699196;0.9999686965023062
3.161584;1.096849169786681;0.4629596907420233;0.42197902256677566;0.44587115098131724;0.4064081066659911;1.1071445542844733;1.0000377590456198;10.000729632162132;0.4167578276726765;0.451998716988618;0.4519736990670164;0.3764304148623992;-0.36928297391361586;0.5273060326456571;0.9999706914318027
3.171584;1.0968539731578242;0.4629607536002242;0.42197713686476696;0.4459169415959523;0.40644771676439445;1.1071509602640717;1.0000388393673945;10.000733003651161;0.41675721195021415;0.4519984456230186;0.45197370327803565;0.3764277577126356;-0.3693189745574266;0.5273297571695902;0.9999726645161836
3.181584;1.0968598892555401;0.46296190390153297;0.4219748984711391;0.44596354590719034;0.4064876773186147;1.1071573354481772;1.0000399202164834;10.000736246256865;0.41675658095001394;0.4519981328021693;0.4519736915411107;0.37642507315115215;-0.3693539751779929;0.5273527754310346;0.999974614670365
3.191584;1.0968658300704448;0.46296226006811797;0.4219719196853444;0.4460096417419523;0.406527185016825;1.1071626745136647;1.0000409998735043;10.000739352912989;0.41675593489102636;0.45199778184187034;0.4519736651606395;0.3764223633166102;-0.3693889757734361;0.5273757895288576;0.9999765406601876
3.201584;1.0968718816625225;0.4629635358204583;0.4219697276484187;0.4460549950959321;0.40656599282046085;1.1071689721676123;1.0000420766791815;10.00074232703833;0.4167552743212549;0.4519973965421971;0.45197362508923916;0.3764196306718539;-0.3694239763422031;0.5273988015786107;0.999978441042527
3.211584;1.0968769553429158;0.46296479498903614;0.42196788638288857;0.4460995031472832;0.40660440794758934;1.107175224385861;1.0000431489571167;10.000745172904601;0.4167546002794145;0.45199698091459817;0.4519735720479527;0.37641687804710017;-0.3694589768831001;0.5274218138821422;0.9999803137268302
3.221584;1.0968831342577405;0.46296486854571917;0.4219645273548482;0.4461459846922339;0.4066442250102929;1.1071804289696252;1.0000442151317777;10.000747888151697;0.416753914138732;0.4519965385414979;0.4519735066661262;0.3764141085618656;-0.36949297739515935;0.5274441283462981;0.9999821554237269
3.231584;1.0968893287854673;0.46296668740375446;0.4219627390268855;0.4461896271114648;0.4066814589424553;1.1071865844180986;1.00004527362566;10.000750469346395;0.4167532171147705;0.45199607234207606;0.4519734295311729;0.3764113252803945;-0.36952797787750824;0.5274671485677299;0.9999839614010599
3.241584;1.096894624640632;0.46296643959973893;0.42195939673432364;0.44623446869931366;0.4067201279587062;1.1071916886899231;1.0000463220914062;10.000752924055218;0.4167525100770292;0.451995584673287;0.45197334107788406;0.3764085311331081;-0.36956197832942694;0.527489475998661;0.9999857255431533
3.251584;1.096900929618549;0.4629683209426507;0.42195759004978395;0.4462780777940687;0.4067573078543619;1.1071977393045702;1.0000473572237352;10.000755269051655;0.41675179363757325;0.45199507738809713;0.451973241482739;0.37640672902932754;-0.36959497875046327;0.5275118264180362;0.9999874409984575
3.261584;1.0969063308283016;0.4629694042690767;0.4219553867228153;0.4463217223960259;0.40679486348632843;1.1072027338987225;1.0000483761132253;10.00075751387064;0.41675106813044865;0.4519945520087173;0.45197313062802064;0.3764039215495218;-0.3696289791403405;0.5275341761976494;0.9999891009021474
3.271584;1.096912736283655;0.46297012478418426;0.42195245024863426;0.4463652468982364;0.4068319456557997;1.1072086701620247;1.0000493778495523;10.000759649960745;0.4167503336652644;0.45199401001204126;0.45197300813959007;0.37640111071451166;-0.3696619794988917;0.5275558396106362;0.999990698046497
3.281584;1.096918232783863;0.4629712619430118;0.4219502278523158;0.4464088622083621;0.40686945569131877;1.1072135458141172;1.0000503639119869;10.00076165402798;0.416749590455291;0.45199345293616;0.45197287353458987;0.37639829836900157;-0.369694979826377;0.5275775192308819;0.999992224281528
3.291584;1.0969247278748293;0.46297330383259044;0.4219484319348035;0.44645119527440374;0.40690543434011006;1.1072183589871234;1.0000513376141345;10.000763496097889;0.4167488390463827;0.4519928821838497;0.4519727262857467;0.3763954865251039;-0.36972798012386465;0.5275992174128372;0.9999936706739698
3.301584;1.0969303087945592;0.46297332176499917;0.42194513031201347;0.44649351438267;0.40694174657155374;1.1072231082586212;1.0000523035639228;10.000765140675567;0.4167480802235003;0.45199229883847725;0.4519725656693518;0.37639267721725295;-0.36975998039318503;0.5276202363450617;0.999995027934751
3.311584;1.0969368851388095;0.4629754038849045;0.42194331659303413;0.44653582490942884;0.40697768856301125;1.1072287925778017;1.000053267109206;10.000766542065204;0.41674731499109996;0.4519917037950313;0.4519723906582405;0.37638987225490883;-0.36979298063653965;0.5276419807462592;0.999996287059149
3.321584;1.0969425476401748;0.46297667508755264;0.4219411071985809;0.44657817768909314;0.40701401413610944;1.1072334117563367;1.000054233395856;10.000767644250177;0.41674654467196903;0.45199109778926977;0.45197220027407414;0.37638807310444844;-0.36982498085602683;0.5276637650846582;0.9999974401405681
3.331584;1.0969482102918746;0.4629771844288303;0.4219381982491642;0.44661881221372973;0.4070487791136772;1.1072379668480619;1.0000552066418864;10.00076838754222;0.4167457707904544;0.45199048108149176;0.4519719941759219;0.3763852808462962;-0.3698569810532594;0.5276848660724139;0.9999984808513279
3.341584;1.0969549619414163;0.4629789756979505;0.42193603632170407;0.44666032136083755;0.407083942586501;1.1072424595649448;1.0000561901076113;10.000768716425283;0.41674499469907145;0.45198985326899027;0.4519717725862105;0.3763824963656391;-0.36988798122941835;0.5277052984708022;0.9999994048846209
3.351584;1.0969607173686622;0.4629807271499649;0.42193422083626725;0.4467009976079257;0.4071187221897394;1.1072468913010358;1.0000571863322252;10.000768586633692;0.4167442170190264;0.4519892133928011;0.4519715355654703;0.37637972087614746;-0.3699199813857666;0.5277264664322687;1.0000002103104386
3.361584;1.0969665621739941;0.4629808823765399;0.4219309178544456;0.4467420559446869;0.40715382292474145;1.1072512626795643;1.0000581971615643;10.00076796804324;0.4167434373482982;0.4519885600252725;0.45197128289912974;0.37637795623645215;-0.3699509815239734;0.5277476835555514;1.0000008972056402
3.371584;1.0969724073022036;0.46298270554903115;0.42192913900533463;0.4467815084431643;0.4071874665575362;1.1072555732578166;1.000059223544588;10.00076684016602;0.41674265461237486;0.45198789118187865;0.45197101497610565;0.37637520462981433;-0.36998198164591023;0.5277682267529177;1.0000014667749433
3.381584;1.0969783393597174;0.4629840938060629;0.42192693705534634;0.4468226184381946;0.4072225965326935;1.1072598210028801;1.000060265505021;10.000765185952641;0.4167418675468574;0.4519872042748615;0.45197073344560085;0.3763724682619673;-0.3700119817533516;0.5277881103551448;1.0000019205550172
3.391584;1.0969852688058765;0.4629851508191446;0.4219240591571836;0.4468624079922539;0.4072561630182513;1.1072640025040796;1.00006132214346;10.000762985426556;0.4167410749262854;0.4519864965198137;0.4519704410353576;0.3763697495447098;-0.37004298184797024;0.5278087386457605;1.000002260026764
3.401584;1.0969912838355818;0.46298665603005207;0.42192195343458505;0.4469010871203646;0.40728906999378856;1.1072681144359526;1.0000623911246562;10.000760209791537;0.4167402756946538;0.45198576554677833;0.4519701411237301;0.37636805121261696;-0.37007298193143906;0.5278294248441586;1.000002486585283
3.411584;1.0969973382347842;0.46298811145971797;0.4219198014528797;0.44694098792123443;0.4073230922700856;1.107272155046241;1.00006346832744;10.000756826512637;0.41673946906550907;0.45198500932644353;0.4519698372469087;0.376365375933233;-0.3701029820053231;0.5278494460159527;1.000002601346954
3.421584;1.0970033864307436;0.4629887929090146;0.4219169631021161;0.44697918229810946;0.40735558078878686;1.1072761239776292;1.0000645482214463;10.000752815080638;0.4167386545033633;0.4519842256335171;0.45196953240579374;0.37636272566293827;-0.3701329820709144;0.5278695167534824;1.0000026047410076
3.431584;1.0970095128948207;0.4629903034698194;0.42191486946698364;0.44701787462193365;0.4073885143864344;1.1072800206016902;1.0000656242930115;10.000748178354286;0.4167378313548321;0.45198341204075887;0.4519692286905634;0.37636110142312584;-0.3701629821292215;0.527890350940075;1.0000024966585197
3.441584;1.097015624891942;0.46299219880972237;0.4219131534073823;0.44705613380108494;0.40742107817170237;1.1072828433500614;1.000066689509483;10.000742942319837;0.4167369982309375;0.45198256627994066;0.4519689276326763;0.37635850372843016;-0.3701919821810786;0.5279098215405442;1.0000022773342294
3.451584;1.0970218033283459;0.4629924802081022;0.4219099636006194;0.44709478654956714;0.407453993125373;1.1072865911377048;1.000067737300071;10.000737150126676;0.4167361528735359;0.45198168639367314;0.4519686306127145;0.37635593308458265;-0.37022098222735933;0.5279293417045029;1.0000019478583666
3.461584;1.097027953191962;0.4629944106317069;0.42190831093733655;0.447131844359472;0.40748547838432797;1.1072902648786584;1.0000687623172069;10.000730854139901;0.4167352927526552;0.4519807708478929;0.45196833885453935;0.37635439007584603;-0.3702499822691093;0.5279496223358924;1.0000015098097967
3.471584;1.0970341548203848;0.46299588479114684;0.4219062459041302;0.4471705697874998;0.40751847285042136;1.1072938674625783;1.000069760125238;10.000724104147022;0.4167344156977776;0.4519798187373637;0.4519680535536727;0.3763518750590194;-0.3702789823074705;0.5279692353501699;1.0000009648939152
3.481584;1.0970393151004705;0.4629961260283272;0.42190348145774714;0.4472072068955942;0.4075499545204162;1.1072964027936343;1.00007072673157;10.000716935988576;0.4167335202241581;0.4519788299540551;0.45196777613087014;0.3763493877946341;-0.3703069823436823;0.5279881898968488;1.0000003149348249
3.491584;1.0970455144445863;0.46299761504448883;0.42190147929687827;0.4472447371850902;0.4075818635205613;1.1072998749489278;1.0000716590899468;10.000709367524896;0.41673260584574284;0.45197780531242004;0.45196750809885733;0.3763479274157217;-0.3703349823792252;0.5280078976767296;0.9999995619968943
3.501584;1.0970517056732678;0.46299913305329876;0.4218995325399154;0.44728106199453893;0.4076126722643037;1.1073022879251386;1.0000725557327634;10.000701403146042;0.41673167327413657;0.4519767463805178;0.4519672507275806;0.3763454927256467;-0.37036398241585927;0.528027632232417;0.999998708743615
3.511584;1.097057841108702;0.46300101152982776;0.4218979632014912;0.44731696104168195;0.40764310563255723;1.1073056457467392;1.0000734164148448;10.000693042327523;0.41673072420775625;0.45197565496819503;0.4519670049978482;0.3763440825592141;-0.3703909824555827;0.5280467127987254;0.9999977586674141
3.521584;1.0970640047033815;0.463001197622753;0.4218948697070584;0.4473544790955966;0.4076749927692644;1.1073079522077889;1.0000742416902848;10.000684281162316;0.41672976096279307;0.4519745327955627;0.45196677186348233;0.3763416959636399;-0.3704189825005661;0.5280658162826116;0.9999967159252118
3.531584;1.0970691061681979;0.4630026222480832;0.4218933437824641;0.4473888029797594;0.40770434938588385;1.1073112105150418;1.000075033418326;10.000675107750304;0.4167287863295347;0.45197338149445887;0.451966552427729;0.37634033210192985;-0.37044598255305855;0.5280849630970216;0.99999558537923
3.541584;1.0970752274467592;0.46300400521367924;0.42189141964793275;0.4474251917212199;0.40773519253008017;1.107313423447887;1.0000757948623828;10.000665506292064;0.4167278034689996;0.4519722026272445;0.4519663480934851;0.37633799007054214;-0.37047398261544784;0.528104128412005;0.9999943728347046
3.551584;1.0970813222190925;0.46300412812086894;0.421888391725317;0.4474615481568019;0.40776599801339114;1.1073165936629645;1.000076529536458;10.000655464711274;0.4167268155441488;0.45197099765189;0.45196616075491747;0.37633666870772264;-0.3705009826903337;0.528123331870939;0.9999930846260153
3.561584;1.0970863450248802;0.46300542658704863;0.42188688525087076;0.44749593520482783;0.40779538809013105;1.1073187242345848;1.0000772402646634;10.000644972663832;0.41672582538066183;0.4519697680432932;0.45196599247883407;0.3763343664949019;-0.3705269827802733;0.5281411453566851;0.9999917269795977
3.571584;1.0970923801917722;0.4630067268331322;0.4218850332433803;0.44753117602094433;0.4078251607437337;1.1073208196664321;1.000077929471706;10.00063401707591;0.41672483552696205;0.4519685154997374;0.4519658449424115;0.3763320818692427;-0.3705539828874425;0.528159681725744;0.9999903064497182
3.581584;1.0970973416931644;0.4630067067381601;0.4218824374819604;0.44756556155967453;0.4078545339167811;1.1073228868274332;1.0000785999633721;10.000622582263393;0.4167238486215381;0.4519672418892322;0.4519657195630671;0.37633081371734817;-0.37057998301360257;0.5281782473992367;0.999988830560699
3.591584;1.0971033149190212;0.4630079534053468;0.4218806582213519;0.4475996371059524;0.40788323023566647;1.1073259352337372;1.000079254929623;10.00061065493773;0.4167228677570247;0.4519659489148192;0.45196561808015656;0.37632956141576074;-0.37060598316025106;0.5281968283815767;0.9999873068808401
3.601584;1.0971092561580083;0.46300908826554166;0.4218788444554193;0.4476349557799907;0.40791305453528676;1.1073279762616917;1.000079897550309;10.000598233710795;0.4167218965157069;0.4519646377460023;0.4519655426214578;0.3763273243049234;-0.3706319833287338;0.5282147088151162;0.9999857414622477
3.611584;1.0971141215966185;0.463010164187202;0.4218774499068355;0.4476682511414954;0.407941420562852;1.1073300218963487;1.000080531284457;10.000585330504979;0.41672093862007814;0.4519633088579195;0.45196549520024043;0.37632610118281157;-0.3706579835202934;0.5282333100348455;0.9999841385561322
3.621584;1.0971199969686332;0.46301000659308483;0.4218746069800284;0.447702342004535;0.4079701257604268;1.1073320841797627;1.000081160145168;10.000571957949548;0.4167199974086182;0.4519619623809805;0.4519654773034154;0.37632389040864717;-0.37068398373593703;0.5282512034838875;0.9999825014020622
3.631584;1.0971247980657475;0.46301094722634095;0.42187324719171515;0.4477356749162843;0.40799853401264796;1.1073341751428296;1.0000817885092634;10.000558120140955;0.4167190755122562;0.45196059884495604;0.45196548990144714;0.3763226903829804;-0.3707089839760694;0.5282691087516396;0.9999808329644087
3.641584;1.0971296135811475;0.463011479019132;0.42187158303854105;0.4477682429862408;0.4080262384722756;1.10733630638608;1.0000824210319943;10.000543818577556;0.41671817510009634;0.45195921970562736;0.4519655337926608;0.37632049979813637;-0.3707339842402093;0.5282862994161881;0.9999791361429087
3.651584;1.0971354008532177;0.463012320378896;0.4218699051927401;0.4478024290816744;0.4080550579908321;1.107338488630979;1.0000830628096202;10.00052906388199;0.4167172984224014;0.4519578275332649;0.4519656097542286;0.37631931761722254;-0.37075898452706024;0.528304197282847;0.9999774136866619
3.661584;1.0971401207664924;0.4630118677383998;0.4218675407725252;0.44783452289333076;0.40808237283719484;1.1073407318565793;1.0000837196077392;10.00051388028394;0.41671644793540136;0.4519564260669213;0.4519657181674694;0.3763181429615667;-0.3707839848349398;0.5283220869062728;0.9999756685212093
3.671584;1.0971448643753294;0.4630121627550366;0.4218659361266486;0.4478671139570071;0.4081101409952816;1.1073430455060445;1.0000843976508977;10.000498302591309;0.41671562578331317;0.45195501999536664;0.45196585879681916;0.37631597486291063;-0.3708079851623442;0.5283385506647071;0.9999739046558462
3.681584;1.0971505931672567;0.4630128148892282;0.42186437106409685;0.4479000957314788;0.4081379114154738;1.1073454384118944;1.000085103022913;10.000482371715112;0.41671483336117515;0.45195361434679915;0.4519660311683898;0.376314812004023;-0.37083198550821755;0.5283557113157477;0.9999721276281001
3.691584;1.0971552723633562;0.4630121699487887;0.4218621252783091;0.4479309762733664;0.40816417307587877;1.1073479189198892;1.0000858409637097;10.000466127227067;0.4167140715866152;0.4519522136960773;0.45196623490980037;0.3763126526241799;-0.37085698587179833;0.5283728426181734;0.9999703436783507
3.701584;1.0971599953212186;0.4630122187273792;0.4218605963924741;0.44796356445486396;0.4081919927956946;1.1073504950333415;1.000086614930229;10.000449598607515;0.4167133412777601;0.4519508217181921;0.45196646952677855;0.3763114945139047;-0.37087998625238033;0.5283892601929991;0.9999685582607606
3.711584;1.0971647242038522;0.4630122405687721;0.421859144381273;0.4479949296630613;0.4082187155819982;1.1073531741803013;1.0000874263170931;10.000432806414276;0.41671264300850136;0.4519494412574832;0.4519667340319903;0.3763103351129042;-0.3709039866492654;0.5284063547448375;0.9999667746358871
3.721584;1.0971704196473793;0.4630130132105373;0.4218581091343807;0.44802623814147996;0.40824504856141863;1.1073559631013645;1.0000882752609936;10.00041577447533;0.41671197663154813;0.4519480744133334;0.451967026963953;0.37630817185694354;-0.37092798706181157;0.5284227096409823;0.9999649935275257
3.731584;1.097175175593597;0.46301171773131694;0.4218556539142495;0.44805631639422994;0.40827063372496614;1.1073588681877766;1.0000891611822718;10.000398540055988;0.41671134092049905;0.4519467226154324;0.4519673466647723;0.3763070026869753;-0.37095098748937144;0.5284390450938125;0.9999632148489025
3.741584;1.0971799060648382;0.463011905315279;0.4218546619983804;0.4480872158780854;0.4082970029579129;1.1073608954557819;1.0000900827040657;10.000381151859143;0.4167107337580095;0.4519453870355488;0.4519676915769862;0.37630582625186526;-0.37097398793111835;0.5284553492192481;0.9999614395859988
3.751584;1.097184699255601;0.46301168969242285;0.4218533781807868;0.4481173238090734;0.4083226555463843;1.1073640497724506;1.000091037628399;10.000363658379706;0.4167101526768439;0.45194406898592604;0.4519680605389826;0.37630364162407187;-0.3709969883858483;0.5284709085995073;0.9999596695070179
3.761584;1.097189511197378;0.4630113576014824;0.42185207765614774;0.44814863509683805;0.40834942721910933;1.1073673343333748;1.0000920228750647;10.000346096465638;0.4167095953893889;0.4519427699146137;0.45196845298452026;0.37630244808493984;-0.3710199888519188;0.5284871464007408;0.9999579062060946
3.771584;1.0971942982806915;0.463010245037684;0.42185016850896917;0.44817700119968623;0.4083735547147917;1.107369750646633;1.0000930342365832;10.000328485325248;0.4167090603174106;0.4519414912216479;0.4519688689335952;0.37630124523945674;-0.37104198932753407;0.5285026475926485;0.9999561511940194
3.781584;1.097199148749132;0.4630098536626911;0.421848981336459;0.4482070609870668;0.4083992329673859;1.1073732984535762;1.0000940665205167;10.000310825158088;0.4167085466500719;0.45194023407924244;0.4519693088820611;0.37630003315629923;-0.37106498981114305;0.5285188158805376;0.999954406084339
3.791584;1.0972040195264259;0.4630094129213616;0.4218478264770027;0.4482371030467779;0.4084249179073852;1.1073769759799414;1.0000951143208656;10.00029309839329;0.4167080537464044;0.45193899941208077;0.45196977368430075;0.3762978124215493;-0.3710869903015512;0.5285335347585398;0.9999526724521255
3.801584;1.0972088673921963;0.4630093702644369;0.4218471243805035;0.44826546952397617;0.40844911371804277;1.10737978072554;1.0000961723378583;10.000275273936204;0.41670758067199687;0.451937788239375;0.4519702642454228;0.37629658406849503;-0.37110899079782156;0.5285489300972864;0.9999509521641257
3.811584;1.0972137806053872;0.4630076793707635;0.42184497263262527;0.44829420363318273;0.40847364823620896;1.1073837101765922;1.0000972347709647;10.000257316502156;0.4167071263201943;0.451936601906637;0.4519707811296538;0.3762953492756959;-0.3711299912991371;0.5285635867891882;0.9999492480372081
3.821584;1.0972187165493164;0.4630071702460224;0.421843963237001;0.44832297238538366;0.4084982331700834;1.1073867621673148;1.0000982950221469;10.00023919639313;0.41670668987847376;0.45193544188646906;0.4519713244471528;0.3762941090688581;-0.37115199180461733;0.5285789080612999;0.9999475639136797
3.831584;1.0972236327634823;0.463007018579621;0.42184335802926703;0.44835128216223585;0.4085224346463529;1.107390934805698;1.000099346079042;10.000220895191994;0.4167062711120311;0.45193430967349596;0.45197189399007054;0.3762918643409111;-0.3711729923131875;0.5285927768606541;0.9999459037767056
3.841584;1.0972286175147694;0.46300644902332333;0.4218424127437546;0.4483800103365523;0.40854701995583975;1.1073942262898682;1.0001003807856585;10.000202410109532;0.4167058701028804;0.4519332067247065;0.4519724894393715;0.3762906160315647;-0.37119499282363283;0.5286080214323293;0.9999442706869519
3.851584;1.0972336271384096;0.4630059084457718;0.42184154724682027;0.4484074976920005;0.408570494144676;1.1073986352072875;1.0001013921696984;10.00018375564782;0.4167054866976268;0.45193213408601146;0.45197311051675737;0.37628936520216155;-0.3712159933347257;0.5286225256722596;0.9999426663843385
3.861584;1.0972386618174665;0.46300412930946155;0.42183960235698653;0.44843490725869384;0.40859391783572535;1.1074021608479383;1.000102374133677;10.000164959839147;0.4167051202407471;0.4519310923299114;0.45197375686999675;0.37628811288791403;-0.37123599384520783;0.5286362903539001;0.999941091251325
3.871584;1.097242678796983;0.46300350214057845;0.42183915352333284;0.4484615150459147;0.40861702031572755;1.1074058027110463;1.0001033217226531;10.000146059589886;0.41670476992636146;0.45193008214341973;0.4519744276525666;0.37628685991130606;-0.37125699435373943;0.5286507209151072;0.9999395444518343
3.881584;1.0972477628033015;0.4630029114578903;0.4218383786996554;0.4484889238840739;0.40864048658261826;1.1074105596099053;1.0001042305901577;10.00012710202637;0.41670443536926993;0.4519291046352371;0.4519751211555998;0.3762856070258745;-0.3712769948590814;0.5286644128110993;0.9999380243251217
3.891584;1.0972528686679315;0.46300231018332977;0.42183763257764106;0.44851630218273936;0.408663948283894;1.1074144297369382;1.000105096498865;10.00010814949013;0.416704116806532;0.4519281608782858;0.45197583488779075;0.3762833552408506;-0.37129799536038754;0.5286780581343623;0.9999365285885327
3.901584;1.0972579490589802;0.4630009253861059;0.42183622470204973;0.4485419365766331;0.40868586155457276;1.1074184114033392;1.0001059155963292;10.000089274217299;0.4167038148925241;0.45192725144722196;0.451976565909646;0.3762821059607015;-0.37131799585726116;0.5286916749780579;0.9999350544975529
3.911584;1.0972620878874342;0.46299986947192184;0.42183551626566906;0.4485688568845805;0.40870932814835376;1.1074225023073427;1.000106685129106;10.000070541393688;0.4167035302250279;0.45192637629469506;0.4519773109235518;0.3762808609339495;-0.371337996349501;0.5287052533618631;0.9999335992050236
3.921584;1.0972672338117666;0.4629993017930339;0.42183489781642886;0.448594911709618;0.40873166143641404;1.1074276977397055;1.000107404140786;10.000051998073971;0.41670326285829634;0.45192553464598983;0.4519780661018099;0.37627962227608425;-0.37135699683687484;0.5287180904999551;0.9999321599036703
3.931584;1.0972723376680478;0.4629991219840089;0.42183467495562754;0.4486204878877985;0.4087536042983593;1.1074319902081147;1.0001080739633281;10.000033674026007;0.4167030121225635;0.4519247251230718;0.4519788270035053;0.37627839246002326;-0.3713769973192052;0.5287315909409658;0.9999307338952064
3.941584;1.097276481556285;0.4629981673012743;0.4218341341289914;0.4486448541423028;0.40877483177904494;1.1074363703417336;1.0001086974568054;10.000015585896854;0.41670277673688644;0.45192394635987604;0.45197958887485085;0.3762771738993981;-0.3713959977965727;0.5287443501854158;0.9999293186621453
3.951584;1.0972816140529547;0.4629963850582229;0.4218324712628571;0.4486707321992575;0.4087970977067988;1.1074408275018612;1.000109277204226;9.999997741300461;0.41670255506905646;0.4519231974967516;0.451980347286113;0.37627596853294915;-0.3714149982694473;0.5287570721311423;0.999927911547121
3.961584;1.09728573289608;0.46299544339317766;0.4218319702766377;0.4486950114115136;0.4088183133386564;1.1074453502086605;1.0001098148729959;9.999980142530639;0.4167023454077382;0.4519224779357146;0.45198109875371245;0.3762747778406669;-0.3714339987387796;0.5287697591440748;0.9999265097084156
3.971584;1.097290790207875;0.4629953430099172;0.4218318771087638;0.4487191957895087;0.4088391233052028;1.1074499272886793;1.000110311765648;9.99996278788189;0.41670214618424767;0.45192178696837065;0.4519818409687528;0.3762736029390668;-0.371452999205991;0.5287824139620313;0.9999251109880022
3.981584;1.0972958738401206;0.46299486794061684;0.42183143112454324;0.4487437728212123;0.40886031415326635;1.107454549200417;1.0001107688870894;9.999945674485955;0.4167019560041302;0.4519211239986351;0.4519825724506654;0.37627244462028236;-0.37147199967287553;0.5287950392483621;0.9999237146023027
3.991584;1.097299940570289;0.4629927541834673;0.4218298777703952;0.44876785849620504;0.40888147197671215;1.1074592078405168;1.0001111868040138;9.999928805306737;0.41670177330639535;0.4519204888580387;0.45198329220978994;0.3762703034940475;-0.37149000014150757;0.5288062230218319;0.9999223209723325
4.001584;1.0973049433644582;0.46299271072737486;0.4218298410668369;0.4487918993095586;0.40890227861163597;1.1074638948680333;1.0001115660941151;9.999912191516664;0.4167015960716536;0.4519198817106136;0.4519839998520342;0.3762691801020814;-0.3715090006142559;0.5288187953581797;0.9999209312800575
4.011584;1.0973089689323499;0.4629919178523366;0.42182948142771154;0.44881472201929606;0.4089223797433452;1.107468600349671;1.0001119075943754;9.999895848532454;0.416701421990032;0.4519193028332363;0.4519846954059974;0.3762680749274496;-0.3715270010938445;0.5288306413998419;0.9999195469077088
4.021584;1.0973129690915169;0.46299110166806623;0.4218290890694174;0.44883871363557554;0.40894359738712693;1.10747331283199;1.0001122120193346;9.999879794889956;0.41670124880416026;0.451918752615415;0.45198537888503265;0.37626698844362094;-0.3715450015831305;0.5288424665185444;0.9999181692455062
4.031584;1.0973179405590758;0.46299081129924113;0.42182877626681714;0.44886182799218;0.40896369736457316;1.1074780210056365;1.00011247961277;9.99986405080003;0.4167010744649289;0.451918231882213;0.4519860504934003;0.37626592121936075;-0.37156200208462536;0.5288535713742496;0.9999168004546707
4.041584;1.09732184165107;0.46298928895862623;0.42182772234230764;0.4488840102145378;0.4089833929924343;1.1074827157801037;1.000112709860796;9.999848626589564;0.4167008969889236;0.45191774225055426;0.4519867111022957;0.37626487399035113;-0.3715800026002143;0.528865364186523;0.9999154439814281
4.051584;1.0973267601379182;0.46298907132412276;0.42182743376556825;0.44890702599743115;0.4090035177795327;1.1074873908064788;1.0001129013578318;9.999833509407383;0.4167007143199573;0.45191728619548144;0.4519873620889554;0.3762638476693588;-0.37159700313117117;0.5288764422834638;0.9999141035807453
4.061584;1.0973306564152243;0.46298850613928094;0.42182718744416836;0.44892838438559746;0.4090225638740702;1.1074910417516861;1.0001130517804377;9.99981866838241;0.4167005245843996;0.4519168669332311;0.451988004911368;0.37626284326043036;-0.3716150036781782;0.5288882135668128;0.9999127817201622
4.071584;1.0973345311189395;0.4629879261561549;0.42182690116040844;0.4489509121570045;0.4090427351221495;1.107495665787743;1.000113157486136;9.999804074906741;0.4167003264973538;0.451916487990224;0.45198864117908677;0.3762618617205213;-0.37163200424126086;0.5288992752287491;0.9999114791087014
4.081584;1.0973393408104548;0.4629882663294171;0.42182705945291316;0.4489721240053278;0.4090614104817794;1.1075002611419613;1.0001132136173774;9.999789712877442;0.41670011941871704;0.4519161524063511;0.4519892728775659;0.3762609038944817;-0.37164800481982535;0.5289096296701351;0.999910196081034
4.091584;1.097343175564269;0.46298781149039336;0.421826834609925;0.44899333652450324;0.40908050149205333;1.1075048265076288;1.000113215005577;9.99977557219839;0.41669990308825333;0.4519158623864682;0.45198990204141387;0.3762609704224833;-0.3716650054128232;0.528921395968327;0.9999089345748834
4.101584;1.0973469892188983;0.46298616982816126;0.42182550367855;0.44901444689741615;0.40909955874954984;1.1075083606415665;1.00011315679207;9.999761641575258;0.4166996774233037;0.45191561967930977;0.4519905300451123;0.37626006162735637;-0.3716820060189213;0.5289324498602579;0.9999076986597868
4.111584;1.0973507777153728;0.46298577478842146;0.4218252852654474;0.4490355614805906;0.4091186802918429;1.1075128618473604;1.000113034792895;9.999747913179206;0.4166994424487587;0.45191542578980204;0.45199115721891137;0.3762591776216577;-0.37169800663666697;0.5289427999543133;0.9999064934518107
4.121584;1.0973544914446005;0.46298584937190534;0.42182548873702536;0.4490549687659858;0.4091363246173262;1.1075173276799382;1.0001128457803063;9.999734392785033;0.4166991982970279;0.451915281867973;0.4519917831719084;0.37625831844691904;-0.3717140072646896;0.5289531474010594;0.9999053239932622
4.131584;1.0973592111052881;0.46298599677794505;0.42182533498221997;0.44907515507204365;0.4091543542928313;1.1075207557128341;1.0001125876165722;9.999721103903706;0.4166989454460852;0.4519151889882774;0.45199240749535835;0.3762574841133148;-0.371730007901863;0.5289634897472251;0.9999041948253442
4.141584;1.0973628906589221;0.4629856728712943;0.42182511329854117;0.4490961176900882;0.4091735295489419;1.1075251446109007;1.0001122595776153;9.99970808919997;0.4166986850632412;0.45191514868644916;0.45199303020646986;0.37625667475855873;-0.37174600854729667;0.5289738245984043;0.9999031095496822
4.151584;1.0973665277358522;0.4629842033644374;0.4218238257301434;0.4491157567463829;0.40919156411674956;1.1075284944131158;1.0001118619671094;9.999695409713844;0.41669841907349786;0.4519151631934582;0.45199365173544187;0.3762558907670936;-0.37176200920030694;0.5289841499477133;0.9999020706491798
4.161584;1.0973700796048806;0.46298435920559483;0.42182401529457053;0.44913495848978385;0.40920927931779644;1.1075328063341414;1.0001113942640285;9.999683134609239;0.41669815000189825;0.4519152352642389;0.45199427268618564;0.3762551325450113;-0.37177800986039033;0.5289944638525744;0.9999010804063475
4.171584;1.0973736358818142;0.46298419215962;0.42182387522209375;0.4491533316121853;0.4092262817696107;1.1075360822607152;1.0001108537452268;9.999671327437598;0.4166978806825012;0.4519153678290444;0.45199489361000406;0.37625440007480593;-0.3717930105269996;0.5290040615119617;0.9999001416868369
4.181584;1.0973771543812363;0.4629839831329962;0.4218236807853614;0.4491728751479778;0.40924440426007835;1.1075403241171344;1.0001102364345251;9.999660040420915;0.4166976136844642;0.45191556394726196;0.45199551490969997;0.3762536926675134;-0.371808011199393;0.5290136442138269;0.9998992573770332
4.191584;1.097380635780529;0.4629838365081048;0.42182352937260587;0.4491911549088112;0.4092614231819323;1.1075435339846809;1.0001095388448915;9.999649319465966;0.41669735066697405;0.4519158270649502;0.4519961367355033;0.3762540091217166;-0.37182301187681377;0.5290239222349971;0.9998984293291462
4.201584;1.097384036859136;0.462984033565155;0.42182369612467385;0.4492101704487648;0.40927917115473983;1.1075477147727453;1.0001087584475772;9.999639211178778;0.4166970922271889;0.45191616084976116;0.45199675875875;0.37625334806389094;-0.3718380125586446;0.5290334721855265;0.9998976578089771
4.211584;1.0973874463781736;0.4629826795274909;0.4218224227163941;0.44922831362709864;0.40929614427186933;1.107550870588542;1.0001078934215448;9.999629758780664;0.41669683842386307;0.4519165683068331;0.45199737992723243;0.3762527081050021;-0.3718530132443202;0.5290430045544839;0.9998969417690999
4.221584;1.0973908220949078;0.4629825452305883;0.42182225267938206;0.4492464734393513;0.4093131626820295;1.107555006668501;1.0001069425464224;9.999620989708857;0.41669658938772275;0.45191705097565366;0.4519979983799191;0.3762520877757715;-0.37186801393326885;0.5290525185397665;0.9998962796989578
4.231584;1.0973941649144772;0.46298246326404685;0.4218221241714106;0.4492633822613436;0.40932906487814696;1.1075581287110061;1.000105904850371;9.999612911792191;0.41669634539688477;0.4519176088357195;0.45199861172826794;0.3762514854243092;-0.37188201462494613;0.5290613103274167;0.9998956701409577
4.241584;1.0973974745223194;0.4629823246113781;0.4218219397061188;0.44928148115324273;0.409346068927568;1.107561241936258;1.000104778842225;9.999605522369432;0.41669610668241164;0.45191824055702834;0.4519992174965171;0.3762508990917466;-0.3718960153186413;0.5290700817637378;0.9998951115091602
4.251584;1.097400705732923;0.46298262461665973;0.42182216961870433;0.4492978993216567;0.4093615695432719;1.1075653508229073;1.0001035618717347;9.999598818215867;0.4166958734256953;0.45191894393469234;0.4519998133699736;0.37625132657119553;-0.3719100160131186;0.529079543073433;0.9998946017664992
4.261584;1.0974039445978152;0.46298247369773554;0.42182197240626296;0.4493159567586501;0.4093785541215552;1.1075684590694448;1.0001022505747184;9.999592800928244;0.41669564579000756;0.45191971654775764;0.4520003974455567;0.37625076587377826;-0.37192401670659814;0.5290882716997316;0.9998941381580747
4.271584;1.0974071470501487;0.4629811488441537;0.4218207088851862;0.4493327285645048;0.40939436944950575;1.10757156927467;1.0001008426440157;9.99958748060739;0.4166954240151402;0.4519205561840091;0.4520009686765282;0.3762502157187847;-0.3719380173971168;0.529096980071903;0.9998937168735836
4.281584;1.097410314519809;0.46298103111946143;0.4218205509235862;0.4493495435438046;0.4094102228244373;1.1075746831798017;1.0000993382874583;9.999582872580628;0.4166952088502315;0.4519214608069651;0.45200152707892816;0.3762496755627572;-0.3719520180828549;0.5291056703686972;0.9998933329191824
4.291584;1.0974134060114809;0.462981344252134;0.421820809942437;0.4493646939337935;0.4094245717579423;1.1075778018128244;1.0000977399153659;9.999578984420252;0.41669500187706066;0.4519224284020124;0.4520020733624774;0.3762491451235582;-0.37196501876223365;0.529113641586296;0.9998929805013914
4.301584;1.0974155131082468;0.46298075895576213;0.4218206271896189;0.44938110667794634;0.4094404213370062;1.107581924816492;1.0000960510105028;9.999575806674192;0.41669480521408847;0.4519234571138224;0.4520026084872419;0.37624962385932026;-0.3719790194338606;0.5291230120539854;0.9998926537250942
4.311584;1.0974185923502129;0.4629806490734136;0.4218205055492198;0.44939668874551725;0.4094551337526292;1.1075850505383937;1.0000942753172055;9.999573318582575;0.4166946209159931;0.4519245455526617;0.452003133702443;0.3762491109162929;-0.37199202009647436;0.5291309537872643;0.9998923470114871
4.321584;1.0974216456166253;0.46298046630360246;0.42182033157645193;0.4494134878002762;0.40947094571947573;1.1075881769472165;1.0000924160185272;9.999571500880544;0.4166944506638168;0.4519256925461094;0.4520036508117138;0.37624860533196447;-0.3720050207488653;0.5291388811831134;0.9998920551262793
