time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.331584;1.0974246726813834;0.4629790969529843;0.421819092542833;0.44942901624973586;0.4094855883096529;1.1075913016912409;1.0000904749629709;9.999570341698256;0.41669429590954216;0.45192689634768407;0.45200416199906146;0.37624810610561615;-0.3720180213896042;0.5291467945660504;0.9998917731113574
4.341584;1.0974266734029612;0.4629784826327118;0.4218189436953768;0.44944421128053125;0.40950028576635344;1.1075944217414444;1.0000884524799019;9.99956983358612;0.4166941581164619;0.45192815427104716;0.45200466918317345;0.3762486122870184;-0.37203002201679175;0.5291547022977863;0.9998914959438621
4.351584;1.097429600461695;0.46297867279102367;0.42181918082154574;0.449459364841885;0.40951457232698324;1.107597534211341;1.0000863479343551;9.999569967562714;0.41669403883386813;0.4519294628439322;0.452005173619184;0.3762481231468495;-0.3720430226282435;0.5291625886379188;0.9998912179942286
4.361584;1.097432540142361;0.4629784457574432;0.4218190429175992;0.4494749691712771;0.4095292336875325;1.1076006378246397;1.0000841608518172;9.999570727910406;0.41669393962239043;0.4519308179373337;0.4520056759970318;0.37624763826761287;-0.3720550232218309;0.5291697587222072;0.9998909329446608
4.371584;1.0974354455355664;0.46297824507254043;0.4218189526498637;0.4494893710998678;0.4095427766712802;1.1076037330635897;1.000081891417752;9.999572091876301;0.4166938618912002;0.45193221500452535;0.45200617654021197;0.37624815760965924;-0.3720680237954478;0.5291783305989364;0.9998906342106229
4.381584;1.0974373140221345;0.4629775246639926;0.4218187976818771;0.4495046205931932;0.4095574386982881;1.1076068208434195;1.0000795398139952;9.99957403384997;0.41669380691266594;0.45193364945925013;0.4520066749710255;0.3762476815112532;-0.372080024346925;0.5291854773993218;0.9998903156196046
4.391584;1.0974401404623089;0.4629772704693209;0.4218187086909588;0.44951906623745913;0.4095709657997745;1.1076099013440532;1.0000771059049705;9.999576524717197;0.4166937760072795;0.45193511685110044;0.45200717070717616;0.37624721048096427;-0.37209202487437404;0.5291926153925133;0.9998899723632771
4.401584;1.0974418802265649;0.46297572363012185;0.4218178673144686;0.44953265574195794;0.4095840681087499;1.1076129740031362;1.0000745899369816;9.999579523809329;0.41669377050526374;0.45193661273850083;0.45200766323818853;0.37624674496467847;-0.37210402537665854;0.5291997466597183;0.9998896011890442
4.411584;1.0974446166919505;0.46297541946916315;0.4218177807016982;0.4495471593050069;0.409597576070078;1.1076160381301365;1.0000719930976247;9.999582976249778;0.41669379152776126;0.4519381324114528;0.45200815221786783;0.3762472852423308;-0.3721150258535459;0.529206880559587;0.99988919926141
4.421584;1.0974473054126834;0.46297509373699536;0.4218176956114971;0.44956169604095597;0.4096110728028215;1.1076190932984593;1.0000693171525075;9.999586825918811;0.41669383994312;0.4519396708456838;0.4520086371552061;0.3762468314224218;-0.372127026305533;0.5292140024429935;0.9998887635005417
4.431584;1.097448945895619;0.4629743638652986;0.4218176445845195;0.4495746587139074;0.40962346429655927;1.1076221395483015;1.000066564012993;9.999591031274422;0.41669391657403915;0.45194122313460405;0.45200911711081576;0.3762463835359667;-0.372138026733617;0.5292204176679843;0.999888291593951
4.441584;1.097451534675589;0.46297400498069136;0.42181756259809233;0.44958926666680277;0.40963693667216783;1.1076251769795387;1.0000637362994074;9.999595567762405;0.416694022539133;0.4519427852225297;0.4520095908118831;0.3762469415811635;-0.3721490271392447;0.529227540990647;0.9998877834593675
4.451584;1.0974530721416766;0.46297324726920297;0.4218175131674354;0.44960230266738266;0.40964930374389186;1.10762720458775;1.0000608381917655;9.99960042386918;0.4166941595107268;0.4519443545043863;0.45201005705508085;0.37624650543009663;-0.37216102752431374;0.5292346543169697;0.9998872414416389
4.461584;1.0974555112890216;0.462973308075851;0.4218178520437063;0.44961532714926555;0.4096612585300743;1.1076302198023447;1.0000578755107206;9.9996055992623;0.41669432951620866;0.4519459298119473;0.4520105150162965;0.3762470747477525;-0.37217202789105647;0.5292417740616315;0.9998866693099758
4.471584;1.0974569404568653;0.4629724744453385;0.42181775112631203;0.4496296550033906;0.40967471323165455;1.1076332192333107;1.000054855365696;9.999611098180624;0.41669453428431413;0.45194751083817075;0.4520109643265766;0.3762466490052939;-0.3721820282419063;0.5292474795234257;0.9998860717033305
4.481584;1.097459312997355;0.46297095862106064;0.4218166508300901;0.4496419194211634;0.4096858714826399;1.1076361994258845;1.0000517859098137;9.999616918044271;0.4166947748204171;0.45194909763255664;0.45201140486884295;0.3762462276464326;-0.37219302857940123;0.5292538892902017;0.9998854543400143
4.491584;1.0974606301708074;0.4629701598875239;0.42181659162014595;0.4496550988165263;0.40969819406403823;1.1076381571024267;1.0000486759285951;9.999623044777836;0.41669505151988945;0.4519506904451436;0.4520118363651832;0.3762468103279366;-0.3722040289061864;0.5292610120472432;0.9998848240326897
4.501584;1.0974628898063434;0.4629697945789793;0.42181654380213557;0.4496687008430345;0.40971048845062075;1.107641089434924;1.0000455347879518;9.999629457950842;0.41669536445139144;0.45195228957477035;0.45201225806392037;0.3762463968793556;-0.3722140292250089;0.5292667239670087;0.9998841881646946
4.511584;1.0974640940114881;0.46296904066386074;0.42181652280498333;0.4496807227121114;0.4097216782368364;1.1076439940607632;1.0000423735289778;9.99963613894633;0.4166957137921934;0.45195389505454725;0.4520126686081808;0.37624698703767473;-0.3722240295384244;0.529273151786011;0.9998835538688446
4.521584;1.0974651989928028;0.46296862559889634;0.4218168208136023;0.4496935492158468;0.4097335828794856;1.107645868626276;1.0000392053824987;9.999643079813119;0.41669610013068203;0.45195550657237354;0.45201306594837015;0.37624658048426185;-0.37223402984839743;0.529278875382778;0.9998829276279211
4.531584;1.097467293340244;0.4629683180377742;0.42181680631288465;0.449706009637827;0.4097447336786327;1.1076487110732323;1.0000360442368752;9.999650285062113;0.4166965239810952;0.45195712376972835;0.45201344750814637;0.37624617710519315;-0.3722440301562306;0.5292846071684965;0.9998823154821578
4.541584;1.0974683384404986;0.46296758077501904;0.4218167723391448;0.44971809681698194;0.4097558902663584;1.1076515203857467;1.0000329028535873;9.999657758354928;0.4166969850584775;0.45195874644682543;0.45201381056080464;0.3762467769385548;-0.37225403046286326;0.5292910593831028;0.9998817233283448
4.551584;1.097469337709102;0.4629668567225782;0.42181673739073466;0.44973019708076256;0.409767035334935;1.1076532964898296;1.0000297924337669;9.999665492881347;0.41669748207980895;0.4519603745681462;0.4520141524169907;0.37624637998100613;-0.3722640307691833;0.5292968115543369;0.9998811578298735
4.561584;1.0974712956041568;0.4629653697619953;0.42181561065674805;0.4497426437715027;0.4097781025930361;1.1076560400996418;1.0000267229348847;9.999673477080643;0.41669801287397346;0.45196200831672356;0.4520144706251589;0.3762469863466239;-0.37227303107608584;0.5293025832673927;0.9998806278481446
4.571584;1.0974722205715386;0.462964679491244;0.4218155825562196;0.44975475822762706;0.40978922158355946;1.1076577528249214;1.0000237035938053;9.999681698813362;0.41669857472639477;0.4519636480347328;0.4520147632820866;0.3762465965231068;-0.37228303138436586;0.5293083607670973;0.9998801444402453
4.581584;1.0974731191538794;0.4629640612823015;0.42181561023411;0.4497656564686446;0.4097992147079529;1.107660436396482;1.0000207436293937;9.99969014479714;0.4166991648754004;0.45196529409846437;0.45201502903807483;0.37624721129914507;-0.37229203169459235;0.5293141604007154;0.9998797192658866
4.591584;1.0974739554185835;0.4629638530724601;0.4218160190680513;0.449776114581057;0.4098088051849468;1.107662091408139;1.0000178526324035;9.999698804728531;0.416699780598395;0.45196694708101154;0.45201526676636256;0.37624683148738974;-0.372301032007074;0.5293192658366587;0.9998793630355055
4.601584;1.0974758233210749;0.4629636588418223;0.42181603067159723;0.44978861855239133;0.40981985080558975;1.1076647168948865;1.0000150400910424;9.999707676427473;0.41670041909406025;0.4519686078708725;0.4520154750725309;0.37624745761576656;-0.3723100323219669;0.5293251016333257;0.9998790845467683
4.611584;1.0974766874448334;0.4629630969763987;0.4218160820126334;0.44979950968190524;0.4098297774381309;1.1076663113896887;1.0000123141316026;9.999716765332456;0.41670107782698623;0.45197027735813733;0.4520156518930409;0.37624708981465044;-0.3723190326394458;0.52933024968872;0.9998788907242608
4.621584;1.0974775523965778;0.4629625526757166;0.42181614011475277;0.4498103970094551;0.40983967475341143;1.1076688746087473;1.0000096806823824;9.999726081478736;0.41670175493723727;0.45197195607841695;0.45201579459933644;0.3762477280727771;-0.37232803295979044;0.5293361350729543;0.9998787877252682
4.631584;1.097478422985;0.4629620247577295;0.42181620466218633;0.4498212806083491;0.40984953985550704;1.107670407716246;1.0000071440191998;9.999735639381356;0.41670244906964826;0.4519736441808609;0.45201590052862256;0.37624737250695395;-0.3723370332832972;0.5293413393085309;0.9998787816589344
4.641584;1.0974793027557042;0.46296156498861163;0.4218163244617804;0.4498309424604826;0.409858260903371;1.1076719123194045;1.0000047074741947;9.999745457306766;0.41670315889297915;0.4519753415451063;0.45201596746259304;0.37624802341576247;-0.37234503361006205;0.5293465834210772;0.9998788781079017
4.651584;1.097481192844938;0.4629602858027032;0.42181530887083707;0.4498421573716039;0.40986799186434364;1.1076743900460542;1.0000023731629641;9.99975555258433;0.4167038829015775;0.4519770478784771;0.4520159939150973;0.3762476812291655;-0.37235403393979305;0.5293518554383242;0.9998790814701989
4.661584;1.0974820525146827;0.4629602404002992;0.4218158155358241;0.44985137498410455;0.4098762596074611;1.1076758426641975;1.0000001415470496;9.999765937232183;0.41670461961279176;0.45197876285197447;0.45201597931818777;0.3762483463174825;-0.37236203427183184;0.5293571724579834;0.9998793948386614
4.671584;1.097482968582377;0.4629597578244748;0.42181590647761275;0.4498622490416083;0.4098859871910534;1.1076782720006997;0.9999980113996269;9.999776616805798;0.41670536770944433;0.45198048616335246;0.45201592402796953;0.37624801876422487;-0.3723700346053717;0.5293618184101844;0.9998798200678856
4.681584;1.0974838966108456;0.4629593316321609;0.4218160502854149;0.44987190436553637;0.4098945713266493;1.1076796801447604;0.9999959800477674;9.999787590374545;0.4167061258253101;0.4519822174218318;0.4520158290541008;0.3762486983379914;-0.3723780349396841;0.5293672165893525;0.9998803580026165
4.691584;1.0974848353779207;0.46295890398347567;0.4218161957013991;0.4498815600793207;0.40990312316421135;1.1076810701461897;0.9999940440201934;9.99979884851813;0.4167068922237919;0.4519839558165715;0.4520156956998332;0.3762483845665845;-0.37238603527415015;0.5293719471813724;0.9998810087591682
4.701584;1.0974857835800216;0.4629584707209476;0.42181633933844204;0.44989121718590264;0.4099116440795943;1.1076824462473962;0.99999219962054;9.999810374169709;0.4167076647731964;0.45198569963887036;0.45201552560101677;0.3762490767559901;-0.37239303560809955;0.5293767296856948;0.9998817713215362
4.711584;1.0974867403431987;0.4629580281354487;0.42181647733182126;0.4499008768550244;0.4099201357616824;1.1076848131690245;0.9999904429345755;9.99982215053196;0.4167084413327781;0.45198744617699593;0.4520153210739605;0.3762487739437769;-0.3724010359406241;0.5293815507860439;0.9998826429356582
4.721584;1.0974877055020156;0.462957572683833;0.42181660569823165;0.4499105402432377;0.4099286001893528;1.107686175035519;0.9999887699134161;9.99983416600972;0.41670922010795397;0.4519891920270813;0.45201508494998827;0.37624947470041176;-0.3724090362704872;0.5293871291981639;0.9998836196791028
4.731584;1.0974886788024885;0.46295715416779604;0.4218167693079928;0.44991899011762204;0.40993592936458506;1.1076875345196364;0.9999871770499207;9.999846408976046;0.4167099994350478;0.45199093331575035;0.4520148200276078;0.3762491768785163;-0.37241603659632283;0.5293913402247729;0.9998846975617052
4.741584;1.0974896590227674;0.4629566624290433;0.4218168675740183;0.44992866431912926;0.4099443453041037;1.1076888926410433;0.9999856620544135;9.999858860001545;0.41671077724108424;0.4519926659897617;0.45201452882623455;0.37624987777984564;-0.37242303691706896;0.5293963085288349;0.9998858727963069
4.751584;1.0974906006974445;0.4629553739419496;0.4218162580957169;0.44993663519452964;0.4099511971030895;1.1076902490371991;0.9999842237798894;9.999871489898092;0.41671155099591056;0.45199438640334494;0.4520142133061797;0.3762505748065925;-0.37243003723220325;0.5294013229314841;0.9998871418851721
4.761584;1.0974915899146989;0.462954887260521;0.42181636397407146;0.4499451085547931;0.40995846185974183;1.1076926022044895;0.9999828620179455;9.999884261385969;0.41671231826054067;0.4519960916081032;0.45201387448045416;0.37625026605904655;-0.37243703754164553;0.5294056723094029;0.9998885021421932
4.771584;1.097492581341014;0.4629543733137032;0.4218164466931786;0.449953593921147;0.4099657091728763;1.107693950372833;0.9999815779557049;9.999897129175379;0.41671307710837335;0.45199777885524217;0.4520135124852201;0.3762509505265707;-0.37244403784552177;0.5294107778386368;0.9998899515719697
4.781584;1.0974935727051969;0.4629538310232564;0.4218165047005955;0.44996209369830187;0.4099729417933244;1.1076952926853603;0.9999803739503118;9.999910039491033;0.41671382623095554;0.4519994450561082;0.45201312693897217;0.376250627837087;-0.3724510381439784;0.529415218426167;0.9998914876793962
4.791584;1.0974945613934792;0.4629532598528921;0.42181653651525053;0.44997061048455406;0.4099801629363839;1.1076966288920023;0.9999792518478468;9.99992293397397;0.4167145650745081;0.4520010871635866;0.4520127172825243;0.3762512977714976;-0.37245703843715483;0.5294197127165121;0.9998931067547586
4.801584;1.0974955447749193;0.462952659381366;0.4218165408950172;0.44997914688286916;0.40998737565039856;1.1076979581911501;0.9999782120032574;9.999935756081314;0.4167152938605547;0.4520027029231616;0.4520122830630556;0.3762519598841012;-0.37246403872522443;0.5294249583448626;0.9998948043792402
4.811584;1.0974965197926423;0.4629520824945057;0.4218165653245154;0.4499864868037817;0.4099934721952748;1.107699279132735;0.9999772542230666;9.999948451323338;0.4167160133045693;0.45200429101971557;0.4520118240997501;0.3762516133481476;-0.37247003900836956;0.5294288388604358;0.9998965757713187
4.821584;1.0974964837846224;0.4629509827355568;0.42181649512821845;0.4499946775616663;0.41000069122725097;1.107700590388419;0.9999763786735142;9.999960965409416;0.41671672428594664;0.4520058507861805;0.45201134069471777;0.3762522571210899;-0.3724770392866937;0.5294341839758212;0.9998984157476909
4.831584;1.0974974314684398;0.46295034549711894;0.42181645926451705;0.45000206664974063;0.41000678053106143;1.1077018912209857;0.9999755852790841;9.999973248590239;0.416717427656898;0.452007381951804;0.4520108337060368;0.3762518904058833;-0.37248303956016804;0.5294381666916015;0.9999003192179757
4.841584;1.0974983177533202;0.4629500692923433;0.4218167647081002;0.45000904374768286;0.4100124844058201;1.1077031814296376;0.9999748727552111;9.999985259696789;0.4167181242589383;0.4520088845276295;0.4520103042036654;0.37625251298230245;-0.37248903982872816;0.5294429125458173;0.9999022814706887
4.851584;1.0974992288195278;0.46294937181418355;0.421816663258349;0.45001648903544256;0.4100185722955218;1.1077044615556575;0.9999742384386477;9.999996962940735;0.41671881516820464;0.4520103587918934;0.4520097530303486;0.3762531250966115;-0.3724950400924195;0.5294477101104506;0.9999042978872738
4.861584;1.0975001199923504;0.46294864422176124;0.42181652616191034;0.45002396400757594;0.4100246619031473;1.1077057337577645;0.9999736785415304;10.000008321236233;0.416719501977455;0.45201180531844065;0.4520091804886502;0.37625272708827395;-0.3725000403514241;0.529451143147022;0.999906363890553
4.871584;1.0974999916046275;0.4629462291657635;0.42181522531822674;0.450031024486927;0.41003072300258414;1.1077070021407187;0.9999731882602875;10.00001929299495;0.41672018677363437;0.4520132248635197;0.45200858615090844;0.3762533191224307;-0.3725060406060826;0.5294560377719257;0.999908475044236
4.881584;1.0975008414430334;0.46294544257095754;0.42181501230021134;0.4500385595440392;0.41003682058380336;1.10770827164314;0.9999727618591737;10.000029834584945;0.41672087171538774;0.45201461792842174;0.4520079691305083;0.37625390112902646;-0.3725120408568923;0.5294609780184124;0.9999106271256316
4.891584;1.0975016705637066;0.46294468082936296;0.4218148088562818;0.45004490599911173;0.41004181424313146;1.1077095470861817;0.9999723931970729;10.000039904744817;0.4167215585817892;0.4520159843145093;0.4520073289218858;0.3762534728214689;-0.372517041104294;0.5294645482824495;0.999912816071539
4.901584;1.0975024797683066;0.4629438381937768;0.421814518091034;0.4500524998186998;0.41004792589092387;1.1077098337798594;0.9999720764101696;10.000049466263603;0.4167222485690015;0.4520173231743912;0.4520066660858322;0.3762540336807468;-0.3725220413484361;0.5294688715933187;0.9999150373692075
4.911584;1.0975022719891812;0.46294258356768525;0.4218142219213257;0.4500585125777345;0.41005295440229156;1.1077111380299023;0.9999718057712084;10.000058490973366;0.41672294232126056;0.4520186334792106;0.4520059822915414;0.3762545828765513;-0.37252704158917976;0.52947323496721;0.9999172852824153
4.921584;1.0975030481816677;0.4629417445164244;0.42181390592072654;0.4500649448672054;0.4100579783526786;1.1077124660691797;0.9999715752090516;10.000066971318553;0.4167236401638819;0.4520199143594522;0.4520052800780856;0.3762551193385605;-0.3725330418263276;0.5294783395494758;0.9999195533058509
4.931584;1.0975038116416476;0.46294083126688734;0.4218135068982175;0.4500726240706367;0.41006412659334757;1.1077138229374275;0.99997137853017;10.000074915974444;0.4167243423174378;0.4520211650868198;0.4520045627135504;0.37625464203795256;-0.37253804205981783;0.529482065464403;0.9999218362221147
4.941584;1.097503564205762;0.4629395146682564;0.4218131077107382;0.4500787225524657;0.41006919736286196;1.1077152126122416;0.9999712094809575;10.0000823257369;0.4167250490691504;0.45202238515006266;0.452003834236817;0.37625515016476274;-0.3725420422897091;0.5294858319975471;0.9999241317722052
4.951584;1.0975043037875418;0.462938623427795;0.42181269467087606;0.45008524097310004;0.41007426756716575;1.1077166388417476;0.9999710611055783;10.000089183030914;0.4167257611216293;0.45202357476974897;0.4520030994318552;0.37625564302326264;-0.3725470425161545;0.529490333781619;0.9999264404331408
4.961584;1.0975050304802112;0.46293777432599603;0.42181230260639613;0.45009056944524084;0.41007824314605257;1.1077171058420745;0.9999709257388484;10.000095463050755;0.4167264797493911;0.4520247352446869;0.45200236340219063;0.3762551198134165;-0.3725520427394673;0.5294941543434946;0.9999287641385309
4.971584;1.097504700060251;0.462936814856532;0.4218121939997897;0.4500963135700623;0.41008297481724343;1.1077186182282912;0.999970796294433;10.000101147018844;0.41672720637913235;0.45202586839642717;0.4520016309678247;0.376255579596438;-0.372556042960072;0.5294980086149044;0.999931105045916
4.981584;1.0975053969169726;0.4629358970285748;0.4218117066687807;0.4501029156872553;0.41008808319320966;1.1077201805718837;0.9999706678589434;10.000106229218364;0.41672794208827035;0.4520269755793165;0.45200090625309686;0.376256021425526;-0.372561043178362;0.5295025904182967;0.9999334647843278
4.991584;1.097506078087019;0.46293502890759997;0.4218112494855692;0.45010832611744794;0.4100920863709245;1.1077217977416631;0.9999705384282235;10.00011071883921;0.4167286876040724;0.4520280574334269;0.45200019257464263;0.3762564443557829;-0.3725650433946886;0.5295064895930548;0.9999358444650378
5.001584;1.0975057454707262;0.4629337212803601;0.4218107610557498;0.4501133706863834;0.41009610602132746;1.1077224757409534;0.9999704087095354;10.000114637682382;0.4167294436973319;0.4520291143872919;0.4519994927027385;0.37625584726382816;-0.3725690436094284;0.5295096967720604;0.9999382453403711
5.011584;1.0975063985533424;0.46293158504155174;0.42180911906170154;0.45011999509918216;0.4101011649210275;1.1077242213107372;0.9999702816660068;10.000118011911315;0.4167302114624988;0.4520301467693096;0.4519988092924507;0.3762562287054962;-0.37257304382295847;0.5295136309747076;0.9999406693010987
5.021584;1.0975060404921848;0.4629302885864049;0.4218086115238381;0.4501250851864251;0.41010516975775124;1.1077260402408966;0.9999701620832651;10.000120861882484;0.41673099225826954;0.4520311544850495;0.45199814498396745;0.37625658707169146;-0.3725770440355379;0.529517579802569;0.9999431185602465
5.031584;1.0975066703899221;0.46292944245440315;0.42180811523631456;0.45013058721868354;0.41010914567751133;1.1077269363538456;0.9999700560522706;10.000123199796526;0.41673178762749385;0.4520321372802483;0.4519975020784652;0.37625692094343677;-0.37258104424720734;0.5295215416482104;0.9999455949557547
5.041584;1.0975062914247293;0.4629281713314;0.4218075994998619;0.4501357182247546;0.4101131250363593;1.1077289118355076;0.999969970280896;10.000125033911468;0.4167325993109642;0.45203309543348047;0.45199688231295737;0.37625622933823205;-0.37258504445780943;0.5295248042798977;0.9999480994438467
5.051584;1.0975069035796208;0.4629273571439243;0.42180709837738445;0.4501412606988212;0.41011707359365884;1.1077299679212973;0.9999699115273495;10.000126368820052;0.4167334290111849;0.4520340298546624;0.45199628690923943;0.3762565118108573;-0.3725890446670076;0.529528786654091;0.9999506317515748
5.061584;1.0975065109733715;0.4629261774600539;0.42180662868926666;0.4501452137078777;0.41011991431892525;1.1077321052493376;0.999969886445833;10.000127199368313;0.41673427796704315;0.45203494160001545;0.4519957164740111;0.3762567684645389;-0.3725920448743213;0.5295320720788012;0.9999531907099556
5.071584;1.0975071132247998;0.4629254071969875;0.42180612643582643;0.4501507961321131;0.4101238329349869;1.1077343238239052;0.9999699013242049;10.000127507921334;0.41673514674700973;0.4520358315217894;0.45199517079650103;0.3762569997445884;-0.3725960450794021;0.5295360648670343;0.9999557753035402
5.081584;1.0975067121614854;0.4629242775639929;0.4218056562975081;0.4501547886945729;0.41012664251150377;1.1077356227177657;0.9999699613723737;10.00012727149527;0.4167360352615175;0.4520367001874127;0.45199464901653014;0.3762572060648507;-0.3725990452822613;0.5295393539249327;0.9999583849631899
5.091584;1.0975073039475376;0.4629235640099464;0.4218051534109838;0.45016041106416677;0.4101305295203639;1.1077379994612009;0.9999700702821916;10.000126472539236;0.41673694286748303;0.4520375478230272;0.4519941502495667;0.37625638767159125;-0.3726020454830937;0.5295419282714011;0.9999610190388225
5.101584;1.0975068876218674;0.4629224983761059;0.42180468153178197;0.45016444484904683;0.41013330799076325;1.1077394490064523;0.9999702304152427;10.000125102543647;0.41673786868297946;0.45203837428682425;0.4519936743023203;0.3762565448690304;-0.37260504568202313;0.5295452047448029;0.9999636766674042
5.111584;1.0975074589681542;0.4629219102850444;0.4218042236233195;0.4501688919349617;0.410136055342843;1.1077419632096777;0.9999704429578763;10.000123158742378;0.416738812117886;0.45203917910775476;0.45199322187584745;0.37625667828936554;-0.3726080458791215;0.5295484686465437;0.9999663569449996
5.121584;1.097507019132322;0.4629209253655694;0.42180374576889257;0.45017297075781626;0.4101388066851836;1.1077435318332063;0.9999707080872715;10.000120642159834;0.41673977337338136;0.4520399615472522;0.4519927940572481;0.37625678903490983;-0.3726110460745754;0.5295517157520372;0.9999690591333112
5.131584;1.0975065671232977;0.46291998673695356;0.4218032630628989;0.4501770734195649;0.41014154679744447;1.1077461440967145;0.9999710256206423;10.000117556148766;0.4167407535843486;0.4520407207770934;0.45199239181431616;0.37625687853403533;-0.37261404626875366;0.5295549416643489;0.9999717829187703
5.141584;1.0975070572240548;0.4629199277075991;0.42180316367852816;0.4501811526326205;0.4101438764027026;1.107747789625025;0.9999713955537534;10.00011390288964;0.4167417544157317;0.45204145623681324;0.4519920160267375;0.376255948153398;-0.37261704646206273;0.5295574313424715;0.999974528298081
5.151584;1.0975065767004522;0.46291908849132263;0.4218026665017999;0.45018530581523875;0.41014659872186404;1.107750458675944;0.9999718181860748;10.000109681103547;0.4167427774319965;0.45204216801964003;0.4519916675680048;0.3762559991756606;-0.37262004665459125;0.5295606014676925;0.9999772953027725
5.161584;1.0975070784309677;0.4629187398016776;0.4218021759703503;0.45018987831078455;0.4101492984426408;1.1077521416599103;0.9999722942673548;10.000104886413006;0.41674382382686304;0.45204285687906964;0.45199134709090566;0.3762560331136902;-0.3726220468457091;0.5295630341061577;0.9999800840710745
5.171584;1.0975065654605314;0.46291805641382716;0.4218017068211981;0.4501928717338206;0.41015090198077764;1.1077538286676365;0.9999728250634159;10.000099516273998;0.4167448945984929;0.452043523702148;0.4519910549040898;0.376256051687842;-0.3726250470339734;0.5295661335383584;0.9999828950714058
5.181584;1.0975060403082884;0.46291737073044575;0.42180117765143654;0.4501971163757237;0.4101536154487397;1.1077565096415956;0.9999734122873388;10.000093581966492;0.4167459908190268;0.45204416914088996;0.45199079112134893;0.3762560565749844;-0.3726270472174565;0.5295684897781777;0.9999857289672153
5.191584;1.0975065060497178;0.4629172285280551;0.42180070237601935;0.4502005683803695;0.4101552042146764;1.1077581748592147;0.9999740581288612;10.000087119845318;0.4167471136682053;0.4520447939525848;0.451990555734355;0.37625604939216106;-0.3726290473940061;0.5295708046920322;0.9999885860061812
5.201584;1.0975059680429742;0.4629166974969597;0.4218002006774084;0.4502036639014204;0.41015681335029464;1.1077608152937626;0.9999747653651979;10.000080187316803;0.416748264316679;0.45204539950670636;0.45199034855150866;0.3762550319292626;-0.37263104756114196;0.5295723668045776;0.9999914657700466
5.211584;1.0975054283733277;0.4629149983223662;0.42179858028909883;0.45020674054229637;0.4101583779880488;1.1077624226964333;0.9999755374056429;10.000072849043855;0.41674944405808584;0.45204598783208155;0.45199016935939;0.37625500638445114;-0.3726330477160657;0.5295745967348398;0.9999943677215373
5.221584;1.0975048900859683;0.46291451351444984;0.42179801436215886;0.4502111227129762;0.4101611055707133;1.1077639897083884;0.9999763778127448;10.000065174401762;0.4167506544771323;0.45204656121959735;0.4519900182420701;0.3762549753898369;-0.3726350478560429;0.5295767840418097;0.9999972915894377
5.231584;1.097505354972309;0.4629145695612206;0.4217975081549194;0.4502147111391231;0.4101627105610874;1.1077665099895673;0.9999772892466852;10.000057240441974;0.4167518972122691;0.4520471216323766;0.451989895615631;0.37625494180938585;-0.37263704797869146;0.5295789291198651;1.0000002371273709
5.241584;1.0975048269798726;0.4629142862892976;0.42179703050306067;0.45021672275079877;0.41016322628713825;1.1077679779735379;0.9999782727347081;10.00004912093762;0.4167531736268;0.45204767035278937;0.45198980185234316;0.37625490832474434;-0.3726390480819208;0.5295810326793775;1.000003203591417
5.251584;1.0975043070939734;0.4629139947081851;0.4217965018896986;0.450219984872056;0.4101648553260482;1.107769388574997;0.99997932794863;10.000040874654545;0.41675448473310955;0.4520482081123264;0.45198973684740995;0.3762548770717911;-0.37264104816374877;0.5295830954766871;1.0000061891676368
5.261584;1.0975037981053162;0.46291374609690644;0.4217959722167768;0.4502232778208298;0.4101664869478812;1.1077707369563257;0.9999804538791702;10.000032550388912;0.4167558311720376;0.45204873536346574;0.4519896999121733;0.3762548496363013;-0.37264204822219854;0.5295844142101;1.0000091911793827
5.271584;1.0975043025696;0.46291397698602266;0.421795459088909;0.45022699089353513;0.4101681043407227;1.10777301808407;0.9999816488281718;10.00002419257756;0.41675721305001723;0.45204925240611626;0.45198969009731366;0.3762548272020254;-0.3726440482554172;0.5295863964177274;1.0000122068881534
5.281584;1.0975038259422687;0.46291385833940163;0.4217949798357331;0.4502291207347875;0.41016863202172515;1.1077742266748904;0.9999829101199633;10.000015835179417;0.4167586296225181;0.4520497595409086;0.45198970669209704;0.3762548106190227;-0.3726450482619607;0.5295876347048569;1.0000152332821204
5.291584;1.0975033703836257;0.46291377185232824;0.4217945038600855;0.4502312746102908;0.41016916465645203;1.1077753577479839;0.9999842344525947;10.000007496197538;0.41676007914630975;0.45205025715798564;0.4519897491829705;0.37625380040695344;-0.37264604824090874;0.5295881224012098;1.000018266498419
5.301584;1.0975029383066948;0.4629136599424918;0.42179398404945895;0.45023466858440675;0.41017081365615243;1.1077764066440348;0.9999856184338336;9.999999179767942;0.4167615592534324;0.45205074526110983;0.45198981666104127;0.37625379672928577;-0.3726480481916824;0.5295899843736731;1.0000213029652754
5.311584;1.0975025314153368;0.46291362591245105;0.4217935185437526;0.4502368639758933;0.41017135973171287;1.1077783685319522;0.9999870589866411;9.999990882647658;0.4167630675521024;0.45205122287321403;0.4519899076700371;0.3762537993102075;-0.3726490481137276;0.5295911033169532;1.0000243414160281
5.321584;1.0975021515661996;0.4629136138980199;0.42179305907522324;0.4502390774071058;0.4101719128956621;1.107779238820293;0.9999885537616998;9.999982602133205;0.41676460202244126;0.4520516883904237;0.451990020565961;0.3762538073418954;-0.3726500480062576;0.529592184117536;1.0000273827876536
5.331584;1.0975028009341365;0.4629140611784432;0.42179262219804226;0.4502416985274009;0.4101724557337014;1.1077800136826887;0.9999901008000183;9.999974340062662;0.4167661610345155;0.45205214045499603;0.45199015381241836;0.3762538197259057;-0.372651047868198;0.5295932282425985;1.0000304279497128
5.341584;1.097502485513412;0.46291408695956027;0.4217921756523179;0.45024394235971804;0.41017302114994403;1.1077806892933524;0.9999916974297589;9.999966100768667;0.4167677430778006;0.4520525782191045;0.45199030622385034;0.37625383567452486;-0.3726510476982986;0.5295935333097125;1.000033476216075
5.351584;1.0975022077691796;0.4629141286309741;0.42179173674436576;0.4502461967427963;0.4101735915391963;1.1077812615419287;0.9999933395814173;9.99995789010211;0.4167693465511225;0.45205300108571617;0.45199047701261674;0.37625385497637315;-0.37265204749521236;0.5295945077941512;1.0000365256825792
5.361584;1.0975019699273312;0.4629141846173534;0.4217913069819255;0.4502484569458398;0.4101741661075669;1.10778172749775;0.9999950216339796;9.999949718688981;0.41677096972452765;0.45205340834602376;0.45199066545047734;0.3762538777107518;-0.3726530472575353;0.5295954489086119;1.0000395740801038
5.371584;1.0975017740542925;0.4629143072542077;0.42179093684770375;0.45024949922396423;0.4101736341795419;1.1077820867945203;0.9999967362899136;9.999941602812296;0.41677261088482004;0.4520537988918057;0.4519908704844172;0.37625390409701426;-0.37265304698395363;0.5295956542838254;1.0000426191763747
5.381584;1.0975016226392513;0.4629143893025678;0.4217905310571944;0.4502517548878574;0.4101742156112739;1.1077823415276056;0.9999984749149758;9.9999335621993;0.4167742685814244;0.4520541712866862;0.45199109054514447;0.3762539346213038;-0.37265404667339735;0.5295965333602165;1.000045658354545
5.391584;1.0975015180190912;0.46291453709476715;0.42179018875440694;0.45025278219651005;0.4101736907817479;1.1077834950776615;1.0000002286397591;9.999925622778001;0.4167759416415669;0.45205452405317037;0.4519913236321703;0.3762539700367081;-0.3726540463250513;0.52959668081056;1.0000486875154864
5.401584;1.0975014617907972;0.46291464308651886;0.4217898143205666;0.4502550129280617;0.41017428095953423;1.1077835511874623;1.0000019896686736;9.999917824500361;0.41677762898659926;0.45205485591540373;0.4519915678110614;0.376254011321766;-0.37265504593831367;0.5295975059773184;1.0000517004121419
5.411584;1.097501454814913;0.4629148125699142;0.42178950602128223;0.4502560058268399;0.4101737673515906;1.1077835139826153;1.0000037519062437;9.999910222116478;0.4167793294782594;0.4520551659054493;0.4519918217471762;0.37625405967780495;-0.37265504551274575;0.5295976033341171;1.0000546892749886
5.421584;1.0975014974821753;0.46291499020175236;0.4217892155288467;0.45025697527676123;0.4101732609263162;1.107783388111594;1.0000055102518932;9.999902873270791;0.41678104176632136;0.4520554532874554;0.4519920846537257;0.3762541162639327;-0.3726550450480648;0.5295976790317237;1.0000576460176005
5.431584;1.097501589474828;0.4629151201550182;0.4217888937377638;0.4502591364517287;0.4101738724679109;1.1077831787739039;1.0000072596246152;9.999895823839232;0.4167827640914133;0.4520557175628539;0.45199235577860225;0.3762541817547725;-0.3726550445442711;0.5295977355474628;1.0000605632305797
5.441584;1.0975017290729137;0.4629153065417794;0.42178863666957955;0.4502600503492762;0.41017338306584955;1.1077828919316066;1.000008995374319;9.99988910413101;0.41678449422551195;0.4520559586715881;0.4519926341240188;0.376254256345713;-0.3726550440017222;0.529597775059883;1.0000634351921527
5.451584;1.0975019130479837;0.4629154939367768;0.42178839400510026;0.4502609337619497;0.4101729046541308;1.1077825338203822;1.0000107144699042;9.999882735901744;0.41678622975942986;0.4520561771751204;0.4519929186185652;0.37625434017573345;-0.37265504342097067;0.5295977999991833;1.0000662583061815
5.461584;1.0975021372528717;0.4629157345835077;0.42178821230786445;0.4502605674241523;0.4101713293579381;1.107782109802552;1.0000124158892816;9.999876738464495;0.4167879684351116;0.452056374073355;0.4519932082127504;0.3762544334731656;-0.3726550428025021;0.5295978136453622;1.0000690302434487
5.471584;1.0975023973872182;0.462915921325586;0.4217879918670263;0.45026138746583005;0.4101708791827103;1.107781624107459;1.000014099987636;9.9998711323018;0.41678970802804105;0.4520565501620823;0.4519935015465381;0.3762545365253367;-0.37265404214660547;0.529597116029828;1.0000717491143252
5.481584;1.0975026898729339;0.4629161072750231;0.4217877787197686;0.45026217521155265;0.41017044546534615;1.1077810803789558;1.0000157674413477;9.99986593967847;0.4167914459405372;0.4520567056966318;0.4519937965271736;0.37625464985176127;-0.3726540414534074;0.5295971182263816;1.0000744137049513
5.491584;1.097503012259528;0.462916291973407;0.42178757081693663;0.45026293040756593;0.4101700291083591;1.107780481854059;1.0000174184781183;9.999861177046649;0.41679317917066805;0.45205684092788934;0.45199409019493625;0.3762547743576141;-0.37265404072295316;0.5295971198715401;1.0000770235460417
5.501584;1.0975033626164887;0.4629165281493772;0.4217874156256048;0.45026243447587105;0.41016852103198115;1.10777983145212;1.0000190527109798;9.999856846822132;0.4167949047642481;0.4520569568575851;0.4519943789160469;0.37625491129291116;-0.37265303995525173;0.5295964204957437;1.000079577881958
5.511584;1.0975037387178745;0.4629167084780873;0.42178721552832976;0.45026312381015404;0.4101681429827612;1.1077781323147367;1.000020669139713;9.999852937091562;0.4167966200537818;0.45205705543070107;0.45199465873265104;0.37625506198001446;-0.3726520391501825;0.5295957269137318;1.0000820746956456
5.521584;1.0975041378562762;0.4629169391072858;0.4217870679315252;0.4502625614450059;0.41016667708179766;1.107777388309856;1.0000222662693543;9.999849428793672;0.4167983224747031;0.4520571391689462;0.4519949257007103;0.37625522739185224;-0.3726520383074033;0.5295957457517503;1.0000845110110945
5.531584;1.0975045569996797;0.4629171662289258;0.4217869248457081;0.4502619657130235;0.4101652355241658;1.107776604053175;1.0000238425435515;9.999846301937374;0.4168000094713318;0.4520572107551472;0.4519951761215166;0.3762554077520678;-0.37265103742654054;0.5295950722448012;1.0000868835827346
5.541584;1.0975049927575118;0.46291733656021966;0.4217867387635454;0.4502625556366393;0.4101649300094962;1.1077757847662644;1.0000253967922867;9.999843535270722;0.416801678497347;0.45205727285554836;0.4519954065822404;0.37625560212930925;-0.37265003650747164;0.5295944122885285;1.0000891889358148
5.551584;1.0975054414137577;0.4629175574087328;0.4217866084376152;0.4502618959521213;0.41016354144106976;1.1077749363152412;1.000026928681825;9.99984111065382;0.4168033268402621;0.4520573278281036;0.4519956139852075;0.37625580834222955;-0.3726490355504656;0.5295937672283876;1.0000914236507998
5.561584;1.0975058996705367;0.4629177758839721;0.4217864869014804;0.45026120670522435;0.4101621803461592;1.107774065005512;1.000028438716764;9.999839019982112;0.416804951559587;0.45205737728350065;0.4519957956981922;0.3762560235754542;-0.37264803455618756;0.5295931379165637;1.0000935852247703
5.571584;1.0975053665867371;0.46291755255265193;0.4217863593517095;0.45026009794906857;0.410160863949844;1.1077731768902623;1.000029927447338;9.99983725859943;0.41680654976539844;0.45205742213275096;0.4519959494501062;0.37625624519583;-0.3726470335254573;0.5295925249409905;1.000095672272257
5.581584;1.0975058399134598;0.4629177658031033;0.42178625976650963;0.45025935296225533;0.41015955933554576;1.107771277065356;1.0000313951240256;9.999835817467122;0.4168081189622197;0.4520574631027142;0.45199607293974825;0.3762564710130918;-0.3726460324589711;0.529591928154932;1.0000976838545974
5.591584;1.0975063210782081;0.4629180297562552;0.4217862211047543;0.4502573619596887;0.4101571743825284;1.1077703693480214;1.0000328421541917;9.999834690594945;0.41680965718878193;0.452057501037461;0.45199616376522844;0.3762566990163499;-0.37264503135733035;0.529591346299545;1.0000996189973934
5.601584;1.097506810235726;0.4629182385384974;0.4217861459298569;0.4502565613257737;0.4101559304897825;1.1077694564861782;1.0000342690942343;9.999833884621555;0.4168111629670752;0.4520575368914744;0.45199621978881216;0.3762569271145304;-0.3726430302212048;0.5295900734403356;1.0001014766926126
5.611584;1.0975073067207821;0.46291844665890497;0.42178608184241123;0.4502557326253523;0.41015471885155114;1.1077685407406364;1.0000356760579898;9.999833418307473;0.4168126352993041;0.4520575717420682;0.4519962395069587;0.3762571530770334;-0.37264202905144095;0.5295895142108716;1.00010325588083
5.621584;1.097507809662743;0.4629187081823364;0.42178607615530306;0.45025365755368263;0.41015243033605037;1.1077676243405363;1.0000370624461985;9.999833316440967;0.4168140737342572;0.45205760677357193;0.4519962222679375;0.3762573745166629;-0.372641027849181;0.5295889619741266;1.0001049554634402
5.631584;1.0975073198056864;0.462918477072828;0.4217860142471104;0.4502523816513743;0.41015130210984474;1.1077657091670212;1.0000384270038922;9.999833603900179;0.4168154781513059;0.4520576431404539;0.45199616828153855;0.37625758911716645;-0.37263902661590736;0.529587710386705;1.0001065745412723
5.641584;1.0975078358134116;0.4629187386328892;0.4217860255531077;0.450250251536314;0.41014908003566103;1.1077647956697547;1.0000397678551238;9.99983430485313;0.41681684833927124;0.45205768168907967;0.4519960783679765;0.37625779516542535;-0.3726370253533184;0.529586460701016;1.000108112688907
5.651584;1.0975083596818913;0.46291894685931934;0.4217859966776692;0.45024931348026676;0.41014800047497585;1.1077638823273905;1.0000410828033135;9.999835447594482;0.416818183826229;0.45205772255101206;0.4519959535593379;0.37625799185443315;-0.3726360240632024;0.5295859142359135;1.0001095701549008
5.661584;1.0975088927770378;0.4629192086738701;0.4217860259625185;0.45024713137583094;0.4101458431226266;1.1077629660868766;1.0000423702580221;9.999837065405831;0.41681948401514957;0.4520577650127763;0.4519957947483592;0.37625817928792094;-0.37263402274744295;0.5295846613632708;1.000110947674819
5.671584;1.0975084376242255;0.4629190312247568;0.4217860500646156;0.45024453208662746;0.4101437349242981;1.1077610425540705;1.0000436304458529;9.999839185818429;0.4168207484788558;0.4520578076988724;0.45199560284432794;0.37625935847223846;-0.3726320214080912;0.5295841141176595;1.0001122459729468
5.681584;1.0975089934231022;0.4629192923849651;0.4217861031312669;0.4502422978514125;0.4101416421550559;1.1077601061103988;1.000044865756639;9.999841817352834;0.41682197718766234;0.4520578485918077;0.45199537946481977;0.37625953107615356;-0.37263002004739154;0.5295828489804895;1.0001134656928978
5.691584;1.0975095610541905;0.4629194979342629;0.42178612124213183;0.45024125549943067;0.4101406909800792;1.1077591507438955;1.000046079871349;9.99984494928077;0.41682317052464113;0.45205788507018657;0.4519951273247204;0.3762596987522245;-0.372628018667764;0.529581573216753;1.0001146076895677
5.701584;1.0975101396664413;0.46291975280646186;0.4217862024925949;0.45023896810116215;0.41013865987595066;1.1077571705218379;1.0000472767612298;9.99984856272831;0.4168243293443977;0.45205791428449765;0.4519948497238653;0.37625986244739573;-0.372626017271803;0.529580283234703;1.000115673491178
5.711584;1.097509730108948;0.4629196156075611;0.42178633107405883;0.4502350434269457;0.41013556369163;1.1077561590789802;1.0000484602006612;9.999852635291587;0.41682545511661206;0.4520579334099187;0.4519945495447791;0.37626002220201504;-0.3726240158622813;0.5295789759420195;1.0001166659067091
5.721584;1.097510331641487;0.46291985586110485;0.42178644227194556;0.45023269923904663;0.410133586758969;1.1077551093949127;1.0000496337238072;9.999857132423221;0.4168265497971614;0.4520579395507921;0.4519942287426338;0.3762601773641142;-0.372622014442153;0.5295776491907426;1.0001175884944602
5.731584;1.0975109467119444;0.46292008476563984;0.42178656715530916;0.4502303242445739;0.4101316335690315;1.1077530145784509;1.000050800752026;9.999862001033812;0.41682761514552735;0.45205792968848935;0.4519938884775423;0.3762603268398521;-0.37261901301449357;0.5295755975947296;1.0001184437018458
5.741584;1.0975115765825618;0.46292029944650326;0.42178670377179284;0.4502279169648863;0.4101297011392728;1.107751868643279;1.0000519643202446;9.999867176702534;0.4168286519232395;0.45205790078516017;0.45199352926461506;0.37626046921578776;-0.3726170115823746;0.5295742266736696;1.000119231799876
5.751584;1.0975112233930926;0.4629201112792841;0.4217868824045858;0.4502238664206502;0.4101266923592365;1.107750666815146;1.000053126496157;9.99987259634926;0.41682965990518256;0.45205784994393067;0.45199315116939776;0.3762606029947571;-0.37261501014877124;0.5295728305394023;1.0001199516301282
5.761584;1.0975118858270967;0.462920290118441;0.42178703685279134;0.4502213904928028;0.41012478958430354;1.107748406075575;1.000054288268291;9.999878206876701;0.41683063837590456;0.45205777465494323;0.4519927542919011;0.3762607269496414;-0.37261200871652234;0.529570703271959;1.0001206021961888
5.771584;1.0975125640322;0.46292050154230824;0.42178724643215465;0.4502176597780313;0.4101217859863389;1.1077470856003557;1.000055450089112;9.99988396634299;0.41683158619298416;0.45205767297260324;0.4519923391737187;0.3762618400936455;-0.37261000728840926;0.5295699603316076;1.000121183787157
5.781584;1.0975122567093938;0.46292019756933533;0.4217873957913335;0.45021471844914557;0.4101199156165616;1.1077447058293886;1.0000566121150327;9.999889835571993;0.41683250172549813;0.4520575433530045;0.45199190687034685;0.37626194138294594;-0.3726070058673865;0.5295677702335576;1.0001216977338805
5.791584;1.0975129590363288;0.4629203613447527;0.42178761286561833;0.45021091173393624;0.41011692234591196;1.1077432664360654;1.000057773652269;9.999895764793354;0.4168333830979247;0.4520573843198237;0.45199145898144033;0.37626202966487726;-0.37260400445670006;0.529565543698407;1.0001221450491884
5.801584;1.0975136692175522;0.46292044412928246;0.4217877820106066;0.45020828500498666;0.41011504096500084;1.1077417656822353;1.0000589330485308;9.999901685324588;0.41683422855989516;0.4520571943799521;0.45199099763926515;0.3762621036824823;-0.3726020030596543;0.5295639814301852;1.000122525274233
5.811584;1.0975133858758637;0.4629201107004853;0.42178798237220494;0.45020401126013615;0.41011206630252117;1.1077392020605688;1.0000600884624298;9.999907510843725;0.4168350367845782;0.4520569721734137;0.4519905251016534;0.3762621620148467;-0.3725990016793075;0.5295616740500692;1.0001228366572206
5.821584;1.0975141490888793;0.46291979317870585;0.42178782346908594;0.4502005325150513;0.41010945713374614;1.1077375757655377;1.0000612382679042;9.999913144545689;0.4168358069630194;0.4520567164815835;0.45199004318807284;0.37626220317599757;-0.3725960003184111;0.5295593241081237;1.0001230774414465
5.831584;1.0975138723780276;0.4629193943927376;0.42178801847721736;0.4501961897711798;0.41010647787322974;1.1077348888012917;1.000062380644153;9.99991848763788;0.41683653869916965;0.45205642600890034;0.4519895530632791;0.3762622257248009;-0.3725929989793731;0.5295569313394569;1.000123246887588
5.841584;1.0975145976971759;0.46291940163521217;0.42178822634431146;0.4501922076145753;0.41010347754651133;1.1077331448833225;1.000063512825401;9.99992344771189;0.4168372317256323;0.4520560992895766;0.4519890555211775;0.3762632282589448;-0.3725899976641961;0.52955520690551;1.0001233453013119
5.851584;1.0975153269439093;0.46291937613436895;0.4217884305316266;0.4501881975125102;0.4101004715262807;1.1077303491824708;1.0000646307043801;9.999927947432836;0.4168378854788128;0.4520557349197834;0.4519885515844107;0.37626320929818124;-0.37258699637476367;0.5295527309855497;1.0001233735663217
5.861584;1.0975150627162966;0.4629188798251272;0.4217886146423926;0.45018377065925674;0.41009747519533546;1.1077285072815588;1.0000657294045427;9.99993193386573;0.41683849884496227;0.45205533188360086;0.45198804292508676;0.37626316710740376;-0.37258399511321255;0.529550215866378;1.000123332653998
5.871584;1.0975158052866862;0.46291879358815713;0.421788811260503;0.4501797118604338;0.4100944534691839;1.107725623952146;1.0000668044009893;9.999935382521636;0.4168390703352381;0.45205488972285207;0.451987531842069;0.3762630998093634;-0.3725799938817922;0.5295469604034457;1.0001232232827397
5.881584;1.0975155592622718;0.46291829512093075;0.42178903595785344;0.45017402270502804;0.41009032808123586;1.107723702559596;1.0000678525900917;9.999938288207176;0.41683959851399294;0.45205440859589957;0.4519870210348579;0.3762630058191741;-0.3725769926825231;0.5295443748751686;1.0001230460284947
5.891584;1.0975163260442733;0.4629181600222469;0.4217892236481279;0.45016992516274107;0.41008728308246484;1.1077207451683566;1.000068873023498;9.999940645862836;0.4168400822623173;0.4520538891872297;0.451986513455347;0.37626288403913344;-0.37257399151720827;0.5295417585419906;1.000122801873484
5.901584;1.0975161111977911;0.46291756657930333;0.4217893896300339;0.45016542146377986;0.41008423942915545;1.1077187531909645;1.0000698665548722;9.9999424368034;0.4168405206385201;0.45205333233224454;0.45198601217935336;0.37626373359434045;-0.3725699903875396;0.5295391211758262;1.0001224926970627
5.911584;1.0975169164245837;0.4629174500264065;0.4217896147030226;0.45016007899591304;0.4100800509113422;1.1077157280082706;1.0000708345282352;9.999943631764276;0.41684091251911953;0.45205273872423263;0.4519855201783732;0.3762635536357874;-0.372566989294916;0.5295364517745421;1.0001221213538314
5.921584;1.0975167478664327;0.46291682728136085;0.4217897685559837;0.45015555492148;0.4100769688515138;1.1077136709053705;1.0000717776771888;9.99994420031086;0.4168412563911965;0.4520521089445756;0.4519850402241732;0.3762633435646458;-0.37256298824025563;0.5295330558238114;1.0001216913374142
5.931584;1.0975176097618111;0.4629166851800436;0.42178998069784984;0.4501501974643111;0.4100727370542547;1.107710582875651;1.0000726956767554;9.999944109926995;0.4168415505027405;0.45205144347693615;0.45198457492899125;0.37626310335283225;-0.3725599872240948;0.5295303421323262;1.0001212062364857
