time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.941584;1.0975185116720632;0.46291647808786307;0.42179013682506394;0.4501460535189048;0.41006958994968357;1.1077074652235475;1.0000735876387894;9.999943318503924;0.41684179329088494;0.4520507426772504;0.4519841266723332;0.37626283359708196;-0.3725559862467189;0.5295269046954946;1.0001206693976292
5.951584;1.0975184643653375;0.4629158730952743;0.4217903170996334;0.45014029611985973;0.41006532218293557;1.1077053206556449;1.0000744535764134;9.999941773373266;0.4168419837262746;0.452050006876887;0.4519836976078748;0.37626253530799175;-0.37255298530815956;0.5295241523439018;1.0001200841507372
5.961584;1.097519474765587;0.462915694597948;0.4217905052195545;0.4501349268809756;0.4100610089574471;1.1077021540217356;1.000075295384389;9.999939420976332;0.41684212129688303;0.45204923649698686;0.45198328978882096;0.37626320962083804;-0.37254898440823214;0.5295213901341018;1.0001194542951517
5.971584;1.0975195512932796;0.46291506225153295;0.4217906684000084;0.4501291640218292;0.4100566836343443;1.1076999723603798;1.0000761161899763;9.999936222427776;0.41684220582560544;0.4520484321893913;0.451982905011341;0.37626285762533956;-0.372544983546624;0.5295179023494891;1.0001187841175945
5.981584;1.0975206963242083;0.46291479937794017;0.421790790584756;0.45012500851443993;0.41005342277224555;1.1076967842892271;1.0000769187694327;9.999932163036652;0.4168422374602244;0.4520475951161581;0.4519825444315978;0.37626248035486803;-0.372540982722906;0.5295144011739534;1.0001180779929064
5.991584;1.0975209147198683;0.46291413211859544;0.4217909359960021;0.4501192410193005;0.4100490400571898;1.1076935989341419;1.000077704512236;9.999927247408106;0.4168422167852283;0.45204672703401044;0.4519822084300622;0.37626207875104084;-0.37253698193658374;0.5295108877968067;1.0001173400488244
6.001584;1.0975212075741212;0.46291344532129725;0.4217910720412889;0.45011347072944924;0.41004462902426064;1.1076914246648066;1.0000784734436396;9.999921487914442;0.41684214475823056;0.4520458300877059;0.4519818967900709;0.37626165359299296;-0.3725329811872722;0.529507362562421;1.0001165738012119
6.011584;1.0975225750365827;0.46291317805982174;0.42179121488805366;0.45010808862929746;0.41004017356929584;1.1076882682017297;1.0000792246647854;9.999914900137837;0.4168420224206452;0.45204490679830023;0.4519816089841216;0.37626220551117157;-0.37252898047468724;0.5295045353523291;1.0001157822386415
6.021584;1.0975230628120665;0.4629121139661111;0.4217910070218565;0.4501015331803057;0.4100349823638991;1.1076851345795709;1.0000799570597556;9.99990750399488;0.4168418507632667;0.452043960123172;0.4519813444483135;0.3762617350042158;-0.3725249797983152;0.5295009833347221;1.000114968969596
6.031584;1.0975245802039473;0.4629118076967293;0.4217911300540782;0.45009614454526564;0.41003047541598997;1.1076830275339582;1.0000806702376404;9.999899317545824;0.4168416309319265;0.45204299315268137;0.45198110259556484;0.37626124255602705;-0.3725209791571173;0.5294974143930512;1.0001141390617012
6.041584;1.097525170461926;0.46291104293534374;0.4217912261656336;0.45009036138885544;0.41002596196352015;1.1076799495967724;1.000081364995826;9.999890347328135;0.41684136424170215;0.45204200860408095;0.4519808824848102;0.3762607289757513;-0.37251597854950363;0.5294931211880783;1.0001132983590517
6.051584;1.0975268283421795;0.46291069859501977;0.42179132764236743;0.45008496645122664;0.4100214098551225;1.1076769020276194;1.0000820427357813;9.999880591867152;0.4168410518877295;0.45204100852193535;0.4519806826272865;0.3762611955933134;-0.37251197797341906;0.5294902172906484;1.0001124524205651
6.061584;1.0975275512320395;0.4629099493564077;0.42179145024981535;0.45007795962420816;0.4100157434879006;1.1076748852738112;1.0000827040941649;9.999870054460036;0.4168406949116866;0.45203999446808496;0.4519805013348548;0.37626064400740944;-0.37250797742648134;0.5294865735849127;1.0001116060444188
6.071584;1.0975293311613632;0.46290956693683977;0.4217915296610075;0.45007256081359587;0.4100111493270139;1.1076719000265827;1.0000833483456932;9.999858750807938;0.4168402942632977;0.45203896788214526;0.4519803372336141;0.3762600757924101;-0.3725029769062428;0.5294821924194422;1.0001107626910044
6.081584;1.0975301627905427;0.4629087253918955;0.42179158253574106;0.4500667705482343;0.41000655044395223;1.1076689480275541;1.0000839743803083;9.999846709022066;0.41683985064549994;0.452037929973308;0.45198018943204443;0.37625949254839935;-0.3724989764104609;0.5294784758165593;1.0001099236485156
6.091584;1.0975310376102485;0.4629079166163249;0.4217916752486733;0.45005976287131755;0.41000081941684763;1.1076670321333488;1.0000845813041497;9.999833962960949;0.41683936450778597;0.45203688135096537;0.4519800573450065;0.3762588960494811;-0.37249397593726513;0.529474011374282;1.0001090885124992
6.101584;1.0975329476277822;0.4629074722906432;0.4217917288783013;0.450054366468507;0.40999615964098785;1.1076641557829714;1.000085167399689;9.999820544239629;0.4168388362587749;0.4520358222212998;0.4519799402420029;0.3762592882854306;-0.3724899754852112;0.5294709118788101;1.0001082570646629
6.111584;1.0975338880010224;0.4629066192506108;0.42179181008220334;0.4500473630011025;0.4099903857821233;1.1076613223330947;1.0000857294555252;9.99980648109377;0.4168382663277832;0.45203475306725993;0.4519798367697114;0.37625867135027774;-0.37248497505326644;0.5294663442390146;1.0001074301569086
6.121584;1.0975348504460514;0.4629057420006354;0.4217918885801638;0.45004036237440725;0.40998459271311927;1.1076585350954773;1.0000862638530656;9.999791801279171;0.41683765507973697;0.45203367494594315;0.4519797449593436;0.3762580471803109;-0.3724799746408203;0.5294617183284369;1.00010660915566
6.131584;1.0975368256912081;0.46290522527615413;0.4217919340655377;0.45003497426080963;0.4099798753545221;1.107656797878136;1.0000867676910077;9.999776535802246;0.416837002951987;0.4520325892750518;0.4519796627306446;0.37625741738270674;-0.3724759742477455;0.5294577341184767;1.0001057953034644
6.141584;1.0975378062017573;0.4629055151016816;0.4217931229854471;0.45002803305351985;0.40997409753665087;1.1076541149366292;1.0000872384164965;9.999760721308839;0.416836310752471;0.45203149750565175;0.45197958839970837;0.3762577832585503;-0.3724709738744737;0.5294536928520006;1.0001049891863205
6.151584;1.0975397795947737;0.462905000972029;0.42179322081878956;0.4500214324874872;0.4099682399563695;1.107651490260087;1.0000876727140142;9.999744391819213;0.4168355797216833;0.45203040080402374;0.4519795207259942;0.37625714596803217;-0.37246597352192107;0.5294488758917112;1.0001041903891341
6.161584;1.0975407373436743;0.46290402394066466;0.4217933059538047;0.45001444375461935;0.40996238628313747;1.1076489269873262;1.0000880661077407;9.999727564191392;0.41683481149187246;0.4520292999265071;0.45197945863324007;0.3762565068038822;-0.37246097319120897;0.5294439937376199;1.000103397487939
6.171584;1.0975416695401434;0.46290302518627147;0.42179339523365694;0.4500074586703887;0.40995652126114934;1.1076474274277208;1.0000884137951938;9.999710236732591;0.4168340081297031;0.4520281953455249;0.4519794011545199;0.37625586741299155;-0.37245597288344745;0.5294390469432334;1.0001026079020596
6.181584;1.0975436119051172;0.46290205473973867;0.4217931317939529;0.45000130925058723;0.40995101384024724;1.1076449934109407;1.000088711566387;9.999692405933672;0.41683317200196573;0.4520270873159257;0.4519793475039904;0.376256229908576;-0.372450972599664;0.529434748002008;1.000101818064091
6.191584;1.097544472678487;0.4629010174725028;0.42179322889550314;0.44999433696092983;0.4099451314087792;1.1076426266779669;1.000088955737876;9.99967408198055;0.41683230557912193;0.45202597578070375;0.45197929696970757;0.3762555968855445;-0.37244597234059057;0.5294296787665888;1.0001010245222124
6.201584;1.097545288350468;0.46289996269751993;0.42179332900727234;0.4499873751183751;0.4099392423895732;1.1076403293547112;1.0000891429521548;9.999655285992345;0.41683141148712366;0.4520248602246785;0.4519792488864394;0.3762549711832496;-0.37244097210635446;0.529424553845194;1.0001002245685133
6.211584;1.0975470509834795;0.46289933120163174;0.421793447496538;0.44998081731909206;0.4099333309472466;1.1076381040832628;1.0000892703395314;9.999636039183548;0.41683049262617095;0.4520237396751602;0.4519792027425279;0.37625535558488993;-0.3724359718964842;0.5294200884136111;1.0000994158281649
6.221584;1.097547754819788;0.46289824606127644;0.42179355026752446;0.4499738831505877;0.4099274317637604;1.107636953426664;1.0000893354450313;9.999616362021962;0.41682955203652655;0.4520226130127523;0.4519791580880468;0.3762547528768046;-0.37243097171015865;0.5294148661965528;1.0000985964949562
6.231584;1.0975483908541186;0.4628972016631506;0.4217937006417112;0.44996574674148965;0.40992041923074324;1.107634879071805;1.000089336028028;9.999596281360887;0.41682859253568155;0.4520214792070257;0.45197911434068877;0.376254165929964;-0.3724249715463665;0.5294088996231776;1.0000977662752517
6.241584;1.097548951153023;0.4628960927020299;0.42179379987769194;0.4499588459089087;0.4099145149804063;1.107632881360826;1.0000892699470851;9.999575832468555;0.4168276166573571;0.45202033720842066;0.45197907091238815;0.3762535972252641;-0.3724199714040262;0.5294036006850645;1.0000969267484674
6.251584;1.097550426999993;0.46289541360180847;0.4217939116127321;0.44995235473547546;0.4099085942110271;1.1076309593756688;1.0000891349124676;9.999555055887546;0.41682662712134116;0.4520191859234117;0.4519790276014003;0.3762540481816871;-0.37241497128216683;0.5293989813969927;1.000096081216752
6.261584;1.0975508127174858;0.4628943411876281;0.4217940504594927;0.44994427404090986;0.4099015832490499;1.107629112035328;1.000088927999158;9.999533998623221;0.4168256272226685;0.45201802446287753;0.45197898486100085;0.3762535189000627;-0.3724089711800414;0.5293929220838778;1.0000952344829794
6.271584;1.0975511004354683;0.46289321020371993;0.421794134453916;0.44993743238196204;0.4098956884977765;1.1076273395603589;1.0000886452788986;9.99951271771166;0.4168246207260213;0.4520168523722773;0.4519789438012395;0.3762530083674804;-0.3724039710970454;0.5293875460846057;1.0000943924972905
6.281584;1.0975522834296445;0.46289256845191656;0.4217942767042043;0.4499297845739745;0.409888676157008;1.1076256438989998;1.000088282352157;9.999491273471891;0.41682361150491615;0.4520156696713335;0.45197890589337597;0.37625251504668833;-0.37239897103258374;0.529382155498995;1.00009356181421
6.291584;1.0975523595119385;0.46289143216156176;0.4217943474103567;0.44992298537584685;0.4098828027679067;1.1076240286129424;1.0000878355569431;9.99946971434128;0.41682260327965526;0.4520144766898355;0.4519788724921099;0.3762530375026701;-0.37239297098605567;0.529376762687436;1.0000927488657811
6.301584;1.097552326001991;0.46289034951267405;0.4217944608132299;0.4499149897909475;0.4098758337175354;1.1076234990399767;1.0000873025437507;9.999448071207294;0.41682159955945336;0.45201327383988676;0.4519788445231801;0.37625257453065525;-0.3723869709568898;0.5293706542365045;1.0000919595674174
6.311584;1.0975522272033253;0.4628888252075176;0.421794147499264;0.44990867446795646;0.4098703749691157;1.107622061886229;1.0000866819693233;9.999426364424703;0.4168206037087441;0.4520120615511605;0.45197882253618504;0.3762521250682394;-0.3723819709446354;0.5293652481972875;1.0000911996273256
6.321584;1.0975529766293912;0.4628881901534771;0.4217942683985432;0.44990111576409303;0.4098634236409421;1.1076207239242677;1.0000859731607763;9.999404609210222;0.4168196190713015;0.4520108402828841;0.4519788070174706;0.3762526883250188;-0.3723759709491118;0.529359851780386;1.000090474553246
6.331584;1.0975526233149664;0.46288712418222017;0.4217943701781109;0.44989318952829394;0.409856509731995;1.1076194906929582;1.0000851763923402;9.999382811882537;0.4168186490163884;0.45200961049276817;0.4519787985604841;0.37625226384340305;-0.3723699709704442;0.5293537505363792;1.0000897892091103
6.341584;1.0975521716560066;0.4628860698008901;0.42179447012303756;0.44988528651300674;0.4098496187211866;1.1076183659553376;1.0000842937313124;9.999360969306304;0.41681769682621217;0.45200837290873164;0.45197879767686355;0.37625185131157923;-0.37236497100886035;0.5293483626240866;1.0000891482936143
6.351584;1.0975516291915457;0.46288497680208956;0.42179452022956093;0.44987862416962593;0.40984386243618126;1.1076173517948487;1.0000833292213822;9.999339082128667;0.4168167655005747;0.45200712920098307;0.451978804650192;0.37625245030323234;-0.37235897106435567;0.5293429958391239;1.0000885568644966
6.361584;1.0975510048371615;0.4628839551200848;0.42179461795709605;0.44987076469178167;0.4098370220458739;1.107616448744142;1.0000822876593423;9.999317167802648;0.4168158575997519;0.45200588227908806;0.4519788196011657;0.37625206015971097;-0.3723529711364867;0.5293369354238946;1.0000880189437193
6.371584;1.097551306243922;0.4628833940310774;0.4217947307447942;0.44986331598089396;0.4098301916684565;1.1076156559548729;1.0000811733318975;9.999295260939855;0.41681497531682005;0.4520046357172658;0.45197884243295827;0.37625168011848065;-0.37234697122439303;0.5293308946207904;1.00008753566556
6.381584;1.0975505420714866;0.46288241802926794;0.42179482529679196;0.449855494464275;0.40982340549432095;1.1076149716630594;1.0000799898682966;9.999273405185894;0.41681412067953627;0.4520033930357453;0.45197887291291183;0.37625230943704224;-0.3723409713270005;0.5293255859997262;1.0000871056111118
6.391584;1.0975497162574719;0.46288268774753494;0.4217960274175657;0.4498477428122775;0.40981669562344175;1.1076143935788756;1.0000787407824976;9.99925164347966;0.41681329545643137;0.452002157495436;0.45197891125532064;0.3762519472942676;-0.3723349714432978;0.5293195894004781;1.0000867265099767
6.401584;1.0975488330671168;0.46288176929340036;0.42179611671203177;0.44983995277765687;0.40980996479978266;1.1076139188502172;1.0000774301770707;9.999230015494295;0.4168125007502834;0.45200093204241226;0.45197895853151093;0.3762515926725758;-0.37232897157254596;0.5293136172228535;1.0000863961934736
6.411584;1.0975478967448564;0.46288088326264704;0.42179620317975286;0.4498321767387725;0.4098032610519446;1.1076135439508856;1.0000760631397452;9.999208565608223;0.4168117367011566;0.4519997191308584;0.45197901629894544;0.3762512443381859;-0.37232297171430084;0.5293076718691448;1.0000861128623408
6.421584;1.0975479098132315;0.46288047072613747;0.42179630292182635;0.44982480499201355;0.4097965664139154;1.1076132646106573;1.0000746454710936;9.999187350666945;0.41681100263915305;0.4519985206786691;0.45197908581740087;0.37625190071254955;-0.37231697186827994;0.5293024670025026;1.0000858750208332
6.431584;1.0975469203315094;0.46287931609866867;0.42179605801177084;0.44981627604360785;0.40978918742210774;1.1076130756394993;1.0000731832364467;9.999166436252336;0.41681029746361453;0.4519973381690381;0.4519791675246386;0.3762515597882671;-0.3723109720341543;0.5292965838502462;1.0000856810591803
6.441584;1.0975458427194056;0.46287853340683777;0.4217961325592379;0.4498085383497798;0.4097825589275099;1.1076129713083684;1.0000716823945826;9.999145883817546;0.41680961955685764;0.4519961728264651;0.451979261143;0.37625121939029155;-0.37230397221130085;0.5292900324010318;1.0000855291303041
6.451584;1.0975447254176554;0.4628777833502464;0.4217962012168393;0.4498008131033821;0.4097759547997846;1.1076129464208702;1.000070148352634;9.999125741671104;0.4168089663125906;0.4519950260058913;0.4519793660743601;0.3762518774919596;-0.3722979723987453;0.5292849323067679;1.0000854172101896
6.461584;1.0975435738117463;0.4628770635212557;0.4217962631605007;0.4497931009269677;0.4097693751570209;1.107612997108519;1.000068585800335;9.999106048873907;0.41680833414161966;0.45199389953944014;0.45197948154694106;0.3762515322731417;-0.37229197259538793;0.5292791596402538;1.0000853427748264
6.471584;1.0975433917730273;0.46287686407662343;0.42179638242363643;0.449784575451047;0.4097616937054865;1.1076131212625437;1.0000669987694375;9.999086845331188;0.4168077192146402;0.45199279563703104;0.4519796066260893;0.37625118206363584;-0.3722859728002287;0.5292734253436737;1.000085302505945
6.481584;1.0975421852478027;0.46287619700294746;0.42179642786310484;0.4497768924928233;0.4097551654008823;1.1076133186543697;1.0000653904181678;9.999068174561334;0.4168071183964321;0.4519917166086481;0.45197974040824984;0.3762518253690582;-0.37227897301238666;0.5292677364293187;1.000085292541582
6.491584;1.0975409565609862;0.462875605754364;0.4217965114165689;0.4497680073212393;0.40974755477758995;1.1076135898944515;1.0000637627584983;9.999050076892559;0.41680652959408865;0.4519906647871676;0.4519798822500397;0.37625146096391876;-0.3722729732309298;0.5292620771168641;1.0000853087723909
6.501584;1.0975397085446572;0.4628749811608508;0.42179653369428394;0.4497603564696503;0.40974108294240863;1.1076139348867062;1.0000621168061634;9.999032584723494;0.4168059511639574;0.45198964241950484;0.4519800317984512;0.37625108789641043;-0.3722659734546621;0.5292557505115305;1.0000853469285815
6.511584;1.0975384438746063;0.4628744283634081;0.42179658961939487;0.44975150209480913;0.4097335301164984;1.107614352411492;1.0000604527619796;9.999015729485592;0.4168053810770651;0.45198865138996086;0.4519801890891202;0.3762517054220033;-0.3722599736821309;0.5292508735510113;1.0000854030744017
6.521584;1.0975371650732892;0.4628738400909217;0.4217965798513899;0.4497438787409691;0.4097271163282194;1.1076148404282637;1.0000587699850907;9.998999550763859;0.416804816852734;0.4519876932486312;0.4519803548394066;0.37625131301639414;-0.3722529739118528;0.5292446181333349;1.0000854741646454
6.531584;1.0975359183903188;0.4628729324963209;0.42179622699081376;0.44973548704037475;0.4097200054882181;1.1076153961337913;1.0000570674113656;9.99898409622642;0.4168042560481644;0.4519867696883558;0.45198053048708264;0.3762519103599626;-0.3722469741424361;0.5292398138356157;1.0000855581608135
6.541584;1.0975346192531867;0.4628723815134219;0.4217961784091674;0.44972788238745187;0.40971364983166164;1.1076160163159348;1.0000553440473232;9.99896941875798;0.4168036963942092;0.45198588282725755;0.4519807178609539;0.3762514972159887;-0.3722399743725459;0.5292336339808171;1.0000856541913357
6.551584;1.097534314489674;0.46287234364796986;0.4217961737152649;0.4497194554206778;0.40970619634634975;1.1076166981408393;1.0000535989244461;9.998955572976646;0.4168031355871754;0.4519850350215957;0.45198091890727754;0.37625107353464177;-0.37223397460086177;0.5292281977980944;1.0000857625474777
6.561584;1.0975330109550432;0.4628718885454327;0.42179613132723165;0.4497106390784287;0.4096987881743548;1.1076174395047949;1.0000518313841382;9.998942607292523;0.41680257131737247;0.4519842286687847;0.4519811356119043;0.3762516398151065;-0.3722269748260244;0.5292228110205474;1.000085883981337
6.571584;1.0975317126521424;0.4628714043713563;0.421796019702534;0.44970303892152697;0.40969251753408203;1.107618238982895;1.0000500420068004;9.998930557372026;0.41680200160235525;0.4519834660169923;0.4519813698742097;0.37625119705428467;-0.37221997504662435;0.529216756845739;1.0000860187462473
6.581584;1.0975304240508572;0.4628710003241608;0.4217959375853884;0.44969421515762453;0.40968516319601705;1.1076190957095864;1.0000482334543659;9.998919443754474;0.41680142503163814;0.4519827487746352;0.4519816232954445;0.3762507462065999;-0.3722129752613416;0.5292107484075883;1.0000861659888218
6.591584;1.0975291493793906;0.4628718437643634;0.4217969479576898;0.4496854365067917;0.4096778828379091;1.1076200089057833;1.0000464107568185;9.998909272581882;0.41680084067951917;0.45198207800446477;0.45198189707757636;0.37625128795290735;-0.3722069754691488;0.5292062025834446;1.000086323545681
6.601584;1.0975278925263263;0.46287150036714586;0.42179683196771894;0.4496765934584288;0.4096705783018046;1.1076209777066017;1.0000445806884728;9.998900039323305;0.41680024785659775;0.4519814544758398;0.45198219207456924;0.37625082281343986;-0.37219997566931196;0.5292002936678427;1.000086488031904
6.611584;1.0975266559699368;0.4628711903014946;0.42179670041883166;0.4496677368472728;0.4096632972029659;1.107622001848302;1.000042750293585;9.99889173224434;0.4167996460122614;0.4519808788861158;0.4519825087764472;0.3762503511109193;-0.37219297586117833;0.5291944382869054;1.0000866550798775
6.621584;1.0975254400120866;0.4628709152893923;0.42179655355022766;0.4496588647746631;0.4096560382144144;1.1076220818789095;1.0000409254083498;9.998884333578426;0.4167990348776804;0.45198035176473744;0.4519828470198571;0.3762508728947144;-0.3721859760440795;0.5291893493987171;1.0000868196056865
6.631584;1.0975242432441066;0.4628706770624688;0.42179639131534546;0.4496499761797383;0.4096487996160974;1.1076232184527928;1.0000391100136985;9.99887781958934;0.41679841468223117;0.45197987340555534;0.45198320576470574;0.37625038799281485;-0.3721789762174143;0.5291836067938184;1.0000869764698648
6.641584;1.0975231071304807;0.4628700866339415;0.4217958407013937;0.4496415099234681;0.4096419633790679;1.1076244117016878;1.0000373064653763;9.998872164135836;0.4167977862595539;0.4519794441535556;0.4519835834389259;0.37625089615889057;-0.37217197638078353;0.5291786337840582;1.0000871213152005
6.651584;1.097521941582353;0.4628699275515616;0.42179564733875186;0.44963258720109256;0.40963475948133526;1.1076256610082054;1.0000355162002224;9.998867345378084;0.4167971508290834;0.45197906489729306;0.4519839785620941;0.3762503973113318;-0.3721649765342139;0.5291730099046353;1.0000872502928062
6.661584;1.0975207880987494;0.46286981091883467;0.42179543786169765;0.4496236478307697;0.4096275699457766;1.107626965662837;1.0000337405381192;9.998863348650264;0.41679650945100005;0.45197873692245577;0.4519843900428084;0.3762498917359764;-0.37215797667829925;0.5291674473893103;1.000087358914925
6.671584;1.0975206439396592;0.4628701780388811;0.42179522810102354;0.44961508357696506;0.4096203755054983;1.107628326039514;1.000031981294446;9.998860162929224;0.41679586263904983;0.4519784610045501;0.4519848170808101;0.37625038012298245;-0.37215097681401366;0.5291626583234129;1.000087442109878
6.681584;1.0975195098359598;0.46287015212928534;0.421794985040393;0.44960611433101355;0.409613206558614;1.1076297435498674;1.0000302415317073;9.998857775360213;0.4167952104561113;0.4519782368590437;0.451985258948705;0.37624986344592903;-0.37214397694248724;0.529157221689223;1.0000874958626642
6.691584;1.0975183846110361;0.46287017397167485;0.42179472482281927;0.4495971329809332;0.40960604281162366;1.107631219592807;1.0000285266802107;9.998856171838844;0.4167945528801525;0.45197806337925783;0.451985715005407;0.3762493427306982;-0.37213697706512144;0.529151848878341;1.0000875183256592
6.701584;1.0975172692255635;0.46287024399456295;0.42179444733847254;0.4495881423448886;0.4095988812790486;1.1076317553297643;1.0000268450393088;9.998855342596883;0.4167938901458299;0.45197793898029454;0.4519861848871908;0.37624981890448334;-0.37212997718380125;0.5291472507122718;1.0000875093340305
6.711584;1.0975161652465404;0.4628704152318562;0.421794201193293;0.4495779275672845;0.40959060953639204;1.1076333520791277;1.0000252070796014;9.99885528355181;0.4167932230791571;0.45197786174097593;0.45198666824429595;0.3762492928912344;-0.37212197730080826;0.5291413015048568;1.0000874699125881
6.721584;1.0975150737582635;0.46287058025335187;0.4217938893913065;0.4495689285897241;0.4095834460165355;1.1076350109294752;1.0000236240962266;9.998855991989647;0.41679255344728505;0.4519778296903182;0.45198716407641676;0.3762497655794772;-0.3721149774184993;0.5291368289902384;1.000087402820807
6.731584;1.097514038885491;0.4628704005124993;0.42179318867775484;0.44956036917498615;0.4095766640149839;1.1076367320047515;1.000022106912313;9.99885745978725;0.4167918838450642;0.45197784116879125;0.45198767049468336;0.37624923742934746;-0.3721079775390022;0.5291317071641741;1.0000873127541732
6.741584;1.0975129733573499;0.46287070892516585;0.4217928952864616;0.44955015396930764;0.40956838572279824;1.1076385144442809;1.0000206655380643;9.998859667428283;0.4167912167496288;0.4519778947622937;0.4519881850724046;0.3762487082188158;-0.3721009776641016;0.5291266458856402;1.0000872054160392
6.751584;1.0975119210654825;0.46287100576727025;0.42179254177424774;0.44954115996283345;0.4095612159882583;1.107640356984627;1.000019309777969;9.99886258425871;0.4167905535474693;0.4519779890314403;0.4519887053237782;0.37624917713479566;-0.3720929777953894;0.5291216514863426;1.000087086582555
6.761584;1.0975108814881076;0.4628713425605807;0.4217921800691879;0.4495321701563894;0.40955404566787623;1.1076412586498203;1.0000180495796183;9.998866174399259;0.4167898946915855;0.4519781225552401;0.4519892288728603;0.3762486430889811;-0.37208597793443804;0.5291167063317999;1.0000869617313308
6.771584;1.097509853776955;0.46287298945354255;0.42179297263595694;0.44952202124160484;0.40954581392087547;1.1076432189450822;1.000016894346044;9.998870402468015;0.41678924055988487;0.4519782940200665;0.45198975323265134;0.37624910524303723;-0.3720789780826566;0.529112526521565;1.0000868359618238
6.781584;1.0975088372693265;0.46287340171465646;0.4217926061377101;0.44951304473091624;0.4095386433933982;1.1076452370540226;1.0000158515150315;9.998875237213182;0.4167885917573916;0.4519785020488996;0.4519902756849537;0.3762485632996671;-0.37207097824092744;0.5291069830659222;1.0000867139449812
6.791584;1.097507831257692;0.462873902470558;0.42179229181495465;0.44950285921209887;0.40953036172429963;1.1076473108060128;1.0000149258191962;9.998880653903816;0.41678794872688846;0.4519787451166734;0.45199079351523735;0.3762480173311991;-0.3720639784094495;0.5291021890348679;1.000086599527417
6.801584;1.097506834794241;0.462874382686335;0.4217919363653858;0.44949390272971185;0.4095231878407687;1.1076494368858973;1.0000141200082917;9.998886636356376;0.4167873113222823;0.451979021783913;0.4519913042583388;0.3762484676504589;-0.37205597858799433;0.5290974450747402;1.000086495445144
6.811584;1.097505847172063;0.46287494700997256;0.42179164143328196;0.44948374014404013;0.40951490067246477;1.1076506119908491;1.0000134356519008;9.998893176945666;0.4167866788247922;0.4519793309380389;0.45199180579741405;0.3762479148514905;-0.372048978776318;0.5290927313385094;1.0000864038570747
6.821584;1.0975048683423352;0.46287548728393235;0.4217913144912999;0.4494748090497279;0.40950771984928186;1.1076528330459057;1.0000128728229085;9.998900271099695;0.4167860501220672;0.45197967177230736;0.4519922966437022;0.37624835961500225;-0.3720409789743172;0.5290880596525964;1.0000863267816495
6.831584;1.0975039428174826;0.4628757187519638;0.4217906847245565;0.44946511292664626;0.4094998093487746;1.1076550964410854;1.0000124294827852;9.998907907385721;0.4167854235438035;0.4519800436122794;0.4519927764893171;0.3762478023741673;-0.3720339791820051;0.5290834105778727;1.0000862656324305
6.841584;1.0975029848419207;0.4628763688682972;0.4217904536560212;0.44945499123122223;0.4094915113769391;1.10765739784406;1.000012101878482;9.998916062974738;0.4167847967201134;0.45198044579367697;0.4519932464008621;0.3762472432210758;-0.37202597939961407;0.5290780859711699;1.0000862208320929
6.851584;1.0975020405541325;0.4628769932548559;0.4217902042603636;0.4494461008799258;0.4094843199521465;1.1076597322970059;1.0000118857445106;9.99892471306427;0.4167841667801751;0.4519808776589042;0.4519937082854059;0.376247681994154;-0.3720179796276191;0.5290734970675128;1.0000861923639472
6.861584;1.097501111639593;0.462877698029761;0.42179003758059314;0.4494360043049092;0.4094760148039921;1.1076610939620386;1.0000117770110217;9.998933844017477;0.4167835305188519;0.45198133862771717;0.4519941641711088;0.3762471184722164;-0.3720109798664543;0.5290689215448687;1.000086180747769
6.871584;1.0975001988382647;0.4628784284551651;0.42178990797762883;0.44942591834747636;0.4094677057060897;1.10766347625217;1.0000117720747752;9.9989434525673;0.4167828845168589;0.4519818281403149;0.4519946157923573;0.3762475525537995;-0.3720029801162086;0.5290643722224911;1.0000861874524045
6.881584;1.097499302955982;0.4628791824329083;0.42178981808451266;0.4494158412889457;0.4094593920338208;1.1076658720892385;1.000011868385208;9.998953532951466;0.4167822255540754;0.4519823452662022;0.4519950643580839;0.37624698396556044;-0.3719949803765973;0.5290591270928869;1.0000862145418532
6.891584;1.097498425413179;0.462879904098653;0.4217897217619408;0.44940698944554136;0.40945218260489535;1.107668273682984;1.000012064697796;9.998964070500344;0.41678155112220067;0.4519828884482235;0.4519955103634584;0.37624641179940516;-0.3719879806471733;0.5290545977699328;1.0000862641262167
6.901584;1.0974975676778507;0.4628806976594701;0.42178971835015483;0.4493969240768904;0.4094438555741422;1.1076696721016726;1.00001236041691;9.998975049986464;0.4167808595592586;0.4519834560314447;0.4519959536767702;0.3762468347730736;-0.3719799809275032;0.5290500870154077;1.0000863381287546
6.911584;1.0974967304475682;0.46288150736276257;0.42178976050491007;0.44938686049283055;0.409435518879843;1.1076720567512732;1.0000127548268876;9.998986466793518;0.41678014976772254;0.4519840470264703;0.4519963939606522;0.37624625193268196;-0.3719719812171224;0.5290448736583598;1.0000864381468153
6.921584;1.097494958216943;0.46288271914634005;0.42179056958652705;0.44937689729173447;0.409427619455324;1.1076744154422151;1.0000132471239596;9.998998328000411;0.41677942087963504;0.45198466118714276;0.45199683103710125;0.37624666273582374;-0.3719639815154417;0.5290403779971076;1.0000865649794277
6.931584;1.0974941606951136;0.4628835539033553;0.42179070318026424;0.4493668263704734;0.40941925539228974;1.1076767352893244;1.000013836854521;9.999010645829163;0.41677867227357723;0.451985298577277;0.4519972650044081;0.37624606648530223;-0.37195598182172257;0.5290351755646524;1.0000867184576048
6.941584;1.0974933812462302;0.4628843974833025;0.4217908814950556;0.44935674606601744;0.4094108732242189;1.1076780032096598;1.0000145239900549;9.99902343209655;0.41677790388612135;0.4519859592409138;0.45199769613806573;0.37624646206100626;-0.3719479821349813;0.5290306864533387;1.0000868982673226
6.951584;1.097492617673896;0.4628852477327412;0.4217911037946974;0.449346652449614;0.40940247046762995;1.1076802060425632;1.0000153087751602;9.999036695260184;0.4167771163066507;0.45198664308624914;0.45199812448839455;0.37624584831110264;-0.3719409824538588;0.5290261897581512;1.0000871048871076
6.961584;1.0974918670992169;0.46288610254789436;0.4217913694987732;0.44933654155421804;0.4093940450201033;1.1076823311825306;1.0000161912829486;9.999050439495173;0.4167763105404707;0.45198734974865185;0.4519985494907086;0.37624522452303427;-0.37193298277666337;0.529020989755253;1.0000873394457332
6.971584;1.097491127239474;0.4628869598993285;0.42179167811294177;0.44932640988214934;0.4093855948643145;1.1076843672908896;1.000017170718568;9.99906466441869;0.4167754876701032;0.45198807843829114;0.4519989701113683;0.3762455904744563;-0.37192498310162986;0.5290164997689377;1.000087603153766
6.981584;1.0974903975559234;0.462887818104854;0.4217920289751916;0.4493162550525069;0.40937711797068077;1.1076853044475963;1.00001824507716;9.999079361627713;0.4167746485551615;0.4519888279184638;0.4519993854733902;0.3762449461945667;-0.3719169834271759;0.5290112957236789;1.0000878973241059
6.991584;1.0974896787781978;0.46288867566080627;0.42179242087079283;0.44930607627369856;0.40936861239214917;1.1076871338149643;1.0000194110460503;9.999094510682262;0.4167737938698205;0.45198959643064;0.45199979554138386;0.3762452918711604;-0.37190898375191694;0.5290067976446308;1.0000882229662382
7.001584;1.0974890156116568;0.46288914047749175;0.4217924793068654;0.44929631354927985;0.40936046030761725;1.107688847388507;1.0000206637157683;9.999110083610073;0.41677292448934694;0.45199038156142984;0.4520002014445033;0.3762446278197721;-0.37190098407448474;0.5290015804665414;1.0000885795999976
7.011584;1.097488321080524;0.4628899920391392;0.4217929474738081;0.4492860893318574;0.4093518917055981;1.107689437968575;1.00002199605719;9.999126058643352;0.4167720417481963;0.45199118044204734;0.45200060532985553;0.3762449541898597;-0.3718929843933463;0.5289970633390427;1.0000889651245086
7.021584;1.0974876386305839;0.46289083840132494;0.42179345079593006;0.4492758439527796;0.4093432882923955;1.1076908987762732;1.0000233988013234;9.99914242768661;0.4167711473267882;0.4519919902739023;0.4520010098937601;0.376244270774367;-0.37188498470678716;0.5289918197048536;1.000089376951621
7.031584;1.0974869669188612;0.4628916781332963;0.4217939878779464;0.44926557812696766;0.40933464765203076;1.1076922229492958;1.0000248615903762;9.999159190850156;0.4167702429886333;0.4519928087030714;0.4520014176962628;0.37624357724701446;-0.3718759850130653;0.528985853224182;1.000089812876892
7.041584;1.097486304575972;0.46289250981713365;0.4217945576952367;0.44925529262545444;0.40932596773933944;1.107692403628478;1.0000263748619094;9.999176349655052;0.4167693305200471;0.45199363376390045;0.45200183072250794;0.3762438734240088;-0.3718679853105484;0.5289812766629436;1.0000902711007595
7.051584;1.0974856510403692;0.46289333212455747;0.42179515927194017;0.44924498864202594;0.40931724713254003;1.1076934342290325;1.0000279308872586;9.999193898181776;0.416768411823173;0.45199446335517524;0.4520022505016339;0.3762431592430032;-0.3718599855977925;0.5289759606946078;1.0000907496875142
7.061584;1.0974840071444627;0.4628937579685573;0.4217958236979803;0.4492330594750491;0.4093073918570793;1.107694308198609;1.0000295232924132;9.999211809717977;0.4167674888838462;0.45199529445213227;0.4520026783022928;0.37624343478024097;-0.37185198587359414;0.5289713245180381;1.0000912464139982
7.071584;1.0974833708747511;0.46289577682248667;0.42179759475191425;0.44922277875909983;0.40929863681489165;1.1076950188188976;1.0000311458926248;9.99923003559751;0.4167665636523613;0.4519961228418932;0.4520031151468423;0.37624270049562636;-0.3718439861369181;0.5289659431456354;1.0000917592586431
7.081584;1.0974827431048393;0.46289656578897337;0.4217982827040408;0.44921243472565253;0.4092897916385092;1.1076945597985688;1.000032792285388;9.999248518161819;0.416765637813031;0.45199694387145656;0.452003561899521;0.37624295723182144;-0.3718359863868403;0.5289612377051872;1.000092286642709
7.091584;1.097482167420241;0.46289695225588895;0.4217986229352489;0.44920252410639094;0.4092812892285372;1.1076949260243842;1.0000344562929115;9.999267199670106;0.41676471241386304;0.45199775346509086;0.452004019392937;0.3762422058468052;-0.37182698662265895;0.528955082271964;1.0000928274584868
7.101584;1.0974815562919147;0.46289777028179574;0.42179940700946;0.4491909539117134;0.4092712519517339;1.107695113758632;1.000036131949966;9.999286022252639;0.41676378788000296;0.45199854852515675;0.4520044884523236;0.3762424470347844;-0.37181898684400216;0.5289503050162767;1.0000933813843813
7.111584;1.097480954462417;0.46289852284336747;0.4218001626385256;0.4491806035585251;0.4092622847721954;1.1076941206087074;1.000037812951335;9.999304925340095;0.41676286458442985;0.4519993267928406;0.4520049700001259;0.3762416814373665;-0.3718109870509307;0.5289447800440055;1.0000939490194078
7.121584;1.097480364019561;0.46289926360721;0.42180093596198337;0.4491702578684273;0.4092532787551379;1.107693945484676;1.000039492297758;9.999323844975308;0.4167619431827629;0.45200008658865903;0.4520054651486344;0.37624090973042307;-0.3718029872441945;0.5289392182672104;1.0000945313934686
7.131584;1.0974797872617992;0.4629000460437309;0.42180177306436484;0.44915870121557017;0.4092431248976339;1.1076935885117327;1.0000411625595842;9.99934271413789;0.4167610243468962;0.4520008265991493;0.4520059749548094;0.37624113264481623;-0.37179398742551983;0.5289336282873323;1.0000951291738736
7.141584;1.0974792256102959;0.4629007631131472;0.4218025739502703;0.4491483724705745;0.40923404400320423;1.1076920509623864;1.0000428172613747;9.99936146398537;0.41676010845304823;0.4520015458299779;0.452006500235094;0.37624035093720914;-0.37178598759771253;0.5289279940059579;1.0000957421326633
7.151584;1.0974776803755568;0.46290108161042604;0.4218034166758167;0.4491364470791592;0.4092238331738001;1.1076913348552098;1.0000444524111278;9.999380032363653;0.41675919549042845;0.45200224350963586;0.45200704180692736;0.3762405653970412;-0.37177798776443516;0.5289230363229598;1.0000963693314986
7.161584;1.0974771491956816;0.46290177281552314;0.4218042339648558;0.44912614395973455;0.40921467905538883;1.1076904422398233;1.0000460665480295;9.999398374038892;0.41675828513155494;0.4520029186073798;0.45200760070793244;0.3762397770804973;-0.3717689879296379;0.5289166312213162;1.0000970096614976
7.171584;1.0974766754823684;0.46290211313724655;0.42180473232968607;0.44911507683947927;0.4092047625326585;1.107688375071889;1.0000476593524215;9.999416459101504;0.4167573769497817;0.4520035695081671;0.45200817816964817;0.3762399875469752;-0.3717609880969718;0.5289116092944629;1.0000976621656812
7.181584;1.097476169187984;0.46290277613476527;0.4218055583493157;0.44910480401613273;0.40919553532486774;1.1076871358678506;1.0000492298464592;9.999434262632338;0.41675647049578035;0.4520041944913894;0.4520087756460797;0.3762391987549485;-0.3717519882694493;0.5289051455255898;1.0000983262051413
7.191584;1.0974756702192827;0.46290347802769855;0.4218064360153407;0.4490933287408193;0.40918516028380747;1.1076857281925885;1.0000507757051493;9.999451760548544;0.4167555652400656;0.45200479241739133;0.4520093950240679;0.37623941276653666;-0.37174398844926065;0.5289000728362864;1.0000990014348312
7.201584;1.097475173461935;0.46290411189785124;0.42180726752255054;0.4490830876390164;0.4091758557927067;1.1076831566196956;1.000052294326122;9.999468936336852;0.4167546607326277;0.452005362881874;0.45201003872203366;0.3762386316145377;-0.37173598863784174;0.5288942709826288;1.0000996876773318
7.211584;1.0974746729149085;0.46290600264859616;0.42180925973010447;0.4490716982153921;0.40916544861331783;1.1076814267260902;1.000053784043416;9.999485787777047;0.4167537568100991;0.4520059061481754;0.45201070943308386;0.3762388574159492;-0.37172698883626176;0.5288884653206721;1.0001003849613912
7.221584;1.0974741618371795;0.4629066074532776;0.42181009452333956;0.4490614912775501;0.40915606020868434;1.1076785449261213;1.0000552439409438;9.999502327969854;0.4167528535171357;0.452006423054166;0.45201140974166465;0.37623809248784157;-0.37171898904545464;0.5288826437423879;1.0001010937902395
7.231584;1.0974726337605227;0.4629068124563056;0.4218109616630444;0.4490496950300974;0.40914553526771513;1.1076765175237682;1.0000566726374016;9.999518582510017;0.4167519508350676;0.452006914631831;0.45201214191344874;0.37623733933572356;-0.3717099892659606;0.5288761165849238;1.0001018149922205
7.241584;1.0974720791359807;0.4629073900628834;0.4218117950360737;0.44903952774318734;0.40913606027547;1.1076743498939299;1.0000580678125428;9.999534582066808;0.4167510485561644;0.45200738164190335;0.4520129078265291;0.3762376005078269;-0.3717019894975859;0.5288710049763726;1.0001025483240336
7.251584;1.097471535547627;0.46290761773580374;0.4218123017822708;0.44902860292808877;0.40912581694476696;1.1076710466973108;1.000059427569371;9.999550356499736;0.41675014653743636;0.4520078242713849;0.4520137090284169;0.37623687815488194;-0.3716929897394228;0.5288644841046501;1.0001032910295216
7.261584;1.0974709090353714;0.46290816990503114;0.4218131283689979;0.44901847884968327;0.40911625916717215;1.1076686119855648;1.0000607520728881;9.999565935460042;0.41674924510175865;0.45200824202218387;0.4520145469130121;0.3762371736910798;-0.37168498999002175;0.528859385256456;1.0001040380962563
7.271584;1.0974702371552716;0.46290876421819954;0.4218139984535745;0.44900715894491455;0.40910555329901044;1.1076660486040801;1.0000620438245764;9.999581350038518;0.4167483451533987;0.45200863400967684;0.4520154225322253;0.37623648819185174;-0.3716759902474361;0.528852882786228;1.0001047837308845
7.281584;1.0974695129670158;0.4629093489031475;0.4218148618202366;0.44899586157541976;0.4090948117564192;1.1076623581030325;1.0000633071624108;9.999596631050784;0.4167474479074832;0.45200899961049973;0.4520163359861382;0.37623682314699053;-0.3716669905093402;0.5288471055597174;1.0001055226786506
7.291584;1.0974677295061777;0.46290943291901004;0.4218156512326873;0.44898541453561336;0.40908516368340253;1.107659541551245;1.0000645476568484;9.999611803781047;0.41674655447120723;0.45200933875697374;0.45201728637703026;0.3762361807501068;-0.3716589907733193;0.528841337294507;1.0001062509230416
7.301584;1.0974668765044355;0.4629100032863968;0.4218164939412066;0.44897416162558174;0.4090743579495264;1.10765560042193;1.0000657711327177;9.999626882816248;0.41674566563052545;0.4520096515360561;0.4520182726492003;0.37623656346096385;-0.3716499910370653;0.5288355992387812;1.0001069659759643
7.311584;1.0974659471475927;0.4629105683415767;0.4218173224428487;0.4489629304507379;0.4090635246250276;1.1076525368540706;1.0000669827050837;9.999641871473179;0.41674478190408454;0.4520099377500551;0.4520192943106975;0.3762359732192809;-0.37164199129845016;0.5288298770278594;1.0001076670400082
7.321584;1.0974649350348413;0.46291112851127214;0.42181813460263906;0.4489517204775041;0.4090526671439565;1.1076493535957566;1.0000681866164527;9.99965676469811;0.4167439036365391;0.45201019690801925;0.4520203512819288;0.37623641111256695;-0.3716329915555694;0.5288241903964787;1.0001083548109926
7.331584;1.0974638784456707;0.46291124013018814;0.42181850786911457;0.448942188280305;0.4090432826763601;1.1076450545647576;1.000069385972977;9.999671552270826;0.41674303116642386;0.4520104284279772;0.4520214431172019;0.3762358776528594;-0.37162399180669825;0.5288178209119986;1.0001090305442253
7.341584;1.0974626840616448;0.46291300817525055;0.4218203933967276;0.44893107063050436;0.4090324339077078;1.107641645403772;1.000070581676919;9.999686222305826;0.41674216515365575;0.45201063200662195;0.4520225684433143;0.37623637282199346;-0.371614992050276;0.528812193021442;1.0001096950407913
7.351584;1.097461389457365;0.4629135521010708;0.42182114921058406;0.4489199162416575;0.4090215190086801;1.107637132934885;1.0000717721195773;9.999700763107674;0.41674130669830645;0.452010808091616;0.4520237251449958;0.3762358957558665;-0.3716069922850164;0.5288065874442762;1.000110348034804
7.361584;1.0974589899137892;0.4629136500411595;0.42182186792971793;0.4489083856293822;0.40901060458985644;1.1076335246503897;1.0000729539404782;9.999715159477923;0.4167404570655998;0.4520109578877953;0.45202491071114825;0.3762364448468324;-0.3715979925100542;0.5288010221307272;1.0001109877142673
7.371584;1.0974574793711265;0.4629141268351392;0.4218225321478552;0.4488984742415643;0.4090007683807523;1.107629828958369;1.0000741225603476;9.999729389341887;0.4167396174661112;0.4520110827163518;0.4520261221600906;0.3762360182326201;-0.37158899272499707;0.5287947763733658;1.000111610744091
7.381584;1.0974558565456556;0.4629146495807335;0.4218232211158231;0.4488873525769052;0.40898980829220066;1.1076250547562854;1.0000752728154647;9.999743428978078;0.4167387890799848;0.45201118343997004;0.4520273559904402;0.37623561407044953;-0.3715809929297309;0.5287892633490228;1.000112213198599
7.391584;1.0974541210877522;0.4629151646309643;0.42182388382036917;0.44887623613267447;0.4089788351427761;1.107621210081679;1.0000764000020559;9.999757260383202;0.4167379729909985;0.4520112604454892;0.45202860857613636;0.3762362306463219;-0.37157199312417366;0.5287837877258654;1.000112791894101
7.401584;1.0974522744678805;0.4629156715763613;0.4218245170338706;0.448865122196819;0.408967849849644;1.107616301194088;1.0000775004551326;9.999770870165388;0.41673716998088556;0.4520113139081978;0.45202987664861105;0.3762358665599683;-0.3715629933082671;0.5287776272565756;1.0001133447249972
7.411584;1.097449364155291;0.4629153403075788;0.4218247285018828;0.44885405714668636;0.4089572548874107;1.1076123325964708;1.0000785715791451;9.999784243197022;0.416736380433488;0.45201134410797056;0.452031157440896;0.37623652072960406;-0.3715539934820306;0.5287722034842506;1.0001138695856708
7.421584;1.0974473038202737;0.46291582902369705;0.4218252922694583;0.44884293977575607;0.4089462505538812;1.1076083077955847;1.0000796117606443;9.999797360424587;0.4167356043100958;0.45201135185515684;0.4520324485521486;0.37623619221117344;-0.37154499364549937;0.5287660924886003;1.0001143634855687
7.431584;1.0974451414264983;0.4629163073332003;0.42182581731950797;0.44883181694632696;0.40893523983424684;1.107603230236285;1.0000806201655894;9.999810201075922;0.4167348410727566;0.45201133880395605;0.4520337476167305;0.3762368802550034;-0.3715369937986576;0.5287614197951899;1.0001148227143153
7.441584;1.0974428804837688;0.46291672077313917;0.42182625346623626;0.44882190464552946;0.40892533485071436;1.1075991036096762;1.0000815963660779;9.99982274512278;0.416734089852294;0.45201130720936455;0.45203505186217263;0.3762365844786875;-0.3715279939414984;0.5287553569994738;1.0001152435310137
7.451584;1.0974405247287664;0.46291717489716655;0.4218266969475222;0.4488107643318744;0.4089143175956206;1.1075939320384045;1.0000825398310391;9.999834973876128;0.41673334984804916;0.4520112591453575;0.4520363579603804;0.37623730488499296;-0.37151899407412425;0.5287500296802113;1.0001156228153925
7.461584;1.0974380773401256;0.4629176151696174;0.42182709821402925;0.4487996120327988;0.4089033002290152;1.10758972019902;1.000083449645171;9.999846869636778;0.41673262043187514;0.452011195891854;0.4520376622079591;0.3762370417553818;-0.37150999419659014;0.528744014265317;1.0001159582273957
7.471584;1.097434541243541;0.46291881918982947;0.4218285498826511;0.4487881091377328;0.4088923502842168;1.1075854723819198;1.0000843247816944;9.999858418904001;0.4167319011579931;0.45201111808818;0.45203896076967504;0.3762377951757301;-0.3715009943085784;0.5287387334488004;1.000116248084783
7.481584;1.0974319160102923;0.46291922781915684;0.42182886283377946;0.44877692698468613;0.40888133850458347;1.10758019182722;1.0000851642359698;9.999869614493285;0.41673119198330605;0.4520110262648912;0.45204025007650095;0.37623756440480893;-0.37149199440933534;0.5287327634319973;1.0001164915165104
7.491584;1.097429249031124;0.462919227848991;0.42182875605978754;0.4487661657089859;0.4088707156483505;1.1075758818115902;1.0000859664848167;9.99988045134987;0.4167304931566165;0.4520109211537299;0.4520415272343194;0.3762383479681987;-0.3714839944979105;0.5287282290840551;1.000116688491729
7.501584;1.0974264573787345;0.4629195970667203;0.42182897065466735;0.4487549436764682;0.40885971474624394;1.107570547137624;1.0000867290537385;9.999890926479356;0.41672980469801596;0.4520108039160764;0.45204279004256637;0.3762381443582638;-0.3714749945734302;0.5287223006342074;1.0001168387636974
7.511584;1.0974235906922865;0.462919943184105;0.42182913039312137;0.4487436974098945;0.40884872124102023;1.1075661944987707;1.0000874489091747;9.999901046736472;0.41672912609092755;0.45201067628321506;0.4520440366641575;0.37623895237190225;-0.3714659946352999;0.5287171020721877;1.0001169405249422
7.521584;1.0974196555698568;0.46291982546164495;0.4218292151496532;0.4487320342649153;0.40883775329409683;1.107560831849988;1.0000881234790702;9.999910834742165;0.4167284564175139;0.45201054012234526;0.45204526524312644;0.3762387709915347;-0.37145699468341403;0.5287112079311475;1.0001169902903795
7.531584;1.0974166548541273;0.46292012255288945;0.42182925446454356;0.4487207317761351;0.40882677804777934;1.1075564679057908;1.0000887518488397;9.99992032726206;0.41672779477551747;0.4520103966879907;0.45204647367117035;0.3762395993723951;-0.37144799471828516;0.5287060391708477;1.0001169835178074
7.541584;1.0974135940007064;0.46292039588818873;0.4218292298737939;0.44870939741864946;0.40881581267175604;1.1075521122899932;1.000089335667733;9.999929569232307;0.41672714063497956;0.45201024634019815;0.452047659471478;0.37623943709643304;-0.3714389947408429;0.5287001704443601;1.0001169151486258
7.551584;1.0974104778818203;0.46292064662367793;0.42182914007203726;0.44869802869509384;0.4088048572906684;1.1075467758841655;1.0000898789351131;9.999938611677607;0.41672649378468735;0.45201008880564125;0.45204881974543726;0.3762402843434252;-0.3714299947520491;0.5286950238931611;1.0001167801819104
