time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.561584;1.0974073551284071;0.4629204862605242;0.421828612510917;0.448687062803092;0.40879429577676235;1.107542470976142;1.0000903865013557;9.999947513385049;0.4167258540870271;0.4520099236088747;0.45204995142823434;0.3762401415368348;-0.37142099475268264;0.5286891762600352;1.0001165743229654
7.571584;1.097403143238424;0.46292025713538654;0.4218283762174338;0.4486752295451737;0.40878337630861034;1.1075372107858619;1.0000908626888452;9.999956341160622;0.4167252214814745;0.4520097504048499;0.4520510517117916;0.3762410087078674;-0.3714119947432664;0.5286840521559123;1.0001162943669712
7.581584;1.0973998871186035;0.4629204494478195;0.4218280938210104;0.44866374729473185;0.40877244882231134;1.1075330082393657;1.0000913110590441;9.999965165690002;0.4167245960866727;0.45200956898715383;0.4520521181695797;0.37624088535972566;-0.3714029947240247;0.5286782296558907;1.0001159378773796
7.591584;1.097396589720922;0.46292062448541305;0.42182775200080586;0.4486522252931705;0.40876153019587164;1.1075278748996302;1.0000917349378569;9.999974049421763;0.4167239781683718;0.45200937902550486;0.452053148756789;0.37624177088846517;-0.371393994694873;0.5286731329940897;1.0001155023818806
7.601584;1.097393252529933;0.4629220540251181;0.42182851315299574;0.44863949791229185;0.40874955979994443;1.1075238206705964;1.0000921379784327;9.999983036895172;0.4167233681130613;0.4520091799159556;0.4520541418472667;0.37624166487709787;-0.3713849946554395;0.5286673388735827;1.00011498461479
7.611584;1.0973888783698473;0.46292175609640973;0.42182804846620764;0.44862750392874895;0.4087386785908151;1.1075188536891265;1.0000925242953342;9.99999216130742;0.4167227663591432;0.45200897102872645;0.45205509608955113;0.37624256708189174;-0.3713759946052267;0.528662270287199;1.0001143803007935
7.621584;1.0973854679257338;0.4629218819738042;0.4218275555180736;0.44861585768154527;0.4087277928786521;1.1075149799225559;1.0000928982462087;10.000001457021868;0.41672217319448746;0.45200875214312036;0.45205601023288206;0.3762424775071014;-0.3713669945438543;0.5286565028753148;1.000113684958863
7.631584;1.097382025402964;0.4629219940331255;0.4218270253261604;0.4486041686821687;0.4087169203914761;1.1075102029881652;1.0000932639688889;10.000010958276953;0.416721588639547;0.4520085234893028;0.4520568830874155;0.37624339656707056;-0.3713579944711846;0.5286514590945134;1.0001128949484577
7.641584;1.0973785983033375;0.4629217049578732;0.42182609341792243;0.44859287623669153;0.40870644544234386;1.107506524649547;1.00009362474591;10.000020685212274;0.4167210125061985;0.45200828536453314;0.452057713439291;0.37624332507498875;-0.3713489943873435;0.5286457145775895;1.0001120077626298
7.651584;1.0973751028459835;0.46292179762936764;0.4218255111846823;0.44858110239080184;0.40869559980041853;1.1075029453646705;1.0000939826939177;10.000030636819602;0.4167204445648879;0.45200803779851784;0.45205849998358444;0.37624426407633876;-0.3713399942927047;0.5286406922788064;1.0001110220807874
7.661584;1.0973705872936323;0.46292144573119587;0.4218248964026955;0.44856889831045665;0.4086847844341123;1.1074984648595558;1.0000943387871168;10.000040797241796;0.4167198847884612;0.45200778041504436;0.45205924144315474;0.3762442145686587;-0.37133099418785825;0.5286349688062135;1.000109937849555
7.671584;1.0973670529497905;0.4629215303338858;0.42182428701944485;0.4485570459822159;0.40867396594532823;1.107495083532295;1.0000946930649346;10.000051142926777;0.41671933347682166;0.45200751243052706;0.45205993673678374;0.37624517721894485;-0.3713219940736162;0.5286299686201867;1.0001087561508473
7.681584;1.0973635036501506;0.4629216671613985;0.4218237199945016;0.44854393960826666;0.4086620512115447;1.107490803805562;1.0000950453059194;10.00006164479547;0.4167187911574723;0.4520072328704986;0.4520605850620725;0.3762451523094903;-0.37131299395102096;0.5286242693695099;1.0001074793660545
7.691584;1.0973599419042508;0.4629217505846221;0.42182310217815877;0.44853201710908525;0.40865126003006236;1.1074876299691059;1.0000953956556107;10.000072269392916;0.4167182584876803;0.4520069410327235;0.4520611858929365;0.3762461397914391;-0.3713029938213229;0.5286185934491265;1.0001061113959575
7.701584;1.0973563696712683;0.4629218343622022;0.42182248623274454;0.44852006170509384;0.40864048192550506;1.1074835668460952;1.0000957444348313;10.000082981223771;0.41671773630063136;0.4520066367161952;0.4520617390011594;0.37624613922499733;-0.37129399368591864;0.5286129232716538;1.0001046568814915
7.711584;1.0973518325572118;0.46292108862076214;0.4218214879502537;0.44850812498020143;0.4086301176149989;1.107480618706991;1.000096091447779;10.000093747778696;0.41671722568383857;0.4520063199731073;0.4520622446020335;0.3762471498086935;-0.3712849935461689;0.5286079813649854;1.0001031198213146
7.721584;1.097348240404482;0.46292238817361525;0.42182199830552614;0.4484961643111224;0.4086194141276125;1.107476789499177;1.0000964355641457;10.000104547368856;0.41671672797699777;0.4520059909220937;0.4520627034461454;0.37624717056017487;-0.37127599340325;0.5286023451162857;1.0001015029321234
7.731584;1.0973446361147667;0.46292251886311575;0.4218214611680425;0.4484829080765036;0.40860756560696937;1.1074740835702301;1.0000967746203921;10.00011537493083;0.4167162446758092;0.45200564983409053;0.4520631168122113;0.37624820034621154;-0.3712669932583173;0.5285974383419156;1.0000998079803178
7.741584;1.0973410177571088;0.4629225902936357;0.4218208920385503;0.44847084983220364;0.40859684165368354;1.1074705051129234;1.0000971054378405;10.000126240545177;0.4167157772037375;0.45200529729660516;0.45206348656381745;0.37624823798399537;-0.37125799311281743;0.5285918360218809;1.0000980361532419
7.751584;1.0973363852289864;0.4629222152535019;0.42182032519528995;0.44845838544360983;0.4085861498696056;1.1074680568060593;1.0000974244579308;10.000137160369192;0.41671532660082305;0.4520049342139141;0.4520638149487448;0.3762492826635658;-0.3712489929684637;0.5285869591663088;1.000096187741636
7.761584;1.0973327371356774;0.4629222715369675;0.42181979482537385;0.44844629804219566;0.40857545684034735;1.1074647394586112;1.0000977288562194;10.000148145513618;0.41671489346398477;0.45200456146234524;0.45206410401856156;0.3762493340629527;-0.37123999282679426;0.5285813810566219;1.000094261618925
7.771584;1.0973290766577635;0.46292231851718507;0.4218192861525372;0.44843420125042804;0.4085647789076272;1.1074625527257325;1.000098016979956;10.00015919487793;0.4167144781989878;0.4520041796494525;0.45206435537557677;0.37625039200495497;-0.37123099268887044;0.528576522782405;1.0000922554655007
7.781584;1.0973254064731974;0.46292240758403735;0.42181884923190266;0.44842088017539433;0.40855300510302134;1.1074604957191143;1.0000982878880418;10.000170290936765;0.41671408120803133;0.45200378925911766;0.452064570428483;0.37625045636630844;-0.37122099255542645;0.528570256045842;1.0000901667299047
7.791584;1.0973207727566823;0.46292160053326314;0.4218179993974145;0.44840882361000384;0.4085427553380682;1.1074575671109137;1.000098540964998;10.000181398933279;0.4167137030847833;0.4520033908102019;0.452064750591382;0.3762515272565432;-0.3712119924270585;0.5285654073286452;1.0000879936507219
7.801584;1.097317085761903;0.4629216070407592;0.42181756203569415;0.4483967167118145;0.40853211654938626;1.1074557648911125;1.0000987759401547;10.000192476031451;0.4167133449415968;0.4520029850804977;0.45206489734727295;0.3762516048747033;-0.37120299230425335;0.5285598490234725;1.0000857357810602
7.811584;1.0973133894183262;0.4629215967028614;0.4218171484063322;0.44838461153154996;0.40852148871759714;1.1074530859601324;1.000098992620167;10.000203483311589;0.4167130083959706;0.45200257352028045;0.45206501233876645;0.37625268905117465;-0.371193992187453;0.5285550034314166;1.0000833937988485
7.821584;1.0973096835920861;0.46292162233306844;0.4218168067204499;0.4483712923434304;0.408509761676504;1.107451526039693;1.0000991904254524;10.000214385423703;0.4167126951498845;0.4520021583416185;0.45206509738778783;0.37625277915866023;-0.37118499207715394;0.5285494449572934;1.000080968818475
7.831584;1.0973059691801639;0.4629215774051174;0.42181643956417764;0.44835919736958696;0.40849915647461627;1.1074490797246588;1.0000993683368364;10.000225144377126;0.4167124066884222;0.4520017420686761;0.4520651545676067;0.37625387452153797;-0.3711759919738882;0.5285445952055747;1.000078461906571
7.841584;1.097301249142288;0.46292229481254005;0.4218171894232111;0.4483467735920738;0.4084886303706874;1.1074477405125087;1.0000995251706255;10.000235718503708;0.4167121441995878;0.4520013270056773;0.45206518644700616;0.37625397465537713;-0.3711659918780609;0.5285383250419596;1.0000758745974097
7.851584;1.0972975245334948;0.4629222177657272;0.4218168689607362;0.44833469472933174;0.40847805473695603;1.1074455015070914;1.0000996601802934;10.000246060650861;0.41671190838203687;0.4520009149408083;0.4520651961573714;0.3762550792526345;-0.3711569917898932;0.5285334590245999;1.0000732096806546
7.861584;1.0972938435741773;0.4629217891032285;0.4218162488461464;0.4483218467564618;0.4084667717880331;1.1074443564690921;1.0000997737250514;10.000256120069638;0.41671169919388434;0.452000506974532;0.45206518704800114;0.37625518822935783;-0.3711479917094986;0.5285278671798519;1.0000704710587918
7.871584;1.0972901225437384;0.4629216816259752;0.4218159758476922;0.4483097881075864;0.4084562365043029;1.107442300105635;1.0000998672531682;10.000265855216744;0.4167115158980232;0.4520001033011611;0.45206516218329473;0.37625630171224034;-0.37113899163680203;0.5285229701214262;1.0000676634895285
7.881584;1.0972854105367298;0.462921120092962;0.4218157104180823;0.44829735126829107;0.40844574326217487;1.1074413273912236;1.0000999429883262;10.000275241567381;0.41671135732432385;0.45199970308288434;0.4520651242010277;0.3762564198806421;-0.3711299915714735;0.5285173411494936;1.0000647930495123
7.891584;1.097281710039871;0.4629210370759241;0.42181553347880735;0.4482840981559969;0.40843415212222417;1.1074394328018649;1.000100003928554;10.000284264829437;0.4167112220202788;0.4519993047112992;0.45206507579840394;0.37625754282748036;-0.3711199915130425;0.5285116996126054;1.0000618676365525
7.901584;1.097278025962779;0.4629208865475208;0.421815330799536;0.4482720759463889;0.40842370379406157;1.1074386102071871;1.0001000532149549;10.00029290814711;0.41671110832288266;0.4519989063421522;0.45206502008969435;0.3762576704936691;-0.3711109914609292;0.5285060236490255;1.0000588969657864
7.911584;1.0972743621383483;0.4629207218629335;0.42181515041795764;0.44826006718727035;0.40841329180025787;1.1074368530460696;1.0001000929257429;10.000301142546167;0.416711014536387;0.4519985062518747;0.45206496013862585;0.37625880247278254;-0.3711019914143854;0.5285010324250704;1.000055891941988
7.921584;1.0972697237708124;0.4629201039745669;0.42181497553713065;0.44824768314700086;0.4084029361248123;1.1074361543855091;1.0001001243082965;10.000308929998805;0.4167109390878965;0.4519981027582622;0.4520648984553318;0.3762589377935493;-0.37109299137250673;0.5284952988468753;1.0000528634956143
7.931584;1.0972661137462538;0.46291996592454476;0.42181488695433206;0.4482344861938424;0.4083914955675211;1.1074345069027864;1.0001001491573112;10.000316236524535;0.4167108805173432;0.45199769392487243;0.4520648372672817;0.37626007508352466;-0.37108399133435377;0.5284902439676337;1.0000498215824247
7.941584;1.0972625822016169;0.4629193733204751;0.42181439881103844;0.44822296399811146;0.4083815929038132;1.1074339029920148;1.000100169833597;10.000323038440353;0.4167108373565654;0.45199727741612805;0.45206477904166725;0.37626021295215084;-0.371073991299097;0.5284837393004862;1.0000467747999466
7.951584;1.0972590472872108;0.46291916012769846;0.4218143031752327;0.4482110215276119;0.4083713510516837;1.1074323348741544;1.0001001878655058;10.000329321834794;0.4167108079288521;0.45199685055510147;0.45206472634273553;0.37626135020678037;-0.3710649912660092;0.5284786112938756;1.000043730381867
7.961584;1.0972545590423257;0.4629197700155197;0.4218153704211718;0.44819754528729583;0.4083601103695957;1.107431794300508;1.0001002027512085;10.000335086991857;0.4167107901923695;0.4519964105682811;0.45206468112087644;0.37626148589412745;-0.3710559912343818;0.5284727316974617;1.0000406944844291
7.971584;1.0972511195014536;0.4629195393597241;0.42181531587702276;0.4481856446302263;0.40834996040683913;1.1074302725162943;1.0001002115237305;10.00034035012421;0.4167107817710557;0.4519959548554676;0.4520646444813208;0.3762626192674677;-0.3710469912035635;0.5284675225551541;1.000037672476984
7.981584;1.0972477320224734;0.46291930002574033;0.4218152825768673;0.44817376566664;0.4083398564554762;1.1074297612108244;1.0001002093534301;10.000345136922048;0.41671078014490237;0.45199548104359044;0.45206461711593593;0.37626274985218294;-0.37103699117307337;0.5284608560091593;1.000034668868773
7.991584;1.0972443981237605;0.46291910410777154;0.42181532019885154;0.4481606907040249;0.40832868774285913;1.107428253803351;1.0001001908854714;10.000349479554766;0.4167107829714454;0.45199498700395563;0.45206459961123746;0.37626387774521397;-0.3710279911426127;0.5284555593363314;1.0000316875399888
8.001584;1.0972401199833521;0.4629184034565002;0.42181531594279087;0.44814846708532974;0.4083186900182139;1.1074277461147075;1.0001001513722143;10.000353419593651;0.41671078849775545;0.45199447102519835;0.45206459246682407;0.37626400370956087;-0.37101899111195485;0.5284495054563704;1.0000287326862571
8.011584;1.097236940162792;0.46291773862734953;0.4218149792887338;0.44813709584169154;0.408309102157502;1.1074262359955451;1.000100087471957;10.000357010414684;0.41671079585406456;0.4519939321710908;0.45206459604122307;0.37626512858698186;-0.3710099910808848;0.5284441175427836;1.0000258097955328
8.021584;1.0972337721006316;0.4629175008769757;0.42181508545360596;0.4481240910687467;0.408298061004813;1.1074257222692967;1.000099997363913;10.0003603149176;0.4167108049687381;0.4519933705870071;0.4520646104939433;0.3762652525942531;-0.3709999910491519;0.5284372679085183;1.0000229263745855
8.031584;1.097230659930829;0.4629171922616939;0.421815164328403;0.4481123285242986;0.40828816872477774;1.1074242043222275;1.0000998798723917;10.000363396881855;0.4167108161524144;0.45199278727464126;0.4520646358967949;0.37626637524823725;-0.370990991016357;0.5284317833102118;1.0000200922918177
8.041584;1.0972276048439322;0.4629168644893127;0.4218152638267857;0.4481005900788807;0.40827831272425585;1.10742368286538;1.0000997339627864;10.000366310322196;0.4167108296955246;0.4519921836092511;0.4520646724034946;0.3762664957264717;-0.37098199098197127;0.5284255361060737;1.0000173189735075
8.051584;1.097223609153754;0.46291613013314603;0.42181541582668264;0.4480872679587606;0.40826739672541273;1.1074231603180023;1.0000995592738091;10.000369092088196;0.41671084568150746;0.45199156120214024;0.4520647202220709;0.37626761319048124;-0.3709729909454393;0.5284199496009988;1.0000146177136928
8.061584;1.0972206719643944;0.46291576051496;0.4218155551886491;0.4480755770417013;0.40825760387068993;1.1074216401521981;1.0000993563488525;10.000371761581876;0.41671086402782975;0.45199092195140694;0.4520647795409025;0.37626772680285137;-0.3709629909062955;0.528412897068453;1.0000119987978138
8.071584;1.0972177948572446;0.462915370146641;0.42181571406847174;0.4480639094481042;0.40824783774364715;1.1074211262025546;1.000099125874801;10.000374330546379;0.4167108846129874;0.4519902679370993;0.4520648504683625;0.3762688355683885;-0.37095399086439945;0.5284072072100109;1.000009471620036
8.081584;1.0972150214058671;0.4629158425460949;0.421816679684203;0.4480515392809402;0.40823741795355045;1.1074196218139845;1.0000988678672134;10.000376814188566;0.41671090731815963;0.45198960119766757;0.4520649328391175;0.3762689384499895;-0.3709449908199967;0.5284007550253119;1.0000070445765639
8.091584;1.097211263851753;0.4629149762660617;0.42181686247421135;0.4480395271689384;0.40822771273600933;1.1074191288292523;1.000098581531002;10.00037923137221;0.41671093211497057;0.4519889236449375;0.4520650261351022;0.37627003459097785;-0.3709359907735703;0.528394967285238;1.0000047249618134
8.101584;1.097208562950172;0.46291453417881306;0.4218170829320578;0.4480279266322175;0.4082180078797353;1.1074176476834956;1.000098265724785;10.000381598218771;0.41671095926636803;0.4519882372644831;0.4520651296045063;0.3762701232700801;-0.37092599072577914;0.5283877212189705;1.0000025193840882
8.111584;1.0972059196094779;0.46291413234305956;0.42181737454648033;0.44801513073505617;0.4082072068702989;1.1074171784909055;1.0000979197889857;10.000383925454138;0.41671098931404615;0.4519875442366685;0.45206524223721284;0.3762712040164805;-0.37091699067728895;0.5283818493491991;1.000000434175485
8.121584;1.0972033351259058;0.46291366596153816;0.4218176409449168;0.44800357634277166;0.40819752629707723;1.1074157214852638;1.0000975437254456;10.000386220116493;0.4167110227891623;0.45198684667981115;0.45206536274356796;0.3762712770230791;-0.37090799062848756;0.528375229321703;0.9999984755013058
8.131584;1.0971998124777496;0.4629127510937609;0.42181791466107155;0.4479916566313913;0.4081878691392859;1.1074152764163796;1.0000971370776772;10.000388486062157;0.4167110600992617;0.4519861464589327;0.45206548967686155;0.3762723432657276;-0.37089899057951703;0.5283692892345855;0.999996649296713
8.141584;1.0971973511123256;0.46291232209508115;0.4218182761811808;0.44797893296168373;0.4081770877365665;1.1074138424418776;1.0000966978616246;10.00039071950261;0.41671110164838804;0.4519854453731424;0.45206562141951184;0.3762724044049843;-0.37088899053056984;0.5283619063531158;0.999994961134032
8.151584;1.097194951811681;0.4629118349519661;0.4218186107089277;0.4479674528218035;0.40816741527549544;1.107413419296351;1.000096223087604;10.000392903259643;0.4167111477629031;0.4519847453752522;0.4520657562103493;0.37627346275545887;-0.3708799904819156;0.5283559123907685;0.9999934161199128
8.161584;1.0971926572385342;0.4629110085610984;0.42181864276720427;0.44795522030984897;0.4081570124746853;1.1074120083643233;1.0000957106520687;10.000395005908432;0.4167111984894311;0.45198404850440554;0.4520658924628619;0.3762735210617942;-0.37087099043359883;0.528349183647217;0.9999920187690295
8.171584;1.0971893797957413;0.46291007594007993;0.42181900100500236;0.4479434043673884;0.40814734516981177;1.1074116127027922;1.0000951607639115;10.000396986903782;0.4167112536599068;0.45198335653775634;0.45206602912295246;0.37627458211047826;-0.3708619903853179;0.5283431466224394;0.9999907729856284
8.181584;1.0971871609750703;0.46290957961275964;0.4218193938121153;0.44793200559297913;0.4081376513435802;1.1074102365849243;1.0000945753628732;10.000398803002346;0.4167113132070967;0.4519826706228963;0.4520661657316338;0.37627464839732455;-0.37085199033662564;0.5283356765123259;0.999989682275401
8.191584;1.0971850021204943;0.4629091333632181;0.42181985239950626;0.44791941687061526;0.40812683594793153;1.1074098848515508;1.000093956378124;10.00040041210567;0.41671137733782065;0.45198199122555516;0.4520663021776969;0.3762757218508913;-0.37084299028717826;0.528329603199647;0.9999887495249896
8.201584;1.0971829047895243;0.4629098487732421;0.42182138844954314;0.44790812798457813;0.40811716645361895;1.1074085621282308;1.0000933047205105;10.000401772892968;0.4167114463153504;0.45198131843967837;0.4520664385554501;0.3762758036529312;-0.3708339902369127;0.5283228018895012;0.9999879761516183
8.211584;1.0971798721372985;0.4629089043576167;0.4218218130402056;0.44789642505718497;0.408107451508828;1.1074082724320857;1.0000926201575384;10.000402837925735;0.4167115201831375;0.4519806523598999;0.45206657525149185;0.37627689430652517;-0.3708249901860367;0.5283166987944516;0.9999873618627925
8.221584;1.0971779031552138;0.46290845077129394;0.42182231581742086;0.4478839220790312;0.40809659570488915;1.1074070193555166;1.0000919011486082;10.000403549099763;0.4167115988733565;0.45197999320564364;0.4520667128373652;0.3762769939639586;-0.3708149901348993;0.528309169187638;0.9999869057478107
8.231584;1.09717604124914;0.4629075526708609;0.42182240939623517;0.44787310502475064;0.40808722034547223;1.1074068064730997;1.0000911446883924;10.000403844786943;0.416711682607778;0.4519793412072205;0.4520668518031224;0.3762781026496686;-0.3708059900840506;0.528303043287893;0.9999866074071981
8.241584;1.0971741962440729;0.46290704202004623;0.4218228830927121;0.4478618770617498;0.40807744798857504;1.107405637490015;1.0000903467382372;10.00040367205025;0.41671177215188093;0.45197869649684824;0.4520669925352021;0.3762782202129471;-0.37079699003433486;0.5282961965613607;0.9999864666187265
8.251584;1.0971714096650629;0.46290614399528157;0.42182339527272217;0.4478490707244463;0.40806657079540565;1.1074055161558733;1.0000895031479513;10.000402996827313;0.4167118687108234;0.45197805914696915;0.45206713537332727;0.37627934640382926;-0.370787989986757;0.528290055447772;0.999986482170925
8.261584;1.0971696749158366;0.4629056321014754;0.42182387928762743;0.4478379012873227;0.4080567766092891;1.107404446458467;1.0000886100302442;10.000401806953153;0.41671197366867546;0.4519774292606739;0.4520672804511957;0.3762794810206574;-0.37077798994238376;0.5282824948052858;0.9999866518100138
8.271584;1.0971679865290997;0.46290512336105855;0.42182436602236617;0.4478267617552571;0.40804697385274125;1.1074044328998385;1.000087663136032;10.000400106214668;0.4167120883582847;0.4519768070617326;0.45206742753460283;0.37628062377152943;-0.370768989902431;0.5282763434770916;0.9999869737287951
8.281584;1.097166337347609;0.4629046754131638;0.42182490282586177;0.44781443415918243;0.4080360544393014;1.1074034801201076;1.0000866578647694;10.00039790618494;0.41671221397795777;0.451976192947067;0.45206757612781806;0.3762807742365822;-0.37075998986830005;0.52826947476402;0.9999874475028911
8.291584;1.0971637215733914;0.46290374691861375;0.42182537495593253;0.4478029654205667;0.4080262574916218;1.1074035918834273;1.0000855905495605;10.000395220840868;0.41671235171135945;0.4519755873013745;0.4520677258352055;0.3762819321148417;-0.3707509898414445;0.5282633128873137;0.9999880730821309
8.301584;1.0971621315497657;0.4629032746970753;0.42182586301698005;0.44779191582578615;0.40801644168784273;1.1074027701871156;1.000084459148975;10.000392067182153;0.4167125027418208;0.45197499033364663;0.45206787665700965;0.3762820971119925;-0.3707409898231369;0.5282557305812381;0.9999888494764233
8.311584;1.0971606073987787;0.462902487689024;0.4218260277435109;0.44778011698700093;0.40800590085793637;1.1074030153421281;1.0000832625675893;10.000388470321582;0.4167126679970429;0.45197440224377605;0.452068028942552;0.37628326841005;-0.37073198981429356;0.5282495551044735;0.9999897745346522
8.321584;1.0971590574429717;0.4629032791090007;0.4218276248125873;0.4477691785758814;0.4079961388743724;1.1074023266970334;1.0000819996814074;10.000384462719133;0.416712847988887;0.4519738232261448;0.45206818332278204;0.37628344455938095;-0.3707229898155157;0.5282426588334567;0.9999908451098256
8.331584;1.0971565224545166;0.4629024407792993;0.42182809465994997;0.4477578243540247;0.4079863524992899;1.107402702536641;1.0000806692203716;10.0003800779277;0.41671304292924793;0.4519732531783432;0.45206834073676405;0.37628462392885675;-0.37071398982730996;0.5282364659973641;0.999992057030944
8.341584;1.097154997113355;0.46290212582516677;0.42182862814802363;0.4477456661618667;0.40797544893438586;1.1074021394191869;1.0000792706256123;10.000375349651398;0.41671325287460487;0.45197269153847586;0.45206850211746363;0.376284804798957;-0.37070398985027136;0.5282288503114229;0.9999934050600292
8.351584;1.0971534797139237;0.4629017913533339;0.4218291109028536;0.4477347487788919;0.4079656663161092;1.1074026323601784;1.0000778049005832;10.000370311940422;0.4167134777729013;0.4519721371045722;0.4520686679185498;0.37628598492434834;-0.37069498988508787;0.5282226409753076;0.9999948828528159
8.361584;1.0971519673829897;0.46290149477846665;0.4218295901941302;0.44772385178038904;0.40795589512958946;1.1074021754501113;1.0000762748310106;10.000364995961347;0.41671371742662294;0.4519715878077353;0.4520688379580616;0.3762861614950355;-0.37068598993243496;0.528215712452952;0.9999964829924106
8.371584;1.0971494574424898;0.4629008547461529;0.42183009668578014;0.4477113655896625;0.40794504250612085;1.1074027622420053;1.0000746845871886;10.000359433725285;0.4167139714381995;0.4519710409840242;0.45206901148808937;0.376287331686425;-0.3706769899928316;0.5282094907354401;0.9999981973864537
8.381584;1.0971479877779942;0.4629002588181986;0.4218301924980062;0.447700941550906;0.4079356793312524;1.107402386587605;1.0000730391730352;10.000353668351122;0.41671423931432594;0.4519704942178228;0.45206918731890244;0.37628749295337427;-0.3706679900663984;0.5282025522460436;1.000000017794082
8.391584;1.0971464677934462;0.462900103545069;0.42183065138846026;0.44769009106521007;0.40792594458956194;1.1074030436466937;1.000071344181187;10.000347759810404;0.41671452063686804;0.45196994609083857;0.452069364059363;0.37628864288264474;-0.3706579901526583;0.5281956214197145;1.0000019359948493
8.401584;1.097144937600266;0.46290000321096963;0.4218311004762688;0.44767925044166446;0.4079162231390544;1.1074027297914528;1.0000696050376587;10.000341781980936;0.41671481516609965;0.4519693961308324;0.452069540444643;0.3762887792608933;-0.3706489902506102;0.5281886780747213;1.0000039436256072
8.411584;1.0971433943850113;0.46290001367489175;0.42183158725445463;0.44766719845279107;0.4079054058237761;1.1074034421308658;1.000067825721582;10.000335812122264;0.41671512297228663;0.4519688440133873;0.45206971539777063;0.3762899004405119;-0.3706399903589412;0.5281824466866305;1.0000060321015443
8.421584;1.0971408378612089;0.46289959035132827;0.4218319974566954;0.447655979495628;0.40789573032942117;1.1074031788402101;1.0000660086440605;10.000329918504667;0.4167154444569148;0.4519682889767561;0.4520698876795021;0.3762900055372368;-0.3706309904761677;0.5281755039331442;1.000008192932232
8.431584;1.0971392669214555;0.4629008840847263;0.4218335223798362;0.44764520559172877;0.4078861019338592;1.1074039392686148;1.0000641556138998;10.000324152197178;0.416715780217197;0.45196772996273976;0.45207005561514113;0.3762910943099066;-0.3706219906007655;0.5281692768239953;1.0000104177944162
8.441584;1.0971376851874561;0.4629010726769501;0.42183397478666973;0.4476331621703696;0.40787532988128633;1.107404723157143;1.0000622685344192;10.00031854353688;0.41671613088393306;0.4519671658903817;0.45207021704751493;0.3762911668362065;-0.37061199073139817;0.5281616410680262;1.0000126978083899
8.451584;1.0971361397770347;0.46290087769874383;0.42183399673077904;0.4476227777957856;0.40786606630422784;1.1074045301805968;1.0000603496287261;10.000313101924588;0.4167164968358973;0.4519665957228584;0.45207036916447507;0.3762922232645154;-0.37060299086710347;0.5281554273979212;1.0000150231985532
8.461584;1.0971335473644732;0.46290069027270103;0.4218343644969353;0.4476115664898962;0.4078564486687102;1.1074053608056798;1.0000584014838674;10.000307818316694;0.41671687801141505;0.4519660185245907;0.45207050852260167;0.3762922637877963;-0.37059399100722235;0.5281485117106176;1.0000173841024258
8.471584;1.09713195374901;0.4629009986548129;0.4218347406351723;0.44760074557626517;0.407846826539302;1.1074052176252651;1.0000564269747438;10.000302670383073;0.4167172739285686;0.4519654335938393;0.45207063158080113;0.3762932886042406;-0.370584991151183;0.5281423218905047;1.0000197714705104
8.481584;1.0971303644775265;0.46290141506575766;0.4218351588784227;0.44758870770479714;0.4078361062747993;1.1074061051364865;1.0000544289003896;10.00029763272875;0.41671768351456695;0.4519648408163454;0.45207073501335815;0.3762932978166717;-0.370575991298332;0.5281354357736415;1.0000221775585452
8.491584;1.097128784006277;0.462901830444115;0.4218355229181299;0.4475778885860652;0.40782650777115464;1.1074060277640407;1.0000524096288002;10.000292692601436;0.416718104990632;0.45196424089901654;0.45207081546144173;0.37629429137619397;-0.37056699144784283;0.5281292811896701;1.0000245960912584
8.501584;1.097126217590251;0.4629018559165272;0.42183586570565557;0.4475666808196927;0.4078169374350322;1.1074069882452267;1.0000503714540812;10.000287860818212;0.41671853627667965;0.4519636349227903;0.45207086948097264;0.37629426906843505;-0.37055699159876127;0.5281217342382071;1.0000270215066505
8.511584;1.097124667887287;0.4629024199973931;0.4218362687661708;0.4475546437061572;0.4078062509618075;1.107406987371753;1.000048317311912;10.000283168878495;0.4167189754838997;0.451963023774965;0.452070893906136;0.37629523066792087;-0.3705479917502208;0.528115625888145;1.0000294479458207
8.521584;1.0971231407194548;0.4629029723052828;0.42183661900180125;0.44754382303480816;0.40779668488265913;1.1074080244729843;1.0000462507663264;10.000278657827435;0.41671942095565634;0.4519624080477972;0.45207088615734464;0.37629517632861104;-0.3705389919017307;0.5281088316376285;1.0000318695644168
8.531584;1.0971216847101453;0.4629031734745933;0.42183659467068724;0.4475334386478348;0.40778751310141065;1.107408097957671;1.0000441753090785;10.00027436507823;0.41671987109383407;0.4519617879938316;0.4520708445139954;0.3762961069773519;-0.3705299920533307;0.5281027783159353;1.0000342814805008
8.541584;1.09711921788287;0.4629033597954873;0.42183692314066534;0.4475222214281687;0.40777798373384483;1.1074092055005813;1.0000420941578263;10.000270314298072;0.4167203245560871;0.45196116345578013;0.45207076822313547;0.3762960243109777;-0.3705209922054398;0.5280960414364738;1.0000366796855165
8.551584;1.0971177871704627;0.4629052915892489;0.42183842499972973;0.44751022262683676;0.40776738497586756;1.1074093442500565;1.0000400107083987;10.000266517282293;0.41672078066539625;0.4519605341942459;0.4520706571178324;0.3762969304083236;-0.3705119923585495;0.52809004550249;1.0000390601911975
8.561584;1.0971163996470636;0.46290598632572355;0.421838766974847;0.4474993806698343;0.4077578552179763;1.1074105113985877;1.0000379285712102;10.000262984621083;0.41672123930570293;0.4519599003132476;0.4520705112131774;0.37629682747659726;-0.3705019925128805;0.528082662314092;1.000041418589535
8.571584;1.0971150623703663;0.46290671511247866;0.4218391081273597;0.44748852857927907;0.4077483317341718;1.1074107045849715;1.0000358512640768;10.000259731135237;0.4167217004381638;0.4519592621646588;0.4520703306949569;0.3762977178865137;-0.370492992668146;0.5280767183289727;1.000043750283175
8.581584;1.0971137829441642;0.46290747746442495;0.42183944865401735;0.44747766364924396;0.40773881338800444;1.107411921518888;1.0000337824271068;10.000256771875318;0.41672216387191857;0.4519586199623095;0.452070116185989;0.37629760418323066;-0.3704839928237629;0.5280700845785244;1.0000460506563413
8.591584;1.0971115703665473;0.4629078332080287;0.421839772341558;0.44746639429494833;0.40772931643438626;1.1074121591972237;1.0000317259925116;10.000254117852005;0.4167226292841029;0.45195797374411323;0.4520698689828598;0.3762984889061426;-0.3704749929792305;0.5280641844541786;1.0000483148445323
8.601584;1.0971104745690603;0.462908324628863;0.42183978933704314;0.44745471767260175;0.4077190811549417;1.107413413914552;1.0000296854539021;10.000251776344456;0.4167230963039692;0.45195732384307097;0.452069590748486;0.37629837430399043;-0.3704659931340895;0.5280575918602032;1.0000505380348175
8.611584;1.0971094156244519;0.46290918251509033;0.4218401290524433;0.4474438010596697;0.4077095760936208;1.107413682139881;1.00002766298715;10.00024975093277;0.4167235646247024;0.45195667131283856;0.4520692829470272;0.37629926205816605;-0.3704569932875855;0.5280517324334948;1.0000527164395967
8.621584;1.097108441344171;0.4629100707232376;0.4218404695030016;0.4474328655200818;0.40770007499891076;1.1074149609079702;1.0000256594543253;10.000248039973865;0.41672403405942177;0.45195601777311134;0.4520689466966652;0.3762991530605796;-0.3704479934384704;0.5280451822038736;1.0000548475966053
8.631584;1.0971065542491756;0.4629105493166127;0.42184079488350207;0.4474215223727169;0.407690593860247;1.107416247254252;1.0000236750463447;10.000246637863638;0.41672450444869197;0.4519553650319363;0.45206858270984385;0.3763000473854602;-0.3704389935849492;0.5280393679626066;1.0000569297410693
8.641584;1.0971057529520956;0.4629114962292074;0.4218411376132745;0.44741054981851475;0.4076810978205875;1.1074165376156617;1.0000217095452733;10.000245539453669;0.41672497531737135;0.4519547148507129;0.45206819117610986;0.3762999444582185;-0.3704299937246238;0.5280328650887345;1.0000589614492588
8.651584;1.0971050387035053;0.4629125240356405;0.4218415291790195;0.44739834146214424;0.40767049255073595;1.107417827797173;1.0000197619940996;10.000244737443708;0.41672544544091994;0.4519540686477133;0.45206777201915255;0.37630084314470486;-0.3704209938545809;0.528027098509141;1.0000609420193243
8.661584;1.0971044113717887;0.46291352396905966;0.42184187117046;0.4473873337891013;0.40766099716845555;1.1074181134851642;1.0000178307490115;10.0002442086975;0.4167259127670329;0.4519534272796431;0.4520673252103499;0.376300741852901;-0.3704109939716605;0.5280199402466784;1.0000628716416382
8.671584;1.0971038701954752;0.4629157654972709;0.421843321676797;0.44737636285848564;0.40765154941957904;1.1074193908663676;1.0000159142441023;10.000243908456877;0.4167263748913558;0.45195279134193034;0.45206685069482544;0.3763016390697925;-0.3704019940727255;0.5280142174388869;1.0000647505037608
8.681584;1.0971024585284121;0.46291598285021024;0.4218432729508418;0.4473653733899089;0.40764245236602503;1.1074196567816394;1.0000140115216918;10.000243784055385;0.41672682979092524;0.4519521617385046;0.4520663482332454;0.3763015340207539;-0.37039299415483307;0.5280078023980715;1.0000665777493933
8.691584;1.0971020846550972;0.4629170489098156;0.42184361015675625;0.44735431852712254;0.4076329526270351;1.1074209086342568;1.000012122309983;10.000243790083639;0.4167272763019132;0.451951539816452;0.45206581734098733;0.3763024266023646;-0.37038399421525336;0.5280021202795597;1.0000683515838042
8.701584;1.097101790193026;0.46291813341678945;0.421843946406014;0.4473432489765786;0.4076234516420384;1.1074211443162834;1.000010247343903;10.000243890834618;0.4167277139641273;0.45195092707149004;0.45206525711586343;0.37630231673761905;-0.37037499425144327;0.5279957460560459;1.000070069708479
8.711584;1.097101570983382;0.4629192335732787;0.42184428267883306;0.44733216407867216;0.4076139498210942;1.10742236215595;1.0000083883653732;10.000244058922373;0.4167281424988446;0.45195032485774156;0.45206466618814367;0.3763032040077664;-0.37036599426122263;0.5279901063509681;1.000071729221321
8.721584;1.097100422854623;0.46291996011302117;0.4218446528465076;0.4473194558793567;0.40760335406279946;1.1074225608702084;1.000006547430956;10.000244277232264;0.41672856179071094;0.4519497341073359;0.45206404310549586;0.3763030876822962;-0.3703569942431165;0.5279837774621501;1.000073326978213
8.731584;1.0971003381752678;0.4629210814885265;0.4218449941605958;0.4473083364140834;0.4075938508024806;1.1074237391419721;1.000004726665087;10.00024453875208;0.41672897234295264;0.45194915509677286;0.45206338679670915;0.3763039669249131;-0.37034799419658465;0.5279781870037096;1.0000748607363874
8.741584;1.0971003121526455;0.4629222081250356;0.42184534121403794;0.44729719735228035;0.4075843471066174;1.1074248949216952;1.000002928135349;10.000244843894336;0.4167293753191551;0.4519485874113624;0.45206269671439975;0.3763038411047536;-0.3703389941220006;0.5279719118407818;1.0000763297688404
8.751584;1.097100382966793;0.4629229476765108;0.4218453246679924;0.4472864769048313;0.40757522756761605;1.1074250250668307;1.0000011528904822;10.000245203048982;0.4167297721936509;0.4519480300516758;0.4520619725811599;0.3763047098990711;-0.3703299940203448;0.5279663802028802;1.0000777342598377
8.761584;1.0971004573983776;0.46292407384222856;0.42184568793889393;0.447275295433283;0.4075657243685688;1.107426125341219;0.999999400282991;10.000245641087695;0.41673016440140037;0.4519474817477122;0.4520612139282305;0.3763045732026065;-0.370320993892718;0.527960169786485;1.0000790744042227
8.771584;1.0970995747002508;0.46292475416796103;0.42184604405797405;0.4472637024844953;0.4075562394498939;1.1074261905976308;0.9999976687836143;10.000246190144715;0.4167305529998258;0.4519469413712889;0.4520604200702529;0.37630543126043503;-0.37031199374003515;0.5279547096578128;1.000080350152892
8.781584;1.0970997277225716;0.4629258626361375;0.4218464253444796;0.44725247400402585;0.40754674061624496;1.1074272154401532;0.9999959574098178;10.000246872393511;0.41673093861573707;0.45194640802776276;0.4520595905729343;0.3763052847568004;-0.3703029935630341;0.5279485772390708;1.0000815618103736
8.791584;1.097099912163397;0.4629281728461669;0.42184792483330213;0.44724127308460904;0.40753729512882425;1.1074271952171546;0.9999942662401309;10.000247690062668;0.4167313217089979;0.4519458809353974;0.4520587254408822;0.3763061343754117;-0.3702939933623027;0.5279432004375705;1.0000827112134434
8.801584;1.0971001224685524;0.4629292436645065;0.4218483214652181;0.4472299917560009;0.40752780753342666;1.1074281268411312;0.999992595849932;10.000248628925025;0.41673170267446813;0.45194535955946363;0.452057825011088;0.37630598021638584;-0.37028499313825086;0.5279371558734273;1.0000838021759013
8.811584;1.097100353550654;0.46293028789684876;0.42184872422990377;0.44721868283987304;0.40751832873576754;1.1074280093200997;0.9999909463444898;10.000249668298226;0.41673208168706805;0.4519448438283795;0.45205688991488;0.3763068216768362;-0.37027599289130975;0.527931871817901;1.0000848393613708
8.821584;1.0970996028950033;0.4629308612011814;0.42184911588801455;0.4472069574493601;0.40750887821862053;1.1074288436656174;0.9999893168446994;10.000250788606214;0.41673245866316555;0.45194433417074686;0.45205592094644315;0.3763066577330929;-0.370266992622205;0.5279259256338394;1.0000858268177417
8.831584;1.0970999102370678;0.4629314491536382;0.42184915740370654;0.44719603208414543;0.4074998091415169;1.1074296322162571;0.9999877058887038;10.000251971235924;0.41673283347121626;0.45194383162339363;0.4520549189358941;0.3763074872529591;-0.3702579923318889;0.5279207460249808;1.0000867673353588
8.841584;1.0971001865813121;0.4629323858361432;0.42184957458753314;0.44718463885133597;0.40749037225266305;1.107429377713715;0.9999861117999719;10.000253199568295;0.4167332061046252;0.4519433379296837;0.4520538848761889;0.3763073091292759;-0.37024899202130046;0.5279149100348036;1.0000876624633492
8.851584;1.0971004725880764;0.4629333327675548;0.4218500449862689;0.4471719986137764;0.40747984328668185;1.1074300823952339;0.9999845326392574;10.00025446982957;0.41673357656363974;0.4519428554243186;0.4520528201670826;0.3763081223158967;-0.3702409916914009;0.5279105472290515;1.0000885130011994
8.861584;1.0971007653665348;0.4629341803271321;0.4218504712435909;0.4471605468482101;0.40747044334400584;1.107429748061488;0.9999829665063147;10.000255799055237;0.41673394461496865;0.45194238673791876;0.45205172669703847;0.3763079260240598;-0.3702319913434529;0.5279048320442894;1.0000893197921321
8.871584;1.0971000646776479;0.46293453974451676;0.42185088633324735;0.4471486765057389;0.40746107984867275;1.1074303765815707;0.9999814116837765;10.000257215833342;0.41673430973294623;0.4519419342532342;0.45205060664388264;0.3763087199958398;-0.3702229909791785;0.5278998945361768;1.000090084220098
8.881584;1.097100369445887;0.462935286933061;0.4218513242749868;0.4471371643304479;0.40745171945168634;1.1074299694483274;0.9999798664129325;10.00025873973085;0.4167346710971359;0.4519414997075153;0.45204946220732317;0.37630850468907173;-0.3702139906005958;0.5278943118390118;1.0000908080899118
8.891584;1.0971006821085076;0.46293597972397893;0.4218517708428286;0.44712562109783865;0.4074423790389339;1.1074305273687342;0.9999783293218927;10.00026036875316;0.41673502757763387;0.45194108446523185;0.45204829547937325;0.3763092813313987;-0.37020499020966585;0.5278895123090558;1.0000914932005875
8.901584;1.097101046656508;0.4629361735020306;0.4218518082848854;0.4471157034389268;0.40743455257639277;1.107430050596579;0.9999768001405559;10.000262087585229;0.41673537808107103;0.4519406899360451;0.45204710852132385;0.3763090515846832;-0.3701959898082001;0.527884072460562;1.000092141075127
8.911584;1.0971013739129025;0.4629379680143111;0.42185338750143886;0.44710414903620144;0.4074252997519052;1.1074305390563393;0.9999752797531114;10.000263887010329;0.41673572207903437;0.4519403174380702;0.45204590352901397;0.3763098170027238;-0.37018698939823125;0.5278794197045503;1.0000927528413766
8.921584;1.0971007064914688;0.462938044265013;0.42185385379810336;0.4470921184473021;0.4074160337143033;1.1074309921032242;0.9999737697250167;10.000265774203834;0.41673605968815924;0.4519399679735572;0.452044682576948;0.3763095788827413;-0.3701779889822916;0.5278741282662002;1.0000933294558922
8.931584;1.097101041107637;0.46293849776819024;0.42185435130925864;0.44708044047709256;0.40740676913478846;1.1074304085364814;0.9999722715670191;10.00026776305694;0.4167363913689937;0.4519396424432711;0.452043447086731;0.37631033849298823;-0.37016898856312697;0.5278696221793917;1.0000938726032185
8.941584;1.097101378492633;0.46293888810019135;0.4218548654497012;0.4470687246171448;0.40739752273121466;1.1074307872316687;0.9999707857580599;10.000269852448612;0.4167367176791092;0.45193934189898577;0.452042197916423;0.37631009713997815;-0.3701609881433032;0.5278651734710619;1.0000943850437178
8.951584;1.0971017191126082;0.46293921424430956;0.42185539778710546;0.44705696903105185;0.4073882942510723;1.1074301279558607;0.9999693112006184;10.00027201832418;0.41673703913497334;0.45193906753207175;0.4520409360039601;0.3763108558164152;-0.37015198772526864;0.527860801268825;1.00009486963706
8.961584;1.0971020636431235;0.4629394753621448;0.4218559498262367;0.4470451721882924;0.4073790831738079;1.1074304314490753;0.9999678459021442;10.000274229207708;0.4167373560452458;0.4519388204786648;0.4520396626592817;0.3763106148955489;-0.37014298731154116;0.5278557762541061;1.0000953283361405
8.971584;1.0971014133128076;0.4629392319651919;0.4218565069872739;0.447032944523301;0.4073699055857267;1.1074306987433826;0.9999663883833894;10.000276460014533;0.41673766834588655;0.4519386015048809;0.4520383793794149;0.3763113744093677;-0.37013398690444377;0.5278515198862617;1.0000957617264912
8.981584;1.097101809374542;0.46293897541772294;0.4218567328631983;0.4470215020332235;0.40736111117638685;1.1074299303996982;0.9999649387628908;10.000278688794983;0.4167379755887869;0.4519384108119317;0.4520370878395595;0.37631113455365367;-0.37012498650564524;0.5278466019646008;1.0000961690668557
8.991584;1.097102163989479;0.4629390453924509;0.4218573550781449;0.4470095776516746;0.40735194793465196;1.1074301258623598;0.999963498978428;10.000280889075864;0.4167382771304203;0.4519382481033934;0.4520357901338107;0.3763118959047468;-0.37011698611608757;0.5278431453053216;1.0000965490016418
9.001584;1.097102519846807;0.4629390552649598;0.4218580041505164;0.44699761186359155;0.40734280013696517;1.107429282806213;0.9999620722099134;10.000283025438314;0.41673857236571715;0.45193811268998657;0.45203448872341623;0.37631165949287004;-0.3701079857361881;0.5278383174003676;1.000096900190915
9.011584;1.0971028760528185;0.462939006250424;0.4218586809175389;0.4469856066826336;0.4073336684288597;1.1074293969285574;0.9999606621625088;10.000285051702612;0.4167388608409701;0.45193800354164504;0.4520331861764109;0.3763114268661419;-0.3700989853659129;0.5278335289056634;1.0000972213742028
9.021584;1.097102232784346;0.4629384064958843;0.4218593210352631;0.4469743941420295;0.4073256806102506;1.1074284627825772;0.9999592724601905;10.00028691482708;0.4167391423587065;0.4519379195571109;0.45203188518952;0.3763121999722317;-0.3700899850047621;0.5278294903797492;1.0000975111195312
9.031584;1.097102587492716;0.4629394607969268;0.42186116518275274;0.446962371222808;0.40731663218599756;1.1074284748887715;0.9999579058661747;10.000288562365405;0.41673941698945566;0.4519378599349275;0.4520305887025696;0.3763119808437164;-0.37008098465185485;0.5278247743880304;1.0000977671633025
9.041584;1.0971029409089899;0.46293924251781066;0.4218619294512152;0.4469502626037064;0.40730755251875556;1.1074284282508398;0.9999565637044063;10.000289948440738;0.41673968463823413;0.45193782412504685;0.4520292996654718;0.37631277124821494;-0.37007298430596663;0.5278215073917981;1.000097985706313
9.051584;1.0971032932571012;0.4629389729477807;0.4218627251632404;0.4469381231324235;0.4072984892010559;1.1074273189769495;0.9999552458689683;10.000291038764638;0.41673994473023585;0.4519378114383456;0.4520280206715405;0.3763125724365442;-0.3700639839654046;0.5278168601982891;1.000098161829472
9.061584;1.097103688682074;0.46293826817838724;0.42186318255140987;0.4469263934072291;0.40728982478769193;1.107427144976229;0.9999539511493855;10.000291810828172;0.4167401968085878;0.45193782083599743;0.45202675380477675;0.3763133852072051;-0.3700549836279749;0.5278129578468497;1.000098290820154
9.071584;1.0971040397746106;0.4629379099618511;0.42186404406406375;0.4469141958794809;0.40728078927416156;1.1074259057865932;0.9999526778981245;10.000292244141276;0.4167404413582323;0.4519378511235063;0.45202550062126867;0.3763132102955022;-0.37004698329114416;0.527809071496566;1.0000983685226432
9.081584;1.0971033913971262;0.4629370216056752;0.421864874174403;0.4469028005970071;0.40727289251547744;1.10742560192336;0.9999514249365895;10.00029231457124;0.41674067980982127;0.4519379012493542;0.452024262339729;0.37631404867322465;-0.37003798295218765;0.5278052200625141;1.0000983906145768
9.091584;1.0971037416124316;0.4629365928307174;0.4218658029518636;0.4468905496162839;0.40726387986736995;1.1074252345131024;0.9999501918878558;10.000292006423203;0.41674091392194024;0.4519379703388167;0.452023040172424;0.376313901531365;-0.370028982608347;0.5278006728879779;1.0000983527496876
9.101584;1.0971040912241492;0.46293613491292523;0.4218667658870947;0.4468782737583565;0.40725487736749216;1.1074238054132475;0.9999489787704274;10.000291324100028;0.4167411452923635;0.45193805766705464;0.45202183519960776;0.3763147701101197;-0.3700199822571216;0.52779684993989;1.0000982515962844
9.111584;1.097104439958279;0.46293565228902944;0.4218677635001122;0.44686597443117015;0.40724588381144256;1.1074233173985526;0.9999477853892903;10.000290288014472;0.4167413752026731;0.45193816277633064;0.45202064790757407;0.3763146555945021;-0.3700119818964857;0.5277930198502716;1.000098084834357
9.121584;1.0971047874325912;0.4629351496249354;0.42186879608135386;0.4468536528321544;0.40723689760102705;1.1074217736106329;0.9999466105491926;10.00028892916912;0.4167416045766185;0.4519382855325716;0.4520194780869723;0.3763155589880224;-0.37000298152489375;0.5277892010086225;1.0000978500090747
9.131584;1.0971051330965507;0.46293457750644246;0.4218698148927536;0.44684252788306217;0.40722902684967927;1.107421176396446;0.9999454514267748;10.000287287124838;0.4167418340499883;0.45193842613421903;0.45201832510317114;0.37631548078985866;-0.369994981141354;0.5277853647439109;1.000097543851504
9.141584;1.097104520840961;0.4629332178869546;0.42187052995080393;0.4468302158380305;0.4072204502400906;1.1074205264275236;0.999944303968339;10.000285400490506;0.4167420642365895;0.4519385851184389;0.4520171882644342;0.3763164208742974;-0.3699859807455955;0.527781531342498;1.0000971625854889
9.151584;1.0971048601202402;0.4629338930598686;0.42187277656912564;0.44681788734768063;0.4072115217817237;1.107418822619775;0.9999431639620437;10.000283294525937;0.4167422958986743;0.4519387630631606;0.4520160672484224;0.3763163788516515;-0.36997698033795556;0.5277769717947063;1.0000967030018233
9.161584;1.0971051950300132;0.46293328810965284;0.42187389890752186;0.4468067056399788;0.40720365212165965;1.1074180626124834;0.9999420276067041;10.000280978566918;0.4167425298643181;0.45193896003441403;0.4520149624182454;0.3763173544258301;-0.36996897991903055;0.5277738086997674;1.0000961637175978
