time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.171584;1.0971055251343886;0.4629327297481627;0.421875104477757;0.4467942885847119;0.40719466617083244;1.1074162435561703;0.9999408913434539;10.000278455025796;0.4167427669587039;0.4519391752886458;0.45201387482800015;0.37631734747623774;-0.3699599794894998;0.5277692081899567;1.0000955456240048
9.181584;1.0971058497441222;0.4629321662457485;0.4218763451171295;0.4467818537372977;0.40718566994218686;1.1074153633452253;0.9999397517338344;10.000275734020631;0.416743007946834;0.45193940756612977;0.4520128061730202;0.3763183580253015;-0.36995097905013624;0.5277652916666797;1.0000948512807217
9.191584;1.097106167536484;0.4629315990462296;0.4218776221189926;0.44676940047235425;0.4071766593615126;1.1074144217849338;0.999938605936127;10.000272846290391;0.41674325348611346;0.45193965581672846;0.45201175873507177;0.3763183861167144;-0.3699429786017256;0.5277613280538181;1.0000940835680576
9.201584;1.0971054769670718;0.4629305366753337;0.421878872418092;0.44675775795686146;0.4071687572010986;1.1074124210643053;0.9999374522105299;10.000269845318853;0.41674350439400026;0.4519399195882098;0.4520107349340105;0.3763194317695885;-0.36993397814487516;0.5277573367161793;1.000093244447884
9.211584;1.0971058162198917;0.46292957747573693;0.4218798570695299;0.44674570611988856;0.40716008965479067;1.1074113657081224;0.9999362899654793;10.000266797347741;0.4167437619224986;0.45194019883043035;0.45200973675494255;0.37631949519763996;-0.3699259776798547;0.5277532896939275;1.0000923348188149
9.221584;1.0971060948675897;0.4629289523601115;0.4218812057044597;0.44673441369664;0.40715212119144745;1.1074102619619173;0.9999351198239199;10.00026377237988;0.41674402750485223;0.4519404937885147;0.45200876550211033;0.3763195770674749;-0.3699169772066415;0.5277484957082853;1.0000913549059973
9.231584;1.0971063537785346;0.4629283797929171;0.42188264628471794;0.44672188424433623;0.4071430124655633;1.1074081164155996;0.9999339435086312;10.000260843849517;0.4167443023642244;0.45194080492001876;0.4520078217092437;0.37632067854246576;-0.36990897672527334;0.5277450681297058;1.0000903042406664
9.241584;1.0971065906135873;0.46292780612719897;0.42188413077228365;0.44670933599255774;0.4071338708390788;1.1074069349021325;0.9999327627766831;10.000258087431058;0.41674458754524735;0.4519411324379553;0.45200690520520903;0.3763208009744875;-0.3698999762360322;0.5277401771877487;1.0000891819042865
9.251584;1.0971068032905567;0.4629271781218395;0.4218856102070561;0.44669798753411005;0.4071258042363004;1.1074047229461093;0.9999315778952927;10.000255575222706;0.41674488412434163;0.4519414759122308;0.4520060155793641;0.37632194539177294;-0.36989197573922933;0.5277366496343512;1.0000879873984836
9.261584;1.0971069902546569;0.46292660353019444;0.4218871807487916;0.44668540386170147;0.40711659054734955;1.10740348689072;0.9999303869536613;10.000253376282346;0.4167451932899777;0.4519418342278845;0.45200515270327046;0.3763221123267919;-0.3698829752352422;0.5277316550252151;1.00008672105455
9.271584;1.0971061518272285;0.46292559125943855;0.4218887755156579;0.44667241557288123;0.4071073545474251;1.1074022340055925;0.9999291868091564;10.000251563803257;0.41674551648012;0.451942205811818;0.4520043168479158;0.3763233019553281;-0.36987497472482805;0.527728019104374;1.0000853839093091
9.281584;1.0971062862498315;0.46292618673716407;0.4218914861214869;0.4466610713778545;0.40709921941086286;1.1073999718587895;0.9999279750895943;10.000250218392797;0.4167458555371054;0.45194258894071504;0.4520035086847195;0.37632351401086006;-0.36986597420909306;0.5277229109598928;1.0000839775601313
9.291584;1.097106439011843;0.4629252354548325;0.4218928009429378;0.4466488805563361;0.40709026767341455;1.1073987077267735;0.9999267513678325;10.000249427260783;0.41674621249117466;0.45194298171728214;0.452002729449395;0.3763247474962194;-0.369857973689251;0.5277191564059988;1.0000825036700394
9.301584;1.0971065242843074;0.46292462679076773;0.42189447263829877;0.44663745444062025;0.40708199967894876;1.1073974475403499;0.9999255165615291;10.000249279202789;0.41674658922662394;0.45194338192468986;0.4520019809117172;0.37632500060397733;-0.36984897316651016;0.527713924645387;1.0000809634458752
9.311584;1.0971065895403072;0.4629240808136328;0.421896226612447;0.44662479769882507;0.4070725806939406;1.1073951946027716;0.9999242717218102;10.000249851912418;0.41674698760885903;0.4519437873130762;0.45200126486024744;0.37632627107488853;-0.36984097264204563;0.527710041777469;1.0000793575408784
9.321584;1.0971066398917413;0.46292349180168263;0.4218979637800037;0.44661334730926994;0.4070642328025259;1.1073939496990364;0.9999230170630355;10.000251203531517;0.4167474097316154;0.4519441960418334;0.45200058243224145;0.3763265567544468;-0.3698319721170567;0.5277046777388188;1.0000776861308551
9.331584;1.0971066805482312;0.4629229674001773;0.42189977913276516;0.4466006681909415;0.40705473826134236;1.1073927127877283;0.9999217509022293;10.000253377316318;0.41674785775825407;0.45194460682157916;0.45199993385508364;0.3763278558346781;-0.36982397159293556;0.5277006593806326;1.0000759492789992
9.341584;1.0971057172711387;0.46292196179818124;0.42190155609903895;0.44658880835663056;0.40704633613788116;1.1073904844207425;0.9999204692478963;10.000256405668102;0.4167483336141809;0.4519450186481222;0.4519993186305229;0.37632816680457887;-0.3698159710714152;0.5276958579173713;1.0000741473846317
9.351584;1.0971057529097303;0.4629214603240201;0.4219034209895731;0.4465761085941426;0.40703677404618177;1.1073892658681839;0.9999191669237675;10.000260305930802;0.4167488389115309;0.45194543035307044;0.45199873582591094;0.3763294884701948;-0.3698069705544317;0.5276909982990334;1.000072281482972
9.361584;1.0971057931662227;0.4629209160352681;0.42190525630685494;0.4465646170837718;0.40702828943284164;1.1073870586578813;0.9999178393301347;10.00026507922101;0.4167493750031381;0.45194584052650144;0.45199818436610717;0.3763298197988869;-0.3697989700438754;0.5276860558573933;1.000070353803145
9.371584;1.097105842398813;0.46292043452525167;0.4219071558187212;0.44655189884998636;0.40701866201000997;1.107385864095064;0.9999164837361402;10.00027071744315;0.4167499428828952;0.4519462477453429;0.45199766328884045;0.37633015930594343;-0.36978996954179916;0.5276803429432806;1.0000683680657543
9.381584;1.0971059483691215;0.4629195190586593;0.4219086487250582;0.4465408301067525;0.4070104954162174;1.1073846826030898;0.9999150995219745;10.000277208276296;0.4167505430229067;0.4519466505863328;0.4519971717789928;0.3763315046484388;-0.36978196905085253;0.5276759753500984;1.000066328956313
9.391584;1.0971060269340118;0.46291905086867813;0.4219105714153359;0.44652809746219785;0.4070008002914079;1.107382513236792;0.9999136875257643;10.000284532159181;0.41675117536477785;0.4519470476633454;0.45199670904837297;0.3763318529428096;-0.36977396857425815;0.5276708260878284;1.0000642411607212
9.401584;1.09710612443932;0.46291853353951;0.42191245405881656;0.4465165777276477;0.4069921804362632;1.1073813539697224;0.9999122497677481;10.000292659602925;0.4167518393076511;0.4519474380738975;0.4519962743165711;0.37633320127275377;-0.3697649681154547;0.5276656213428895;1.0000621081378018
9.411584;1.0971062420956046;0.4629192370620815;0.42191545374702977;0.4465051084879083;0.40698357474939856;1.1073802022590267;0.9999107896203332;10.000301556293268;0.41675253352279507;0.4519478217444519;0.4519958667475317;0.3763335470214062;-0.36975696767798466;0.5276603368717921;1.0000599311307674
9.421584;1.0971053806184212;0.4629183382394225;0.4219173814417373;0.4464919793218906;0.4069737936118122;1.1073780554471568;0.9999093113906156;10.000311194243093;0.4167532559241111;0.45194819923060126;0.45199548532948663;0.37633488819205296;-0.3697489672656367;0.5276557002086953;1.0000577092849383
9.431584;1.0971055366973246;0.4629178257103131;0.42191928081880725;0.446480458106589;0.4069650731539665;1.1073769114328538;0.9999078198323139;10.000321560982266;0.4167540040921877;0.4519485713158088;0.45199512906327877;0.3763352234617349;-0.3697409668824083;0.527650286759193;1.0000554411614078
9.441584;1.097105709528013;0.4629173657617781;0.4219212308121266;0.44646772321745737;0.40695521095390963;1.107375769390706;0.9999063204530341;10.000332658772646;0.4167547758842273;0.45194893872747743;0.451994797329119;0.37633655180743875;-0.36973196653219176;0.527644824150155;1.0000531267026262
9.451584;1.0971058972204286;0.4629168498876733;0.42192313138786686;0.44645621253320084;0.40694642784477697;1.1073736298285664;0.9999048197335861;10.000344495391623;0.4167555698601407;0.4519493019430074;0.4519944898720113;0.3763368723755899;-0.3697239662184556;0.5276392884550138;1.0000507674997858
9.461584;1.0971061411490262;0.46291594119851204;0.42192465827096304;0.446445149570286;0.40693799908325157;1.107372494083892;0.9999033243679026;10.000357075924478;0.41675638530998016;0.45194966104799167;0.4519942062727425;0.3763381848018087;-0.36971596594407624;0.5276344071652603;1.0000483650782
9.471584;1.097106350563605;0.46291546723789023;0.42192659946094824;0.44643243969269203;0.40692804761366624;1.107371363807143;0.9999018406180459;10.000370401399021;0.41675722186063435;0.45195001579037475;0.45199394543398935;0.3763384893224018;-0.3697079657112606;0.527628755770481;1.0000459197243934
9.481584;1.0971065659333212;0.46291493204898343;0.42192848552966394;0.44642096016020144;0.40691917923803317;1.1073692406356785;0.9999003746081352;10.000384468379053;0.4167580789213347;0.4519503658323206;0.45199370558419744;0.3763387865835262;-0.36969896552152903;0.527622349497677;1.0000434309870394
9.491584;1.0971067840644242;0.4629143888256635;0.4219303635940291;0.4464094953704192;0.4069102853532512;1.1073681259641917;0.9998989325531875;10.000399263211735;0.4167589553608159;0.45195071094307343;0.4519934847937774;0.376340077486414;-0.36969096537581153;0.5276173056458707;1.0000408983076907
9.501584;1.097107001500141;0.4629138380117729;0.42193223236421495;0.446398047838314;0.4069013674399801;1.107367020827892;0.9998975207181119;10.000414760758742;0.41675984966248497;0.4519510511049941;0.4519932815460412;0.37634036295775347;-0.36968296527464417;0.5276114985601215;1.0000383211497437
9.511584;1.0971062149652242;0.46291289491946147;0.4219341236237289;0.4463850142471402;0.4068913337790525;1.1073649261510072;0.9998961457027327;10.000430933186156;0.41676076018505237;0.4519513865296153;0.45199309490712214;0.37634164351108745;-0.3696749652184302;0.5276063563683726;1.0000356995778772
9.521584;1.0971064178582037;0.4629123336456693;0.42193597270769945;0.44637360905285134;0.40688237204171873;1.1073638432882285;0.9998948145006937;10.00044775092066;0.41676168501210786;0.4519517176146248;0.45199292441981515;0.37634191893846264;-0.36966696520770803;0.5276004525721669;1.0000330350970243
9.531584;1.0971066066703288;0.46291298859052343;0.42193892311535575;0.44636228246910037;0.40687343865452297;1.1073627742176801;0.9998935341751961;10.000465170436273;0.41676262180791174;0.4519520450503403;0.45199276984054265;0.37634318853877863;-0.3696579652433109;0.5275945125963729;1.0000303310240852
9.541584;1.0971068211847883;0.4629120382379695;0.4219403856601773;0.44635136978799855;0.4068648211216809;1.1073617210125986;0.9998923116623748;10.000483130925884;0.41676356821837657;0.4519523698899375;0.4519926306995598;0.3763434515800332;-0.36964996532629174;0.5275885094529285;1.00002759251307
9.551584;1.097106970069377;0.46291153165717375;0.421942261433434;0.4463388304585395;0.4068546903279174;1.107359684993105;0.9998911534167946;10.000501565276924;0.41676452229133376;0.4519526934199458;0.4519925061291058;0.37634470739221304;-0.3696419654576297;0.5275831677036982;1.0000248260815123
9.561584;1.0971070935190184;0.46291097542788634;0.4219440841470584;0.44632754218210074;0.40684565178846777;1.1073586662052568;0.9998900648507894;10.000520408389013;0.4167654823664694;0.4519530170118086;0.45199239513926764;0.3763449553003693;-0.36963396563805034;0.5275770593117705;1.0000220386017935
9.571584;1.0971071880361851;0.46291042405915156;0.421945904137057;0.4463162891228551;0.40683659699332514;1.107357663707082;0.9998890501035467;10.000539598300639;0.4167664467616957;0.4519533419459713;0.4519922969217981;0.3763451948407591;-0.3696259658680248;0.5275708970790022;1.0000192364978429
9.581584;1.0971072508452584;0.4629098784225016;0.42194772257306346;0.4463050725860618;0.40682752726866334;1.1073556766104535;0.9998881122485085;10.000559075709548;0.4167674136716372;0.4519536691835055;0.451992210931851;0.3763464260755757;-0.3696179661476599;0.5275653940030121;1.0000164257808453
9.591584;1.0971072805902393;0.46290933931018624;0.42194953972049465;0.4462938931247666;0.40681844341156126;1.1073547049539778;0.9998872536830493;10.000578780122952;0.4167683812464491;0.45195399921991886;0.45199213681284234;0.3763466496457109;-0.3696099664766734;0.5275591229846013;1.0000136126271768
9.601584;1.0971072771989305;0.46290886098571826;0.42195140381508484;0.4462815326170313;0.40680823558376655;1.107353749710911;0.9998864761876388;10.000598641052813;0.4167693477259979;0.45195433213222613;0.4519920742363719;0.3763478664659405;-0.36960196685462565;0.5275535117358012;1.000010803194035
9.611584;1.0971072405313138;0.46290833755827154;0.42195321665201835;0.44627042559300106;0.4067991235229678;1.1073518125022304;0.9998857806532058;10.00061857172502;0.4167703115352249;0.4519546677267104;0.4519920228803881;0.3763480775622964;-0.36959396728110155;0.5275471348928293;1.0000080026153393
9.621584;1.09710621405889;0.46290699627098586;0.4219546390213896;0.44625940348435006;0.4067903976268787;1.1073508957057219;0.9998851676687985;10.00063847554034;0.4167712711360308;0.45195500556800866;0.45199198279203856;0.37634928446675925;-0.36958596775583713;0.5275414216696795;1.0000052154618442
9.631584;1.097106106349963;0.4629064933309328;0.42195644262090704;0.4462483605224432;0.4067812551578644;1.1073500025894523;0.9998846388865854;10.000658266383521;0.41677222479491327;0.45195534506067747;0.4519919547472164;0.37634948951109115;-0.36957796827884964;0.5275349477627072;1.0000024479401661
9.641584;1.0971059607676916;0.462906003674916;0.4219582389606904;0.446237344863606;0.40677209671206316;1.1073491371631377;0.9998841971024188;10.00067788740542;0.41677317063889596;0.45195568587223633;0.4519919401245916;0.3763506954601141;-0.36956996885031285;0.5275291437063789;0.9999997086635471
9.651584;1.0971057762503489;0.46290553001873985;0.4219600262232298;0.4462263531239603;0.40676292151241633;1.1073473041686133;0.9998838448670244;10.0006973150677;0.416774106701287;0.45195602827051856;0.4519919405303627;0.3763509049999881;-0.369561969470249;0.5275225867182033;0.9999970072911957
9.661584;1.0971055514936285;0.46290629292633795;0.42196291277036063;0.446215435804071;0.4067537770425658;1.1073465090233665;0.9998835838845295;10.000716554616261;0.41677503057254456;0.45195637277394324;0.4519919576319375;0.37635112055863995;-0.3695539701383297;0.5275159949567046;0.9999943533816238
9.671584;1.0971052852391998;0.46290585846010696;0.4219646768260934;0.4462044838097971;0.406744564357675;1.1073457572840446;0.9998834157324978;10.000735630044657;0.41677593908158733;0.45195671949737615;0.4519919933047222;0.3763523442206606;-0.3695459708537504;0.5275100863495996;0.9999917557390757
9.681584;1.0971049770757695;0.4629054447850566;0.42196642639668386;0.44619354889477275;0.40673533021932046;1.1073440537174297;0.9998833423563638;10.000754567293349;0.4167768285680942;0.451957067919009;0.45199204977383134;0.3763525775782192;-0.3695379716151548;0.5275034375952786;0.9999892218137024
9.691584;1.0971046278918164;0.4629050509139006;0.4219681591151236;0.4461826297418192;0.4067260727058673;1.1073434009621994;0.9998833659620913;10.000773384966037;0.41677769550005755;0.451957417045416;0.4519921294721612;0.37635382163485986;-0.36952997242070973;0.5274974789967809;0.999986758094254
9.701584;1.0971042400896558;0.462904675347976;0.4219698726736484;0.44617172486027373;0.40671679046022585;1.1073427987225635;0.9998834886754068;10.000792098457035;0.41677853685243377;0.4519577656837075;0.4519922349047775;0.3763540767839301;-0.36952197326829817;0.5274907858944597;0.9999843712360432
9.711584;1.097103861114683;0.4629039285916788;0.42197119457130855;0.4461612719056244;0.4067078671506177;1.1073422446394532;0.9998837123363864;10.000810722232513;0.41677935023659296;0.4519581126457236;0.45199236877580523;0.37635534304221696;-0.36951397415568654;0.5274847873976395;0.9999820686830211
9.721584;1.0971034072548627;0.4629035844065829;0.4219728631153454;0.4461503906828291;0.4066985344215084;1.107340735652476;0.999884038867883;10.000829265180489;0.41678013384584955;0.4519584568496287;0.45199253394701683;0.37635562056397864;-0.36950597508059285;0.52747805828024;0.9999798585425661
9.731584;1.0971029260223135;0.4629032529642324;0.42197450511490536;0.44613951972174515;0.4066891772485219;1.1073402684043465;0.9998844702152485;10.0008477286278;0.4167808860952341;0.45195879748195245;0.4519927329164229;0.37635690998051596;-0.3694979760406874;0.5274720282776459;0.99997774928566
9.741584;1.0971024209800295;0.4629029325448683;0.4219761175480268;0.44612865839301846;0.40667979684300903;1.1073398390972782;0.9998850076263579;10.00086610736726;0.41678160541811293;0.4519591340828822;0.45199296712061604;0.3763572123814586;-0.3694899770335343;0.5274652736172597;0.9999757495223812
9.751584;1.097101895318004;0.4629026219186152;0.4219776973946703;0.44611780628351405;0.4066703946709343;1.1073384436835498;0.9998856519872596;10.000884385305568;0.41678229049064835;0.4519594663541066;0.45199323646881323;0.3763575292481323;-0.3694829780565702;0.527459212510461;0.9999738673212124
9.761584;1.0971013513875294;0.4629023204942613;0.4219792413812991;0.4461069636766667;0.4066609721251333;1.107338078285933;0.9998864049430485;10.000902525796242;0.4167829402788198;0.45195979391006874;0.45199353949346355;0.37635886234487426;-0.3694749791072096;0.527453161818677;0.9999721094601219
9.771584;1.0970997916592402;0.4629015889835524;0.42198072955613936;0.4460957437890053;0.40665154724859703;1.1073377390809682;0.9998872688966504;10.000920468720086;0.41678355380929694;0.45196011624268406;0.45199387397837;0.3763592132044813;-0.3694669801828693;0.5274463991857024;0.999970481653414
9.781584;1.0970992151906127;0.4629013066663267;0.4219821905294613;0.446084923106122;0.40664208752834935;1.1073374219509398;0.9998882460177067;10.000938140845044;0.4167841301727128;0.4519604328631267;0.4519942373908342;0.37636058239277254;-0.36945898128077276;0.5274403560242279;0.9999689886923914
9.791584;1.0970986675220742;0.46290064692209654;0.42198323408812766;0.4460745535707897;0.40663299556815147;1.1073361225692737;0.9998893376811194;10.000955470022623;0.41678466876660225;0.45196074336718645;0.45199462721084765;0.3763609693268063;-0.3694509823978049;0.5274336084305954;0.9999676333217233
9.801584;1.0970980618668953;0.4629016034721392;0.421985707507455;0.4460638101744723;0.4066235533932415;1.107335836587892;0.999890544589546;10.000972393656266;0.4167851695634526;0.45196104737688203;0.45199504154070874;0.376362372923215;-0.36944398353069263;0.5274282865036043;0.9999664150647716
9.811584;1.0970974430649412;0.46290129932367496;0.4219869688226279;0.4460542446325473;0.4066151597234588;1.1073355600368633;0.9998918669183245;10.00098886260994;0.4167856331942207;0.45196134452650755;0.4519954794505861;0.37636279234004194;-0.3694359846762179;0.5274215630465822;0.9999653304089736
9.821584;1.0970968122343328;0.46290105844368584;0.42198822321004975;0.44604347711172926;0.4066056447236676;1.107335290196634;0.9998933043535211;10.001004843967277;0.416786060539344;0.4519616344534594;0.45199594066998283;0.3763632270028593;-0.36942798583101105;0.5274148521007063;0.999964374405828
9.831584;1.0970961706681013;0.46290082630414964;0.42198942073106727;0.44603272883830497;0.40659611999571327;1.107334025806197;0.9998948563429053;10.001020319975563;0.4167864521543367;0.4519619166616685;0.4519964250346359;0.37636467605013985;-0.3694199869911902;0.5274088667384039;0.999963542180987
9.841584;1.0970955198776553;0.4629006018506777;0.4219905610715736;0.44602200378983375;0.40658658728843156;1.1073337658596338;0.9998965224208428;10.001035281110749;0.41678680832068865;0.45196219042889524;0.45199693198473595;0.3763651378513303;-0.3694129881524165;0.527402879984328;0.9999628286543945
9.851584;1.0970948612024802;0.4629003842318957;0.4219916444549619;0.44601130614482865;0.4065770484904001;1.1073335079731668;0.9998983022822974;10.00104971791166;0.41678712970744686;0.45196245493819626;0.4519974603704588;0.37636660986216053;-0.36940498931033733;0.527396919115141;0.9999622274978142
9.861584;1.0970941954228792;0.4629001192512717;0.421992622936912;0.44600185769189477;0.40656861553273227;1.1073332477387166;0.9999001952290234;10.001063616125716;0.4167874178834093;0.45196270943813366;0.4519980088292043;0.37636708875835784;-0.36939699046096;0.5273902589319269;0.9999617313808905
9.871584;1.0970935231720498;0.4628999130710555;0.4219935954318992;0.4459912261741998;0.4065590700916399;1.1073319796711876;0.9999021988877648;10.001076957001008;0.41678767524748783;0.4519629533878068;0.451998576287784;0.37636857079067765;-0.36938999160072367;0.5273850298854815;0.9999613328234435
9.881584;1.0970928897052818;0.4628993243805922;0.4219941454077677;0.44598107188060415;0.40654990808208635;1.1073316990981052;0.999904308141955;10.001089718115077;0.41678790456499987;0.4519631868187524;0.4519991620063891;0.376369052092527;-0.36938199272640976;0.5273784067378862;0.9999610244900661
9.891584;1.097092209854566;0.4628991289663695;0.42199501634254744;0.4459705189468404;0.4065403626345031;1.1073314037977673;0.9999065148960541;10.001101869863046;0.41678810859556253;0.45196341073066953;0.45199976530831115;0.37636952875145835;-0.3693739938351094;0.527371806689049;0.999960799275343
9.901584;1.0970915300438673;0.46289888660369627;0.4219957927842692;0.44596122742360816;0.4065319300974558;1.1073310942162575;0.9999088086441488;10.001113375626314;0.41678829011629637;0.4519636270551539;0.4520003854108953;0.37637099690415693;-0.3693669949242521;0.5273666468622281;0.9999606498331918
9.911584;1.0970908523437044;0.4628987051997125;0.42199657565399556;0.4459507640997382;0.4065223930932538;1.1073307721179846;0.9999111780395216;10.001124198296456;0.41678845211621235;0.4519638381672728;0.4520010215302415;0.37637145303441477;-0.3693589959915828;0.5273601018632792;0.9999605676538246
9.921584;1.0970901788072855;0.46289853232400774;0.4219973195370118;0.44594034883415895;0.4065128647354512;1.107329439093679;0.9999136128182038;10.001134304662028;0.41678859785649564;0.45196404643614413;0.4520016730703739;0.376372894380241;-0.3693519970352078;0.5273550028959963;0.9999605428636084
9.931584;1.0970895122193864;0.4628983152872677;0.4219979783934905;0.4459312010288245;0.4065044580072043;1.1073290957863104;0.9999161053129023;10.0011436665901;0.4167887307277417;0.45196425399132806;0.45200233945618407;0.3763733192494091;-0.3693439980537628;0.5273485246370939;0.9999605646586676
9.941584;1.0970888558414;0.46289937927540514;0.4219997615383437;0.4459209393463739;0.40649500427506013;1.1073287418586766;0.9999186512852732;10.001152262648327;0.41678885386861747;0.4519644624886299;0.45200301961414013;0.37637372688335125;-0.36933599904636266;0.5273420838967102;0.9999606220592221
9.951584;1.0970882124838421;0.46289923558664814;0.42200040159277963;0.44591067485386493;0.40648551896567114;1.107328376668264;0.9999212490767514;10.001160082780585;0.4167889697833436;0.45196467326709955;0.4520037116622702;0.37637511688194936;-0.36932900001234115;0.5273370965382506;0.9999607050789944
9.961584;1.0970875839234926;0.46289904896476414;0.4220009610441662;0.4459016780398871;0.4064771634604261;1.1073269998377182;0.9999238972358129;10.001167133931213;0.41678908031755174;0.4519648879782963;0.45200441309446987;0.3763754888036256;-0.36932100095126036;0.5273307349275298;0.9999608052876133
9.971584;1.0970870143854379;0.4628985388708713;0.422001167923531;0.4458919513553289;0.4064681043060095;1.1073266111766586;0.9999265926733459;10.001173438182493;0.41678918682255633;0.4519651085888436;0.4520051213209188;0.37637684214267214;-0.36931400186314217;0.5273258272494674;0.999960915044584
9.981584;1.0970864148498456;0.4628984273924015;0.4220017143488959;0.44588183251885877;0.4064586851535173;1.1073262102807562;0.9999293301986485;10.001179023626573;0.4167892901809965;0.4519653365467363;0.4520058343099401;0.3763771762910905;-0.3693060027484432;0.5273195443350359;0.9999610265738973
9.991584;1.0970858257826979;0.4628982740986839;0.4220021818394071;0.44587297752272653;0.40645040211082517;1.1073257961350156;0.9999321026157756;10.001183918980582;0.41678939090116174;0.45196557217121347;0.45200655086962993;0.37637849047266697;-0.3692990036077793;0.5273147128255348;0.999961132025532
10.001584;1.0970852421527892;0.462898186758367;0.4220026678835862;0.44586294952749733;0.40644103632906897;1.1073253667034728;0.9999349009238508;10.001188156042858;0.4167894895408913;0.4519658147738842;0.45200727034189203;0.37637878392089;-0.36929100444174506;0.5273085022404064;0.9999612243221697
10.011584;1.0970846583135947;0.46289805958720237;0.42200307475143356;0.44585418321462916;0.4064328087266293;1.1073239181918602;0.9999377148905872;10.001191774774165;0.41678958714337777;0.45196606323005806;0.4520079922166242;0.3763790560975876;-0.3692840052508399;0.5273030246368253;0.9999612980786237
10.021584;1.097084069541684;0.46289800069345777;0.4220034991707376;0.44584424235658876;0.40642350007797057;1.107323444707084;0.9999405341821661;10.001194823979134;0.4167896852712817;0.45196631628815676;0.4520087160722544;0.37638030652115534;-0.3692770060352933;0.5272982909848823;0.9999613500037385
10.031584;1.0970834726730585;0.4628979052120167;0.4220038430089984;0.4458355625263611;0.4064153313993009;1.1073229395006146;0.9999433495470045;10.001197353348015;0.4167897856945237;0.4519665723034203;0.4520094415553123;0.3763805345633131;-0.3692690067948813;0.5272921710116123;0.999961378572662
10.041584;1.0970828652439124;0.46289788262814;0.4220042028711358;0.4458257080951365;0.4064060831394927;1.1073223965260666;0.9999461534378737;10.001199404790029;0.41678989002748923;0.45196682911688807;0.45201016829815793;0.3763817398891661;-0.369262007528985;0.527287491195105;0.9999613830791251
10.051584;1.0970822446108108;0.46289782878829294;0.42200448088608755;0.4458171145639892;0.40639797524165483;1.1073218104074314;0.9999489403179626;10.001201015604453;0.41678999950430223;0.45196708443174777;0.45201089603481803;0.37638192294232103;-0.36925400823691745;0.5272814219390368;0.9999613627324703
10.061584;1.097081652117237;0.4628974654145814;0.4220044046206159;0.44580778535682625;0.406389171300633;1.1073201758896607;0.9999517065003555;10.001202229223274;0.41679011496563867;0.4519673361709797;0.4520116246414119;0.37638208470168627;-0.36924700891828893;0.5272760768107847;0.9999613164874261
10.071584;1.0970809985658303;0.46289746305419216;0.4220046180745802;0.44579927721305873;0.406381122203802;1.1073194883540758;0.9999544489797464;10.001203097306217;0.4167902370028257;0.4519675824916123;0.45201235371187437;0.37638322630677895;-0.3692400095731748;0.5272714686174393;0.9999612433845869
10.081584;1.09708032714959;0.46289876110044753;0.4220059604177647;0.44578964750780237;0.4063720403440804;1.1073187445925439;0.9999571642521233;10.001203671231488;0.4167903659654148;0.451967821561154;0.4520130821167878;0.3763833490689292;-0.3692320102020162;0.5272654684395588;0.9999611428421246
10.091584;1.0970796377638419;0.4628988191858425;0.42200611625182993;0.4457812255207847;0.40636404837441803;1.107317942577232;0.9999598480573599;10.001203995718164;0.41679050179035054;0.45196805149622626;0.45201380799997604;0.37638445456201736;-0.3692250108053567;0.5272609035959489;0.9999610144687415
10.101584;1.0970789310483975;0.4628989104541692;0.4220062463988911;0.4457728471687978;0.40635608539869383;1.1073170805290222;0.9999624957127459;10.00120410832425;0.4167906440893367;0.45196827065192896;0.4520145288755507;0.37638454470132804;-0.3692180113836689;0.5272556451241146;0.9999608575781705
10.111584;1.0970782090374795;0.4628990898697291;0.4220064015916181;0.4457632945527045;0.40634704241227615;1.1073161564588483;0.9999651029505405;10.001204042664838;0.41679079241934097;0.45196847802068324;0.4520152417830948;0.37638462187450306;-0.36921001193745073;0.5272497056757383;0.9999606709153611
10.121584;1.0970774753675854;0.462899251594032;0.422006486357017;0.4457550029061071;0.4063391412173241;1.1073141685733392;0.999967666847144;10.001203834881524;0.4167909462057683;0.4519686735052266;0.4520159438548673;0.37638568901779806;-0.36920301246740866;0.5272451987603197;0.9999604526683677
10.131584;1.0970767349962087;0.4628994493049747;0.4220065508386764;0.4457467538380079;0.4063312738028365;1.107313116159954;0.9999701857046143;10.001203523733142;0.4167911045913178;0.4519688577414642;0.4520166327493211;0.37638574969932614;-0.36919601297444327;0.5272399956383802;0.9999602008936512
10.141584;1.0970759934287109;0.4628997359288347;0.4220066444820511;0.44573732896570667;0.40632233181734334;1.1073120005043948;0.9999726582773751;10.001203141139772;0.41679126673717526;0.45196903153424944;0.4520173064453391;0.37638680811634356;-0.36918901345947097;0.5272355235347335;0.9999599139762675
10.151584;1.0970752557732486;0.4629000033718178;0.4220066701844936;0.44572916358827774;0.40631453646463594;1.1073108250869;0.99997508383204;10.001202707919356;0.4167914321443019;0.4519691955732363;0.4520179629499741;0.37638686867792986;-0.3691810139233658;0.5272296536866355;0.9999595907360389
10.161584;1.0970745706783034;0.4628999157678654;0.42200630671157;0.44572147919893296;0.406307162707886;1.1073095946573968;0.9999774626371968;10.001202239428581;0.4167916005079093;0.45196935048404235;0.45201860020052653;0.3763869354307688;-0.36917401436707714;0.5272244997363723;0.9999592308387921
10.171584;1.0970738558067734;0.4629002998628341;0.4220063428247371;0.4457121789961249;0.4062983322621316;1.1073083140449975;0.9999797959714577;10.001201748927366;0.41679177154894853;0.45196949664412095;0.4520192159836487;0.3763880118439477;-0.36916701479166864;0.5272200751280409;0.9999588353555724
10.181584;1.0970731604281587;0.46290066070769115;0.4220063113886177;0.4457041374827275;0.4062906491470797;1.1073059875313915;0.9999820860067111;10.001201243887602;0.4167919452082629;0.45196963375304483;0.45201980797289487;0.3763881008581043;-0.369160015198136;0.527214952471899;0.9999584067055429
10.191584;1.0970724891997268;0.462901051620545;0.4220062617492513;0.445696136376573;0.4062830027737266;1.107304618766467;0.9999843354128674;10.001200722716234;0.4167921217856926;0.4519697605905963;0.4520203738430121;0.376389205037919;-0.36915301558712355;0.5272105609291938;0.9999579481067368
10.201584;1.0970718460610864;0.4629015259073866;0.4220062433393959;0.4456869576461393;0.4062742833328457;1.1073032113324885;0.9999865465910639;10.0012001780198;0.41679230162595127;0.45196987516241827;0.4520209111974151;0.3763893268897708;-0.3691450159587827;0.5272047746655684;0.9999574627851044
10.211584;1.0970712346032458;0.46290197646371245;0.42200615939997077;0.44567903659460195;0.40626671208311355;1.1073017694679175;0.9999887214260109;10.001199603769946;0.4167924846273087;0.4519699751724525;0.4520214173922271;0.376389469106167;-0.3691380163129102;0.5271997111207835;0.9999569534793022
10.221584;1.0970706579079945;0.4629036738899594;0.42200716936413013;0.4456712079841637;0.4062592289337334;1.107300297988935;0.999990861554722;10.001198997910217;0.41679267010326987;0.4519700584611327;0.4520218894893503;0.3763906345182959;-0.3691310166492351;0.5271953875631511;0.9999564226945299
10.231584;1.0970701187549152;0.46290418129119654;0.4220070540724942;0.4456633634710834;0.4062517372495927;1.107298801751337;0.9999929682992125;10.001198356558653;0.4167928570923258;0.45197012308336726;0.45202232421642785;0.3763908257964431;-0.3691240169675772;0.5271903796576467;0.9999558729153364
10.241584;1.0970696202567483;0.4629047146628127;0.4220069245161524;0.4456555544972266;0.4062442862138203;1.107297285232683;0.9999950422024056;10.001197668398236;0.4167930447240328;0.4519701672030937;0.45202271792286264;0.3763920450257465;-0.3691170172677292;0.5271861188804892;0.9999553061906127
10.251584;1.0970692097153505;0.46290488445360445;0.42200641127837785;0.4456482186634115;0.40623726083948597;1.1072947522960581;0.999997082924299;10.00119691895292;0.4167932323069327;0.45197018918156556;0.45202306687573185;0.3763922935371828;-0.3691100175493088;0.5271811801388766;0.9999547238020949
10.261584;1.0970688026232882;0.46290551637299904;0.42200630274449935;0.4456392586693879;0.4062287834645427;1.1072932064663294;0.9999990898608778;10.001196098054907;0.4167934192859166;0.4519701879102762;0.45202336787805497;0.3763925722079257;-0.36910301781176547;0.5271762792574479;0.9999541264074848
10.271584;1.0970684452276043;0.46290611377653623;0.42200613042757795;0.4456315500787406;0.4062214591340889;1.1072916515491;1.0000010629182008;10.001195197892184;0.41679360531233123;0.45197016309036836;0.45202361874838587;0.3763938818940717;-0.36909601805431486;0.5271721311417011;0.9999535143860547
10.281584;1.0970681398359206;0.46290672828118795;0.42200594105976524;0.4456238761272701;0.4062141779251829;1.1072900918448907;1.0000030030573281;10.001194205141088;0.41679379020295415;0.45197011535635334;0.45202381833205485;0.37639422369894293;-0.3690890182757988;0.5271673077990178;0.9999528885466801
10.291584;1.097068888582275;0.46290779830179407;0.42200574861936985;0.44561662493625714;0.40620692255159957;1.1072885319508519;1.0000049125394932;10.001193099388477;0.4167939736822645;0.45197004618101394;0.4520239661333652;0.37639559901323016;-0.36908201847487904;0.5271632364333106;0.9999522508787224
10.301584;1.0970686975523212;0.46290844477124554;0.4220055189467819;0.44560902222666554;0.40619972574740804;1.107286976660262;1.000006794463956;10.001191856829124;0.41679415522804814;0.4519699574259481;0.4520240620353491;0.37639600931801326;-0.3690750186505894;0.5271584876115462;0.9999516044969753
10.311584;1.09706857005583;0.4629091073407915;0.4220052673780362;0.4456014555890945;0.4061925690873154;1.1072854308280118;1.0000086517992197;10.001190449452084;0.4167943340830733;0.4519698510092529;0.4520241063402472;0.37639645603441346;-0.3690680188026476;0.5271537737736032;0.999950953194175
10.321584;1.097068508599795;0.46290978638961394;0.4220049931815595;0.4455939253451334;0.40618545045202853;1.1072828985232142;1.0000104866597888;10.001188842686432;0.4167945093361039;0.45196972902907023;0.4520240998576357;0.37639794059315457;-0.3690610189312263;0.5271498076770617;0.9999503013658745
10.331584;1.097068513040603;0.4629104817651445;0.42200469541138746;0.44558643215785126;0.4061783672852059;1.1072813815521927;1.0000122997864522;10.001186999296396;0.4167946800850353;0.45196959391822894;0.4520240440001002;0.37639846437813296;-0.3690540190365761;0.5271451605520834;0.9999496540520907
10.341584;1.0970685815956187;0.46291119249544416;0.422004373357571;0.4455789770036524;0.40617131679778123;1.1072798788897737;1.000014090002471;10.001184884069746;0.4167948455774956;0.45196944840405096;0.452023941005579;0.3763990283516802;-0.3690470191188367;0.5271405460797665;0.9999490166855132
10.351584;1.0970687561322536;0.4629115296364846;0.4220036570454375;0.44557200022811505;0.40616468063416944;1.1072783877432513;1.0000158543402846;10.001182463124136;0.4167950052901311;0.4519692953170972;0.4520237939692709;0.37640063271147656;-0.3690400191780402;0.5271366775866143;0.9999483944551651
10.361584;1.0970689474745012;0.46291226565465443;0.4220032869062375;0.445564623533595;0.40615768813939696;1.1072769047880007;1.0000175895174894;10.001179698550592;0.4167951588917134;0.4519691371950019;0.4520236065270932;0.3764012769035242;-0.3690330192141914;0.5271321253767263;0.9999477917403583
10.371584;1.0970691982813043;0.4629142286442495;0.4220040046299373;0.4455573393799717;0.4061507707442594;1.107275426704632;1.0000192937296382;10.001176542724535;0.4167953060297806;0.45196897588994206;0.4520233824994306;0.37640295972287025;-0.3690260192272597;0.5271283154893863;0.9999472121040052
10.381584;1.0970695075821164;0.46291498066576175;0.4220035924289051;0.44555003966105705;0.4061438294244049;1.1072739505483198;1.0000209668626832;10.001172940790443;0.41679544636849414;0.45196881232157204;0.45202312557501173;0.3764036791088631;-0.3690190192170654;0.5271238176224055;0.9999466584366684
10.391584;1.097069874244977;0.46291573731186264;0.42200316304645696;0.4455427758659901;0.406136910626909;1.1072724740126205;1.0000226090089233;10.001168842397977;0.41679558005573686;0.45196864627536654;0.45202283883276;0.37640443190953654;-0.3690130191831155;0.5271200435604271;0.9999461330819899
10.401584;1.0970702961715244;0.46291649635427823;0.4220027192566483;0.4455355455673035;0.4061300116514775;1.1072709952411166;1.000024218630603;10.001164211156208;0.41679570809237987;0.4519684766104774;0.4520225242004133;0.37640621402680363;-0.3690060191243157;0.5271163043710403;0.9999456381618239
10.411584;1.09707076967914;0.46291725546294826;0.4220022635092826;0.4455283457253591;0.40612312998334704;1.1072685124283572;1.0000257917794972;10.001159023229555;0.41679583233935946;0.4519683020346243;0.4520221824843717;0.3764070207788765;-0.36899901903877413;0.5271118684904329;0.9999451756970174
10.421584;1.0970712895990222;0.4629180120954766;0.422001797476296;0.4455211727565624;0.4061162636866018;1.1072670236755087;1.0000273234482007;10.001153261879477;0.4167959553142807;0.4519681216320927;0.45202181426892596;0.37640784718827025;-0.36899201892408;0.5271074466507428;0.99994474770804
10.431584;1.0970728490963078;0.46291920270798104;0.4220013381422276;0.4455144105154884;0.40610939431080745;1.1072655266664369;1.000028809964138;10.001146914379817;0.4167960799122489;0.451967934782233;0.45202142068420764;0.3764096882565453;-0.36898501877788364;0.527103750074733;0.9999443566896368
10.441584;1.0970734447012467;0.46291989194878347;0.4220008042514695;0.4455084999143047;0.4061036637614358;1.1072640178687896;1.0000302500241722;10.001139967732131;0.41679620910324977;0.45196774106798826;0.45202100327217964;0.3764105394517353;-0.368979018598233;0.5271000480055182;0.9999440056070733
10.451584;1.0970741152927574;0.46292023599918386;0.42199993848878414;0.4455018305123602;0.40609721697914924;1.1072624922707823;1.0000316443418449;10.001132407380283;0.4167963455878542;0.45196754024632396;0.4520205636456239;0.3764123971891294;-0.3689720183835516;0.5270963663631786;0.999943697116477
10.461584;1.0970747707529465;0.46292095371591757;0.42199942972245447;0.4454947400263253;0.40609039271838115;1.1072609439871377;1.0000329950894065;10.001124223837895;0.4167964914533721;0.45196733182652177;0.4520201034073472;0.37641325880078264;-0.3689650181326574;0.5270919749395151;0.9999434330075108
10.471584;1.0970754532515075;0.46292165646328115;0.4219989055699773;0.44548766607751084;0.4060835724088706;1.107259366744668;1.000034304935004;10.001115419990592;0.41679664814652573;0.45196711451527133;0.4520196239596232;0.3764141222600121;-0.36895801784494175;0.5270875860870671;0.9999432144739007
10.481584;1.0970761610541289;0.46292234357456447;0.42199836378216105;0.44548060590718813;0.4060767528160332;1.1072577540691781;1.000035575652153;10.001106013823048;0.41679681700885984;0.45196688621214753;0.4520191262502324;0.37641598621628;-0.3689520175203732;0.5270846122396927;0.9999430429492531
10.491584;1.097076891859438;0.46292296170476843;0.421997754487267;0.44547477335712465;0.40607104049413667;1.1072560999382288;1.000036807285365;10.001096036513616;0.41679699977747225;0.4519666444581856;0.4520186108001548;0.3764168500681883;-0.3689450171592993;0.527080223559742;0.9999429204879665
10.501584;1.097077642548827;0.46292361842558905;0.4219971753415807;0.44546772800760354;0.40606421214946936;1.107254399536204;1.0000379984291055;10.001085527793375;0.4167971983770117;0.45196638676933293;0.4520180777216129;0.3764177136550453;-0.3689380167623176;0.5270758327144384;0.9999428486485532
10.511584;1.0970784092711412;0.46292426149461785;0.4219965792054231;0.44546068244200343;0.4060573754616415;1.1072526490785914;1.0000391472367238;10.001074530578999;0.4167974143924302;0.45196611077371024;0.4520175265442588;0.3764195767615931;-0.36893201633033096;0.527072852010416;0.9999428270553197
10.521584;1.0970791882688875;0.46292611014703317;0.42199707851288853;0.44545368503786764;0.4060505779339719;1.1072508453237722;1.0000402524516208;10.001063080979483;0.4167976487481467;0.4519658141716784;0.4520169563903764;0.37642043891461263;-0.36892501586470483;0.5270684508684591;0.9999428539681028
10.531584;1.0970809759002067;0.46292711618260063;0.4219964234624899;0.44544822921387145;0.40604481537391146;1.10724798579157;1.000041313843237;10.001051196113707;0.41679790166110847;0.4519654946361587;0.4520163665695886;0.37642229963153273;-0.36891801536719787;0.5270647552437494;0.9999429279607778
10.541584;1.09708177227311;0.46292772642850577;0.4219957919416262;0.4454411542133279;0.4060379512472871;1.1072460692144677;1.000042331693547;10.00103887422825;0.41679817287202453;0.4519651499767272;0.4520157569807691;0.3764231586644832;-0.3689120148395429;0.5270610345476842;0.9999430481994465
10.551584;1.0970826181900242;0.46292794041751195;0.42199478458485884;0.4454345006040644;0.40603146492048015;1.1072440955431233;1.0000433058589597;10.001026107418708;0.4167984617663826;0.451964778431966;0.45201512803312255;0.3764240158787576;-0.36890501428321876;0.5270566010031729;0.9999432137812482
10.561584;1.0970834233419289;0.4629284797626006;0.42199409483973666;0.4454286043509081;0.406025699775851;1.1072420657267275;1.0000442355182353;10.001012888957263;0.41679876722685966;0.45196437887366814;0.45201448039842235;0.3764258711202438;-0.3688990136997193;0.5270535663248583;0.9999434234253488
10.571584;1.0970842288605165;0.462929064919367;0.4219934527573046;0.4454214669443614;0.4060188217499347;1.107239981954356;1.0000451197702136;10.000999210273246;0.4167990878528927;0.4519639508571281;0.45201381491353687;0.3764267242254885;-0.36889201309081054;0.527049098986482;0.9999436753749723
10.581584;1.0970850323911339;0.46292964293384825;0.42199281212271234;0.44541430417474503;0.4060119426355659;1.1072378482364644;1.0000459583111867;10.000985058355738;0.4167994224287991;0.4519634943488867;0.45201313256936765;0.3764275748273102;-0.3688860124584649;0.5270453089843253;0.9999439675846125
10.591584;1.0970858321076262;0.462930160319881;0.42199212693905774;0.445408331958599;0.406006174351369;1.1072356703337898;1.0000467516870146;10.000970421636746;0.41679976993164336;0.45196300942901574;0.45201243464813395;0.3764294221596365;-0.36887901180471727;0.5270415065248654;0.9999442978864016
10.601584;1.0970866269220527;0.46293072332422996;0.4219914972662883;0.44540111310679936;0.40599929864601425;1.1072334548863387;1.0000475008853622;10.000955301098921;0.41680012931266447;0.4519624964612833;0.45201172303173137;0.3764302652589674;-0.3688730111314968;0.527037659307231;0.9999446637122087
10.611584;1.0970874165436209;0.46293122417656807;0.4219908280353298;0.4453950821797004;0.4059935373264969;1.1072312085179723;1.0000482064941185;10.000939711382165;0.4168004993377148;0.4519619564394744;0.4520110002465423;0.3764311031587407;-0.36886601044038153;0.5270330782948264;0.9999450620958141
10.621584;1.0970892003025359;0.4629322081694719;0.42199023486089926;0.4453881907111181;0.40598665532254946;1.1072289375067208;1.000048868318968;10.00092366997111;0.41680087848846537;0.4519613910428454;0.4520102691728931;0.3764329347389704;-0.3688600097324175;0.5270298737299887;0.9999454897934332
10.631584;1.097089980472727;0.4629326889068909;0.42198958960054733;0.44538210077622065;0.405980908804285;1.1072266479896133;1.0000494859340971;10.000907192089105;0.4168012652855788;0.4519608024789323;0.45200953265083116;0.37643375868309864;-0.36885300900807627;0.5270252128436113;0.9999459428996298
10.641584;1.097090756173146;0.4629332121392981;0.42198900701256575;0.44537476492225603;0.4059740633190123;1.1072243459202995;1.0000500596208426;10.000890294236363;0.41680165883451853;0.4519601932468703;0.452008793118317;0.37643457369596767;-0.36884700826740224;0.5270212050955252;0.999946416700872
10.651584;1.0970915712874123;0.46293328374679965;0.4219880203999061;0.4453690590539466;0.4059687250802967;1.1072220363261354;1.000050590691487;10.000872992100462;0.416802058836372;0.4519595660204769;0.452008052538548;0.3764363786891557;-0.3688400075102901;0.5270171612910014;0.9999469059976005
10.661584;1.0970923385538602;0.4629337849372093;0.4219874663124591;0.44536166981450886;0.40596190644178975;1.1072197225110836;1.0000510809789862;10.000855293599276;0.4168024650546871;0.45195892389089687;0.4520073124039101;0.3764371729213095;-0.3688340067366578;0.5270130504000353;0.9999474054462735
10.671584;1.0970931024261301;0.462934222442317;0.42198687709755783;0.44535547309626944;0.40595621264121695;1.1072174060236522;1.0000515323202537;10.00083720289888;0.4168028768977384;0.4519582706096333;0.4520065737166776;0.3764389560403644;-0.36882800594646975;0.5270096002480102;0.9999479103725519
10.681584;1.0970938632144145;0.46293592183951143;0.4219874596659019;0.44534808735861586;0.4059494731735912;1.1072150875217657;1.0000519466313214;10.000818732424428;0.4168032934949695;0.4519576101999639;0.4520058373178457;0.3764397279915734;-0.3688210051396341;0.5270046825823966;0.9999484180564424
10.691584;1.0970956196381043;0.462936781134109;0.4219869124990459;0.44534222808490215;0.40594379469922;1.1072127676663055;1.0000523260833427;10.000799903607385;0.4168037140473453;0.45195694625486965;0.4520051042927933;0.3764404889151466;-0.36881500431594927;0.5270004119823308;0.9999489281439631
10.701584;1.097096372663169;0.46293724690257637;0.42198641065431347;0.44533473822936337;0.4059370402245058;1.1072104475935565;1.0000526725996806;10.00078073620885;0.4168041379360476;0.45195628180601494;0.45200437610865235;0.37644223888875983;-0.36880900347537754;0.5269968039171167;0.9999494416705291
10.711584;1.0970971197666928;0.46293765234483575;0.4219858732187737;0.44532843938402683;0.40593141312837444;1.1072081297159313;1.0000529869939376;10.000761240905247;0.4168045644553362;0.4519556196909042;0.4520036546655081;0.3764429776637842;-0.3688020026181873;0.5269917316616678;0.9999499598177417
10.721584;1.097097859084486;0.4629380520892427;0.42198534922897546;0.4453221127732699;0.40592580262447403;1.1072058187203973;1.0000532681661718;10.000741419836105;0.4168049925629039;0.45195496276429076;0.452002942425676;0.3764437048058131;-0.3687960017445833;0.5269873112912801;0.9999504831013449
10.731584;1.097098588754307;0.46293850153120647;0.4219848875210122;0.44531453941026;0.4059190973168519;1.107203521556363;1.0000535126922068;10.000721272054827;0.4168054210393906;0.45195431379440365;0.45200224243433984;0.37644541973553314;-0.3687900008544509;0.526983559260649;0.9999510112765944
10.741584;1.0970993069031871;0.4629388958919332;0.42198439047772734;0.4453081534005989;0.40591351605784887;1.1072012460877043;1.000053715925583;10.0007008011148;0.4168058489945594;0.4519536753622277;0.4520015579925522;0.3764461212782241;-0.36878299994749575;0.5269783485226209;0.9999515444820123
10.751584;1.097100011439926;0.4629392902603216;0.42198390648133444;0.44530173569920223;0.40590794793741153;1.107198999748282;1.0000538739879512;10.000680020517509;0.41680627607125276;0.45195304998369307;0.45200089226654183;0.37644680749342774;-0.36877699902340727;0.5269737934059063;0.9999520844357067
10.761584;1.0971017420354408;0.46293979204626273;0.4219831308908154;0.4452948940144566;0.40590164950785684;1.1071967891129253;1.0000539846218734;10.000658952691461;0.41680670201408365;0.45195244020446035;0.4520002479689105;0.37644847608450066;-0.36877099808201197;0.5269699077243716;0.9999526339092952
10.771584;1.0971024075000408;0.4629401914096609;0.42198267370529613;0.44528841042229544;0.4058961047795595;1.1071946195513027;1.0000540468496044;10.000637623501577;0.4168071260867954;0.45195184840549113;0.45199962697009155;0.3764491249601009;-0.3687649971235015;0.5269652614783987;0.9999531952482932
