time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.781584;1.097103043229847;0.46294059586551056;0.4219822310382652;0.4452818929418553;0.4058905696180112;1.107192495129808;1.0000540607326969;10.00061605827053;0.4168075467041961;0.4519512765723439;0.45199903033969746;0.37644975275613846;-0.3687579961485879;0.5269598675707889;0.9999537700927483
10.791584;1.097103641164116;0.4629410599005901;0.421981852302638;0.44527412316415715;0.4058839322294239;1.1071904194342108;1.0000540277182024;10.000594280473296;0.41680796141893894;0.4519507262314219;0.4519984589642027;0.3764513590691687;-0.3687519951585914;0.5269558382221712;0.9999543605574461
10.801584;1.0971041938537547;0.4629414769352258;0.42198144027692125;0.44526753606667135;0.4058784112214467;1.1071883962873839;1.0000539508200545;10.000572310922752;0.41680836730020926;0.45195019823874183;0.45199791384823357;0.37645194442036556;-0.3687459941555123;0.5269510434358344;0.9999549699315297
10.811584;1.0971046952299752;0.46294190010980363;0.4219810431084633;0.4452609137315448;0.4058728956449691;1.1071864295823686;1.0000538338898066;10.000550167500641;0.4168087613294615;0.4519496925012565;0.45199739577942877;0.37645251024249454;-0.3687399931418419;0.5269461964742393;0.9999556022580913
10.821584;1.0971061402534508;0.46294276824901315;0.42198067611632994;0.4452546435014732;0.405867367968704;1.1071845227223445;1.0000536805279698;10.000527864606827;0.41680914059797697;0.45194920809629907;0.45199690498852846;0.37645405866112425;-0.3687339921200342;0.5269420110362178;0.9999562618246725
10.831584;1.097106529077049;0.4629432017683557;0.42198030622548444;0.44524795261506195;0.40586186115568285;1.1071826784250236;1.0000534938140442;10.000505414322486;0.41680950238772435;0.45194874367284266;0.45199644112011256;0.376454591975217;-0.36872799109200327;0.5269370581501185;0.9999569527135583
10.841584;1.0971068612647636;0.4629436924118886;0.4219799980393466;0.44524001232410765;0.4058552475268964;1.107180898776368;1.0000532767693897;10.000482835428798;0.4168098441681366;0.4519482977800877;0.4519960032515495;0.3764551122920802;-0.3687219900590357;0.526932052337484;0.9999576786364623
10.851584;1.0971071393690113;0.4629453496984941;0.42198076386676403;0.4452333142774584;0.40584979506131014;1.107179184840982;1.0000530325326362;10.000460158710721;0.4168101636415848;0.45194786905056683;0.4519955899652851;0.3764566213997208;-0.3687149890220728;0.5269270087869344;0.9999584430959394
10.861584;1.097107367415341;0.4629457900303275;0.42198043169468874;0.44522653674096;0.4058442952948576;1.1071775361802412;1.0000527642999846;10.00043741402948;0.41681045892296226;0.45194745639498135;0.45199519982411895;0.3764571206034658;-0.36870898798193774;0.5269218993253847;0.9999592488971268
10.871584;1.0971085928850726;0.4629462820912085;0.42197975718679714;0.44522056201583193;0.405839163196115;1.1071759508274845;1.0000524753406534;10.000414617254977;0.41681072869190144;0.45194705931099904;0.4519948319170468;0.3764576105285578;-0.368702986939363;0.5269167400167504;0.9999600973767583
10.881584;1.0971087343039663;0.46294671925149483;0.42197944576153107;0.44521373958042726;0.4058336627801034;1.1071744255634408;1.0000521688001343;10.00039177431187;0.4168109720653474;0.4519466779920843;0.4519944858678376;0.3764590909487532;-0.368696985895008;0.5269122466236917;0.9999609886048332
10.891584;1.0971088376640574;0.462947152185469;0.42197914311447626;0.4452068973992595;0.40582816077898;1.1071729564357116;1.0000518475751916;10.000368892002188;0.41681118821100355;0.45194631283996867;0.4519941615104402;0.37645956070641584;-0.368690984849524;0.5269069916241029;0.9999619222692988
10.901584;1.0971089044946103;0.4629475793109352;0.421978849031476;0.44520003667449265;0.40582265663969824;1.1071715394815138;1.0000515145346438;10.000345985633759;0.41681137614463554;0.4519459637446369;0.4519938586138835;0.37646001797011114;-0.3686849838036058;0.5269016906256315;0.999962898220032
10.911584;1.0971089352595402;0.4629479995331367;0.4219785638503878;0.44519315835609596;0.40581714954136827;1.1071701712225477;1.0000511725315846;10.00032307919463;0.4168115348451355;0.4519456300532305;0.451993576834017;0.3764614607845063;-0.3686789827580055;0.5268970589073873;0.9999639164639417
10.921584;1.0971089303662018;0.46294841216190263;0.42197828790771524;0.4451862630849967;0.4058116380421442;1.1071688484932771;1.0000508241466382;10.000300195589194;0.416811663303111;0.4519453111634673;0.45199331589911046;0.37646188748999876;-0.3686729817134938;0.5268916682258042;0.9999649771581454
10.931584;1.097109889693896;0.4629493093913855;0.4219780861596139;0.4451785200526857;0.4058049930451928;1.1071675681504825;1.0000504718148915;10.000277345799983;0.41681176038117534;0.45194500683396616;0.4519930756438734;0.37646229681635296;-0.36866698067081277;0.5268862338041091;0.9999660808621451
10.941584;1.0971098166783975;0.46294970471621777;0.4219778286459782;0.4451715905253256;0.40579946543791434;1.1071663273352295;1.0000501182283914;10.000254529922564;0.4168118246585432;0.45194471709149786;0.4519928558523128;0.37646368776422;-0.368660979630719;0.526881471566285;0.9999672282572518
10.951584;1.0971097129321707;0.46295009002468157;0.4219775800933064;0.4451646426946211;0.40579392475844617;1.1071651234934574;1.0000497665288461;10.000231746842383;0.41681185449280506;0.45194444218367336;0.45199265627687435;0.37646405946947514;-0.36865597859403215;0.5268766548632161;0.9999684192435649
10.961584;1.0971095822528163;0.46295041134587717;0.42197729152638885;0.44515889269399367;0.4057894769797296;1.1071639535940334;1.000049420181345;10.000208993281854;0.4168118483499771;0.4519441827138791;0.45199247674338205;0.3764644113063937;-0.36864997756163337;0.5268711022870781;0.9999696525369995
10.971584;1.097109429169877;0.46295077553746444;0.4219770601354546;0.4451519029930369;0.40578389764933764;1.1071628133907279;1.0000490824372499;10.000186250414044;0.4168118051288301;0.4519439396904074;0.45199231706312404;0.376465743184872;-0.36864397653452385;0.5268662318952697;0.9999709258651842
10.981584;1.0971103010359586;0.4629511818631384;0.4219764839728715;0.4451457152719279;0.4057786599327985;1.1071616973940268;1.0000487557268731;10.000163481438706;0.4168117244944766;0.45194371425801966;0.45199217685997056;0.3764660556710892;-0.3686379755139051;0.5268606184081406;0.99997223636482
10.991584;1.0971101162933599;0.462951525228178;0.4219762696723156;0.44513867426267717;0.40577302475112237;1.1071605994994576;1.0000484416144715;10.000140645863192;0.4168116071727875;0.4519435074403148;0.4519920554859745;0.3764663498452075;-0.3686319745013156;0.526854979440675;0.9999735810471385
11.001584;1.0971099218770741;0.46295185832061325;0.4219760636261487;0.44513160291899756;0.4057673557420809;1.107159513844889;1.0000481411188817;10.000117709668384;0.4168114547284049;0.45194332004769555;0.451991951946102;0.3764676270704118;-0.3686259734988277;0.5268500323906737;0.999974957034306
11.011584;1.0971097221261936;0.4629521815525406;0.4219758653433845;0.44512449781314967;0.4057616497839236;1.107158435243986;1.0000478545957963;10.000094644237924;0.4168112688706476;0.45194315241055644;0.45199186476632164;0.37646788876505766;-0.36861997250890866;0.5268443513051279;0.999976361748433
11.021584;1.097110521349346;0.462954152435173;0.42197680111175734;0.4451177959472912;0.40575593643342733;1.1071573589148886;1.0000475810944105;10.000071427840087;0.41681105098657273;0.45194300416094035;0.4519917921275206;0.37646813621997216;-0.3686149715339799;0.5268393533806306;0.9999777929554062
11.031584;1.0971103276210152;0.46295445692270026;0.4219766191331351;0.4451106139440423;0.40575015000932313;1.107157279947918;1.0000473179574423;10.000048053340725;0.41681080226449446;0.45194287450367177;0.45199173240236107;0.3764693704629364;-0.3686089705763386;0.5268343565898322;0.9999792484871117
11.041584;1.0971101460209305;0.4629547524604288;0.42197644639167314;0.4451033896446055;0.4057443199298704;1.1071561932945768;1.0000470610692547;10.00002453189155;0.41681052387150896;0.45194276266024414;0.45199168455594124;0.37646959220908366;-0.3686029696384849;0.5268286335626952;0.9999807263052168
11.051584;1.0971099817234247;0.46295503951990585;0.42197628301235474;0.44509612103546314;0.40573844329376335;1.1071550942009425;1.0000468051992983;10.000000888717596;0.4168102167065083;0.4519426682556426;0.45199164818695503;0.3764698021004818;-0.3685969687231528;0.5268228997123969;0.9999822248932139
11.061584;1.0971098388935268;0.46295526495789013;0.4219760796649173;0.4450900241761566;0.40573362737648133;1.1071539782590745;1.0000465441222737;9.999977155078208;0.41680988107226896;0.451942591875738;0.45199162343539334;0.37647100114379894;-0.3685919678328666;0.5268185693369593;0.9999837430841712
11.071584;1.0971107195769327;0.46295597497945234;0.4219759487670162;0.4450830493195601;0.4057276331938397;1.1071528411704783;1.000046270894282;9.999953362680916;0.4168095167035677;0.45194253542526514;0.4519916108185327;0.37647119067374996;-0.3685859669696366;0.5268128141981758;0.9999852790450424
11.081584;1.097110627129173;0.4629562371991265;0.42197580803167073;0.4450756405399171;0.4057216033082965;1.107151678744264;1.0000459780445228;9.999929542333458;0.41680912329772335;0.45194250179114503;0.45199161103891156;0.37647137174438394;-0.3685799661350433;0.5268070489176608;0.9999868294429327
11.091584;1.0971105600541786;0.46295649092933006;0.4219756733652885;0.4450681855382736;0.40571552023907353;1.107150487379683;1.0000456575311314;9.999905722953951;0.41680870124650066;0.4519424941395554;0.4519916248030471;0.37647254481686876;-0.3685739653303277;0.5268019892579936;0.999988390089349
11.101584;1.0971105596115738;0.4629562961555186;0.42197512744233223;0.4450623427674892;0.405710878216906;1.1071492652679653;1.0000453012606898;9.999881932106518;0.41680825182417014;0.451942515354451;0.45199165272821756;0.37647270995011217;-0.36856896455641636;0.5267969079420239;0.9999899575194336
11.111584;1.0971115328394783;0.462956973512972;0.42197502413690263;0.445055185832735;0.4057046719515228;1.1071480133107852;1.0000449019118718;9.999858200321126;0.41680777667712765;0.4519425679737442;0.4519916952619771;0.37647286696486765;-0.3685629638140197;0.5267911236436913;0.9999915298651615
11.121584;1.0971115199507941;0.46295720578037114;0.4219749141925948;0.4450475990702314;0.4056984301655312;1.1071467345177493;1.000044452805287;9.99983456615126;0.4168072772624656;0.45194265463054284;0.45199175252513213;0.3764740154924352;-0.36855696310371744;0.5267860548732843;0.9999931065790024
11.131584;1.0971115138083862;0.4629574349026282;0.4219748146123573;0.4450399699274174;0.40569213664311377;1.107145432430176;1.000043947059745;9.999811075920046;0.4168067547459762;0.45194277811854555;0.4519918243402105;0.37647415503181286;-0.3685519624260037;0.5267809769401697;0.9999946874786211
11.141584;1.097111507796161;0.4629576104266893;0.42197467694699825;0.4450335169953389;0.4056869019828756;1.1071441094540784;1.000043377634036;9.99978777679544;0.41680621034347737;0.4519429407501347;0.45199191032615793;0.37647428509948905;-0.36854596178129573;0.5267752102348732;0.9999962716206311
11.151584;1.0971124937214383;0.46295828164526404;0.4219746148091808;0.4450261925817271;0.40568048985854166;1.1071437657332897;1.0000427388920738;9.999764714617989;0.41680564566642764;0.4519431440651026;0.4519920098742413;0.37647440534326515;-0.3685409611698902;0.5267701594153129;0.9999978567689299
11.161584;1.0971124658289286;0.4629585188474674;0.42197454719076793;0.4450184419728368;0.40567404504114535;1.1071423993934504;1.0000420281978581;9.999741942246011;0.41680506266495576;0.4519433891647861;0.4519921224340496;0.37647551540092183;-0.3685349605919428;0.526765146318803;0.9999994397368347
11.171584;1.0971124155160727;0.462958709483976;0.4219744421529624;0.4450118706142804;0.4056686622690993;1.1071410080344308;1.0000412457496892;9.99971952812483;0.41680446326558557;0.45194367696257065;0.45199224795869897;0.37647561480352587;-0.3685299600474715;0.5267601480387082;1.0000010168326583
11.181584;1.097112335152314;0.4629589608000315;0.4219743983030987;0.4450040439768883;0.4056621234114787;1.1071395900904635;1.0000403931943267;9.999697557569492;0.41680384914421126;0.4519440083578925;0.4519923868546841;0.3764757030778028;-0.3685239595363838;0.5267544867056015;1.0000025839797073
11.191584;1.0971132161409618;0.46295960484632714;0.4219743362270719;0.4449977849258634;0.4056566335865425;1.1071381448094075;1.0000394725391135;9.999676125484045;0.4168032217774952;0.45194438439940826;0.4519925397144656;0.3764767796800778;-0.3685179590585464;0.5267495820364516;1.0000041367300463
11.201584;1.0971130532637658;0.46295986854877513;0.42197432290344106;0.4449898849143949;0.40565000798128703;1.107136671503217;1.0000384854552324;9.99965532587156;0.4168025825340075;0.45194480609424986;0.45199270731236985;0.3764768437249208;-0.3685129586137912;0.5267447090930849;1.0000056700990472
11.211584;1.0971128387069624;0.4629613538089231;0.4219754374968097;0.44498200171729624;0.40564338978935366;1.107135169462672;1.0000374329001784;9.999635251185799;0.4168019327566085;0.45194527417203545;0.451992890602248;0.37647689390009337;-0.3685069582017808;0.5267391874404104;1.0000071786054496
11.221584;1.0971126089450665;0.46296118249284063;0.4219750427564204;0.4449756853905044;0.4056381772362735;1.1071336381178685;1.0000363157406995;9.999616000605306;0.4168012737722007;0.45194578919518064;0.45199309067873905;0.37647792872565183;-0.3685019578219067;0.5267351339838683;1.0000086574349196
11.231584;1.097113267630677;0.46296188859148274;0.42197510103812025;0.44496806173531034;0.4056314146684657;1.1071320765781856;1.0000351361650033;9.999597678861717;0.41680060669385416;0.4519463515677924;0.45199330896175216;0.3764779468900107;-0.36849695747340083;0.5267304222270455;1.0000101040001197
11.241584;1.0971128533331183;0.46296209578951514;0.42197511193914156;0.4449612320968215;0.4056257415948079;1.1071314830549113;1.0000338984426482;9.999580380425222;0.4167999322528211;0.4519469613021246;0.45199354734579233;0.37647794733422774;-0.36849095715553787;0.5267250687352972;1.0000115183472598
11.251584;1.0971123588316172;0.46296234612698683;0.42197518670433787;0.44495314751825554;0.40561892259658466;1.1071298548886253;1.0000326081127366;9.999564177039472;0.4167992508729368;0.4519476178776153;0.45199380794540417;0.3764779290605094;-0.3684859568676733;0.5267204736127453;1.0000129025413356
11.261584;1.0971117781902109;0.46296252855253445;0.42197522480357774;0.4449462435249571;0.4056131795543598;1.1071281891823053;1.0000312699941665;9.999549119282602;0.41679856291273826;0.4519483199871152;0.45199409257247863;0.37647889096278964;-0.3684799566091341;0.526715953224001;1.0000142594533181
11.271584;1.0971121038843046;0.46296318540284925;0.4219753365378948;0.44493847216756255;0.40560627769413343;1.1071264834344903;1.0000298866623447;9.99953524203891;0.4167978689315173;0.45194906520566624;0.4519944024427882;0.3764788318315892;-0.3684749563792423;0.5267114776552094;1.0000155914111077
11.281584;1.097111330788718;0.462963327709406;0.4219753890654203;0.4449314971324775;0.4056004733872762;1.107124735758205;1.0000284591580977;9.999522568149336;0.4167971698086657;0.45194985012726285;0.45199473844232874;0.3764787503715754;-0.36846995617742934;0.5267070617836198;1.0000169000127934
11.291584;1.0971104516183654;0.4629634458823838;0.42197544502568346;0.4449244894652764;0.40559464240473453;1.1071229449939493;1.0000269891028712;9.999511113712861;0.41679646662852937;0.45195067092997615;0.4519951016720282;0.3764796453157638;-0.368463956003217;0.526702720268834;1.0000181866077038
11.301584;1.0971104605588453;0.46296403107397366;0.4219755677649151;0.44491662030344203;0.4055876602547747;1.1071211107737526;1.000025479747525;9.999500890506289;0.4167957604094541;0.4519515238906268;0.45199549352365226;0.3764795157807425;-0.36845895585618355;0.5266984221787196;1.0000194520274113
11.311584;1.0971093558554097;0.46296409622478246;0.42197562611497025;0.44490955382062297;0.4055817824204212;1.107119233022505;1.0000239354581688;9.999491904230078;0.4167950518936644;0.4519524055745658;0.4519959152032653;0.3764793614437178;-0.3684539557358871;0.5266941815133632;1.0000206962614457
11.321584;1.0971081335111732;0.4629641860741046;0.42197573224716;0.44490124301174205;0.4055747725075099;1.1071183107588245;1.0000223609376975;9.999484156513681;0.4167943415060085;0.45195331266023775;0.4519963675737088;0.3764801823119508;-0.36844795564169486;0.5266900114023323;1.0000219184892547
11.331584;1.0971067911233259;0.46296419210953266;0.42197578708825223;0.4448941248695308;0.4055688504356887;1.1071163411244367;1.0000207609399068;9.999477648810046;0.41679362925030866;0.45195424162875386;0.4519968515396338;0.3764799783699369;-0.36844295557280754;0.5266858784866056;1.0000231164138107
11.341584;1.0971063265675125;0.46296460567646935;0.421975853696624;0.4448873701137844;0.40556288935595464;1.1071143197198179;1.0000191401468577;9.999472381334728;0.41679291459691215;0.45195518861047046;0.4519973682924551;0.37647974928365685;-0.3684379555284559;0.5266817940310248;1.000024285399543
11.351584;1.097104786384532;0.46296421380265435;0.421975577403157;0.4448794298109517;0.4055561980467699;1.1071122418363502;1.000017502769982;9.99946834747561;0.41679219669998735;0.4519561495015546;0.4519979190918581;0.3764794944603727;-0.3684319555079767;0.5266770534643773;1.000025418840221
11.361584;1.0971030844621876;0.46296412188332303;0.4219756144594446;0.44487225087964277;0.4055502121526355;1.107110103565363;1.000015852147869;9.999465528901057;0.4167914745725918;0.4519571204005515;0.451998504800125;0.3764802135622602;-0.36842695551080934;0.5266737640212669;1.0000265093105265
11.371584;1.0971022666840604;0.46296443623666395;0.42197565970846046;0.44486544616129664;0.40554419013376614;1.107107902499011;1.000014190878327;9.99946389873303;0.41679074694580925;0.4519580980359719;0.45199912561649636;0.37647990698649214;-0.36842195553649215;0.5266697897989169;1.000027549441217
11.381584;1.0971003377113973;0.46296433193958436;0.4219757288342328;0.44485702981579994;0.40553705662331396;1.107105637803309;1.0000125212477324;9.999463432786396;0.41679001238470087;0.4519590797630833;0.4519997812982701;0.3764795759921015;-0.36841695558460724;0.5266658381244287;1.000028532781126
11.391584;1.0970982994468002;0.4629641424325614;0.42197574044488917;0.44484982933499273;0.4055310160920628;1.107104309633337;1.0000108454863121;9.999464116428559;0.4167892697953128;0.45196006340219536;0.4520004714856111;0.37648022259615843;-0.3684109556547465;0.5266619170488226;1.0000294547097655
11.401584;1.0970961552004599;0.46296514055074506;0.42197685372567156;0.44484268626041074;0.40552500886738874;1.1071019184337556;1.00000916609229;9.999465940565257;0.41678851882215845;0.4519610470867845;0.45200119574000414;0.3764798494333218;-0.36840595574652707;0.5266579896501419;1.0000303125461698
11.411584;1.097094907654191;0.46296533286650865;0.42197686559148884;0.4448358860311251;0.4055189222925173;1.1070994643940242;1.0000074862796096;9.999468895685816;0.41678775981897315;0.451962028905519;0.4520019535812344;0.3764794594426918;-0.36840095585963895;0.5266540660336196;1.0000311049860076
11.421584;1.097092562838474;0.46296506126551173;0.4219768546614615;0.44482871410141933;0.4055128399246621;1.1070969471910506;1.000005809978486;9.99947296952055;0.41678699358664195;0.4519630068253947;0.4520027445422266;0.3764790552479309;-0.3683959559938973;0.5266501422844874;1.0000318319051658
11.431584;1.0970901246027966;0.4629648216101077;0.4219768871214205;0.44482034393956577;0.40550563537901557;1.1070943662195023;1.0000041410399643;9.999478145765968;0.41678622145214905;0.4519639792702994;0.45200356786906104;0.3764796387318305;-0.3683909561491507;0.5266469300078451;1.0000324950067156
11.441584;1.097088597379745;0.46296494953456785;0.4219768835117692;0.44481360158263145;0.40549951183743516;1.1070927211129713;1.0000024822655675;9.99948440312117;0.4167854456388811;0.4519649455654645;0.4520044221034311;0.3764792112700374;-0.3683859563251385;0.5266429973503148;1.0000330983853893
11.451584;1.0970859888965339;0.46296462250119436;0.4219768625314058;0.4448064996894962;0.40549339248650795;1.1070900121590466;1.0000008353914969;9.999491715395745;0.4167846692565048;0.45196590572971074;0.45200530490389357;0.37647877435021454;-0.3683809565215695;0.5266390575363434;1.0000336475862242
11.461584;1.097083304195531;0.46296428184283883;0.42197684334011776;0.44479942743468426;0.4054872597594539;1.107087240203082;0.999999201799479;9.999500052759673;0.41678389581759595;0.4519668600197562;0.4520062130657767;0.37647933005788103;-0.368375956738281;0.5266358248980055;1.0000341481449646
11.471584;1.0970815477103413;0.46296436786703904;0.42197684506984656;0.4447927727565785;0.4054810960285341;1.1070844062165324;0.9999975830828421;9.999509380870297;0.4167831287306938;0.45196780853538965;0.4520071427462292;0.376478881136593;-0.368370956975235;0.5266318703794305;1.0000346053703582
11.481584;1.0970787694271509;0.46296361543607945;0.42197646832600905;0.4447862022008941;0.4054753184778256;1.1070815113174453;0.999995981454059;9.999519655633105;0.4167823710310728;0.45196875085108446;0.45200808978987644;0.3764784305498882;-0.36836495723250257;0.5266272097954198;1.000035024729233
11.491584;1.097075884572254;0.46296329019178833;0.4219765180621034;0.4447780052823289;0.40546803060522585;1.1070785571708381;0.9999943994068682;9.999530821016695;0.4167816252119854;0.4519696856716441;0.45200904986801865;0.37647798093404783;-0.36835995751028894;0.5266232419346614;1.000035412238043
11.501584;1.0970739403699115;0.46296333765443004;0.42197654544233976;0.44477144212955844;0.40546181957361105;1.107076545926752;0.9999928383481541;9.999542816125286;0.4167808931710379;0.4519706108080033;0.4520100184104857;0.3764785345015366;-0.36835495780874694;0.5266199818996271;1.0000357749703088
11.511584;1.0970709432055334;0.46296293220555046;0.4219765689672349;0.44476452019293206;0.40545560912683787;1.1070734801312876;0.9999912977483748;9.999555585072162;0.4167801766018975;0.45197152358551507;0.4520109907197888;0.3764780932187474;-0.3683499581277658;0.5266160003361949;1.0000361209494084
11.521584;1.097067896114728;0.4629625133163109;0.42197660746261645;0.4447576239762452;0.40544938208191417;1.107070363756091;0.9999897754125208;9.999569080133917;0.4167794773462424;0.4519724213027396;0.4520119625056666;0.3764776588831542;-0.3683449584671224;0.5266120130310887;1.0000364585313963
11.531584;1.0970658017185388;0.46296252055218023;0.42197667979691883;0.44475113807930994;0.40544312039737074;1.1070672033391515;0.9999882678581898;9.999583258639426;0.4167787969970185;0.4519733014679958;0.45201293032837486;0.3764782332087116;-0.3683399588267966;0.526608737048724;1.000036796016427
11.541584;1.0970626657284812;0.46296207549161045;0.42197675611781577;0.44474428763150686;0.40543685622757175;1.1070640075438725;0.999986770503549;9.999598082455522;0.41677813649110323;0.4519741617870017;0.4520138914881998;0.3764778177976222;-0.3683359592070461;0.5266054455185071;1.0000371412216664
11.551584;1.0970594922269448;0.4629616185512013;0.4219768549649825;0.4447374572732831;0.40543057132005134;1.107061785812456;0.9999852777303713;9.999613517749905;0.4167774965144024;0.4519750000466548;0.4520148437100439;0.376477413888918;-0.36833095960815043;0.5266014578092247;1.000037500455306
11.561584;1.097057287565936;0.46296159080796206;0.42197699474534583;0.4447310318516105;0.4054242478726804;1.1070585473226775;0.9999837830600828;9.999629526754665;0.41677687803981345;0.45197581410847637;0.45201578506308615;0.376477022346827;-0.3683259600301194;0.5265974761451157;1.0000378773185612
11.571584;1.0970540633261643;0.4629611155006978;0.42197714539595;0.4447242372448959;0.4054179191913548;1.1070553003829542;0.9999822799980386;9.999646060590235;0.41677628227054137;0.45197660186274896;0.4520167141160692;0.37647764396682326;-0.36832096047280083;0.5265942180427018;1.0000382728720385
11.581584;1.0970508293077739;0.46296063426435147;0.42197732553401546;0.44471745930223805;0.4054115683970553;1.107052052295457;0.9999807629848223;9.99966306200556;0.41677571035049904;0.4519773609876722;0.4520176300244399;0.3764772796297618;-0.3683159609362923;0.5265902568343801;1.0000386870708369
11.591584;1.0970485947338522;0.4629605887874737;0.42197755342302323;0.44471108397608994;0.40540517881164423;1.107048809326193;0.9999792276085001;9.999680469573093;0.41677516334386033;0.4519780890675041;0.4520185323153295;0.3764769301798846;-0.36831096142112935;0.5265863101287949;1.0000391194327352
11.601584;1.0970453700743068;0.46296132010976837;0.4219789079344259;0.4447043908560452;0.4053988329891878;1.1070465763667212;0.9999776702136437;9.999698216615524;0.41677464232780476;0.4519787843027125;0.4520194205867145;0.37647659630347585;-0.3683059619279636;0.5265823804522779;1.0000395690543797
11.611584;1.0970422050865984;0.4629603942014246;0.42197876757617464;0.44469931523446715;0.40539391083340454;1.1070433569756697;0.9999760877281466;9.999716230710447;0.41677414818607095;0.45197944582176136;0.4520202943219304;0.3764772785667571;-0.36830096245713584;0.5265791848234596;1.0000400352149579
11.621584;1.0970400170848844;0.46296034928869034;0.4219790941654259;0.44469298129467544;0.40538745481824584;1.107040154389499;0.9999744781709504;9.999734439271643;0.41677368137534426;0.4519800731972253;0.4520211527076268;0.37647697741800823;-0.36829596300868983;0.5265752956878187;1.0000405177309883
11.631584;1.0970368575595904;0.46295986755779117;0.4219794371681762;0.4446862720981162;0.4053809923985384;1.107036972439326;0.9999728407524803;9.999752775458717;0.41677324224649176;0.4519806659625322;0.4520219945951251;0.3764766930371586;-0.3682919635826454;0.5265721293435243;1.0000410161667834
11.641584;1.097033731300558;0.4629593893652921;0.42197981208535223;0.44467957360064175;0.4053745063097614;1.107034815235875;0.9999711750418566;9.999771181313283;0.41677283153462014;0.4519812233125025;0.4520228186999992;0.3764764251331306;-0.3682869641791249;0.5265682897357091;1.0000415287851838
11.651584;1.0970316430778941;0.4629593555246406;0.42198023357787506;0.4446732720867329;0.4053679797638132;1.1070316865871808;0.9999694805726554;9.999789612638962;0.4167724503399768;0.45198174371631383;0.45202362372265453;0.3764771728396059;-0.36828196479828057;0.5265651940455635;1.0000420524052436
11.661584;1.097028600182485;0.4629588889915112;0.4219806670460627;0.4446665945017019;0.40536144695272536;1.1070285900597587;0.9999677573005604;9.99980803886865;0.41677209981053953;0.4519822248181798;0.4520244082221717;0.37647693482224664;-0.36827696544010347;0.5265614159436527;1.000042583109703
11.671584;1.0970256061057087;0.4629584309838719;0.42198112617732153;0.44465992681059774;0.4053548918347545;1.107025528570766;0.9999660059707935;9.999826433057585;0.4167717810341884;0.45198266387701463;0.4520251703394058;0.3764767092914628;-0.36827296610430754;0.526558372765922;1.0000431174043267
11.681584;1.0970236630663217;0.4629583692117957;0.4219815759379493;0.4446548721505186;0.4053494087666984;1.1070225035172112;0.9999642282849531;9.999844761698194;0.4167714951924109;0.4519830583456492;0.4520259077859412;0.37647749387009916;-0.3682679667903716;0.5265553838957471;1.000043653531959
11.691584;1.097020775027342;0.46295793327708706;0.42198207905618723;0.4446482206475288;0.4053428126556706;1.1070205149994075;0.9999624268383169;9.999862979746807;0.4167712436425948;0.4519834063160738;0.4520266183798484;0.37647728590779006;-0.3682629674975749;0.5265517223134866;1.0000441915989469
11.701584;1.0970179421919997;0.4629575102040608;0.42198260093740997;0.44464157388610503;0.4053361977799356;1.1070175630621222;0.9999606044129752;9.9998810327856;0.4167710277266979;0.45198370670839866;0.4520273004394182;0.37647708311434314;-0.3682579682250104;0.5265481060178352;1.0000447319727486
11.711584;1.0970161636431808;0.4629575398610625;0.421983155827493;0.44463531515918553;0.40532954818638844;1.1070146485942987;0.9999587634926476;9.999898864182876;0.41677084861917824;0.451983958979563;0.45202795256221834;0.3764768838440262;-0.368253968971622;0.5265452364967689;1.000045274106843
11.721584;1.0970134399313782;0.4629570900028408;0.4219836607896578;0.4446298864110856;0.40532400821760023;1.1070117731602713;0.9999569067767707;9.999916415292759;0.4167707073775136;0.45198416276878833;0.45202857341934183;0.3764776870720344;-0.36824896973617754;0.5265424310651642;1.0000458170399982
11.731584;1.0970117669011377;0.4629571457715033;0.42198424367688603;0.44462362305694414;0.4053173239257341;1.1070099383245606;0.9999550377117863;9.999933618635652;0.4167706048065928;0.4519843181409693;0.45202916174339947;0.3764774922417961;-0.3682439705172047;0.5265389592233112;1.0000463598021303
11.741584;1.0970091442225753;0.4629567739330359;0.42198482092726763;0.4446169688572099;0.4053106382363376;1.1070071455390673;0.9999531602961663;9.9999503985915;0.41677054120125673;0.4519844259881393;0.45202971598392927;0.37647729898616644;-0.36823997131297187;0.526536234022863;1.0000469011173285
11.751584;1.097006568643641;0.4629563596231235;0.42198535728594927;0.4446115273266366;0.40530504328827965;1.107004396699392;0.9999512788382399;9.999966682786537;0.41677051644565666;0.45198448793067186;0.4520302338539613;0.37647710704426673;-0.3682349721214784;0.5265328550317729;1.000047439730513
11.761584;1.097005080067966;0.4629560626224116;0.42198559488097726;0.44460568843746345;0.4052986858253968;1.1070016948253807;0.9999493981002967;9.99998241428397;0.4167705303940753;0.4519845060622718;0.4520307124504823;0.3764779164937488;-0.36823097294043594;0.526530932905796;1.0000479748681277
11.771584;1.0970025889158914;0.4629557240481142;0.42198618895307777;0.4445990177430792;0.40529194076323716;1.1070000447568888;0.9999475233995008;9.999997554131019;0.41677058309647824;0.451984482889441;0.4520311488069272;0.3764777279570855;-0.3682259737672855;0.5265276359947993;1.000048505710248
11.781584;1.0970001339887172;0.46295534453818227;0.4219867361888432;0.4445935580945377;0.4052862860803724;1.1069974536650669;0.9999456608709695;10.000012072082743;0.41677067460671474;0.45198442126317956;0.4520315401822035;0.3764775425402065;-0.3682209745992744;0.5265243749177788;1.000049030962719
11.791584;1.0969987106346195;0.4629554716789142;0.4219873484806223;0.44458725970633095;0.40527948601289276;1.10699493065834;0.9999438179335546;10.000025937392932;0.41677080463147237;0.45198432423681456;0.45203188403597105;0.37647736153514216;-0.3682169754336523;0.5265218455872668;1.0000495494525832
11.801584;1.0969963178887596;0.4629551744657852;0.42198794334668416;0.44458056632750026;0.40527268649044745;1.1069924856341633;0.9999420029210289;10.000039117094294;0.41677097251999834;0.4519841949932306;0.4520321780969402;0.3764781860529375;-0.3682119762678503;0.5265193614035073;1.0000500603543396
11.811584;1.0969949519771276;0.4629552792123948;0.4219885040217095;0.44457546689200894;0.4052669670117498;1.1069911281101004;0.9999402242179185;10.00005157504513;0.416771177688966;0.45198403687568633;0.4520324204735189;0.3764780168454887;-0.3682079770993727;0.5265168887860937;1.000050562219413
11.821584;1.0969926140189543;0.46295623229135824;0.4219902062880976;0.44456880513157093;0.40526019409157393;1.1069888660781022;0.9999384899405573;10.000063269262634;0.4167714200848042;0.45198385336315156;0.4520326095651995;0.37647785442182097;-0.36820297792564416;0.5265137427832692;1.0000510521779777
11.831584;1.096990303122502;0.462955931448441;0.4219907504002647;0.4445632940093712;0.40525447824200433;1.1069867052217532;0.9999368079238777;10.000074153654689;0.4167717001344333;0.45198364791691353;0.4520327439428047;0.37647769924290825;-0.36819897874417135;0.5265113209384974;1.0000515264451992
11.841584;1.096989018812142;0.46295614164710236;0.42199136177226004;0.444556936006167;0.4052476356079727;1.1069856491995262;0.9999351859353899;10.000084187070685;0.41677201825531457;0.45198342388771007;0.45203282259916183;0.37647855184853524;-0.3681939795527866;0.5265089388524626;1.0000519816176037
11.851584;1.096986763377824;0.46295587885089584;0.4219919119359193;0.44455139228219176;0.4052419231935865;1.1069837008742864;0.9999336321111394;10.000093341027275;0.41677237451725446;0.4519831846003814;0.4520328453698277;0.3764784129418425;-0.368189980349729;0.5265065642345415;1.0000524154193893
11.861584;1.0969855349519761;0.4629561305173772;0.4219925316172755;0.4445449995130889;0.40523508896220384;1.1069818633472963;0.9999321552684267;10.000101598920805;0.41677276866442214;0.4519829335032225;0.45203281282569463;0.37647828344093026;-0.3681849811335998;0.5265035124387558;1.0000528262361248
11.871584;1.096983335181135;0.4629559122557408;0.4219930917777507;0.4445394204184456;0.40522938753676463;1.1069801397453904;0.9999307650417624;10.000108955011413;0.4167732002501334;0.45198267410094217;0.4520327256520506;0.3764781646000132;-0.36818098190328113;0.52650118024156;1.0000532124562973
11.881584;1.096981162352627;0.46295577072963756;0.42199370704134653;0.4445326065281381;0.40522258239981296;1.1069795321222482;0.9999294714455245;10.000115416405773;0.41677366855720943;0.45198240969806525;0.4520325840983899;0.37647905813952975;-0.3681769826579225;0.526499581283713;1.0000535729294273
11.891584;1.0969800143151078;0.4629560380330283;0.42199429759830553;0.44452738048933;0.4052168773043428;1.1069780405120528;0.9999282837231251;10.00012099959185;0.41677417247282744;0.451982143389712;0.4520323878271054;0.3764789661610702;-0.3681719833969623;0.5264965845188455;1.0000539075980843
11.901584;1.096977891748755;0.4629559413967265;0.4219949302020127;0.4445205357972991;0.4052100868019887;1.106976663040608;0.9999272092845516;10.00012572427158;0.4167747107636563;0.45198187808032997;0.4520321362270095;0.37647889099134146;-0.3681679841202087;0.526494301574886;1.0000542167287851
11.911584;1.096976835561989;0.4629558655593028;0.42199517271162756;0.44451572143946166;0.4052047829383086;1.106976397547247;0.9999262530655931;10.000129612052355;0.41677528241806416;0.4519816159555565;0.45203182893393684;0.3764788350036938;-0.36816298482799675;0.5264913325578482;1.0000544997278629
11.921584;1.0969747592899002;0.46295581038430583;0.4219958304876796;0.4445088519846821;0.40519801218540624;1.1069752435788065;0.9999254173454168;10.000132687100153;0.4167758865195198;0.4519813579546307;0.45203146606028943;0.37647980021656247;-0.36815898552109577;0.5264897892590522;1.00005475486466
11.931584;1.0969727057948988;0.46295572126512485;0.4219964558281713;0.44450318939885297;0.40519236377830575;1.106974203124778;0.9999247026627843;10.000134976845244;0.41677652187928776;0.45198110397106056;0.4520310479937767;0.3764797880509798;-0.36815498620032877;0.5264875407749329;1.0000549792744475
11.941584;1.0969716755391632;0.46295609016027595;0.42199711635425075;0.4444979029394147;0.4051867124297134;1.1069732800570182;0.9999241091473736;10.00013651316086;0.4167771869003263;0.4519808533229161;0.4520305752893979;0.37647979960693295;-0.3681499868664201;0.526484600518985;1.0000551687932133
11.951584;1.0969696736207157;0.4629560909747149;0.42199783123234114;0.444491003003584;0.4051799832778682;1.1069734791737207;0.9999236363808628;10.000137331522549;0.41677787975510777;0.45198060507926235;0.45203004900001936;0.37647983596319917;-0.3681459875202286;0.5264823639600854;1.0000553180464389
11.961584;1.0969687027453967;0.462956495402591;0.4219985383283405;0.4444856986080046;0.4051743640930742;1.10697280519255;0.999923282256184;10.000137468591475;0.41677859860020244;0.45198035829681027;0.4520294709734558;0.3764808980257325;-0.36814198816305577;0.5264808436694004;1.0000554208564743
11.971584;1.0969667705273862;0.46295653172062967;0.42199930518613865;0.44447878364629156;0.40516767028876155;1.1069722615212545;0.9999230430801276;10.000136959203719;0.4167793417150657;0.4519801120228376;0.45202884376256147;0.3764809861515399;-0.36813698879677065;0.5264779073178124;1.000055471136736
11.981584;1.0969658807338833;0.4629569720914007;0.4220000682836635;0.44447346833897045;0.4051620902458662;1.1069728494267097;0.9999229149143647;10.000135832981393;0.4167801075956835;0.45197986520299965;0.4520281702940391;0.3764811000324866;-0.36813298942356604;0.5264756653160739;1.0000554641556083
11.991584;1.0969640395638895;0.46295699105766613;0.4220008444088635;0.4444677648221906;0.4051565495999069;1.1069725685762026;0.99992289418386;10.000134113497419;0.4167808947607563;0.45197961677925647;0.45202745337718125;0.37648123899036895;-0.3681289900454978;0.5264734163821558;1.000055396831167
12.001584;1.0969622490534208;0.46295702745082873;0.422001649725393;0.4444620612551894;0.40515103334790115;1.106972418411505;0.9999229769711546;10.000131822421448;0.4167817013087313;0.4519793659596446;0.452026695209546;0.37648140233758975;-0.36812499066424176;0.5264711590832961;1.0000552668746816
12.011584;1.0969615112029434;0.4629575729829597;0.4220025492523258;0.44445552761226015;0.4051444166702964;1.1069733991286124;0.9999231580166353;10.000128985950472;0.41678252468719634;0.4519791124479884;0.45202589727774684;0.3764825895091398;-0.36812099128109066;0.5264696072037396;1.0000550724017354
12.021584;1.0969598310364848;0.46295764045334664;0.4220034136048611;0.4444498278489579;0.40513895573436365;1.1069735116783885;0.9999234302058826;10.00012563954769;0.4167833617457553;0.4519788563933715;0.45202506084556804;0.37648279999704687;-0.3681159918970094;0.5264666302828418;1.0000548121893365
12.031584;1.0969592089157854;0.46295816054508915;0.42200432445040903;0.4444445180360444;0.4051335090047196;1.1069737570258227;0.9999237851283566;10.000121829309617;0.41678420887779855;0.45197859809571267;0.4520241876453076;0.37648303317708043;-0.36811199251285065;0.5264643399139023;1.0000544858002653
12.041584;1.0969576473700244;0.46295825316792205;0.42200525013035045;0.4444388270926921;0.40512811203297466;1.1069751354360737;0.9999242149718398;10.00011760746006;0.41678506218794775;0.4519783376305694;0.4520232800824423;0.37648328823621785;-0.3681079931296506;0.5264620349760403;1.0000540937099884
12.051584;1.0969571430510086;0.4629588495423865;0.42200627286850084;0.4444323115810102;0.40512162230677234;1.1069756458195816;0.999924713962867;10.000113022754217;0.41678591759076783;0.4519780745272206;0.4520223407190129;0.37648456424703614;-0.3681039937486094;0.5264604281875573;1.0000536370892328
12.061584;1.0969556946323271;0.4629601805104334;0.4220083742718669;0.44442668967802007;0.40511634295824933;1.1069762848623084;0.9999252774448656;10.000108112226801;0.4167867708989759;0.45197780781776525;0.45202137154050126;0.3764848601794486;-0.36809999437078295;0.5264580872604208;1.0000531171849538
12.071584;1.0969543406299953;0.4629599158814924;0.422009031366342;0.4444214642291088;0.40511143375285663;1.1069780465925398;0.9999259003239039;10.000102901266409;0.4167876180517753;0.4519775364716613;0.4520203736541078;0.37648517482553673;-0.36809599499690904;0.5264557254675922;1.0000525350065312
12.081584;1.0969539881592967;0.4629604835214937;0.4220101090866526;0.44441619720167713;0.4051061565605086;1.1069789230711076;0.9999265774756809;10.000097412444612;0.4167884553926514;0.45197725964126984;0.45201934750667216;0.3764855066365768;-0.36809099562749004;0.5264526427181366;1.0000518909094533
12.091584;1.0969526805635743;0.4629606168220006;0.4220112064651678;0.44441055583107847;0.4051009276318116;1.1069799054680634;0.9999273050103916;10.000091675682933;0.4167892798341244;0.45197697650693475;0.45201829332860677;0.3764868535810116;-0.36808699626286007;0.526450951581854;1.0000511839087145
12.101584;1.0969524162148887;0.462961246912056;0.42201240463239803;0.44440409458048685;0.4050946012208651;1.1069819840988633;0.9999280800515857;10.000085731154838;0.41679008888648844;0.45197668620102405;0.45201721167768016;0.3764872133884246;-0.3680829969030705;0.5264485221816216;1.0000504114771682
12.111584;1.09695119951718;0.46296138773198126;0.42201357339930967;0.44439847579972586;0.4050894293211435;1.106983147730707;0.9999288993647238;10.000079619176137;0.4167908806115827;0.45197638790341466;0.4520161038217695;0.37648758404949584;-0.3680789975477865;0.5264460688628056;1.0000495699783838
12.121584;1.0969510321562115;0.46296197175185416;0.4220147929790272;0.44439325374167193;0.4050842662560242;1.1069843838047688;0.9999297583699543;10.00007336532948;0.41679165356911696;0.45197608067791073;0.45201497161345044;0.3764879640453998;-0.36807499819633543;0.5264435913114673;1.000048655295818
12.131584;1.0969499195562618;0.46296212038869117;0.4220160296208223;0.4443876553559633;0.4050791435787061;1.1069866796155385;0.9999306510519709;10.000066980244393;0.41679240670609596;0.4519757633034243;0.45201381713213473;0.3764883522621358;-0.3680709988477292;0.5264410896077191;1.0000476629533797
12.141584;1.0969498617326328;0.46296271227756364;0.4220173141354195;0.4443824526114959;0.40507402521201247;1.1069880230535605;0.9999315706357965;10.00006047505305;0.4167931390743198;0.4519754346399734;0.45201264259838625;0.3764897478573759;-0.3680669995006343;0.5264392788658315;1.0000465878954554
12.151584;1.0969488601842408;0.46296286832282085;0.42201861257457207;0.4443768732926724;0.40506894285093736;1.1069894024529696;0.9999325106622337;10.000053873228522;0.4167938496055278;0.451975094088148;0.45201145054135605;0.3764901501030706;-0.3680630001534613;0.5264367285188172;1.0000454249628312
12.161584;1.0969489107028174;0.46296346709900427;0.4220199556044741;0.44437169032162727;0.40506386129734506;1.106991806367917;0.9999334658702798;10.00004720991089;0.4167945372651939;0.4519747415365518;0.4520102438787387;0.3764905581025987;-0.36805900080452886;0.5264341523707757;1.0000441697685538
12.171584;1.0969480120200492;0.4629636293144043;0.4220213086901052;0.44436613143535064;0.4050588132650786;1.1069932240998166;0.9999344324750181;10.000040526117873;0.41679520144008725;0.4519743769692495;0.4520090258379476;0.37649097059572845;-0.36805500145219117;0.5264315488308045;1.0000428192431667
12.181584;1.0969471591785567;0.4629637935178177;0.4220226854448825;0.44436058237474957;0.4050537809984921;1.1069946464523377;0.9999354079347448;10.000033864865461;0.4167958423080459;0.4519740001123321;0.4520078000065103;0.37649238613131525;-0.3680510020949478;0.5264296313712956;1.0000413720205428
12.191584;1.0969473460639207;0.46296439803443146;0.4220240992677816;0.44435542866437794;0.40504874670553614;1.1069970656758408;0.9999363904350074;10.000027270992392;0.4167964609179507;0.45197361031880995;0.4520065704766907;0.3764928034651324;-0.36804700273154217;0.5264269684809059;1.000039828410417
12.201584;1.0969465686658566;0.4629645628558168;0.42202551490254087;0.4443498971989512;0.40504374336878757;1.1069984750200286;0.9999373782973336;10.000020792015416;0.4167970587057769;0.45197320673972335;0.452005341587343;0.37649322181612216;-0.3680430033609888;0.5264242740287907;1.0000381897722284
12.211584;1.0969468191087821;0.46296516558981726;0.4220269619744277;0.4443447591406082;0.40503873707646304;1.107000868376823;0.9999383697745942;10.000014477414549;0.4167976369493902;0.45197278863669904;0.45200411731330725;0.376493640810793;-0.3680390039824822;0.5264215467639533;1.0000364579242458
12.221584;1.0969460936010065;0.4629653262813345;0.42202840560870447;0.4443392402973609;0.4050337620364425;1.107002239383811;0.9999393634062995;10.000008376565672;0.41679819675714974;0.45197235559773297;0.45200290106662283;0.37649406036359573;-0.36803500459530414;0.5264187850911088;1.0000346350265144
12.231584;1.0969464285385946;0.46296553627900233;0.4220295067952095;0.4443345499636887;0.4050291698864361;1.1070035807030472;0.9999403585686908;10.000002534839682;0.41679873924727273;0.4519719075644679;0.45200169599031964;0.3764954806770947;-0.368032005198744;0.5264174016460252;1.0000327238519542
12.241584;1.0969457331359789;0.4629656874186;0.4220309682570354;0.4443290341169377;0.40502422714633857;1.107005884636803;0.9999413557202063;9.999996992041657;0.41679926547750196;0.4519714447443079;0.45200050488077964;0.3764959022417702;-0.3680280057920018;0.5264145673830576;1.0000307281060847
12.251584;1.0969460452417534;0.4629662703352595;0.4220324506259402;0.4443239014913767;0.4050192864800895;1.1070071439583493;0.9999423562426277;9.999991786543438;0.4167997760438911;0.45197096744419296;0.4519993298037661;0.3764963259095624;-0.36802400637428095;0.5264116962179439;1.0000286525233961
12.261584;1.0969453635856097;0.46296640421256446;0.4220339186016631;0.4443183771857853;0.40501438383908217;1.1070083520007021;0.9999433624316552;9.999986958119043;0.41680027068773173;0.451970475957571;0.45199817230058537;0.37649675295187945;-0.36802000694500414;0.5264087882952259;1.0000265026476114
12.271584;1.0969456838174865;0.4629669661302539;0.42203540154465524;0.4443132313935087;0.40500948752825505;1.1070105027820283;0.9999443775163884;9.999982546858774;0.41680074853487054;0.45196997070920725;0.4519970339411411;0.37649818481084923;-0.36801600750389885;0.5264065591925304;1.0000242841905707
12.281584;1.0969450065052755;0.46296702245727267;0.4220368153286771;0.44430890749189983;0.40500574276236456;1.1070115914852308;0.9999454053743586;9.999978594467393;0.4168012086056954;0.4519694525057028;0.4519959164309311;0.37649862277401563;-0.36801200805106216;0.5264035794881803;1.000022002335448
12.291584;1.096945329498925;0.4629675577519752;0.4220382866094354;0.44430374033009695;0.40500089633359937;1.1070136147862266;0.9999464506731013;9.999975146850494;0.4168016498708811;0.4519689225912375;0.45199482131694074;0.37649906780785014;-0.36800800858699423;0.5264005653188508;1.0000196618114763
12.301584;1.0969446550892008;0.46296763887673686;0.42203973057030986;0.4442981731132081;0.40499609216726024;1.1070145710353283;0.9999475189936288;9.999972249973435;0.4168020712807521;0.45196838251822136;0.45199374985773033;0.3764995204288185;-0.368005009112346;0.526398217284952;1.0000172676992287
12.311584;1.09694498152654;0.4629693615775084;0.42204228510279657;0.44429302971564855;0.4049913453071906;1.1070154606636469;0.999948615624013;9.999969940734418;0.4168024721666177;0.4519678340203428;0.4519927032999764;0.3764999806558042;-0.368001009627513;0.5263951394512949;1.0000148261151964
12.321584;1.0969443101615857;0.4629694110243433;0.4220436927717357;0.4442874295443836;0.40498659193357117;1.1070172862122967;0.9999497439161323;9.999968242162323;0.4168028525833115;0.4519672789086808;0.45199168320920546;0.3765014481117587;-0.3679970101325474;0.526392748299156;1.0000123442463977
12.331584;1.0969446380685741;0.4629698827494008;0.42204509121044526;0.44428219677124203;0.40498184650677743;1.1070180511914902;0.9999509050018631;9.999967161509996;0.416803213258419;0.45196671887152257;0.4519906914162382;0.37650192224210033;-0.3679930106274697;0.526389615901666;1.000009829665298
12.341584;1.0969439668999672;0.4629698436512169;0.42204639501635227;0.44427777496709353;0.40497825219737466;1.107019758597904;0.9999520987157811;9.999966685471534;0.41680355519729384;0.45196615525574674;0.451989729520876;0.37650240264019424;-0.3679900111125658;0.5263871585745121;1.00000728942074
12.351584;1.0969442962033586;0.46297027893480114;0.42204773006893775;0.4442724992447277;0.4049735548613616;1.1070204102928047;0.9999533242701347;9.99996678096703;0.416803879289426;0.4519655888780795;0.4519887984443831;0.3765028893349663;-0.36798601158844;0.5263839803742434;1.000004729693453
12.361584;1.0969436310054745;0.4629702561632749;0.42204901162542524;0.4442668136177907;0.4049688980743852;1.1070210073499631;0.9999545801782649;9.99996741041277;0.4168041861875102;0.45196501991433824;0.451987898466446;0.3765033827474857;-0.3679820120558888;0.5263807819852119;1.000002155892935
12.371584;1.0969439727824304;0.4629706540656434;0.42205026889749037;0.4442614892762589;0.40496424765709754;1.1070225509297276;0.9999558641902917;9.999968551894368;0.41680447636297097;0.4519644482240354;0.45198702945556424;0.37650488330733123;-0.3679790125156506;0.5263789788824981;0.9999995723732811
12.381584;1.0969433255017988;0.46297054030907914;0.4220514183803414;0.4442569706244857;0.4049607467993943;1.107023043015419;0.9999571739503427;9.99997020882406;0.4168047501205246;0.451963873911183;0.4519861910387495;0.3765053911911121;-0.3679750129682344;0.5263757441008954;0.999996982176559
