time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.391584;1.0969436873764655;0.4629709001740645;0.4220525880471298;0.44425159351551496;0.40495614106391975;1.1070244864573466;0.999958507908234;9.999972405400747;0.4168050074226641;0.4519632974840973;0.45198538281283845;0.37650590620245256;-0.36797101341399396;0.5263724927548914;0.9999943878034553
12.401584;1.0969430596422354;0.46297080059043744;0.42205369502382484;0.4442458026823315;0.4049515734118783;1.1070248844902963;0.9999598651298938;9.999975173554738;0.4168052477803371;0.45196271967080476;0.45198460445690236;0.3765064273576265;-0.3679680138532521;0.526369924379315;0.9999917918536965
12.411584;1.0969434842846384;0.46297068005210495;0.42205435216148707;0.4442420271303131;0.4049485033284549;1.1070252405478995;0.9999612436086078;9.999978538411309;0.4168054704566152;0.45196214127676726;0.4519838556517007;0.3765069525868723;-0.36796401428634823;0.5263666415496319;0.9999891962480908
12.421584;1.096942876810147;0.46297053850691017;0.4220553601734258;0.44423618069642;0.40494397425870315;1.1070265585934662;0.9999626390483649;9.999982510655832;0.4168056746874756;0.4519615632672726;0.4519831360491058;0.37650847904300977;-0.367960014713751;0.5263640595043148;0.9999866018244343
12.431584;1.096943280825575;0.4629708157940835;0.4220563319451693;0.44423069303048257;0.4049394454601591;1.1070268431135066;0.9999640461514799;9.999987090144215;0.41680585981105317;0.45196098684113656;0.45198244525605175;0.37650900350737126;-0.36795701513624296;0.5263614487191288;0.9999840097241663
12.441584;1.096942699415169;0.4629705812827682;0.4220571846292519;0.44422601072288737;0.4049360591316525;1.1070280986511103;0.9999654609477557;9.999992274276675;0.4168060254191192;0.45196041309776297;0.45198178260843735;0.37650952261287074;-0.36795301555485826;0.5263581284490498;0.9999814229305929
12.451584;1.0969431307702875;0.46297082306534293;0.422058046356765;0.44422047241739165;0.404931559495233;1.1070283296859382;0.9999668814604785;9.999998062264664;0.4168061713957577;0.45195984260532307;0.4519811469521017;0.3765100331042886;-0.36795001597036914;0.5263554982122576;0.9999788463781957
12.461584;1.0969425755350282;0.46297061165685793;0.42205883419838597;0.4442145255320303;0.40492708807609207;1.107028540801102;0.9999683067645211;10.000004451472888;0.41680629783682843;0.4519592753488406;0.451980536704973;0.37651053206105844;-0.36794601638281865;0.5263521605689878;0.9999762861406506
12.471584;1.0969430289475903;0.462970775540427;0.4220595298514839;0.44421016136973324;0.4049237187401123;1.1070297366415534;0.999969735969474;10.000011429412558;0.41680640499062055;0.45195871092330053;0.4519799500689603;0.37651201696634895;-0.36794201679164973;0.5263495290506908;0.9999737489066696
12.481584;1.0969424889560253;0.46297054629807555;0.42206019669795486;0.44420417367453996;0.40491926267975925;1.1070299215547255;0.9999711680110902;10.000018972475608;0.4168064933186979;0.4519581487502837;0.4519793850942461;0.37651248565262313;-0.36793901719607186;0.5263468709234437;0.9999712419149951
12.491584;1.0969429492192675;0.4629706991967183;0.4220607686756157;0.44419977117284803;0.4049159039736216;1.107031099026553;0.9999726022072736;10.000027054706383;0.41680656359610074;0.45195758823697074;0.45197883961058627;0.37651293620749476;-0.3679350175951467;0.5263435016518075;0.9999687729522628
12.501584;1.0969424068267366;0.4629704647581782;0.42206131062447366;0.4441937486590115;0.4049114542315677;1.107031271663568;0.9999740383354261;10.000035652166384;0.41680661663745416;0.45195702886459754;0.4519783113142289;0.3765133668713025;-0.3679320179877473;0.5263408171526608;0.9999663502765309
12.511584;1.0969428546560975;0.46297061658270156;0.42206175789762845;0.4441893164085342;0.40490809773982295;1.1070324419607995;0.9999754754859642;10.000044734270986;0.4168066527457982;0.45195647033809455;0.4519777979479063;0.37651377593251995;-0.3679280183727467;0.526337417327316;0.9999639822667132
12.521584;1.096942290126505;0.4629703842846445;0.42206217645485045;0.44418327014747067;0.4049036459523439;1.1070326125592889;0.9999769110480575;10.000054257258547;0.41680667163312873;0.45195591253405343;0.45197729736391634;0.37651516179384076;-0.36792501874943145;0.5263354129079467;0.9999616767347231
12.531584;1.0969427085093273;0.4629705947550894;0.4220625510456333;0.4441776023136887;0.4048991730308069;1.107033785364934;0.9999783412530396;10.000064171813362;0.4168066728741276;0.45195535496582157;0.45197680764343895;0.37651552313533115;-0.36792201911762384;0.5263326725334235;0.9999594401782711
12.541584;1.0969421105878174;0.46297031659065235;0.42206280152933895;0.4441727605061044;0.40489582097537496;1.1070339609879514;0.9999797630885756;10.000074431580016;0.41680665625160324;0.45195479628828483;0.4519763272663971;0.37651585895282685;-0.3679180194772171;0.5263292111170232;0.9999572773179409
12.551584;1.096942494114184;0.46297053507375285;0.4220630584432168;0.4441670828218554;0.4048913346117555;1.1070341393940204;0.9999811761168332;10.000084987972256;0.4168066218101537;0.45195423437157745;0.4519758550577636;0.3765161685975094;-0.3679150198276744;0.5263264259231157;0.9999551911338652
12.561584;1.096942859498704;0.4629707023093442;0.42206320869238007;0.44416261914313493;0.40488794986920595;1.1070353205134502;0.9999825825710912;10.000095783050861;0.41680656982379444;0.45195366688472743;0.4519753900468222;0.37651645171941756;-0.3679110201679515;0.5263229188114219;0.999953183345208
12.571584;1.0969422064335845;0.4629704297661522;0.42206328505379215;0.4441577660661908;0.40488457272353245;1.1070355042223385;0.9999839860069255;10.00010675822343;0.4168065006641246;0.45195309183768195;0.4519749314436575;0.37651770786104205;-0.36790802049675275;0.5263208025189877;0.9999512549497592
12.581584;1.0969425313522851;0.46297064633425844;0.4220633687039334;0.44415207812558366;0.4048800586195528;1.1070366906993014;0.9999853901468195;10.000117870495162;0.41680641474349295;0.45195250758600675;0.451974478699253;0.3765179360104157;-0.36790402081292056;0.5263172483584044;0.9999494064137636
12.591584;1.0969418350808922;0.4629703624785097;0.4220633299700581;0.4441472188236442;0.4048766605802655;1.1070368810160431;0.9999867983686016;10.00012909714439;0.4168063128149444;0.4519519126075627;0.45197403170905615;0.37651813462551875;-0.36790102111575196;0.5263143689189236;0.9999476375049384
12.601584;1.0969421159976904;0.4629717774462224;0.4220644087294646;0.4441415790003631;0.4048721726615169;1.1070380768826866;0.9999882132964776;10.000140425722611;0.41680619621851234;0.451951305540532;0.4519735909751144;0.37651830228249916;-0.36789802140516153;0.526311464992663;0.9999459473596385
12.611584;1.0969414218573605;0.46297108011793536;0.42206388606272505;0.4441371553903448;0.4048691349747511;1.1070382802095444;0.9999896363023099;10.000151841436121;0.4168060666176331;0.4519506854830374;0.45197315729367854;0.3765184385260822;-0.3678940216817441;0.526307837583836;0.9999443349362717
12.621584;1.0969416667356549;0.4629712419480474;0.42206373904994104;0.44413146062628256;0.4048645731438784;1.1070394932464946;0.9999910671567941;10.000163321365848;0.41680592547458223;0.451950052320942;0.4519727313085274;0.3765185441811023;-0.3678910219468081;0.5263048846891352;0.9999427990951384
12.631584;1.0969409019614427;0.46297088823662685;0.42206346912980836;0.4441265986547506;0.4048611251181605;1.1070397182810596;0.9999925041518789;10.000174832646795;0.41680577367389005;0.4519494068356803;0.45197231359990053;0.3765196209664995;-0.36788802220234534;0.526302623471641;0.9999413385549406
12.641584;1.0969411327957626;0.4629709493651424;0.4220631580038156;0.44412212493254805;0.4048576471197154;1.107040957008238;0.9999939448694221;10.000186334734693;0.4168056114952818;0.4519487503723098;0.45197190493657247;0.376519671053954;-0.3678840224507888;0.5262989267292812;0.9999399526005256
12.651584;1.0969403685469026;0.4629705990083989;0.4220628232162425;0.44411605057687786;0.40485306285925066;1.1070412104822953;0.9999953876613318;10.000197792379943;0.41680543890667865;0.4519480842235362;0.4519715062779041;0.37651969695924864;-0.3678810226946343;0.5262959109050477;0.9999386415539026
12.661584;1.0969406132106247;0.46297060862191436;0.4220624013414848;0.44411158319922317;0.4048495583653093;1.1070414791141372;0.9999968328624071;10.000209190859445;0.41680525593921003;0.45194740936073335;0.4519711188732441;0.3765197014221291;-0.3678780229362326;0.5262928813348775;0.9999374059115426
12.671584;1.0969408719877245;0.462970591938953;0.42206192698598677;0.44410711929316044;0.4048460400762707;1.1070427627869344;0.9999982820716967;10.000220536771405;0.41680506293132413;0.4519467266775071;0.45197074437483414;0.3765196871400126;-0.3678740231778416;0.5262891436756189;0.9999362455589093
12.681584;1.0969401491101185;0.4629701628980039;0.42206143514537897;0.4441010552926309;0.4048414149280832;1.107043061495182;0.9999997362879128;10.000231846071179;0.4168048605306058;0.4519460372480648;0.4519703847230841;0.3765206566943442;-0.3678710234217564;0.526286815301566;0.9999351602501533
12.691584;1.0969404454634872;0.4629700936867165;0.422060863372551;0.44409659851855965;0.40483787019106027;1.1070443758367516;1.0000011952600152;10.00024313231143;0.41680464945684514;0.4519453423421454;0.4519700418914913;0.3765206127110017;-0.3678680236703357;0.5262837707812285;0.9999341503039639
12.701584;1.0969397656564661;0.4629695596443865;0.4220602306648108;0.4440917596746858;0.40483433114198863;1.1070447069731129;1.000002658279509;10.000254397480946;0.4168044302597724;0.4519446433982545;0.4519697174439866;0.376520557868104;-0.3678650239258671;0.5262807291192102;0.9999332168394074
12.711584;1.0969401100787592;0.46296944081451635;0.42205957235058433;0.4440873113346247;0.40483076582505445;1.1070460559129778;1.0000041248717741;10.000265624766458;0.4168042033443561;0.45194394213437483;0.4519694122969026;0.3765204945144054;-0.36786202419044817;0.5262776944379987;0.9999323620461416
12.721584;1.0969394816163;0.4629689134128631;0.4220589084613869;0.44408126501579953;0.4048260997190515;1.1070464223364611;1.000005594428572;10.000276778139169;0.41680396923786;0.4519432405474855;0.45196912707986286;0.3765204242333261;-0.3678580244660359;0.5262739726377237;0.9999315897512865
12.731584;1.0969398778046204;0.4629687507782587;0.4220581782083872;0.4440768293383618;0.40482252094780036;1.1070478039601754;1.0000070654028004;10.000287806564451;0.41680372885283257;0.45194254067176914;0.4519688625338465;0.3765203478255904;-0.3678550247544374;0.5262709666008836;0.9999309059226151
12.741584;1.0969402987603025;0.4629685675588327;0.42205741841465144;0.44407240250674734;0.4048189380155705;1.1070481966582362;1.0000085351011596;10.000298650134697;0.4168034835010071;0.4519418444731495;0.4519686196271747;0.37652126564597876;-0.36785202505708225;0.5262686975545701;0.999930318076413
12.751584;1.0969397453124443;0.46296792390701064;0.4220566168165021;0.4440676008692338;0.404815369358871;1.1070495946156802;1.0000100000436054;10.000309249337356;0.4168032345398429;0.4519411538277393;0.4519683998120028;0.3765211778783632;-0.3678490253747717;0.5262657393932216;0.9999298335760078
12.761584;1.096940216562669;0.4629676976831956;0.42205580956505073;0.44406319912687064;0.40481178294595194;1.1070499904091184;1.0000114564114053;10.000319550422253;0.41680298290627144;0.45194047022815725;0.4519682052502745;0.37652108458148575;-0.3678460257076986;0.5262628113858361;0.9999294587351525
12.771584;1.0969397166176944;0.462967062858708;0.4220550170471802;0.4440572105095652;0.40480710442279627;1.1070513750737152;1.0000129005140304;10.000329505763304;0.41680272899898385;0.4519397946285815;0.45196803840899713;0.37652098579409793;-0.3678430260557498;0.5262599166830968;0.9999291991618755
12.781584;1.096940245989589;0.4629667908790372;0.42205417860916045;0.4440528443182144;0.40480352217317045;1.10705173800649;1.0000143292346635;10.000339075301573;0.4168024729582229;0.4519391277136424;0.45196790125975717;0.37652088187831323;-0.3678390264186727;0.5262563582341047;0.9999290597400659
12.791584;1.0969398087372026;0.46296605548184966;0.4220533153318479;0.44404811268513034;0.4047999620050584;1.1070530675913879;1.0000157400462013;10.000348226513848;0.41680221497591935;0.45193846996882897;0.45196779485203126;0.3765217736243238;-0.36783602679600097;0.5262542496827797;0.9999290443205736
12.801584;1.0969404053973473;0.4629657341109835;0.42205246427567517;0.4440437888867084;0.4047963923573657;1.107053353008298;1.0000171304146568;10.000356933341154;0.41680195548265536;0.45193782136623445;0.4519677194958457;0.3765216617777912;-0.3678330271870801;0.5262514616543499;0.9999291561519579
12.811584;1.0969410397752146;0.46296538552559685;0.42205161348267317;0.4440394881082457;0.40479283187086373;1.1070545857287994;1.0000184971148707;10.000365178374953;0.4168016951986551;0.4519371813967807;0.45196767514900166;0.37652154653373887;-0.36783002759105915;0.5262487090798446;0.9999293978475897
12.821584;1.0969407589184128;0.4629641821144658;0.4220503816350627;0.4440352648296153;0.4047896824521513;1.1070547596113076;1.0000198361686197;10.000372953519625;0.4168014349595968;0.45193654983722503;0.4519676615903268;0.3765214275351183;-0.3678270280066177;0.5262459911017147;0.9999297698729734
12.831584;1.0969414743362766;0.46296377233910985;0.4220495415358735;0.44403101341242057;0.40478614101432064;1.1070558704050966;1.000021143576239;10.000380255321547;0.4168011756377293;0.4519359274270146;0.4519676783814243;0.37652130415480817;-0.36782402843189205;0.5262433058779984;0.9999302695220014
12.841584;1.0969412320008598;0.46296294317065867;0.4220487435430453;0.44402518550058595;0.4047815144184291;1.1070559154560413;1.0000224158461621;10.000387079821259;0.41680091826631394;0.4519353155833687;0.45196772492077436;0.3765211757670635;-0.3678210288648534;0.5262406505625455;0.9999308915419107
12.851584;1.0969420294164398;0.4629624652546771;0.42204792498865573;0.4440209900142174;0.40477798733974063;1.1070568931445908;1.0000236495693293;10.000393417740195;0.416800663856276;0.45193471573446264;0.45196780064816716;0.37652204191765426;-0.3678180293036325;0.5262387369678776;0.9999316291814023
12.861584;1.0969428665461345;0.4629619515896603;0.4220471202798562;0.4440168253224345;0.4047744646042667;1.1070568019669265;1.0000248409890904;10.000399250310943;0.4168004129486472;0.4519341291399004;0.4519679050558217;0.3765219022214927;-0.367815029746569;0.5262361306898773;0.9999324752040607
12.871584;1.096942743531579;0.46296096174345786;0.42204631449064794;0.4440123076826387;0.4047709608562727;1.1070576398682521;1.0000259862354972;10.000404553604168;0.4168001654412599;0.4519335570413179;0.4519680374356154;0.37652175629206036;-0.36781203019220177;0.5262335432474151;0.9999334226884281
12.881584;1.0969436581116745;0.46296037341815016;0.42204554076822426;0.44400821133251367;0.40476744011226273;1.1070574036067473;1.0000270817591386;10.000409310601729;0.4167999207832776;0.4519330007763394;0.4519681967470802;0.3765216041361567;-0.3678090306392841;0.5262309712998444;0.9999344649719751
12.891584;1.0969436118458635;0.4629593068365157;0.4220447673351825;0.4440037666219097;0.4047639339744335;1.1070580883279268;1.0000281246269171;10.000413520202478;0.41679967823268266;0.45193246192747805;0.45196838169421205;0.3765214466978659;-0.3678060310868229;0.5262284116518461;0.9999355953483621
12.901584;1.0969446012098323;0.4629586403775456;0.4220440272140542;0.44399974664262354;0.40476040668936075;1.1070576881841399;1.0000291125662664;10.00041719682995;0.41679943707173195;0.4519319425275381;0.45196859078556134;0.37652128595675605;-0.3678030315340649;0.5262258609769386;0.9999368072966289
12.911584;1.0969456235997783;0.46295915272926486;0.4220444148352366;0.4439958190113709;0.40475692228346305;1.107058197067261;1.0000300436935226;10.0004203615839;0.4167991969260999;0.45193144491002957;0.45196882239859365;0.3765221243028457;-0.3678000319803447;0.5262240312939267;0.9999380945870983
12.921584;1.0969456748177295;0.4629579707665853;0.42204369406158243;0.44399149007823646;0.40475339926642206;1.107057608145955;1.000030916074408;10.00042302907415;0.41679895794491617;0.4519309711266555;0.45196907484980836;0.3765219635714999;-0.3677970324249456;0.5262214889496917;0.9999394507392944
12.931584;1.096946747094005;0.46295719304423943;0.4220430070030575;0.4439875837360921;0.4047498518700266;1.107057913371193;1.0000317274752282;10.000425195922563;0.41679872049576594;0.45193052258536176;0.45196934632513597;0.37652180447944744;-0.3677940328670241;0.5262189464587872;0.9999408686580812
12.941584;1.0969468367209514;0.4629559429835805;0.42204232066850744;0.4439833266169773;0.40474631280555506;1.1070571046932676;1.0000324755763683;10.000426840251881;0.4167984846300906;0.4519301001284042;0.45196963479008423;0.3765216466422587;-0.3677910333055631;0.5262164012173652;0.9999423409647962
12.951584;1.0969479365688646;0.46295510156389247;0.42204166627346634;0.44397948860923764;0.4047427472271145;1.10705717590962;1.0000331583500346;10.000427933777909;0.416798249693639;0.45192970411602496;0.4519699381214742;0.37652148898829296;-0.36778803373964986;0.5262138509628368;0.9999438602530156
12.961584;1.0969490422406007;0.46295423151126364;0.4220410257827001;0.4439756816916732;0.40473917115364955;1.1070571228130401;1.000033773938342;10.000428453775534;0.41679801418796536;0.45192933436625937;0.4519702544236851;0.3765213303187837;-0.3677850341689021;0.5262112941129985;0.9999454186698584
12.971584;1.0969491487874385;0.4629528955798622;0.42204038046081355;0.4439715179360002;0.4047356009415616;1.107055942042904;1.000034320249285;10.000428387365725;0.4167977759466229;0.4519289901461061;0.4519705822797729;0.3765221694781153;-0.36778303459331096;0.5262101439678616;0.9999470074365249
12.981584;1.096950248156344;0.46295192124207146;0.42203971090500253;0.44396898490044984;0.4047331130513427;1.1070556306069124;1.0000347950789583;10.000427733985946;0.41679753254171975;0.45192867032844397;0.4519709208117936;0.37652200511313977;-0.36778003501270806;0.5262075721916938;0.9999486172357575
12.991584;1.0969503363470263;0.4629505382612404;0.42203907906715166;0.4439648740026636;0.40472952235405163;1.1070541865441916;1.000035196454046;10.000426506419679;0.4167972817968783;0.4519283735658394;0.4519712696555187;0.37652183548340734;-0.36777703542661255;0.5262049934873682;0.9999502389306202
13.001584;1.096951405441265;0.4629495731271305;0.4220384658044685;0.4439611730837308;0.40472590702361133;1.107053609960201;1.0000355225036357;10.000424727003907;0.4167970224129893;0.4519280983312904;0.4519716288573074;0.3765216584163677;-0.3677740358344213;0.5262024086892572;0.999951863736869
13.011584;1.0969524499938423;0.46294858727936317;0.42203785280276973;0.4439574947419677;0.4047222855365214;1.107051903145362;1.0000357712155032;10.0004224248077;0.4167967543524443;0.4519278429835191;0.4519719984946367;0.37652147156796806;-0.36777103623557006;0.5261998180375983;0.9999534835672726
13.021584;1.0969524646764373;0.4629471422675501;0.4220372224700273;0.4439534517063831;0.40471867556631264;1.1070510693574473;1.0000359406071817;10.0004196341037;0.41679647857142327;0.45192760598303455;0.45197237820509517;0.3765212729601117;-0.3677680366294958;0.526197220985566;0.9999550919953953
13.031584;1.0969534422659457;0.462946118112132;0.4220366063430001;0.44394981459253285;0.40471504355695814;1.1070491115987025;1.0000360291302932;10.00041639146307;0.4167961964930293;0.451927386107922;0.4519727671263156;0.37652106113755207;-0.3677650370154254;0.5261946168962526;0.9999566848373433
13.041584;1.096953380592685;0.46294463728526747;0.4220359716950089;0.44394581068718825;0.4047114232355166;1.1070480326338032;1.0000360361550162;10.000412738120415;0.416795909727298;0.4519271826290688;0.4519731642384558;0.37652183464077876;-0.36776303739236704;0.5261934193198697;0.9999582595671987
13.051584;1.0969543179882475;0.46294314034295514;0.42203493357293276;0.443943867461065;0.40470927534563694;1.1070458360409547;1.000035962661491;10.000408726060186;0.4167956199772509;0.4519269955543578;0.4519735686152541;0.37652159145834035;-0.3677600377594229;0.5261907988098772;0.9999598140503045
13.061584;1.0969551637865291;0.46294206720717246;0.42203431099742567;0.44394028347781955;0.404705628150989;1.1070445264382238;1.000035811580229;10.000404417481377;0.41679532902038546;0.4519268257082472;0.4519739793606796;0.3765213291773468;-0.3677570381159298;0.5261881673936644;0.9999613456844556
13.071584;1.096954958634924;0.4629405399134167;0.4220336711849612;0.4439363284300807;0.4047019935243684;1.1070421081425337;1.0000355870765594;10.00039987580664;0.41679503879042534;0.4519266743546386;0.4519743955734579;0.376521045486161;-0.3677540384613161;0.5261855226518727;0.9999628514281806
13.081584;1.0969556971632097;0.46293943827494427;0.4220330470770781;0.4439327728671325;0.4046983382329193;1.1070405846458318;1.000035293380145;10.000395156125894;0.4167947513721054;0.4519265426568783;0.4519748166457255;0.3765207384707886;-0.3677520387950035;0.5261835611166296;0.9999643284256563
13.091584;1.0969563786738687;0.4629383239973938;0.42203242262033086;0.4439292301084014;0.40469467950320653;1.1070389597755936;1.0000349341195325;10.000390305479652;0.416794468566592;0.45192643132708293;0.4519752426858923;0.37652040681277454;-0.36774903911633006;0.5261808834599399;0.9999657748936587
13.101584;1.0969560050092004;0.4629367052725169;0.42203173299664487;0.4439265311966896;0.40469214455380786;1.107036238495887;1.0000345120894045;10.000385373458249;0.4167941913087969;0.451926340435462;0.45197567456970567;0.3765210498237865;-0.3677460394244252;0.5261789021413523;0.9999671906833358
13.111584;1.0969565775568078;0.46293556890090887;0.422031108538788;0.4439230117840425;0.4046884798285267;1.107034426521578;1.000034029069815;10.000380419658224;0.4167939196628992;0.4519262695176778;0.45197611346030175;0.3765206672426851;-0.3677440397181726;0.5261768828183473;0.9999685767666022
13.121584;1.0969571016159094;0.4629344234053427;0.4220304850884951;0.44391950286623577;0.4046848125044414;1.107031529450144;1.0000334857725466;10.000375509637534;0.4167936533756166;0.4519262180159088;0.4519765603842193;0.3765202591851037;-0.36774103999631536;0.5261741399921124;0.9999699346398417
13.131584;1.0969565816041362;0.462932830941617;0.42202984683854294;0.44391561803002544;0.40468115987606734;1.1070295520521538;1.0000328820755622;10.000370707022881;0.4167933922148645;0.4519261855227401;0.4519770163004884;0.376519826235862;-0.36773804025768125;0.5261713691180775;0.999971267007411
13.141584;1.0969570173134369;0.4629316182763284;0.4220291772985915;0.44391334596381143;0.4046785989918126;1.1070264981182727;1.0000322172887242;10.000366070266612;0.4167931356063614;0.45192617157882403;0.4519774822411331;0.3765193693379839;-0.3677350405014185;0.5261685682187323;0.9999725785875748
13.151584;1.096956411070239;0.4629300145993026;0.42202854134342654;0.4439094791508601;0.4046749445615451;1.10702437096093;1.0000314902222336;10.000361652775021;0.41679288209001447;0.4519261753386163;0.4519779590324305;0.3765188895087328;-0.36773304072718377;0.5261664358300429;0.9999738757318519
13.161584;1.096956760771735;0.462928846285556;0.4220279228273644;0.4439060060799952;0.4046712740906489;1.10702217419058;1.0000306994601798;10.000357502863396;0.4167926294264566;0.4519261953991314;0.45197844679394816;0.37651838750937394;-0.3677300409351539;0.5261635755177673;0.99997516519962
13.171584;1.0969570670807587;0.46292762125329545;0.4220272577297619;0.44390375732928283;0.4046687157298729;1.107018912101751;1.0000298439879016;10.00035366315184;0.41679237524037743;0.4519262300092488;0.4519789449465283;0.3765188636505429;-0.36772804112565166;0.5261621017141539;0.9999764526945495
13.181584;1.096956330810263;0.4629260073005849;0.42202662880403397;0.44389990999065654;0.40466506730404406;1.1070165892147812;1.0000289236080935;10.000350167791785;0.41679211751621853;0.45192627750574416;0.4519794528767038;0.3765183180737062;-0.3677250412987438;0.5261591880000737;0.9999777418949607
13.191584;1.0969565505499657;0.4629248299512562;0.4220260216077235;0.4438964511765158;0.404661405897132;1.1070132091656668;1.000027938799819;10.000347038442595;0.41679185474128577;0.45192633651087405;0.4519799704655041;0.37651775140147903;-0.36772204145433085;0.5261562505151602;0.9999790346946178
13.201584;1.0969567288256983;0.4629235968582485;0.42202537351463526;0.4438942110688565;0.4046588592548813;1.1070107741225037;1.0000268904717748;10.000344285270142;0.41679158590004184;0.45192640591163064;0.4519804980604297;0.3765171651787885;-0.36772004159261706;0.5261539899839813;0.9999803321348919
13.211584;1.0969558687024834;0.462921976571468;0.42202476860563454;0.44389036763251305;0.4046552252406179;1.10700728570387;1.0000257804400603;10.000341916573424;0.41679131044777495;0.45192648487911014;0.451981036252731;0.37651656175583476;-0.3677170417144267;0.5261510109922916;0.9999816347534131
13.221584;1.096955970187186;0.4629207426322119;0.4220241453341323;0.4438881267082852;0.4046526915393823;1.1070047462151595;1.0000246122644867;10.000339949930877;0.41679102826116093;0.45192657292774874;0.45198158564932533;0.3765159437536803;-0.36771504182102815;0.5261487136783582;0.9999829428415948
13.231584;1.0969560360870407;0.462919564625835;0.4220235889651232;0.44388466613673305;0.4046490566030486;1.1070021585907075;1.0000233911276868;10.000338408766364;0.41679073961157154;0.45192667004762693;0.451982146503738;0.37651531354739814;-0.3677120419137039;0.5261457039740316;0.9999842576677457
13.241584;1.0969550696212191;0.46291795203431424;0.42202303834603033;0.4438808165047254;0.4046454493229829;1.1069985260080764;1.0000221232376902;10.00033730458119;0.416790445241303;0.4519267768920751;0.4519827183884301;0.3765156730709301;-0.36770904199351606;0.526143399409549;0.9999855823865037
13.251584;1.0969550713541782;0.4629167323605702;0.42202248009808985;0.44387856584547464;0.404642948181464;1.1069958522783483;1.0000208159903134;10.000336626548433;0.41679014618975413;0.45192689473665987;0.4519833003981946;0.3765150238547052;-0.3677070420614087;0.5261410709306811;0.9999869212757427
13.261584;1.096955043746902;0.4629155748932883;0.4220219978817584;0.4438750921163343;0.40463935210775986;1.106992142037146;1.0000194780966023;10.00033634710551;0.41678984313707335;0.45192702511143473;0.4519838919665015;0.37651436716247755;-0.3677040421184408;0.5261380394392418;0.9999882780594678
13.271584;1.096953987315679;0.4629139349534492;0.42202148017944224;0.44387244374594853;0.4046368997416143;1.1069894003687553;1.0000181189457171;10.000336433095768;0.41678953599704566;0.45192716943137645;0.4519844934267507;0.37651370423358343;-0.3677020421659026;0.5261357055009321;0.9999896544614185
13.281584;1.0969538987136593;0.4629140171748212;0.4220221684670293;0.4438690095211312;0.4046333868430819;1.1069866327637314;1.0000167480032907;10.000336854075465;0.4167892241270707;0.4519273287621806;0.45198510553280985;0.3765130364614491;-0.3676990422052686;0.5261326749066594;0.9999910499036074
13.291584;1.0969537786404373;0.4629128409441016;0.4220217298896738;0.4438667308582074;0.40463095280172934;1.1069828456436306;1.00001537450973;10.000337584913986;0.4167889066722303;0.45192750357519484;0.45198572869642445;0.3765123653599562;-0.3676970422379844;0.5261303484302929;0.999992462815825
13.301584;1.09695267381218;0.4629109061890575;0.42202098724016107;0.44386327864063774;0.4046278265264175;1.106980046721655;1.0000140073202548;10.00033860537629;0.41678858290575266;0.4519276936243751;0.4519863630325024;0.37651169251649247;-0.3676940422650892;0.5261273322853491;0.9999938919737674
13.311584;1.096952498165406;0.46290975711591636;0.4220206117900713;0.44386097993731183;0.40462542403812823;1.106976245020856;1.0000126548727588;10.00033989975629;0.41678825251264534;0.4519278980819358;0.45198700903602107;0.37651201956560115;-0.3676920422869966;0.5261257430131949;0.9999953363460052
13.321584;1.096952301016421;0.462908676060397;0.4220203145671482;0.44385745223422496;0.40462192488687465;1.1069734511208502;1.0000113248662759;10.000341450549248;0.41678791559476003;0.451928115773778;0.45198766811147806;0.3765113480246117;-0.36769004230377694;0.5261234546607432;0.9999967944718899
13.331584;1.0969510882524842;0.46290711703423887;0.42201998005921054;0.44385474382933615;0.40461956408323035;1.106970677174664;1.0000100240441265;10.000343227595536;0.4167875724570013;0.4519283453066479;0.4519883423562362;0.3765106791622649;-0.3676870423156266;0.5261204874501887;0.9999982645091291
13.341584;1.0969508627275983;0.46290606579595134;0.42201973687136357;0.44385118991473294;0.40461608550286926;1.1069669360246905;1.0000087585448183;10.000345185259004;0.4167872234249128;0.45192858503910177;0.45198903382195693;0.37651001390528427;-0.3676850423230299;0.5261182424607895;0.9999997445998784
13.351584;1.0969506298125724;0.4629049760489586;0.42201947103920556;0.443848838879993;0.40461372379929517;1.1069642399036144;1.0000075337946082;10.000347266029326;0.41678686880343163;0.4519288330686479;0.45198974423924326;0.3765093526602736;-0.36768204232666796;0.5261153262427061;1.0000012330680987
13.361584;1.0969493945962063;0.46290351522589085;0.4220192637080187;0.44384486893456115;0.4046102738235349;1.106960599394186;1.0000063540275237;10.000349404337676;0.4167865088706538;0.45192908728118675;0.45199047529202885;0.3765086953807159;-0.36768004232733836;0.5261131400763946;1.0000027284819586
13.371584;1.0969491588066829;0.4629024549560241;0.42201904936995144;0.44384248584704517;0.4046079206509751;1.106958023194179;1.0000052229041065;10.000351534722167;0.41678614402308034;0.45192934540434887;0.4519912286702647;0.3765080418893423;-0.3676770423259862;0.5261102899862947;1.0000042296732035
13.381584;1.096948926510157;0.46290146234626783;0.4220189086163242;0.4438388671896681;0.4046044608264642;1.1069555187376612;1.0000041445648271;10.00035360057989;0.41678577507837933;0.4519296051586622;0.45199200570309467;0.3765083921404854;-0.36767504232364195;0.5261088915795488;1.0000057356855885
13.391584;1.0969477015566844;0.4628999912436911;0.4220187269060962;0.44383606038642415;0.40460213212237167;1.1069520930678818;1.000003123399837;10.000355555399366;0.41678540335362163;0.45192986454530004;0.4519928068868125;0.3765077465529829;-0.3676730423210562;0.5261068177605148;1.000007245665534
13.401584;1.0969474848069871;0.4628989747196351;0.4220185839785661;0.44383361714130937;0.40459979225247156;1.106949753492384;1.0000021632781289;10.00035735794994;0.4167850304625189;0.45193012215813255;0.45199363170100254;0.3765071063708887;-0.36767004231841965;0.5261040875285081;1.000008759098273
13.411584;1.096947279697323;0.4628980277769936;0.42201851032277743;0.4438299320710069;0.40459634992895127;1.1069475075587143;1.0000012679526642;10.000358964641025;0.41678465797766134;0.45193037738575903;0.4519944788961155;0.3765064736556917;-0.3676680423155336;0.5261021001689289;1.000010276426046
13.421584;1.0969460892992382;0.4628966047267591;0.4220183893729298;0.4438270531446057;0.4045940441744074;1.1069443622818198;1.0000004421079192;10.000360320983972;0.41678428716571775;0.4519306304004404;0.451995346870782;0.37650585095147554;-0.36766604231218103;0.526100158537598;1.0000117988952912
13.431584;1.0969459138147637;0.4628956914974962;0.42201834752890227;0.44382331569538797;0.4045906229264546;1.106942323410458;0.9999996914385971;10.000361357182923;0.41678391899043377;0.4519308818928469;0.45199623374471365;0.3765052410373732;-0.3676630423084073;0.5260975652301979;1.0000133276612575
13.441584;1.0969457569979948;0.46289474199939734;0.42201826804945053;0.4438207679601687;0.40458832384935606;1.1069393952179933;0.9999990221432283;10.000361991688454;0.4167835541490245;0.4519311326974649;0.45199713740990033;0.3765046469232773;-0.3676610423046571;0.5260957186695411;1.0000148635392758
13.451584;1.0969446236554528;0.46289337067159336;0.42201818115653666;0.44381780471445414;0.4045860531527731;1.1069375809151032;0.9999984410655233;10.000362142268536;0.41678319321625346;0.4519313834381365;0.4519980557393155;0.3765040719217844;-0.3676590423017459;0.5260939209712387;1.0000164070732012
13.461584;1.0969445164901097;0.4628925102826122;0.42201816680238113;0.4438139775391807;0.4045826658663009;1.1069358834128615;0.9999979557571959;10.000361741114185;0.416782837171289;0.45193163433625483;0.45199898644836745;0.3765045195872313;-0.36765604230058513;0.5260921895009963;1.0000179582967186
13.471584;1.0969444408918265;0.4628916152814475;0.42201811178727866;0.44381133362651887;0.40458039796334105;1.106933305295139;0.9999975738891695;10.000360742572104;0.4167824877230588;0.4519318854922226;0.4519999267914653;0.3765039934369319;-0.36765404230184123;0.5260904914974013;1.0000195168791717
13.481584;1.0969434006417838;0.46289030103195133;0.4220180503635687;0.44380826761925934;0.4045781553985619;1.1069318480896477;0.9999973029703542;10.000359119618452;0.4167821469425029;0.45193213725133946;0.4520008738730732;0.37650349665514843;-0.3676520423058663;0.5260888450696755;1.0000210825022549
13.491584;1.0969433941009736;0.46288950170432136;0.42201806559183375;0.44380433155751114;0.4045747934563169;1.106930512047696;0.9999971503297059;10.000356860898394;0.4167818167309883;0.4519323898793439;0.45200182521062787;0.3765030319349229;-0.3676500423128047;0.5260872519281444;1.0000226550505664
13.501584;1.0969434202595096;0.4628886731598665;0.4220180452104761;0.4438015734247878;0.4045725482334486;1.1069282963220615;0.9999971230095493;10.000353966462926;0.41678149872382536;0.4519326429159969;0.4520027788165571;0.3765026013363405;-0.3676470423226802;0.5260850151386274;1.0000242350742576
13.511584;1.0969434759212495;0.4628878709417536;0.4220180383781001;0.44379877489059605;0.40457030870341326;1.106927199202877;0.9999972278293311;10.000350439054955;0.41678119455055823;0.4519328950289418;0.45200373295926866;0.37650220617097774;-0.3676450423354158;0.5260835335664504;1.0000258240339601
13.521584;1.096942558636365;0.4628866576873007;0.4220180282414526;0.4437955501633392;0.40456809020035767;1.1069252185134668;0.9999974708944135;10.000346285680072;0.4167809059873426;0.45193314433569887;0.4520046860029037;0.3765018470311267;-0.36764304235071693;0.5260821099295645;1.0000274235198718
13.531584;1.096942663243377;0.4628859679167072;0.42201809400215057;0.4437914531560346;0.4045647468010309;1.1069243520593701;0.9999978559616581;10.000341524239465;0.4167806348156197;0.4519333886874936;0.4520056364852162;0.3765015239749147;-0.36764104236800044;0.526080745340326;1.0000290342191314
13.541584;1.0969427873025592;0.4628852578620731;0.4220181194053734;0.4437885334009281;0.4045625131740602;1.106923597988848;0.9999983827483202;10.000336175564941;0.4167803826905895;0.451933625638877;0.45200658327105053;0.37650223674183003;-0.36763804238654096;0.52607945742824;1.000030655846225
13.551584;1.096941927754403;0.4628841442637977;0.4220181343060296;0.44378518822111906;0.4045602940546181;1.106921954661127;0.9999990466939538;10.000330253154557;0.41678015110532557;0.45193385234212835;0.4520075255064491;0.37650198484348;-0.3676360424057229;0.52607821303937;1.000032288126646
13.561584;1.0969420776785523;0.4628835089120409;0.4220181689189102;0.443782190262401;0.4045580538350306;1.1069214201165112;0.9999998404361408;10.00032377098154;0.4167799411330455;0.45193406574072426;0.4520084625298779;0.37650176761551835;-0.3676340424251784;0.5260770287330242;1.0000339314271596
13.571584;1.0969422318313167;0.46288291554158817;0.4220182058063952;0.44377915518636235;0.40455580785659684;1.106920992024397;1.0000007557558444;10.000316756355708;0.41677975317971205;0.45193426305699685;0.45200939387780675;0.3765015842583857;-0.3676320424446328;0.5260759031015233;1.000035585935962
13.581584;1.096942383043929;0.4628824204020566;0.4220182931628535;0.4437748669621528;0.4045524450204206;1.1069196682084463;1.0000017847314853;10.000309252392944;0.4167795872626658;0.4519344422211392;0.4520103191914917;0.3765014337139392;-0.36763004246373315;0.526074834073594;1.0000372510521087
13.591584;1.0969415684902677;0.46288109353929535;0.42201794888228117;0.4437718165882703;0.4045505859340596;1.1069194466505592;1.0000029200239653;10.00030131243192;0.4167794435056431;0.45193460188752366;0.4520112380941549;0.3765013145372674;-0.36762804248212777;0.5260738199852235;1.0000389263618628
13.601584;1.096941690795813;0.4628806398632531;0.42201799150973907;0.44376868178999607;0.40454831706534644;1.106919324737767;1.0000041549456928;10.000292989324775;0.41677932230044934;0.45193474118696214;0.4520121503417835;0.3765012249322904;-0.3676250424995348;0.526072161376632;1.0000406123582735
13.611584;1.0969417876439649;0.4628802346381479;0.4220180369038898;0.44376551914808854;0.4045460386002985;1.106918299115373;1.000005483681602;10.000284332159646;0.41677922415238133;0.45193485948453954;0.4520130562418487;0.3765011627363185;-0.36762304251562494;0.5260712550800499;1.0000423099304243
13.621584;1.0969408548467277;0.46287943762964934;0.4220180693322145;0.44376194573885114;0.40454376642707013;1.106918366624741;1.000006901367345;10.000275394570044;0.41677914944398814;0.4519349561142582;0.4520139568532548;0.37650212531305516;-0.3676210425298277;0.5260711175293757;1.0000440198746323
13.631584;1.0969408881629656;0.46287912565877326;0.42201812138831063;0.4437587356882626;0.40454146623084525;1.1069185252243356;1.0000084038382602;10.000266236157064;0.4167790981805479;0.451935030342122;0.45201485354607424;0.37650210957653524;-0.3676190425412814;0.5260703175887954;1.0000457423438467
13.641584;1.0969408886227987;0.4628789104641477;0.4220182254363414;0.443754288228765;0.4045380447406549;1.1069177739311624;1.0000099871861892;10.000256917147661;0.41677906957797645;0.4519350816475114;0.452015747338693;0.3765021120311089;-0.367617042549114;0.5260695708131718;1.0000474757495723
13.651584;1.0969398588755404;0.46287824387106163;0.42201826707697604;0.44375065479858544;0.40453573926308684;1.106918111806116;1.00001164729164;10.000247497661102;0.41677906169482737;0.45193510980513396;0.45201663877763054;0.3765021286540735;-0.36761504255286426;0.5260688768628292;1.000049216390204
13.661584;1.0969397995817602;0.4628780565491478;0.4220183262009501;0.44374739069453356;0.40453340686397526;1.106918536998817;1.0000133799441684;10.000238034647573;0.41677907165258415;0.45193511475564935;0.4520175281718853;0.3765021548857246;-0.36761304255269883;0.5260682347407668;1.0000509593445568
13.671584;1.0969397139792392;0.4628779072684531;0.4220183854858593;0.44374411181348006;0.40453106589409743;1.1069180467748787;1.0000151818240859;10.000228575815557;0.4167790962764062;0.4519350966395141;0.45201841552596317;0.3765021859376087;-0.3676110425493473;0.5260676432464518;1.0000526992528393
13.681584;1.0969396029151979;0.46287779371130955;0.4220184442853906;0.44374082035133317;0.4045287183991628;1.1069186380249898;1.000017051375463;10.000219160357585;0.41677913257382143;0.45193505577663934;0.4520193003881842;0.37650221723339616;-0.3676090425439372;0.5260671012513028;1.0000544304567742
13.691584;1.096938466834028;0.46287727385823657;0.422018486574674;0.44373713346655497;0.4045263835384883;1.1069193074047599;1.0000189886263113;10.000209824745495;0.4167791780607802;0.45193499245597746;0.45202018199382193;0.37650224473108673;-0.36760704253783294;0.5260666077424493;1.000056147290876
13.701584;1.096938303117063;0.4628772240910283;0.4220185456908284;0.44373382559856533;0.40452402986582364;1.1069190515283047;1.0000209941906153;10.000200606221206;0.4167792309556904;0.45193490678818093;0.4520210594805076;0.3765022651035196;-0.3676050425324587;0.5260661619017608;1.000057844523065
13.711584;1.0969381127831452;0.4628772030098194;0.4220186070293102;0.4437305140199432;0.40452167655635635;1.1069198675233225;1.0000230682788673;10.000191542006396;0.4167792899211205;0.4519347986121436;0.4520219321003363;0.37650327589729493;-0.36760304252914594;0.5260664783578148;1.0000595175594051
13.721584;1.0969378964836614;0.46287842649195604;0.42201978243561666;0.4437272547953885;0.40451937455420556;1.1069207530544278;1.000025210082603;10.000182666578498;0.4167793534839533;0.4519346675581546;0.45202279933805634;0.3765032755829335;-0.36760104252908715;0.5260661247756727;1.0000611627752447
13.731584;1.096936655732035;0.46287801830196984;0.4220198376139872;0.4437235574238087;0.40451704543580996;1.106920705637238;1.0000274176782218;10.000174008994664;0.41677941967530274;0.4519345133965093;0.45202366064375993;0.376503263362042;-0.3675990425334781;0.5260658150194216;1.0000627778568856
13.741584;1.0969363886363885;0.4628780732915279;0.4220199172019629;0.4437202480570855;0.40451470641463316;1.1069217223496368;1.0000296885239464;10.000165591256927;0.4167794860413743;0.45193433636740343;0.4520245150983961;0.3765032389307201;-0.36759704254376036;0.5260655474582936;1.0000643613931608
13.751584;1.0969360958580785;0.4628781507632544;0.42202000749400026;0.4437169416078823;0.40451237679706975;1.1069228003855633;1.0000320202787158;10.000157431327489;0.4167795497734559;0.4519341374220975;0.45202536155741885;0.3765032023381321;-0.3675950425616825;0.5260653204654507;1.000065911977605
13.761584;1.0969347782080252;0.46287781004129974;0.42202009482870684;0.44371325228901937;0.404510076136685;1.1069229376207192;1.0000344114803996;10.00014954887293;0.4167796078940216;0.4519339182883879;0.4520261991991391;0.3765031537088194;-0.3675930425889509;0.5260651326186776;1.0000674278866866
13.771584;1.0969344340053044;0.46287792851560966;0.42202021422811725;0.4437099507771728;0.4045077732837501;1.1069241325413937;1.0000368609671162;10.000141963058844;0.4167796574615069;0.45193368111748433;0.4520270279066934;0.37650309277406974;-0.367591042626655;0.5260649826275583;1.0000689075401898
13.781584;1.0969340644823116;0.4628780654538893;0.4220203527061802;0.4437066503493273;0.4045054869706167;1.1069253839454634;1.0000393662540397;10.00013468317981;0.4167796956096562;0.4519334280875427;0.4520278479519092;0.37650301867033537;-0.36758904267500947;0.526064868379997;1.0000703499922574
13.791584;1.096933669076623;0.462878219789479;0.4220205141017292;0.44370334983834603;0.4045032179606424;1.1069256910755045;1.0000419229993223;10.000127706674597;0.4167797194756236;0.4519331612364202;0.4520286591929169;0.3765029302537935;-0.3675870427335405;0.5260647864421694;1.000071754960219
13.801584;1.0969322468442906;0.4628779512835175;0.4220206865864814;0.4436996629308058;0.4045009829794602;1.1069270539341183;1.0000445257595603;10.000121027979509;0.4167797261331576;0.4519328823298326;0.45202946076058037;0.3765038264819432;-0.3675850428013886;0.5260654483595026;1.000073122446054
13.811584;1.0969317929496953;0.46287813832202857;0.42202090692518107;0.443696361339427;0.4044987477943136;1.1069284728633704;1.0000471687413894;10.000114646871253;0.41677971269885405;0.45193259288241383;0.4520302516157023;0.3765037064930357;-0.36758304287757704;0.5260654194463152;1.0000744521051486
13.821584;1.096931304662759;0.46287834156904145;0.4220211628271731;0.4436930608754019;0.40449652890542687;1.1069289474066626;1.0000498465040268;10.00010856875344;0.41677967677823746;0.4519322943954984;0.4520310311635652;0.3765035696179343;-0.36758104296124855;0.5260654119723703;1.000075742876438
13.831584;1.096930777094383;0.46287856139652483;0.422021457425381;0.443689763794545;0.4044943260569683;1.1069304756534828;1.0000525546542065;10.000102798249314;0.4167796168434839;0.45193198848183586;0.4520317991855858;0.3765034155575787;-0.3675790430517924;0.5260654226895568;1.0000769934325253
13.841584;1.0969292056070121;0.4628783584426845;0.4220217770557459;0.443686087105017;0.40449215623044676;1.1069320544213623;1.0000552897710868;10.000097329848524;0.41677953202779994;0.4519316769427251;0.45203255531614545;0.37650324450955414;-0.36757704314881195;0.5260654479942762;1.000078203018985
13.851584;1.0969285835498164;0.46287861066872116;0.4220221560730031;0.4436828045685588;0.40448998661599667;1.106933679212704;1.0000580485271693;10.000092144084451;0.4167794215890505;0.45193136204836976;0.4520332987149232;0.3765030570762323;-0.3675750432520293;0.5260654839074763;1.000079371842357
13.861584;1.0969279086964245;0.46287887705985187;0.4220225799187815;0.44367953235355767;0.40448783565571417;1.106934343825927;1.0000608270511069;10.000087215899624;0.4167792847371602;0.4519310464579244;0.4520340280835261;0.3765028541409999;-0.36757304336125496;0.526065526429911;1.0000805009091653
13.871584;1.0969271790202793;0.46287915564054355;0.42202304976657046;0.4436762717506764;0.40448570492782704;1.106936040883875;1.000063621182501;10.000082523274877;0.4167791210167124;0.45193073249023996;0.4520347417923024;0.3765026367687832;-0.3675720434763811;0.5260662705603204;1.0000815916352692
13.881584;1.0969253942506272;0.4628790047965105;0.4220235500093213;0.4436726382616087;0.4044836127402805;1.1069377632954651;1.0000664272771203;10.000078041729697;0.4167789306954655;0.4519304217266819;0.4520354381064789;0.37650240611542135;-0.36757004359720163;0.5260663161489729;1.0000826454444947
13.891584;1.0969245515982025;0.46287924778134576;0.42202406418817545;0.44367062193721724;0.4044826369812055;1.1069385049813194;1.00006924256753;10.000073733875487;0.4167787147201603;0.4519301153954269;0.4520361154433224;0.37650316351774377;-0.3675680437231539;0.5260670748677451;1.0000836638306994
13.901584;1.0969236514178928;0.4628795504559597;0.42202467291912044;0.44366740324356235;0.4044805765708027;1.106940260208347;1.0000720644402408;10.000069551053606;0.4167784744909277;0.4519298148820786;0.4520367723375959;0.37650291060255436;-0.3675660438533415;0.5260671138702281;1.0000846489104944
13.911584;1.0969226939516452;0.4628798583142835;0.42202532628172074;0.44366420096045434;0.40447854436332176;1.1069420232213532;1.0000748892419702;10.000065445311797;0.4167782117343064;0.4519295220491313;0.4520374070801382;0.37650264900708263;-0.3675640439868034;0.5260671477150859;1.000085603318629
13.921584;1.0969206814488355;0.4628797312019033;0.42202600644678473;0.4436606305592939;0.40447656033244866;1.1069427892452144;1.000077711711601;10.000061376404368;0.4167779283838457;0.4519292393305847;0.45203801741731525;0.3765023800288885;-0.36756204412261645;0.5260671759944612;1.0000865293786372
13.931584;1.0969196570926598;0.4628796619084729;0.4220263755626105;0.44365790381665215;0.40447497775153934;1.1069445552239825;1.000080525247009;10.00005731053499;0.41677762644454286;0.45192896954856426;0.45203860074635616;0.3765021048879197;-0.36756104425976266;0.5260678972175498;1.0000874290329658
13.941584;1.0969185339568388;0.46287998276744097;0.42202715288569337;0.4436547573629161;0.4044730461393332;1.1069463193822386;1.0000833222706926;10.000053220733548;0.4167773079040228;0.4519287158607277;0.4520391549149503;0.37650182512754543;-0.36755904439714;0.5260679147174259;1.000088304554775
13.951584;1.0969173543753599;0.4628802562714859;0.4220279198567034;0.44365284921909887;0.40447226032054806;1.1069480807120686;1.0000860946658876;10.000049089563417;0.41677697456408297;0.45192848191105267;0.45203967889684993;0.3765015423803004;-0.36755704453367444;0.5260679282606163;1.0000891588452243
13.961584;1.096915118279999;0.4628801519547889;0.42202875596686035;0.4436493596477116;0.40447041666186506;1.106948838734057;1.000088834544116;10.000044909236804;0.4167766276397102;0.45192827157948934;0.4520401725640099;0.3765012580502692;-0.36755504466809047;0.5260679394067428;1.0000899950200752
13.971584;1.0969138245059347;0.46288049705166534;0.42202964251449815;0.4436462784885492;0.40446859083696646;1.1069505929729497;1.0000915345625754;10.000040680568377;0.416776267473908;0.4519280885824518;0.4520406361132009;0.3765009733953701;-0.36755404479852544;0.526068648029213;1.0000908156962534
13.981584;1.096912475641976;0.46288085383013783;0.42203056064101874;0.4436432211817484;0.4044667994534078;1.1069523422909504;1.0000941876943468;10.000036415073167;0.41677589397164255;0.45192793649579915;0.45204106995178855;0.3765006893866933;-0.36755204492240384;0.5260686578558824;1.0000916224767944
