time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.991584;1.0969110726053721;0.46288122415412997;0.42203150763474917;0.4436401888874025;0.40446504267471844;1.1069530850892542;1.0000967870962543;10.000032141126672;0.4167755073876115;0.4519278186876502;0.45204147484353857;0.3765014062279477;-0.3675500450365866;0.5260693830700398;1.0000924157839932
14.001584;1.0969086162804176;0.46288111732088105;0.42203241626301224;0.44363801477411746;0.404464447606976;1.1069548202169328;1.0000993262476061;10.00002790355817;0.41677510844060744;0.45192773794086105;0.45204185192045876;0.3765011233940496;-0.3675480451376952;0.5260693912666395;1.0000931948020284
14.011584;1.0969071041734926;0.4628815212696629;0.4220334145079562;0.44363503636590507;0.4044627602249793;1.1069565472635237;1.0001017994738493;10.000023750349037;0.4167746977225031;0.4519276962974984;0.4520422025259555;0.37650084029353303;-0.3675470452224528;0.5260700938301117;1.0000939575229648
14.021584;1.0969055369675214;0.46288194531819604;0.42203443610640823;0.4436320874446125;0.404461106633737;1.106958266088999;1.000104202198836;10.00001972063344;0.4167742753009214;0.451927695141878;0.452042528036614;0.3765005567784737;-0.36754504528788845;0.5260700900354995;1.0000947011123136
14.031584;1.0969039157772682;0.46288239154374405;0.4220354801242587;0.44362916995301416;0.4044594853810886;1.1069589758745155;1.0001065303556924;10.00001584272975;0.4167738409958046;0.4519277352399036;0.4520428297636794;0.3765002731950215;-0.3675430453313392;0.526070074852785;1.0000954223455742
14.041584;1.096902243615315;0.4628828082585257;0.4220364971700215;0.4436275031539097;0.40445900476788654;1.1069606740659887;1.0001087798285526;10.000012133613291;0.41677339495106;0.45192781675248433;0.452043108882627;0.3764999901618702;-0.36754104535029075;0.5260700457550206;1.0000961176695797
14.051584;1.0968995260097447;0.4628828641201278;0.42203756769535605;0.4436242676938451;0.40445745984823367;1.1069623564016133;1.0001109463192557;10.000008597190767;0.416772937878499;0.45192793940025433;0.45204336642052706;0.3764997083857063;-0.3675400453422462;0.5260706999226473;1.0000967830439935
14.061584;1.0968977666413624;0.4628833850210106;0.42203867388541166;0.4436214536955851;0.40445592493151417;1.1069640182919356;1.0001130256231032;10.000005227798175;0.4167724708420942;0.45192810287574225;0.4520436034298233;0.3764994285999297;-0.3675380453047813;0.5260706393815882;1.0000974138595513
14.071584;1.0968959726320733;0.4628838781597589;0.422039748784931;0.4436198944869926;0.40445552432338666;1.1069646564661466;1.000115014471934;10.000002016310114;0.4167719949345884;0.4519283070348996;0.4520438211052952;0.376499151444477;-0.3675360452357157;0.5260705620937154;1.0000980053086657
14.081584;1.0968941504226428;0.4628844503477745;0.4220408875247621;0.4436171561276841;0.4044540349274032;1.1069662700995484;1.0001169109898809;9.999998952927148;0.4167715112050499;0.45192855135005067;0.4520440204270212;0.37649887745864064;-0.36753504513319585;0.5260711665463221;1.0000985533460927
14.091584;1.0968913077077722;0.46288460875513543;0.4220420228344719;0.44361407151284976;0.4044525809372447;1.1069678609576374;1.0001187141932093;9.999996032988026;0.4167710208869003;0.4519288343160873;0.4520442016233457;0.376498607313492;-0.36753304499564676;0.5260710558084717;1.0000990550136108
14.101584;1.0968894494186248;0.46288517892753367;0.4220431359641886;0.4436126301211698;0.40445223650911616;1.1069684322070816;1.0001204229028218;9.999993266004864;0.4167705255470037;0.4519291535451132;0.45204436410003207;0.37649934180912065;-0.3675320448217672;0.5260723421876334;1.000099507561381
14.111584;1.0968875830923523;0.4628858283966954;0.4220443059349098;0.44361001177248227;0.4044507966791881;1.10696998687064;1.0001220344695019;9.999990675791818;0.4167700268426667;0.4519295060158357;0.45204450672856833;0.37649908147143424;-0.36753004461065214;0.5260721963487703;1.0000999078378594
14.121584;1.096885714809118;0.462886503127991;0.42204548184344237;0.4436074344134945;0.4044493700753578;1.1069715272729397;1.0001235443452114;9.999988293495491;0.41676952613476625;0.4519298880991147;0.4520446280530652;0.37649882633407816;-0.3675280443618841;0.5260720306976886;1.0001002526862723
14.131584;1.0968838501535865;0.46288714827369937;0.42204661281243333;0.4436061157325355;0.40444906578916834;1.106973055285372;1.0001249471495768;9.999986151579208;0.4167690243018305;0.4519302956937954;0.4520447265403612;0.3764985762074766;-0.36752704407551207;0.526072541769695;1.0001005394119689
14.141584;1.096880995352518;0.46288742937777133;0.4220477781980895;0.44360323488116177;0.404447679925346;1.1069735725300003;1.0001262380948572;9.999984273833704;0.4167685218346048;0.4519307244995024;0.4520448009371172;0.37649833107391334;-0.36752504375200606;0.526072330593551;1.0001007654024954
14.151584;1.0968791536436988;0.4628881695548607;0.4220489601693575;0.4436007804262245;0.4044462879336459;1.1069750801482583;1.0001274133843205;9.999982661614183;0.4167680191852618;0.45193117022683305;0.45204485042593234;0.3764980912929786;-0.36752304339222824;0.5260720942570426;1.0001009273423267
14.161584;1.0968773306782933;0.4628888733791086;0.4220500929072265;0.4435995842180064;0.40444601541617253;1.1069765784252068;1.0001284702441864;9.99998129163658;0.4167675170983306;0.4519316287856796;0.4520448745307156;0.376497857577935;-0.3675220429975293;0.5260725304796294;1.000101021364664
14.171584;1.0968755300153752;0.46288964480470124;0.4220512733790834;0.4435972109524138;0.4044446405148743;1.1069780670416478;1.0001294075765115;9.99998013184825;0.41676701658080223;0.45193209639569126;0.45204487287992406;0.3764976307939603;-0.3675200425698673;0.5260722419746766;1.0001010439520628
14.181584;1.096872755105282;0.4628899342863983;0.4220523877920734;0.44359570994309006;0.4044443982819112;1.1069785459058834;1.0001302262137577;9.999979161310561;0.4167665186849565;0.4519325695403002;0.45204484495061353;0.3764974116923247;-0.36751904211156594;0.5260726259149207;1.000100992456076
14.191584;1.0968710059243516;0.46289072427911315;0.42205356589176474;0.4435934171028231;0.4044430331462044;1.1069800154640084;1.0001309278741959;9.999978377207203;0.4167660244377301;0.451933044937838;0.4520447899781152;0.3764972006182606;-0.36751704162485604;0.5260722854171399;1.0001008654290995
14.201584;1.0968692851924737;0.46289151897419933;0.42205474241589336;0.44359116457824443;0.40444167069634585;1.1069814761980856;1.000131514026969;9.999977785456712;0.41676553474972294;0.4519335195347232;0.45204470709736116;0.37649699716831847;-0.36751604111174996;0.5260726176501488;1.0001006630587541
14.211584;1.096867594992853;0.4628922625219786;0.4220558676461633;0.4435901702071984;0.40444142032801417;1.1069829284592163;1.0001319858870026;9.999977388339358;0.41676505016750304;0.45193399059023487;0.4520445955994749;0.3764978000461114;-0.36751404057419446;0.526072941652512;1.0001003872519998
14.221584;1.0968659376671932;0.46289306026354415;0.4220570376049339;0.44358799900658363;0.40444006211719535;1.1069833731246703;1.0001323449080042;9.999977184536663;0.4167645708570876;0.45193445601857474;0.45204445501325086;0.37649760740572596;-0.36751304001418345;0.5260732245906088;1.0001000414627856
14.231584;1.096863316099501;0.4628933652103922;0.42205813716726237;0.4435867004475561;0.40443983383368665;1.106984811991329;1.0001325931105847;9.999977174642435;0.41676409691229227;0.451934914614231;0.45204428493173715;0.3764974175287388;-0.3675110394338316;0.5260727873235995;1.0000996306435033
14.241584;1.0968617297204648;0.462894162780228;0.42205929467172015;0.4435846099868278;0.40443848280805134;1.1069862472461247;1.000132733592771;9.999977357261931;0.41676362855729976;0.4519353659338113;0.45204408508301663;0.3764972294486579;-0.36751003883532346;0.526073030336315;1.0000991606215504
14.251584;1.0968601812174494;0.46289490629898616;0.42206039496577624;0.44358377607987864;0.40443824714875315;1.1069876806754744;1.000132771153244;9.999977723697002;0.41676316615951237;0.4519358102022867;0.4520438559043518;0.37649704323744104;-0.36750803822067024;0.5260725610522523;1.0000986364494313
14.261584;1.0968586733812415;0.4628957019753651;0.4220615338795373;0.4435817621427887;0.40443690754998296;1.106988112822754;1.0001327121895351;9.999978260560987;0.41676271018446054;0.4519362482893456;0.45204359889004575;0.3764968598832856;-0.3675070375915012;0.5260727815367081;1.000098061396325
14.271584;1.0968572095956024;0.46289644187201184;0.4220626121959914;0.44358100177126786;0.4044366844337491;1.1069895422064846;1.000132563718465;9.999978949156468;0.41676226097874197;0.4519366814302819;0.45204331609757464;0.37649668099071526;-0.3675050369490696;0.526072300209375;1.0000974377843392
14.281584;1.0968547943021392;0.46289800982291845;0.4220648190310256;0.4435787262641629;0.4044354232221141;1.1069909655820467;1.0001323325400149;9.999979761539896;0.4167618184457351;0.4519371108194002;0.45204300926454943;0.37649650849155636;-0.36750403629436434;0.5260725197859375;1.000096768270036
14.291584;1.0968534289113034;0.46289874142666576;0.42206586657381695;0.44357803374798505;0.4044352120911356;1.106992379120197;1.0001320252844765;9.999980667050206;0.41676138194818685;0.45193753751296045;0.4520426792067519;0.37649634414664834;-0.36750203562811035;0.5260720487584343;1.0000960562715908
14.301584;1.0968521168819134;0.46289952055194367;0.42206694371445835;0.44357615595411903;0.4044338953059145;1.106992779515351;1.0001316490928698;9.999981643487235;0.4167609505604654;0.4519379626314868;0.45204232579932957;0.37649618898491133;-0.367501034950727;0.5260722891811052;1.0000953059029893
14.311584;1.0968508597039799;0.4629002391191168;0.4220679510429859;0.4435755271603008;0.4044336913841452;1.1069941647184456;1.0001312119109131;9.99998267803855;0.41676052352026943;0.4519383874138449;0.45204194848113594;0.37649604333861003;-0.36749903426244235;0.5260718486353916;1.0000945215474777
14.321584;1.0968496588333738;0.4629010030586889;0.4220689843050978;0.44357371130993895;0.4044323781112972;1.1069955339218094;1.0001307218099333;9.99998375990841;0.4167601006529623;0.4519388129968117;0.45204154671043145;0.37649590734796723;-0.3674980335635196;0.5260721282067677;1.0000937066877154
14.331584;1.0968475176804091;0.46290126550964883;0.42206992812766;0.4435727567157898;0.4044321894613552;1.1069968868134543;1.0001301863536118;9.999984878871327;0.4167596824167533;0.45193924043877726;0.45204112013413633;0.37649678127850467;-0.3674960328544128;0.5260724498405657;1.0000928626194565
14.341584;1.0968464381426943;0.462902011968168;0.42207091042794975;0.4435709975570947;0.4044308682066444;1.1069982229468864;1.0001296126341184;9.999986032113428;0.4167592696238486;0.45193967119582396;0.4520406687806234;0.3764966655078353;-0.3674950321357036;0.5260727818753611;1.0000919884427197
14.351584;1.0968454697469505;0.46290231084938416;0.42207144727627693;0.4435709204682407;0.4044310324613822;1.1069985416222432;1.0001290072117468;9.999987224835053;0.41675886330096146;0.45194010733539147;0.45204019308911775;0.37649656034116963;-0.3674940314079328;0.5260731433228817;1.0000910825283886
14.361584;1.0968445294692946;0.46290298793023704;0.4220723223841618;0.44357042639448974;0.40443079999964043;1.1069998423890453;1.0001283755966204;9.999988464718278;0.4167584645544574;0.45194055100567787;0.45203969352031365;0.37649646591325836;-0.36749203067166064;0.5260728372043688;1.000090143619426
14.371584;1.0968436655614506;0.4629037135072685;0.4220732148461385;0.44356873426701476;0.40442944171113404;1.1070011257220862;1.000127721415435;9.999989764280468;0.41675807443830054;0.45194100382538754;0.4520391702222853;0.37649638240995265;-0.3674910299278153;0.5260732619203311;1.0000891703704287
14.381584;1.0968428824230496;0.4629043840506303;0.42207402694172486;0.4435682758691966;0.4044291744111416;1.1070023925593124;1.00012704569283;9.999991148445163;0.4167576943429447;0.45194146697045073;0.4520386232350168;0.3764963102872694;-0.3674890291779164;0.5260730218056604;1.0000881606854737
14.391584;1.0968411855996876;0.4629046708858889;0.42207484090856023;0.443566226825171;0.4044277923123438;1.107002643107094;1.0001263472000994;9.999992653713058;0.41675732655007786;0.4519419416351251;0.4520380529717738;0.3764962500755774;-0.3674880284239184;0.5260735149239676;1.0000871121222443
14.401584;1.0968405777692782;0.4629053498097291;0.42207559355380087;0.44356578983230976;0.4044274797536272;1.1070038766520685;1.0001256238174527;9.99999431594289;0.4167569741259904;0.45194242920643957;0.4520374603469915;0.37649620209611584;-0.3674870276679085;0.5260740436097561;1.000086022764193
14.411584;1.0968400637795914;0.46290603868689617;0.4220763196755231;0.44356535898068483;0.40442714179716294;1.107005092194167;1.0001248733521617;9.99999616002339;0.4167566402000192;0.4519429311121844;0.4520368464677523;0.37649616635567723;-0.36748502691183915;0.5260739101079879;1.0000848913526814
14.421584;1.096839645882231;0.4629067947286299;0.42207707004906314;0.44356371477811446;0.4044256667700717;1.1070062885688854;1.0001240933991207;9.999998202158869;0.41675632738443363;0.45194344847246176;0.452036212399674;0.3764961424994159;-0.36748402615728515;0.5260745120636326;1.000083716541466
14.431584;1.096839324465168;0.46290751437608685;0.42207774913459295;0.4435632908184305;0.40442527338768747;1.1070074640220575;1.0001232814969756;10.000000455189065;0.4167560377568352;0.45194398175808626;0.4520355592684682;0.37649612995647863;-0.3674830254053354;0.5260751514129803;1.000082496688786
14.441584;1.096838099845616;0.4629078677189514;0.4220784401723111;0.4435612648447519;0.40442375728691177;1.1070076162172693;1.0001224356223635;10.000002926379794;0.4167557730444987;0.45194453076188285;0.4520348885117055;0.37649612804121885;-0.36748102465672006;0.5260751295835048;1.0000812304217073
14.451584;1.0968379698487078;0.4629086283870932;0.4220790797241827;0.4435608416197453;0.40442330362649065;1.1070087426265787;1.0001215540264639;10.000005613123;0.41675553459539594;0.4519450949189863;0.4520342020112682;0.37649613559242007;-0.3674800239121384;0.5260758427648706;1.0000799164494996
14.461584;1.096837936672597;0.46290941084297227;0.42207970141753787;0.44356041707653004;0.40442281796737994;1.1070098402912543;1.0001206348071998;10.000008503563624;0.4167553231557857;0.45194567385011974;0.45203350195518427;0.37649715065891654;-0.36747902317255793;0.5260773066973528;1.0000785528012324
14.471584;1.0968380032354483;0.46291026754233017;0.4220803546760627;0.4435587730395768;0.4044211890994649;1.1070109053064687;1.000119676212208;10.000011580821788;0.4167551387259413;0.45194626782131836;0.45203279063516266;0.37649717074478944;-0.367477022439215;0.5260773898564199;1.0000771367835337
14.481584;1.0968381732399248;0.4629110895190765;0.4220809429506868;0.4435583441791608;0.4044206362010872;1.1070109332016351;1.0001186773574318;10.000014826451967;0.41675498080305884;0.4519468777583751;0.4520320704724495;0.3764971931874375;-0.3674760217134703;0.5260782028132143;1.0000756655592498
14.491584;1.0968384495264634;0.4629119272466147;0.4220815165294009;0.44355791283108265;0.40442004844789897;1.1070119200867823;1.0001176383403578;10.000018223289485;0.4167548487542025;0.4519475048759141;0.4520313440899877;0.37649721529283275;-0.36747502099669027;0.526079045007937;1.0000741363767596
14.501584;1.0968378339570097;0.46291239081373353;0.42208211007203983;0.4435558764032043;0.40441833180024805;1.1070128633046237;1.0001165597550095;10.000021762622717;0.41675474184450345;0.4519481502844132;0.4520306142277685;0.3764972344924511;-0.36747302029002343;0.5260792160192006;1.0000725464258107
14.511584;1.0968383236856296;0.46291324732677225;0.4220826606317256;0.44355544219609777;0.4044176716142297;1.1070137608397081;1.0001154427995642;10.000025453616038;0.416754659150942;0.4519488148023262;0.45202988365416785;0.37649724866564355;-0.36747201959416603;0.5260801110560692;1.0000708932402196
14.521584;1.0968389174780644;0.4629141055082944;0.4220832027093095;0.4435550086934287;0.40441697374986;1.1070146105540073;1.0001142903954543;10.000029326514127;0.4167545994805195;0.45194949895804276;0.45202915508226976;0.3764972562962192;-0.3674710189094031;0.5260810299714787;1.0000691753115696
14.531584;1.0968396123850916;0.4629149601426987;0.42208373798625076;0.4435545776898945;0.4044162372924399;1.1070144103281232;1.0001131080865708;10.000033427485278;0.4167545611604664;0.4519502031280372;0.45202843111300883;0.37649725628831265;-0.36746901823588013;0.5260812724448388;1.0000673921868521
14.541584;1.0968404053475747;0.46291586016332203;0.42208431671713564;0.4435529332863671;0.40441435140491827;1.107015158777976;1.0001119035370905;10.0000378081151;0.4167545421253836;0.4519509276640057;0.45202771429860084;0.37649724769114135;-0.3674680175738063;0.5260822332970996;1.0000655443425788
14.551584;1.0968402948841154;0.4629162557420581;0.4220848267244281;0.4435521263216135;0.4044135523844519;1.1070158561427155;1.0001106850739545;10.000042513303821;0.41675454037049553;0.45195167274158077;0.45202700716221245;0.37649722956425496;-0.3674670169235212;0.5260832119284921;1.000063632729521
14.561584;1.0968412775155758;0.4629170766993867;0.42208535033553013;0.44355171106822333;0.40441269569102306;1.1070165047289287;1.0001094606931449;10.00004757379782;0.41675455424722824;0.4519524380583388;0.4520263121199685;0.37649720105715595;-0.36746601628556996;0.5260842066304694;1.0000616579137973
14.571584;1.0968423529208484;0.4629178822162128;0.4220858724206583;0.4435513023678009;0.40441179725229914;1.107017108541208;1.0001082378442556;10.000053006764514;0.4167545825200399;0.4519532226760717;0.452025631164765;0.3764971616091505;-0.3674650156607201;0.5260852164216215;1.000059619580696
14.581584;1.096843519310202;0.4629187251119824;0.4220864426547314;0.44354968259825983;0.40440974621295855;1.107016672776858;1.0001070233369223;10.000058819103362;0.41675462427128546;0.4519540248838901;0.45202496534039444;0.3764971108992566;-0.3674630150497736;0.5260855426479651;1.0000575170269166
14.591584;1.0968447745053118;0.46291949854175224;0.42208696450647576;0.4435492867703362;0.40440876227103223;1.107017203490007;1.00010582318524;10.000065008535294;0.4167546787545713;0.4519548421358966;0.4520243146704227;0.3764970484978889;-0.3674620144533999;0.5260865824550109;1.000055350248374
14.601584;1.096846116627846;0.46292025698464784;0.42208748762025927;0.4435488978007011;0.4044077351905361;1.1070177068496436;1.000104642388544;10.00007156333893;0.4167547454373672;0.45195567133559583;0.4520236785121359;0.376497973798682;-0.36746101387217295;0.5260883530999356;1.00005312038821
14.611584;1.0968465450869322;0.46292056322086267;0.4220879966519105;0.44354813146127614;0.4044066815663375;1.1070181878135361;1.00010348441499;10.000078464480145;0.4167548239108049;0.4519565091957796;0.45202305584040586;0.3764978862892839;-0.3674600133066291;0.5260894231085724;1.000050828996225
14.621584;1.0968480560264842;0.4629213526213494;0.4220885731677385;0.4435465428430115;0.40440445729918345;1.107018649241768;1.0001023504885318;10.00008569443771;0.4167549134801714;0.45195735238229195;0.45202244554578186;0.3764977854074914;-0.36745801275728707;0.5260898090301088;1.000048477253259
14.631584;1.0968496477572915;0.46292208253388895;0.4220891034486982;0.44354618267435825;0.4044032990741389;1.1070180921836812;1.000101239724258;10.000093247234444;0.4167550130605454;0.45195819756736527;0.45202184655242855;0.3764976700394903;-0.36745701222472;0.5260909062252174;1.000046066375247
14.641584;1.0968513171305;0.46292281029488774;0.4220896354415141;0.4435458336114445;0.40440209650479436;1.1070185166083517;1.0001001506425369;10.000101129330979;0.41675512160659944;0.4519590413709312;0.45202125770074475;0.3764975384841236;-0.3674560117095508;0.526092013633326;1.0000435981651783
14.651584;1.0968530607462805;0.4629235397661848;0.4220901680625537;0.4435454953383719;0.4044008489617455;1.1070189219600788;1.000099082811308;10.000109352018548;0.41675523859282954;0.4519598801812641;0.4520206779401925;0.3764973888243108;-0.3674550112123088;0.5260931280807983;1.0000410741063317
14.661584;1.0968548752361829;0.4629242745501173;0.42209070062540893;0.4435451675717128;0.40439955529392707;1.1070193074850536;1.0000980375627992;10.00011792378062;0.41675536405470515;0.45196071021140116;0.4520201067203164;0.3764972192085595;-0.3674540107333112;0.5260942461807638;1.0000384941055867
14.671584;1.0968567576242167;0.46292507121268633;0.42209128166874804;0.4435436325360871;0.40439710397592993;1.1070196720106835;1.0000970176793649;10.00012685025387;0.4167554981489631;0.45196152789584837;0.4520195440279976;0.37649702798919615;-0.3674530102726807;0.5260953643952585;1.0000358571211432
14.681584;1.0968577067266632;0.4629253860374616;0.4220917972251404;0.44354293938074946;0.40439573079012775;1.1070190133909155;1.0000960260424567;10.000136138541022;0.41675564074843413;0.45196233013369835;0.45201899000127604;0.3764968137257395;-0.36745100983059087;0.526095780831525;1.000033163250764
14.691584;1.0968597197833039;0.46292615338759274;0.4220923275311043;0.44354264073001115;0.4043942915757223;1.107019328513551;1.0000950642477433;10.0001457967153;0.41675579136936736;0.4519631141932726;0.4520184443385102;0.3764965751984646;-0.36745000940763856;0.5260968894074336;1.0000304146778287
14.701584;1.096861797892784;0.46292693542521374;0.42209285546988806;0.4435423501142635;0.4043928035992788;1.1070196141888131;1.000094132605798;10.000155832379921;0.41675594920423203;0.45196387773138663;0.45201790593711344;0.37649631169511627;-0.367449009004945;0.5260979889307553;1.000027614647567
14.711584;1.0968639406777598;0.4629277333013347;0.42209338025804133;0.4435420667641936;0.40439126751149435;1.107019868016706;1.0000932309454889;10.000166255393308;0.41675611327842593;0.45196461896479306;0.4520173732251158;0.3764960233173578;-0.3674480086238069;0.5260990763120452;1.0000247662498072
14.721584;1.0968661461443876;0.46292854790648014;0.4220939009883722;0.44354179029266816;0.40438968379924933;1.1070200882326349;1.0000923588512443;10.00017707853232;0.41675628289680255;0.451965336653514;0.45201684505041195;0.3764957108863629;-0.3674470082652492;0.5261001479448776;1.0000218719210685
14.731584;1.0968684110930438;0.46292937995071554;0.4220944161702117;0.44354152084230425;0.40438805277961376;1.1070202731331005;1.0000915156421235;10.000188313024916;0.41675645804939254;0.45196602999742463;0.4520163213610034;0.3764953755906928;-0.36744600792988574;0.5261012002762726;1.0000189332475857
14.741584;1.0968697329604271;0.4629298440046973;0.4220949562657425;0.44353965616275387;0.4043852818030357;1.107019421139549;1.0000907006410582;10.000199962742537;0.4167566394176617;0.45196669865289824;0.4520158030272403;0.37649501860832457;-0.3674450076180064;0.5261022301798155;1.00001595140588
14.751584;1.0968721062790867;0.4629307122345918;0.42209545400188087;0.44353940363060795;0.4043835583930603;1.107019531239869;1.0000899133037526;10.000212020138084;0.4167568280600477;0.4519673427280679;0.45201529101488314;0.3764946408217156;-0.3674440073296298;0.5261032346743097;1.0000129282640793
14.761584;1.0968745286013386;0.46293159867759137;0.4220959402026447;0.4435391615214489;0.4043817913906471;1.107019603192971;1.0000891529828722;10.000224466457869;0.4167570250468134;0.4519679626283278;0.4520147858177051;0.37649524279164104;-0.3674430070645364;0.5261049264371197;1.0000098671894841
14.771584;1.0968769966766434;0.4629325033569899;0.42209641328988706;0.443538931077229;0.4043799832525541;1.107019637569887;1.0000884186286925;10.000237275312339;0.4167572313655865;0.45196855906892724;0.45201428763693124;0.37649482481507585;-0.36744200682224226;0.5261058713685312;1.00000677314692
14.781584;1.0968795070520185;0.46293342622914685;0.4220968711458022;0.44353871339608747;0.40437813635926345;1.1070196359250395;1.0000877088922027;10.00025041253248;0.41675744803727327;0.4519691332434468;0.452013796659174;0.37649438698762905;-0.36744000660192455;0.5261060842669255;1.0000036522529179
14.791584;1.0968820560719543;0.4629343667998358;0.42209731075023954;0.44353850941356726;0.404376252852031;1.1070196009760402;1.0000870226372904;10.000263835035;0.41675767595503727;0.4519696865618535;0.45201331294989067;0.3764939294636573;-0.36743900640263516;0.5261069599816182;1.0000005112492363
14.801584;1.0968846404107853;0.4629353241544576;0.42209772833199694;0.4435383199625865;0.40437433497860226;1.1070185364363248;1.0000863592513467;10.000277496484872;0.4167579153771795;0.4519702201763023;0.45201283651012114;0.37649345264859635;-0.36743800622370976;0.5261077983078248;0.9999973574787849
14.811584;1.0968862585509145;0.46293585786517005;0.42209810364111383;0.44353776030262004;0.4043724022849302;1.1070184464707276;1.0000857186388152;10.00029135023561;0.4167581655979868;0.451970734928818;0.4520123675253625;0.37649295718403003;-0.36743700606487134;0.5261085976452851;0.9999941992081893
14.821584;1.0968889071110546;0.46293684572800575;0.4220984652347346;0.44353760188630414;0.40437042396767786;1.107018334961412;1.000085101004293;10.000305343112739;0.4167584251841007;0.4519712315390996;0.45201190632324667;0.376492444131257;-0.3674360059261227;0.526109356760278;0.9999910456995716
14.831584;1.0968915860387551;0.4629378473075097;0.42209879398061256;0.44353745905036723;0.4043684198849338;1.1070182047056576;1.000084506403455;10.000319411305632;0.41675869253369296;0.4519717106466058;0.4520114533192069;0.3764919151318347;-0.3674350058076941;0.5261100749767021;0.9999879065918156
14.841584;1.096894293706943;0.46293886151618474;0.4220990878124416;0.4435373309831545;0.4043663931246127;1.1070180570290946;1.000083934732681;10.000333483600864;0.4167589662486861;0.45197217280298563;0.4520110091362827;0.3764913720074978;-0.3674340057098081;0.526110751840617;0.9999847909315099
14.851584;1.0968970272940128;0.4629398868735853;0.42209934510104746;0.4435372167343613;0.4043643470277963;1.1070178924565102;1.0000833862511973;10.000347487690677;0.4167592452526266;0.451972618717045;0.452010574570116;0.3764908162031525;-0.3674330056322376;0.5261113866156414;0.9999817070957034
14.861584;1.0968997832347567;0.46294092122266034;0.4220995639090538;0.44353711551521446;0.40436228502634336;1.107016711933084;1.0000828616478237;10.000361357825481;0.41675952892660945;0.4519730496763354;0.45201015035836173;0.37649024876688914;-0.36743200557414185;0.5261119783217594;0.9999786636887382
14.871584;1.096902558072438;0.46294196177284336;0.4220997417522708;0.4435370267370849;0.4043602104771025;1.1070165172677842;1.000082361418568;10.000375043280169;0.4167598171564539;0.4519734676627155;0.4520097367864114;0.3764896707787744;-0.3674310055342652;0.5261125262850396;0.9999756700002133
14.881584;1.0969043494563717;0.46294256588964483;0.42209986004465827;0.4435365647186476;0.40435814376428664;1.1070163104674748;1.0000818851982776;10.000388514840834;0.4167601099684104;0.4519738750033316;0.4520093332689562;0.37648908367805534;-0.36743000551102717;0.5261130303187117;0.9999727353980312
14.891584;1.0969071518777522;0.4629436089949188;0.4220999493844033;0.44353650064356825;0.404356055086524;1.107016093050246;1.000081431251477;10.000401763437816;0.41676040706311196;0.4519742740185036;0.4520089384057244;0.37648848922813255;-0.3674290055025397;0.5261134901823025;0.9999698680208942
14.901584;1.0969099627422136;0.46294464825668014;0.4220999924322399;0.4435364493017369;0.4043539657447646;1.1070158663710534;1.0000809958689463;10.000414791294363;0.4167607078402951;0.45197466701867195;0.45200855038656584;0.3764878891537327;-0.3674280055069218;0.5261139052441881;0.9999670733493288
14.911584;1.096912778987283;0.4629456800770129;0.4220999881672053;0.4435364106755443;0.40435188043257747;1.10701563245803;1.0000805730517155;10.000427606918526;0.4167610117923042;0.45197505638438856;0.4520081671884573;0.37648728464038395;-0.36742700552260943;0.5261142749949448;0.9999643536561625
14.921584;1.0969156414960648;0.46294631505417067;0.4220995673275148;0.4435368237922089;0.404350188138549;1.107014394281343;1.0000801550221456;10.000440228007843;0.4167613187620766;0.45197544440048626;0.45200778681448267;0.3764866761421177;-0.36742600554828503;0.5261145995804434;0.9999617084903114
14.931584;1.096918459481463;0.4629473200523865;0.42209946582774777;0.44353680901625414;0.40434812417999677;1.1070141554129898;1.0000797333314166;10.000452684721186;0.41676162888502055;0.4519758329026711;0.45200740772324294;0.37648706374265756;-0.367425005582747;0.5261155953447503;0.9999591353278602
14.941584;1.096921274327645;0.4629483057025051;0.42209931496687136;0.44353680425836406;0.40434607715405213;1.1070139196604172;1.0000792999152677;10.000465018814698;0.4167619423262946;0.45197622300745943;0.45200702873014864;0.37648644760591027;-0.3674240056249824;0.5261158319265977;0.9999566304739853
14.951584;1.0969240836758496;0.462949268765001;0.4220991147531221;0.443536807301221;0.4043440514977539;1.1070136907660966;1.0000788475757536;10.000477280639977;0.41676225914373943;0.4519766150665716;0.45200664844536675;0.3764858281884653;-0.3674230056742022;0.5261160264085958;0.9999541901083296
14.961584;1.0969258843676999;0.4629497675656115;0.42209884921394636;0.4435364300883247;0.4043420688173685;1.1070134721156635;1.000078369820276;10.000489527179457;0.41676257949575124;0.45197700874743496;0.4520062652906182;0.37648520643015904;-0.36742200572972034;0.526116180517934;0.9999518107988608
14.971584;1.0969286679723886;0.4629506796303307;0.42209855075578034;0.4435364410402366;0.4043401002224085;1.107013267043149;1.0000778603073726;10.00050181953527;0.41676290388941833;0.4519774032605315;0.4520058780655097;0.3764845836441448;-0.3674210057907897;0.5261162962161042;0.9999494901907239
14.981584;1.0969314271092419;0.462951564845538;0.42209820338169;0.44353645265789743;0.4043381673246988;1.1070120794033476;1.0000773126100075;10.000514217799628;0.41676323318936903;0.4519777977137541;0.4520054860314695;0.3764839610104638;-0.36742100585647935;0.5261170741027861;0.9999472277425172
14.991584;1.09693415161135;0.46295242244431284;0.4220978078093584;0.4435364637426048;0.4043362745768731;1.1070119133458973;1.0000767208624153;10.0005267774281;0.4167635685330644;0.4519781912694747;0.45200508832663383;0.3764833394922814;-0.36742000592566554;0.5261171194994229;0.9999450239674315
15.001584;1.096936829689177;0.4629532512754455;0.42209736521111874;0.44353647380409755;0.4043344262211221;1.1070117727543827;1.000076080657268;10.00053954848229;0.4167639112104255;0.4519785830953554;0.4520046834783181;0.3764827203229007;-0.36741900599710436;0.5261171327328054;0.9999428790609985
15.011584;1.096939449492469;0.4629540502643437;0.42209687683213243;0.4435364827212472;0.40433262625326627;1.1070116608753093;1.0000753892417764;10.000552574551435;0.41676426259889066;0.45197897247182295;0.45200426944380756;0.37648210526832926;-0.36741800606964803;0.526117115628636;0.9999407927895176
15.021584;1.096942001052055;0.462954818919946;0.4220963438371929;0.44353649044721843;0.40433087807841334;1.1070115799425795;1.0000746450096765;10.000565889108465;0.41676462422219324;0.4519793591207747;0.45200384390854087;0.37648149634800965;-0.3674170061426234;0.5261170705034064;0.9999387649435871
15.031584;1.0969444769161476;0.462955557373322;0.42209576739970645;0.44353649666413525;0.404329184319202;1.1070115313348838;1.0000738469844168;10.000579507330333;0.41676499750712914;0.4519797433394303;0.45200340460585164;0.3764808954709631;-0.36741600621599596;0.5261170004512168;0.9999367954199749
15.041584;1.0969458725007968;0.4629558270186032;0.42209513278003225;0.44353611507094576;0.40432756396071456;1.1070115164318135;1.0000729946050337;10.00059341965099;0.4167653832481964;0.451980125663217;0.4520029496577275;0.37648030434269586;-0.36741500629022966;0.5261169091914336;0.9999348841216061
15.051584;1.0969481815504873;0.462956508195882;0.422094474150699;0.4435361153435023;0.4043259851739034;1.1070105369510903;1.0000720876346902;10.000607595839076;0.4167657814064075;0.4519805065458282;0.452002477843136;0.3764797244102143;-0.3674140063661566;0.526116800944681;0.9999330305690426
15.061584;1.0969504014636469;0.4629571635281427;0.42209377735661785;0.4435361106862431;0.40432446657844123;1.1070105938472712;1.0000711262401454;10.000621995053528;0.41676619138198845;0.4519808864300447;0.45200198863090313;0.3764791566527668;-0.36741300644472896;0.5261166802362747;0.9999312338388936
15.071584;1.0969525290984263;0.4629577419265963;0.42209299562385794;0.4435373176250756;0.4043241195353064;1.1070106857875934;1.000070111160774;10.000636572920492;0.41676661252174474;0.45198126581259773;0.45200148197280365;0.37647860154065743;-0.36741200652656547;0.5261165513327118;0.9999294930798746
15.081584;1.0969545612950669;0.4629583527103256;0.4220922284678414;0.4435373005835779;0.4043227246454375;1.107010808869567;1.0000690433277664;10.000651283888065;0.4167670445197615;0.4519816451516536;0.4520009579657455;0.3764780594517822;-0.367412006611747;0.5261171160351995;0.9999278071811245
15.091584;1.0969564942587664;0.4629589443515903;0.4220914295337377;0.4435372771934845;0.4043213919246728;1.1070109574391322;1.0000679230756373;10.000666081321194;0.41676748736986213;0.4519820248671664;0.45200041630258947;0.3764775312393402;-0.367411006699933;0.5261169796648385;0.9999261737668799
15.101584;1.0969583232667162;0.4629595179141337;0.4220906014486696;0.44353724772396996;0.4043201208257758;1.1070111248932915;1.0000667500183007;10.000680918941383;0.4167679410737845;0.4519824053752892;0.45199985571126117;0.37647701848449744;-0.3674100067904402;0.5261168417805174;0.9999245894205112
15.111584;1.096960042899846;0.462960073857283;0.4220897468406637;0.4435372121811687;0.40431891083157223;1.1070113045293646;1.0000655237204783;10.00069575602391;0.41676840548053196;0.4519827870078121;0.4519992741087663;0.3764765234284261;-0.36740900688228884;0.5261167032535918;0.9999230509385141
15.121584;1.0969616476399162;0.4629618301251536;0.4220899782342938;0.4435372236409524;0.4043178105311128;1.1070104905350118;1.000064244301848;10.000710563004779;0.4167688801843942;0.4519831698667252;0.451998669495099;0.3764760487418789;-0.3674080069743626;0.526116564930972;0.9999215557960196
15.131584;1.0969621335574256;0.4629619130451255;0.4220890617205107;0.44353678901962384;0.40431673938493795;1.1070106782981097;1.0000629122420617;10.000725323410386;0.4167693643181522;0.45198355374856874;0.4519980406718744;0.3764765971461728;-0.36740700706566326;0.526117142902616;0.9999201017922359
15.141584;1.0969634948224178;0.462962367161885;0.42208809311725;0.44353794905167393;0.40431682231616345;1.1070108642243606;1.000061527571697;10.000740032496287;0.41676985636510494;0.45198393827738753;0.451997387292513;0.3764761711236429;-0.3674070071554513;0.526117703708333;0.9999186871621233
15.151584;1.0969647294574294;0.46296286221151484;0.4220871558773386;0.44353788162131685;0.40431585575610673;1.1070110457030904;1.00006008984155;10.000754691289755;0.4167703543371967;0.4519843230700269;0.45199670954750737;0.3764757730687248;-0.36740600724303435;0.5261175648145386;0.9999173108952158
15.161584;1.096965835315235;0.46296334717681037;0.4220862038021695;0.44353780257362146;0.4043149492608599;1.1070112206932603;1.000058599558576;10.000769297494228;0.4167708563603161;0.4519847075415451;0.45199600790553984;0.3764754055758785;-0.3674050073274664;0.5261174224488899;0.999915972212468
15.171584;1.0969668110298696;0.462963824315534;0.4220852397041656;0.44353771028985567;0.4043141023149107;1.1070113871264395;1.0000570594546452;10.000783838016828;0.4167713610559872;0.45198509050777774;0.4519952831281069;0.37647507135289265;-0.36740400740761286;0.5261172737218389;0.9999146699633511
15.181584;1.0969676565756468;0.46296429573880976;0.42208426626720713;0.44353760350402366;0.4043133139079362;1.107011543169111;1.000055474383583;10.000798282214486;0.4167718673113068;0.4519854701144276;0.4519945363714623;0.37647477295061665;-0.3674030074824965;0.5261171149784236;0.9999134032596626
15.191584;1.0969683736268008;0.46296476376419954;0.42208328610193757;0.4435374813132301;0.4043125818321993;1.1070116882183898;1.0000538507900105;10.000812580299227;0.41677237378657245;0.4519858441029808;0.4519937689533577;0.37647451259661513;-0.3674030075514404;0.5261176404734935;0.9999121724560848
15.201584;1.0969689649887397;0.46296517772013474;0.42208225335557115;0.4435385605155854;0.40431301261406;1.1070108238629368;1.0000521960205953;10.000826673486264;0.41677287860996676;0.451986210214927;0.4519929818713643;0.3764742920517274;-0.3674020076137404;0.5261174493432966;0.9999109786235273
15.211584;1.0969694338139062;0.4629656476026273;0.4220812686910522;0.443538405284398;0.40431238181735946;1.1070109541318078;1.0000505172765424;10.00084050682996;0.4167733793767852;0.4519865667912455;0.45199217550529386;0.37647411258293917;-0.3674010076683127;0.526117236543697;0.9999098221249672
15.221584;1.0969687841422353;0.4629656834664837;0.42208027055775693;0.4435378469280851;0.4043118117315262;1.1070110848823496;1.000048821046074;10.000854036724817;0.4167738733412624;0.45198691326261736;0.4519913496745157;0.37647397529526416;-0.36740000771382114;0.5261169992462965;0.9999087024238389
15.231584;1.096969017002644;0.46296616635595994;0.4220792945337341;0.44353765545732277;0.40431126429275477;1.1070112229969755;1.0000471127954955;10.000867236136017;0.4167743575996654;0.45198724995378464;0.4519905039964457;0.3764738815029721;-0.3673990077489755;0.5261167348335994;0.9999076188646393
15.241584;1.0969691361543292;0.4629666049438554;0.42207827867899433;0.44353866234598216;0.40431186277158493;1.1070113757658278;1.0000453961989941;10.00088009065109;0.4167748291938319;0.45198757725978544;0.4519896383725648;0.3764738325182329;-0.36739900777259243;0.5261171388635548;0.99990657077093
15.251584;1.0969691439324227;0.46296710729009;0.42207732313653723;0.4435384324617115;0.4043113837639461;1.1070115502644788;1.0000436728770192;10.000892578789776;0.41677528511555184;0.4519878950551002;0.4519887533306566;0.37647382904964277;-0.3673980077835778;0.526116811283828;0.9999055571244356
15.261584;1.096969042396648;0.46296762065315966;0.4220763817736906;0.44353818369040565;0.4043109338064598;1.1070117524455483;1.0000419430440022;10.000904657263302;0.4167757222094543;0.4519882030227973;0.4519878499736263;0.37647387095493223;-0.36739700778102374;0.5261164472126877;0.9999045767294162
15.271584;1.096968834094242;0.4629681451648392;0.42207545724053197;0.4435379161760123;0.4043105091533484;1.1070119861849375;1.0000402059968292;10.00091626887289;0.4167761372824703;0.45198850120635853;0.4519869296139084;0.3764739574912047;-0.36739600776425274;0.5261160438126458;0.9999036283932241
15.281584;1.0969685222299508;0.46296862761729074;0.42207450343403025;0.44353884720376746;0.4043112161288903;1.1070112534792598;1.000038460668411;10.000927358004148;0.4167765275508494;0.4519887897727922;0.45198599352938795;0.3764740876249781;-0.3673960077326396;0.5261162967619264;0.9999027109940836
15.291584;1.096968110274239;0.4629691761140831;0.4220736202007245;0.44353854123110337;0.40431083125773887;1.1070115556140694;1.0000367065369205;10.00093788138678;0.41677689098993403;0.4519890685738298;0.4519850430200288;0.3764742602611848;-0.36739500768544325;0.5261158060677936;0.9999018237703868
15.301584;1.09696760182916;0.4629697392482202;0.422072760793215;0.4435382155857472;0.40431046168244644;1.107011893080642;1.000034943787942;10.000947815812406;0.4167772262230746;0.4519893373605457;0.4519840792725679;0.37647447447029925;-0.3673940076218319;0.5261152667702828;0.9999009661601903
15.311584;1.0969670007803856;0.4629703188248382;0.4220719266474613;0.4435378704151952;0.4043101050410985;1.1070122645384122;1.0000331729220109;10.000957155863516;0.4167775321116212;0.45198959620180634;0.45198310288554094;0.37647472940235416;-0.36739400754097434;0.5261153747273726;0.9999001374525917
15.321584;1.0969653123762906;0.46297042258940113;0.4220710536830178;0.4435383380088714;0.40431088663784326;1.1070126673174172;1.000031394808567;10.000965901461484;0.41677780752667987;0.4519898456932417;0.45198211379732384;0.3764750237557283;-0.36739300744208286;0.5261147319824294;0.9998993370555314
15.331584;1.0969645391655096;0.46297103574232507;0.4220702720978375;0.44353795385614103;0.4043105518403368;1.1070130985827966;1.000029611044172;10.000974050198291;0.41677805147904096;0.45199008694797066;0.45198111180497164;0.376475355246274;-0.367392007324376;0.5261140368875433;0.9998985642915482
15.341584;1.096963686636593;0.4629716645481354;0.42206951728494524;0.4435375491390375;0.4043102269899997;1.107013555349348;1.000027824113711;10.000981598175679;0.41677826331015516;0.45199032112871884;0.45198009719293186;0.37647572060683054;-0.3673910071870433;0.5261132899384149;0.9998978172438283
15.351584;1.0969627598252116;0.4629723082244603;0.42206878927981173;0.44353712231414744;0.40430991115917986;1.1070140349783317;1.0000260369988987;10.000988538986103;0.41677844275378595;0.45199054896409424;0.451979071144957;0.37647611627460137;-0.3673910070293394;0.5261131903056298;0.9998970924711954
15.361584;1.0969617643454657;0.46297291240575456;0.42206803862024245;0.4435378887894964;0.4043107132833899;1.1070145366995614;1.0000242527016467;10.000994860258734;0.41677858988787914;0.45199077082641714;0.45197803555718435;0.3764765392940017;-0.36739000685077516;0.5261123423962077;0.9998963862898155
15.371584;1.0969607057131927;0.46297358229804125;0.4220673610481046;0.4435374109307871;0.4043104121705976;1.107014061956165;1.000022474369146;10.001000544467102;0.41677870505346903;0.4519909868938747;0.4519769923415158;0.3764779877570595;-0.3673890066512053;0.5261121620283397;0.9998956958242686
15.381584;1.0969595890670123;0.462974261668247;0.4220667054958517;0.44353690377290345;0.4043101165350446;1.1070146135238177;1.0000207053360528;10.00100557198908;0.41677878897931797;0.45199119711315316;0.45197594307642214;0.37647846055810114;-0.36738900643064226;0.5261119183424695;0.9998950190122962
15.391584;1.096958419284521;0.46297489389094343;0.4220660207638494;0.4435375827402138;0.40431093479270075;1.1070151946317868;1.0000189487521962;10.001009923398279;0.41677884296620715;0.45199140131000626;0.45197488935728164;0.37647895689106853;-0.36738800618883;0.5261109328406007;0.9998943547972553
15.401584;1.0969572009798252;0.4629755834274092;0.42206540184465713;0.4435370109728441;0.40431064491630786;1.1070158079175558;1.0000172074818605;10.001013582888008;0.4167788686234104;0.4519915994205972;0.45197383301512445;0.3764794760377273;-0.36738700592484047;0.5261099066524214;0.9998937037648802
15.411584;1.0969559389149595;0.4629762754658902;0.4220647974409341;0.44353640425907753;0.40431035447663916;1.1070164544847203;1.000015484188251;10.00101654006353;0.41677886737259423;0.451991791683753;0.45197277570793065;0.3764800174971662;-0.3673870056370632;0.5261095407153701;0.9998930682921537
15.421584;1.096954638629114;0.4629769156749825;0.4220641561990252;0.443536978443775;0.4043111705978443;1.1070171335987529;1.0000137814728063;10.001018786956095;0.416778840353082;0.4519919788251567;0.45197171868090236;0.37648058125476047;-0.3673860053236438;0.5261084402868844;0.9998924518246757
15.431584;1.096952307199674;0.46297717052339654;0.4220635570019836;0.4435359120013702;0.40431088720367203;1.1070178427738349;1.0000121022311046;10.001020315972319;0.41677878863925666;0.45199216210067417;0.45197066300756056;0.37648116794263103;-0.3673850049829998;0.5261073052687264;0.9998918576395884
15.441584;1.0969509486568543;0.46297786423057724;0.42206298151621746;0.4435351935820147;0.40431057800434744;1.1070185780692816;1.0000104497350548;10.001021121580749;0.41677871332005506;0.45199234313479925;0.451969609600495;0.3764817785505868;-0.3673850046140511;0.5261068351921159;0.9998912879837368
15.451584;1.0969495695275904;0.46297850299800136;0.4220623634290122;0.4435356566787593;0.4043113674353008;1.1070193346356332;1.0000088274585406;10.001021201467205;0.4167786155318259;0.4519925237105211;0.45196855895474697;0.37648241362728807;-0.3673840042161558;0.5261056340831288;0.999890744119795
15.461584;1.0969481752861239;0.4629791932491523;0.42206179930023613;0.4435348680679823;0.40431103278342484;1.1070191078475673;1.0000072391822936;10.001020557134296;0.4167784965528893;0.45199270552901544;0.4519675110576374;0.37648307262265956;-0.3673840037889185;0.5261050992325345;0.9998902272598283
15.471584;1.096946771086131;0.4629798817638292;0.42206124011585794;0.44353404699810267;0.40431068128398906;1.1070198947397483;1.0000056889295468;10.001019194976692;0.4167783575536718;0.4519928899395209;0.4519664653110915;0.3764837541787584;-0.36738300333205626;0.526103834206562;0.9998897396733581
15.481584;1.0969453607238295;0.4629805161578788;0.42206063751631767;0.44353441230453633;0.4043114204005961;1.1070206942029863;1.0000041801497426;10.001017125762905;0.4167781990675008;0.4519930778270329;0.45196542052810146;0.37648445697290933;-0.3673820028455054;0.52610253753318;0.999889284651983
15.491584;1.0969439463083186;0.46298120483104627;0.4220600898235873;0.44353352984691957;0.4043110282679607;1.107021505724787;1.0000027148885773;10.001014362785885;0.4167780208388199;0.45199326963615905;0.45196437548247287;0.3764851800165471;-0.36738200232958657;0.5261019076200576;0.999888865657389
15.501584;1.0969425293186255;0.4629818422229664;0.4220595007260903;0.443533835519503;0.40431172408563365;1.1070223283101357;1.000001294183368;10.001010920457393;0.4167778221335447;0.4519934655067512;0.45196332968034814;0.3764859224435522;-0.36738100178500654;0.5261005474785648;0.9998884859345064
15.511584;1.096941112107683;0.46298253618314145;0.42205896914945656;0.4435328949771373;0.40431128738270905;1.1070231602766243;0.9999999195051787;10.001006815640144;0.4167776020895765;0.4519936658344214;0.45196228360557605;0.37648668347638803;-0.3673810012128561;0.5260998528641575;0.9998881484652747
15.521584;1.0969396988553497;0.46298323382069845;0.422058448215242;0.4435319264532729;0.404310827761811;1.1070239996868734;0.9999985937907427;10.00100207157186;0.41677735980722325;0.4519938717824524;0.4519612385172115;0.37648746259484384;-0.36738000061464016;0.5260984251818612;0.9998878559128379
15.531584;1.0969382953071323;0.46298388176840255;0.42205789109243846;0.4435321481113719;0.40431145451362144;1.107024844988602;0.9999973211172645;10.000996718694505;0.4167770942527661;0.4519940848776432;0.4519601963234954;0.3764882596866054;-0.3673789999922214;0.526096961011078;0.9998876107018974
15.541584;1.096936907877897;0.4629845866246225;0.4220573966997811;0.4435311254589231;0.4043109468018254;1.1070256950099149;0.9999961052210857;10.000990790787322;0.4167768044818713;0.4519943062034991;0.4519591595868035;0.37648907515048363;-0.3673789993476804;0.5260961575719146;0.9998874150113586
15.551584;1.096934544111219;0.4629848016969697;0.4220568523103084;0.4435309085593881;0.4043115412818166;1.1070265483947388;0.9999949480090707;10.000984321610684;0.4167764901702002;0.4519945361476648;0.45195813127704215;0.376489909800546;-0.36737799868316223;0.5260946174448504;0.9998872705753434
15.561584;1.096933208372515;0.46298551206420513;0.42205638829830017;0.4435298328369018;0.404310984296247;1.1070264034351252;0.9999938493289298;10.000977344503507;0.4167761518218426;0.4519947746987787;0.4519571142159181;0.376490764474318;-0.36737799800081034;0.5260937369956733;0.999887178691315
15.571584;1.0969319068433534;0.4629862233538375;0.4220559401876436;0.4435287291172455;0.4043104032284805;1.107027258360536;0.9999928079749538;10.000969892420098;0.4167757906746802;0.45199502195634034;0.45195611062862784;0.3764916395917214;-0.3673769973028231;0.5260921193557427;0.9998871405627937
15.581584;1.0969306430790322;0.46298687962081503;0.4220554594948272;0.4435288129159247;0.40431090874619924;1.1070281114279514;0.9999918227990098;10.000961997589153;0.4167754085390563;0.4519952786051709;0.45195512216170386;0.3764925349985041;-0.36737599659149084;0.526090463180109;0.9998871575640178
15.591584;1.0969294188645675;0.46298758479159663;0.42205504398612287;0.44352764682092055;0.404310281539637;1.1070289608780746;0.9999908930236548;10.00095369205731;0.4167750074422686;0.45199554596936165;0.45195415037087416;0.3764934501921758;-0.36737599586910413;0.5260894676381926;0.9998872312263289
