time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.601584;1.096928234698423;0.4629882289510666;0.4220545969276841;0.4435276638067973;0.40431074276268647;1.1070298051429857;0.9999900181411011;10.00094500333976;0.41677458932712674;0.4519958255280213;0.45195319718673016;0.3764943846503807;-0.36737499513793037;0.5260877375722149;0.9998873631052937
15.611584;1.0969270907015338;0.4629889161313852;0.42205421699466744;0.4435264271841525;0.40431007378033523;1.1070306430381482;0.9999891983697605;10.000935944758105;0.4167741560167688;0.45199611823781216;0.45195226477702577;0.3764953380405006;-0.3673749944003119;0.5260866721493436;0.9998875545215709
15.621584;1.0969259878213602;0.4629895368758867;0.42205380815824256;0.4435263711303616;0.404310496197331;1.1070314734573303;0.9999884351980363;10.000926516902853;0.4167737093035133;0.45199642421676006;0.4519513548883962;0.37649631035830045;-0.36737399365851914;0.5260848770397115;0.9998878063528621
15.631584;1.0969249289551775;0.46299019565422606;0.42205346887321504;0.4435250605451978;0.40430979106900083;1.1070322948297193;0.9999877312806424;10.000916725664561;0.4167732511976834;0.4519967431012432;0.45195046829290847;0.37649730176180607;-0.36737399291435086;0.5260837506848752;0.9998881189519806
15.641584;1.096923918648055;0.46299078272853844;0.42205310167338533;0.4435249314321871;0.40431017914067835;1.1070331053563551;0.9999870901147467;10.000906597210168;0.4167727840675279;0.4519970745453352;0.45194960474354534;0.37649831205694567;-0.3673729921690136;0.5260818975012389;0.9998884917810169
15.651584;1.0969229614098346;0.46299140140414047;0.4220528033074127;0.44352355010330485;0.4043094408368267;1.1070339037571832;0.9999865157909688;10.000896172432977;0.41677231035134377;0.4519974182898339;0.45194876326752237;0.3764993403354403;-0.3673729914234666;0.5260807153647615;0.9998889229825324
15.661584;1.096922060171118;0.462991994078703;0.42205252442243807;0.4435221359036538;0.4043086869438846;1.107034689232621;0.9999860125569401;10.000885491953351;0.41677183230337794;0.45199777397971064;0.45194794237613356;0.376501384932254;-0.3673719906788124;0.5260795244784776;0.9998894095590131
15.671584;1.096921215427704;0.46299250318787044;0.4220522159295596;0.44352190876355146;0.40430902871496516;1.1070354611639068;0.9999855838635823;10.000874590919704;0.4167713521375965;0.4519981410207569;0.45194714020286963;0.3765024436386332;-0.3673719899364218;0.5260782914229413;0.9998899477329489
15.681584;1.0969194262525903;0.4629925927509763;0.422051958525113;0.44352005105664966;0.40430826457714997;1.1070352194523296;0.9999852315648696;10.000863502505336;0.416770872381252;0.45199851868964924;0.45194635488943175;0.3765035140985323;-0.36737098919786443;0.5260763365906668;0.9998905323121555
15.691584;1.0969186873159409;0.46299303220593957;0.4220516857814169;0.4435197719488319;0.40430858242501605;1.107035964477212;0.9999849562104752;10.000852264898713;0.41677039624803297;0.45199890642370105;0.45194558507016025;0.37650459407839;-0.3673709884648672;0.5260750584604916;0.9998911557085371
15.701584;1.0969179952981047;0.46299348766431386;0.4220514768686435;0.4435182545760388;0.40430777999112033;1.1070366964241471;0.999984757698673;10.000840930030446;0.41676992765810444;0.45199930379230147;0.45194483006550296;0.37650568152231007;-0.3673699877393862;0.5260730627308321;0.9998918085282424
15.711584;1.0969173448991272;0.4629938519668344;0.4220512315876343;0.4435179379017847;0.40430807753081255;1.1070374154064337;0.9999846353472618;10.00082956852376;0.41676947070170883;0.45199971022491653;0.4519440896252691;0.376506774538915;-0.3673699870235868;0.5260717493655885;0.9998924812969876
15.721584;1.0969167297961808;0.46299423274756435;0.4220510445783408;0.4435163904423179;0.4043072543998534;1.107038122121742;0.9999845877163709;10.000818267048803;0.41676902912032854;0.4520001249418087;0.4519433632838863;0.37650787144588144;-0.3673689863196339;0.5260697253077203;0.9998931658054278
15.731584;1.0969161438185746;0.46299452461643414;0.42205081588575466;0.44351605035751307;0.404307529561335;1.1070388178477706;0.9999846127769928;10.000807119320797;0.4167686061812659;0.45200054697378106;0.4519426498629804;0.37650897085997703;-0.36736898562946296;0.5260683910017331;0.9998938558042636
15.741584;1.0969155823980574;0.46299483652513984;0.42205064036505247;0.4435144851846121;0.4043066817209381;1.1070395042361567;0.9999847084420613;10.0007962160533;0.4167682046643503;0.45200097522066074;0.4519419477142373;0.3765100715819521;-0.3673679849546954;0.5260663532477415;0.9998945467942328
15.751584;1.096915042692153;0.4629950642672629;0.4220504171041412;0.4435141324439053;0.4043069300149972;1.1070401832831989;0.9999848729938453;10.000785641511433;0.4167678269088151;0.4520014087110382;0.4519412553985158;0.37651117227015396;-0.3673679842966839;0.5260650123852214;0.9998952353568378
15.761584;1.0969145228005244;0.46299531832444346;0.4220502392732058;0.4435125594676;0.40430605363120004;1.1070408572597752;0.9999851050818259;10.00077548002547;0.41676747495998806;0.4520018467403352;0.45194057205838495;0.37651227131042536;-0.3673669836564945;0.5260629753007064;0.9998959190870083
15.771584;1.096914021373277;0.46299549608366686;0.4220500047548985;0.44351220385313683;0.4043062721827027;1.1070415289940052;0.9999854035917481;10.000765819011942;0.41676715057663244;0.45200228863138475;0.4519398973672975;0.37651336711627076;-0.3673669830347732;0.5260616418690652;0.9998965966738671
15.781584;1.0969135377729111;0.4629956552655288;0.422049757475471;0.4435118504580785;0.4043064757727558;1.1070422021407909;0.9999857676533653;10.00075673948086;0.4167668550722735;0.4520027335087448;0.4519392314648786;0.37651445861319593;-0.3673659824317674;0.5260596176603122;0.9998972674382661
15.791584;1.0969130721883706;0.4629958529528654;0.4220495416095559;0.4435102837125799;0.4043055552526265;1.1070428804800627;0.9999861966700138;10.000748306894867;0.41676658919167936;0.4520031802882698;0.45193857511592944;0.37651554549591865;-0.36736598184761576;0.5260583009048315;0.9998979308237916
15.801584;1.0969126251466985;0.4629959851338576;0.42204925611066835;0.44350994001588234;0.4043057319036308;1.107043566841214;0.9999866902372014;10.00074056882776;0.4167663531598662;0.45200362758072715;0.4519379298755336;0.3765166280006704;-0.36736498128258754;0.5260562960705448;0.9998985862609638
15.811584;1.0969121966086375;0.4629961609685791;0.42204899602125423;0.4435083848868909;0.40430478652254137;1.1070432630511053;0.9999872474763132;10.000733557052952;0.4167661469905525;0.4520040735463453;0.451937297940511;0.37651770637461784;-0.36736498073712665;0.5260550015578876;0.9998992334511783
15.821584;1.0969117857153412;0.46299627516619357;0.42204866227583054;0.4435080536908669;0.40430493943629053;1.10704397090798;0.9999878660105938;10.000727293248504;0.41676597088245687;0.4520045160722412;0.4519366816971119;0.3765187806167051;-0.3673649802119331;0.5260537213472504;0.9998998728648139
15.831584;1.096911391677694;0.46299643551038216;0.4220483514248425;0.44350651178513595;0.4043039702391691;1.1070446928714142;0.9999885417094713;10.000721795282162;0.4167658254842334;0.4520049532305683;0.4519360832860604;0.37651985058323617;-0.36736397970800566;0.5260517597903939;0.9999005058365668
15.841584;1.0969100154150537;0.4629960960123607;0.4220479496498659;0.44350580964221953;0.40430411530684457;1.1070454318265899;0.9999892692132314;10.000717084274962;0.41676571206447627;0.4520053835310945;0.4519355044705003;0.3765209160210712;-0.36736397922642805;0.5260505162832606;0.9999011341625275
15.851584;1.0969096550008055;0.4629962422752516;0.4220475869059801;0.4435042840192914;0.40430312026283266;1.107046190532321;0.9999900426962799;10.000713189713293;0.4167656324967546;0.45200580571980886;0.45193494668727635;0.3765219764890389;-0.36736297876814605;0.5260485962846768;0.9999017595113404
15.861584;1.0969093103908194;0.4629963273620292;0.4220471496109825;0.44350398593473733;0.40430322153798987;1.1070469714605653;0.9999908570194442;10.000710145631869;0.4167655890126038;0.45200621842853833;0.45193441097194587;0.3765230313287676;-0.3673629783340254;0.5260473981967023;0.9999023830955295
15.871584;1.0969089792111;0.4629964036450859;0.4220466861649602;0.44350369936350237;0.4043033081215883;1.1070477774960468;0.9999917088645617;10.000707980286164;0.41676558382996565;0.45200662006293707;0.4519338978596899;0.3765240796532866;-0.36736197792516356;0.5260455268479888;0.9999030060378861
15.881584;1.0969086579214633;0.46299652330752245;0.42204624471025626;0.4435022080519514;0.40430226831120486;1.1070486127542356;0.9999925967600483;10.000706709006726;0.4167656186510296;0.452007008969758;0.4519334074518685;0.37652512043595154;-0.36736197754306005;0.5260443806058247;0.9999036298242187
15.891584;1.0969083427301882;0.4629965781975029;0.422045727447816;0.44350194799275594;0.4043023200881599;1.1070494823251882;0.9999935202228758;10.000706336468983;0.41676569429056115;0.45200738370369514;0.4519329394521765;0.37652615260894795;-0.3673619771892352;0.5260432626276054;0.9999042565003508
15.901584;1.0969080310011732;0.4629966740509857;0.42204523215222806;0.4435004850311475;0.40430124128976147;1.1070503915981331;0.9999944792209017;10.000706864965062;0.4167658108047238;0.45200774320010656;0.45193249316202927;0.37652717502433086;-0.3673609768647351;0.5260414757643588;0.9999048887051442
15.911584;1.0969077223013648;0.4629967028015044;0.42204466230323406;0.44350025566771084;0.4043012503158948;1.1070513454218127;0.9999954742190386;10.000708297172366;0.4167659679872775;0.4520080866661337;0.45193206753908755;0.3765281866250417;-0.3673609765701965;0.5260404175600277;0.9999055287948848
15.921584;1.096907462258308;0.4629963844969369;0.42204374863097266;0.44349926581294197;0.4043005103839175;1.1070523468720272;0.9999965061740573;10.000710631630414;0.4167661657633157;0.45200841321944346;0.4519316611489353;0.3765291868252293;-0.3673599763062353;0.5260386914088591;0.9999061776750736
15.931584;1.0969071659744853;0.4629963812466267;0.42204313228286594;0.4434990728841927;0.4043004721247489;1.107053396918837;0.999997575822763;10.000713862805739;0.4167664042099552;0.4520087216758796;0.4519312721802434;0.3765301756148526;-0.3673599760735291;0.5260376930254649;0.9999068347404253
15.941584;1.096906879848057;0.4629963593290875;0.42204249607283373;0.44349889930481473;0.4043004100712136;1.1070544951293102;0.9999986824909621;10.000717986664336;0.4167666833782446;0.4520090108298052;0.45193089878959514;0.37653115353676203;-0.3673599758724913;0.5260367219814857;0.9999074983345073
15.951584;1.0969066054690324;0.46299637084969913;0.4220418908089017;0.44349752765407585;0.40429921509844435;1.1070556400672138;0.999999823608069;10.00072300157649;0.4167670030927319;0.45200927998258833;0.45193053955125745;0.3765321218191727;-0.367358975703021;0.5260350776139707;0.9999081662609176
15.961584;1.096906343067889;0.46299630790879703;0.42204122068166156;0.44349739269898103;0.40429910908054345;1.1070558288861116;1.0000009955786966;10.000728906961923;0.4167673626240084;0.45200952916017695;0.45193019376017146;0.37653308232620847;-0.367358975564642;0.5260341551265741;0.9999088367977358
15.971584;1.0969060911024788;0.46299622305223104;0.42204053569165373;0.4434972758199739;0.4042989847895887;1.1070570572332263;1.0000021951860654;10.000735707890664;0.4167677604305528;0.4520097587859451;0.45192986143526326;0.37653403707357386;-0.36735897545666824;0.5260332558091254;0.9999095091961285
15.981584;1.0969058461286079;0.4629961690847117;0.4220398855786692;0.4434959575306377;0.40429773603482044;1.1070583208041818;1.0000034202665804;10.000743420613498;0.41676819451650754;0.4520099690730098;0.451929543002979;0.37653498758222803;-0.3673579753781119;0.5260316816414774;0.9999101828016482
15.991584;1.096905603314625;0.4629960391799737;0.42203917410148967;0.44349587072976066;0.4042975872434305;1.107059616919568;1.0000046695801228;10.000752069895007;0.41676866327288276;0.4520101596857149;0.4519292389328625;0.3765359343512501;-0.36735797532763986;0.5260308298664313;0.9999108562121349
16.001584;1.096905357680313;0.4629959411083395;0.4220385006863289;0.44349457857182967;0.40429632232095536;1.1070609439915984;1.0000059424409056;10.00076167996025;0.41676916592466184;0.45201032979421296;0.4519289495160975;0.376536876564893;-0.36735697530375183;0.5260293045671482;0.999911527675766
16.011584;1.0969051051603116;0.4629957691449814;0.4220377704016807;0.4434945148239115;0.404296164676901;1.107062300223128;1.0000072384770426;10.000772264854879;0.4167697023034221;0.4520104780157161;0.4519286747474115;0.37653781222439436;-0.36735697530500105;0.5260285035240317;0.9999121959048308
16.021584;1.096904842695029;0.4629955777229549;0.42203703442741614;0.44349446091513833;0.4042960072948932;1.1070636831282157;1.000008558118151;10.00078382055578;0.416770272379636;0.4520106021725282;0.45192841429660274;0.3765387385598957;-0.3673569753301797;0.5260277291505568;0.9999128598929042
16.031584;1.0969035690843554;0.46299498153830354;0.42203632739361197;0.44349281335191315;0.40429475995660374;1.1070650893069343;1.000009903239619;10.00079632191878;0.41677087582730993;0.45201069940562577;0.4519281676854026;0.3765396522830102;-0.36735597537835396;0.5260262831852965;0.9999135176237554
16.041584;1.0969032811250423;0.46299475299498105;0.42203558612478886;0.4434927779850035;0.4042946115255226;1.1070665140410179;1.000011276337185;10.000809726777062;0.41677151182926053;0.45201076653925654;0.45192793466863795;0.37654054983477847;-0.3673559754487142;0.5260255618249357;0.9999141654662069
16.051584;1.096902978439934;0.46299450667364817;0.4220348455075898;0.4434927522221126;0.4042944707118146;1.1070679513416235;1.000012678827943;10.00082398398324;0.4167721792121344;0.45201080011138906;0.4519277155147021;0.37654142797318985;-0.3673559755405569;0.5260248657956315;0.9999147991627898
16.061584;1.0969026581404975;0.46299429663675185;0.4220341569927063;0.4434915191806041;0.40429322889501285;1.1070693947024284;1.0000141106239802;10.000839038681136;0.416772876575944;0.45201079637024905;0.4519275109892366;0.3765422842538954;-0.3673549756534218;0.5260234959385166;0.9999154143906998
16.071584;1.096902315671801;0.4629940163417441;0.4220334257937042;0.4434915147342764;0.40429310745104313;1.107070837668943;1.0000155708075031;10.000854834574108;0.4167736022242239;0.45201075181913264;0.45192732230793303;0.376543116878291;-0.3673549757870875;0.526022848800918;0.999916005995211
16.081584;1.096901946409058;0.4629937190738884;0.42203270294354106;0.44349152204945735;0.40429299787199574;1.1070722737679062;1.0000170578361935;10.000871318552159;0.416774354105471;0.452010663725706;0.45192715112164183;0.37654492410919377;-0.36735497594146094;0.5260229419376;0.9999165676860197
16.091584;1.0969015470861985;0.46299345785364854;0.42203203898163943;0.4434903242787408;0.4042917922395835;1.107073696687047;1.0000185692824672;10.00088844428016;0.4167751298442177;0.45201053005784025;0.4519269991304026;0.37654570379575675;-0.36735397611653187;0.5260216453231668;0.9999170927250187
16.101584;1.096901115860152;0.4629931255186306;0.4220313376722219;0.44349035733944625;0.40429171323131063;1.107075100729931;1.0000201017695416;10.000906171242862;0.4167759267392865;0.45201034949352437;0.45192686754533123;0.3765464534086933;-0.36735397631238453;0.5260210711454273;0.9999175746031763
16.111584;1.0969006516658186;0.4629927752680364;0.4220306483984888;0.443490404688715;0.4042916531479623;1.1070764804092135;1.0000216513010551;10.000924463898722;0.4167767418623149;0.4520101215829732;0.45192675715995095;0.3765471704363263;-0.3673539765291729;0.5260205213147523;0.9999180077181297
16.121584;1.0969001538060177;0.46299245979935594;0.4220300200454983;0.4434892499487133;0.4042905032636783;1.1070778295144503;1.0000232138137615;10.000943289333513;0.4167775723654717;0.4520098464227686;0.45192666886118416;0.37654785259030044;-0.36735397676702847;0.5260199964858048;0.9999183885716614
16.131584;1.0968996217446867;0.4629920708362553;0.4220293551323496;0.4434893294683773;0.40429048368042103;1.107079140786699;1.0000247855763493;10.000962610324695;0.4167784156198101;0.4520095241380287;0.4519266038282027;0.376548497641476;-0.3673529770260028;0.5260187987756711;0.9999187166651435
16.141584;1.0968990545068842;0.46299166000592207;0.4220287029228173;0.4434894269201042;0.4042904832909931;1.1070794062947722;1.0000263634916025;10.000982376733852;0.41677926900166146;0.4520091549002153;0.45192656344443016;0.37654910328343155;-0.36735297730613414;0.5260183251887902;0.9999189941551233
16.151584;1.0968984503969528;0.4629912785004234;0.42202811349296243;0.4434883256685119;0.40428939054837104;1.107080618142494;1.0000279455308314;10.001002516701657;0.4167801296951723;0.4520087394384907;0.4519265492705717;0.37654966724717975;-0.36735297760756586;0.5260178778048098;0.9999192250361028
16.161584;1.09689780790337;0.46299081663959907;0.42202749088777053;0.44348846103882067;0.40428942440352167;1.1070817689742891;1.0000295309061957;10.001022932452077;0.4167809947977382;0.4520082793711829;0.4519265631164771;0.37655018729739886;-0.3673519779305217;0.5260167585671511;0.999919414606085
16.171584;1.0968971266376255;0.4629903246846952;0.42202688499814656;0.4434886149853751;0.40428947423727957;1.1070828519203568;1.0000311193446891;10.001043510076332;0.41678186167417947;0.4520077770227033;0.451926607234451;0.37655066113026053;-0.36735197827515736;0.5260163637139044;0.9999195687552899
16.181584;1.09689640696617;0.4629897996225886;0.4220262966118587;0.4434887866117435;0.4042895396937303;1.1070838604170439;1.000032709958175;10.001064141699846;0.41678272814503575;0.452007235034332;0.4519266843929787;0.3765510866595321;-0.3673519786415297;0.5260159936717885;0.9999196931223722
16.191584;1.0968956488324215;0.4629892929501652;0.4220257747280522;0.443487757459474;0.4042885104983449;1.1070847882990933;1.000034300960056;10.001084743748013;0.4167835922484269;0.45200665608320245;0.45192679736977576;0.37655146229248726;-0.36735097902961095;0.526014948890173;0.9999197930305402
16.201584;1.0968948515541785;0.462988697159068;0.42202522151558064;0.4434879619230493;0.4042886065423613;1.107085629888284;1.0000358902830744;10.00110525979748;0.4167844520285845;0.4520060428525765;0.4519269481791424;0.3765517866460698;-0.3673509794390799;0.5260146255007906;0.999919874119351
16.211584;1.0968940149628164;0.4629880659521188;0.4220246847664762;0.4434881821377137;0.40428871716516623;1.1070863802357251;1.0000374758753519;10.001125652340178;0.41678530563138266;0.4520053981951149;0.45192713789122485;0.3765520582434897;-0.3673509798691282;0.5260143251734952;0.999919942375711
16.221584;1.0968931399240613;0.4629873998368185;0.42202416307045687;0.4434884180820536;0.4042888407633738;1.1070870356992315;1.000039055354599;10.0011458925198;0.41678615139146064;0.4520047250742326;0.4519273670275495;0.376552275613747;-0.3673509803186392;0.5260140484596333;0.9999200032714212
16.231584;1.0968922276952604;0.4629867523727974;0.4220237035782813;0.443487452058608;0.40428786449534454;1.1070875940250524;1.0000406258656838;10.001165952134766;0.41678698782084617;0.4520040261146953;0.4519276358749901;0.3765524374912601;-0.3673499807864428;0.5260130982287151;0.9999200610314116
16.241584;1.0968912797847334;0.4629860158244179;0.42202320751281175;0.4434877184524174;0.40428800468078735;1.1070880536343202;1.0000421841833502;10.00118579870912;0.4167878137206723;0.45200330326291926;0.45192794439300016;0.37655254298033924;-0.3673499812713465;0.5260128729950949;0.9999201185309544
16.251584;1.0968902982743174;0.4629852419885847;0.4220227227910566;0.44348799835283653;0.4042881471742583;1.1070884127347764;1.0000437273667582;10.001205395246602;0.4167886284689441;0.4520025579030549;0.4519282918551017;0.3765525916917113;-0.3673499817721682;0.5260126766299742;0.9999201777401002
16.261584;1.0968892852888241;0.46298448255780894;0.42202229797499324;0.4434870721742121;0.4042871783905502;1.1070886686555328;1.0000452541820588;10.001224704440064;0.4167894322496596;0.4520017911910023;0.4519286767695347;0.376552583688877;-0.3673499822878088;0.5260125115744325;0.9999202404323597
16.271584;1.0968882423879351;0.4629836292886331;0.4220218361530842;0.4434873723893512;0.4042873158780819;1.1070888178184144;1.000046765342989;10.001243691378095;0.416790226096626;0.4520010044193874;0.451929097359299;0.3765525192827495;-0.36734898281718525;0.5260116817999299;0.9999203088256593
16.281584;1.0968861717621166;0.4629822953660651;0.42202137081568125;0.4434872931377473;0.40428746458743653;1.1070888568188855;1.0000482620378834;10.001262323313933;0.41679101180236144;0.4520001993463433;0.45192955233906673;0.3765523988950553;-0.3673489833591784;0.5260115860766083;0.9999203858848467
16.291584;1.0968850725497297;0.4629813592420599;0.42202093505311933;0.4434876020332836;0.40428758919739866;1.107088783848481;1.0000497446388195;10.001280570628444;0.4167917915889289;0.4519993784023744;0.45193004152873745;0.37655222298407137;-0.3673489839127052;0.5260115279107399;0.999920474919352
16.301584;1.096883946879242;0.46298038142374104;0.4220205131882118;0.44348791025895656;0.40428770542049397;1.1070885986851864;1.0000512123828575;10.001298409481398;0.416792567687411;0.45199854472391954;0.4519305658397916;0.37655199198447503;-0.36734898447673064;0.5260115086247988;0.9999205792390357
16.311584;1.0968827968465593;0.4629794151049832;0.42202015442165697;0.4434869968015898;0.40428670242536324;1.1070883016509918;1.000052663772515;10.001315827026225;0.4167933420559609;0.45199770194209254;0.45193112674444347;0.37655170628943635;-0.3673489850502046;0.5260115286304423;0.9999207026287495
16.321584;1.0968816255578289;0.46297835280870264;0.42201976190030477;0.4434872934897201;0.404286799684065;1.1070878935769197;1.0000540970036433;10.001332825962232;0.4167941161064283;0.45199685391898564;0.4519317256819333;0.3765513660931615;-0.3673479856320913;0.5260108892619102;0.9999208494056181
16.331584;1.0968804363399574;0.4629772476208221;0.4220193851263772;0.44348757983201414;0.4042868865783289;1.1070873760897246;1.0000555097901405;10.001349420299645;0.4167948905598306;0.45199600476542096;0.4519323634976382;0.37655097121704584;-0.3673479862214502;0.5260109867746161;0.9999210234362267
16.341584;1.0968792322515266;0.4629761001210561;0.4220190250129506;0.44348785322413464;0.4042869623685117;1.107086750758974;1.0000568992091532;10.001365625668804;0.41679566559601744;0.45199515906445115;0.4519330401031062;0.37655052135694306;-0.36734798681739056;0.5260111225007843;0.9999212274407969
16.351584;1.0968780160649934;0.46297496544417766;0.42201873116375327;0.4434868939648407;0.40428591606354874;1.107086018416876;1.000058262027193;10.00138145342713;0.41679644094771157;0.4519943218282602;0.4519337547975906;0.37655001634736057;-0.3673479874189539;0.5260112958988904;0.9999214632668875
16.361584;1.0968767903901733;0.46297373899172223;0.4220184067205402;0.4434871355344754;0.404285966953307;1.107085179737819;1.0000595949955506;10.00139690909444;0.41679721571839107;0.45199349796220034;0.4519345070424992;0.3765494559283085;-0.3673469880250831;0.5260108075398501;0.9999217322166305
16.371584;1.0968755576173201;0.46297247652372026;0.4220181008840011;0.44348735921952687;0.4042860048139017;1.10708423615055;1.0000608950883552;10.001411994983801;0.41679798840960763;0.45199269166910905;0.4519352967063765;0.37654883953167845;-0.36734698863464654;0.5260110522762983;0.999922034468137
16.381584;1.0968743193628554;0.462971180127198;0.4220178141909956;0.443487564055519;0.40428603021643206;1.1070831899534115;1.0000621597974013;10.00142671681692;0.41679875757872303;0.4519919063535318;0.4519361234689214;0.37654816650469985;-0.367346989246457;0.526011328901001;0.9999223683570896
16.391584;1.0968730757566407;0.462969851885411;0.422017546981995;0.4434877493390386;0.40428604419387426;1.1070810434251044;1.0000633872457279;10.001441084299975;0.4167995225826468;0.45199114499187343;0.4519369864089667;0.37654743655384293;-0.36734698985933856;0.5260116339009354;0.9999227308585903
16.401584;1.0968718256721823;0.4629685476008243;0.4220173479411749;0.4434866973542;0.4042849377370602;1.1070797980584497;1.0000645765067813;10.001455101286158;0.4168002836001444;0.45199041038207294;0.4519378843302408;0.37654665011663574;-0.3673469904721985;0.5260119640740896;0.999923118624388
16.411584;1.0968705680787785;0.4629671630843804;0.42201711944027015;0.4434868434923829;0.40428493171893026;1.1070784546826087;1.0000657281021312;10.00146875868023;0.41680104098450516;0.45198970492330526;0.451938816131013;0.3765458084278927;-0.36734599108397953;0.5260116188506968;0.9999235281902649
16.421584;1.0968693029357341;0.46296575484119884;0.42201691009274095;0.4434869706127492;0.40428491658648547;1.1070770138643902;1.0000668437361153;10.001482039451297;0.41680179466075346;0.45198903037359733;0.45193978085803177;0.3765449133956291;-0.3673459916935129;0.5260119937627806;0.9999239556347944
16.431584;1.0968680307808618;0.4629643260685795;0.4220167195637279;0.44348707894596;0.4042848924959129;1.10707547662499;1.0000679254392286;10.001494927163932;0.41680254400074174;0.45198838807451647;0.4519407776256198;0.37654396753835656;-0.36734599229955667;0.5260123900327933;0.9999243969401808
16.441584;1.0968667521288615;0.46296287969048106;0.4220165471409252;0.44348716848678915;0.40428485942402265;1.1070738454476816;1.0000689752237253;10.001507407484665;0.4168032880277116;0.45198777919592675;0.45194180539998746;0.3765429739051158;-0.3673459929012002;0.5260128073575321;0.999924848864151
16.451584;1.096865467373574;0.46296147155186357;0.4220164409460001;0.4434860214887802;0.40428370738391894;1.1070721241194803;1.0000699952222933;10.001519463641987;0.416804025511522;0.4519872044434036;0.45194286269795464;0.3765419359761074;-0.36734599349822844;0.5260132448965592;0.9999253089167722
16.461584;1.096864176669077;0.4629599968523849;0.4220163034108855;0.4434860727837629;0.40428365662525706;1.10707031652358;1.0000709875800349;10.00153107606251;0.4168047547987752;0.45198666382806263;0.45194394736451776;0.37654085763852846;-0.36734599409103375;0.5260137006505747;0.9999257745302615
16.471584;1.0968628799092306;0.46295851136120914;0.4220161835682436;0.4434861047440627;0.4042835973630107;1.1070684262094388;1.0000719544008358;10.001542232124583;0.4168054738294852;0.4519861571021388;0.45194505649436434;0.3765397430717101;-0.36734499468028625;0.5260134726956821;0.9999262427596955
16.481584;1.096861577338349;0.46295701788734256;0.4220160823473843;0.44348611746611255;0.404283530056921;1.1070664567189605;1.0000728983560927;10.001552932857875;0.41680618047025614;0.4519856841516904;0.45194618649725526;0.3765385965581155;-0.3673449952667381;0.5260139527250218;0.9999267108198422
16.491584;1.0968602699996954;0.4629555196024421;0.42201600148351415;0.443486110920618;0.40428345544293304;1.1070644118468116;1.0000738233051265;10.001563184737694;0.41680687260557614;0.4519852447948344;0.45194733345390004;0.37653742246151495;-0.36734499585123115;0.5260144368783807;0.9999271767686215
16.501584;1.0968589593196338;0.4629540199118181;0.4220159428406869;0.44348608483305146;0.40428337454344504;1.1070622958294138;1.000074733791906;10.001572988349615;0.4168075479452678;0.4519848385189364;0.45194849372822754;0.3765362252447781;-0.36734499643477275;0.526014920220356;0.999927640261636
16.511584;1.0968576467854885;0.4629525760017138;0.422015956515726;0.44348482140012296;0.40428217854841325;1.1070601133467644;1.000075633867532;10.001582335165747;0.41680820405873664;0.4519844643608194;0.4519496642444059;0.37653500930709655;-0.3673449970185455;0.5260153987335365;0.9999281032993926
16.521584;1.0968563339865571;0.4629510849483249;0.4220159461062593;0.44348475556349876;0.4042820888204495;1.1070578697475668;1.0000765266574885;10.001591208220217;0.41680883867130375;0.45198412059194326;0.45195084213669795;0.37653377879598204;-0.3673449976037082;0.5260158688001224;0.9999285698693494
16.531584;1.0968550222834146;0.46294960390372036;0.42201596134961367;0.44348466959389066;0.4042819964772402;1.1070555712666026;1.000077414688545;10.00159958467094;0.41680944986024;0.45198380469102273;0.4519520243197351;0.37653253753402327;-0.3673439981910044;0.526015628359466;0.999929044712925
16.541584;1.0968537126949123;0.4629481360062983;0.42201600309182136;0.44348456323298713;0.4042819024730744;1.107053223943326;1.0000783001575135;10.00160744031959;0.4168100359596587;0.4519835141012068;0.4519532075896277;0.37653128893627463;-0.36734399878060736;0.5260160704422676;0.9999295324032026
16.551584;1.0968524065135312;0.46294668416128926;0.42201607213020087;0.4434844361127199;0.4042818077350742;1.1070508321760235;1.0000791850492308;10.00161475057525;0.41681059543823806;0.45198324680428276;0.45195438906465374;0.3765300358386469;-0.36734399937236023;0.5260164936408395;0.9999300363636084
16.561584;1.0968511056606816;0.4629452512656682;0.42201616967619193;0.4434842874302819;0.4042817134633075;1.1070483987970796;1.0000800714822036;10.001621488107826;0.41681112698673467;0.4519830011227684;0.4519555663549258;0.376528780434317;-0.3673439999658893;0.5260168956782022;0.9999305581655159
16.571584;1.0968498123799233;0.4629438932518395;0.4220163461921856;0.4434828980874902;0.40428051122942443;1.1070459260230527;1.000080961873821;10.001627624024485;0.4168116295451848;0.45198277559289485;0.45195673760065386;0.37652752451057436;-0.36734400056046906;0.5260172747909316;0.9999310985052016
16.581584;1.0968485290715169;0.46294250485911437;0.42201650599928453;0.4434827009064048;0.40428042315238544;1.1070434156660418;1.0000818582100663;10.001633131432634;0.4168121021111443;0.45198256909719586;0.4519579017169489;0.3765262699001724;-0.3673440011551874;0.5260176297021413;0.9999316588816624
16.591584;1.0968472582779116;0.46294114043136975;0.422016699187008;0.44348247561381743;0.40428034142112607;1.1070408686159383;1.0000827613490457;10.001637985363528;0.41681254341487944;0.4519823807572438;0.4519590583550555;0.3765250189031337;-0.367344001749341;0.526017959969601;0.999932241825184
16.601584;1.096846002377082;0.46293980034757665;0.42201692651260087;0.44348221929958204;0.4042802680003044;1.1070382846236229;1.000083671401669;10.001642163320037;0.4168129516024189;0.45198220979108555;0.45196020735216647;0.376523774273784;-0.3673440023425689;0.5260182659726885;0.9999328501276207
16.611584;1.0968447635368268;0.46293848452227304;0.42201718826029094;0.4434819292607036;0.4042802043086167;1.1070356625943079;1.000084588554785;10.001645648575868;0.4168133243545582;0.45198205537493663;0.4519613485076128;0.3765225387024176;-0.3673430029348824;0.526017849988424;0.9999334866053906
16.621584;1.0968435437340731;0.46293719265796424;0.4220174844874901;0.44348160337058423;0.4042801512706612;1.1070330008280964;1.0000855134743307;10.001648427382273;0.4168136594907863;0.45198191604718785;0.4519624819524895;0.37652131431120356;-0.3673430035267104;0.5260181089923458;0.9999341538319698
16.631584;1.0968423444411766;0.4629359246755247;0.4220178149662378;0.44348124016779544;0.40428010942916764;1.107030297345021;1.0000864471612272;10.001650483878558;0.4168139553438381;0.4519817891258355;0.451963608213428;0.3765201025735806;-0.36734300411873005;0.5260183443587122;0.999934853521673
16.641584;1.096841167137034;0.4629346807703302;0.42201817907917144;0.44348083883037837;0.4042800788994588;1.1070275506276273;1.0000873909297399;10.001651802983922;0.416814210673677;0.45198167106178117;0.45196472779480407;0.3765189046569462;-0.3673430047116967;0.5260185553643832;0.9999355868209213
16.651584;1.0968400145463053;0.46293346119732875;0.42201857610846255;0.4434803994112903;0.4042800592291003;1.107024760069043;1.0000883470171846;10.001652377772661;0.41681442455485734;0.45198155851216204;0.45196584088599906;0.37651772176408976;-0.3673430053064921;0.526018741336436;0.999936355119712
16.661584;1.096838891093956;0.46293231962204656;0.4220190542351493;0.44347870540181245;0.4042789393283774;1.1070219259774738;1.000089318882557;10.001652214197309;0.41681459618075273;0.451981449189489;0.45196694724263203;0.37651655505801074;-0.3673430059041722;0.5260189021076122;0.9999371599114938
16.671584;1.09683780199813;0.4629311491879141;0.42201951562724127;0.4434781934592915;0.40427893765338246;1.1070190499176293;1.0000903102406309;10.001651329114797;0.41681472456482804;0.4519813420147786;0.4519680462260575;0.37651540547484846;-0.36734300650590984;0.5260190381502894;0.9999380020713344
16.681584;1.0968367511815473;0.46293000300558435;0.42202000897142433;0.44347764762878644;0.40427894197145875;1.1070161351745806;1.0000913238321443;10.001649742180609;0.4168148086857137;0.4519812367387715;0.451969137196174;0.37651427387861497;-0.36734300711287843;0.5260191505255317;0.9999388815701717
16.691584;1.0968357396628874;0.4629288804634153;0.42202053472623297;0.4434770693342709;0.40427894973212625;1.107013186704152;1.000092361361493;10.001647468590278;0.4168148480776804;0.45198113330641543;0.4519702200066679;0.37651316125461526;-0.3673430077260993;0.526019240553489;0.999939797593351
16.701584;1.0968347660624913;0.46292778119213;0.422021093550242;0.44347645995739804;0.4042789582398103;1.107010210658889;1.0000934239036372;10.001644518555622;0.4168148432181275;0.4519810313386956;0.45197129516766005;0.37651206857931924;-0.3673420083462986;0.5260186110687937;0.9999407488329469
16.711584;1.0968338278818741;0.4629267055045378;0.42202168578254456;0.4434758211225225;0.4042789646070386;1.1070072138625457;1.0000945114861002;10.001640901327539;0.4168147954404466;0.4519809301550822;0.45197236338926444;0.3765109966643117;-0.36734200897375746;0.5260186596357037;0.9999417338582107
16.721584;1.0968329217597679;0.4629256544573773;0.422022311344897;0.443475154782234;0.404278965625629;1.1070042031993395;1.0000956224880515;10.001636625475003;0.41681470668463155;0.4519808291129421;0.4519734247606147;0.3765099460884797;-0.3673420096082699;0.5260186881582355;0.9999427514054108
16.731584;1.0968320430868137;0.4629246296379811;0.42202297001990086;0.44347446301362214;0.4042789577756212;1.1070011848782118;1.000096753857528;10.001631694837839;0.4168145792898388;0.4519807276924066;0.45197447850455785;0.3765089171549725;-0.36734201024940816;0.526018695865776;0.9999438005171463
16.741584;1.0968311861173512;0.4629236328097117;0.4220236617019218;0.44347374785935806;0.4042789372718473;1.1069981641239137;1.0000979017436844;10.001626111366862;0.4168144157937913;0.4519806253620424;0.45197552349240655;0.3765079102226311;-0.36734201089690954;0.5260186812182611;0.9999448804744882
16.751584;1.0968303446741465;0.4629226655778799;0.4220243863318419;0.4434730112936121;0.40427890022539864;1.1069951454849711;1.000099061922423;10.001619885645944;0.41681421890888504;0.4519805215017269;0.4519765586709137;0.3765069262141954;-0.3673420115507748;0.5260186424889519;0.9999459905821771
16.761584;1.0968285136481266;0.4629213432972429;0.4220251761044823;0.44347065216656706;0.4042777498889266;1.106992133144062;1.0001002300400497;10.00161303865575;0.4168139915785666;0.4519804154034983;0.451977583045663;0.37650596662161373;-0.3673420122111314;0.5260185780011823;0.9999471299128128
16.771584;1.0968276856770582;0.4629204390435047;0.42202596501117595;0.4434698776378939;0.4042776697053918;1.1069891305724795;1.0001014017121936;10.001605593624673;0.4168137366556064;0.45198030654289045;0.45197859558863507;0.37650503311452893;-0.3673420128782089;0.5260184859123598;0.9999482972391288
16.781584;1.0968268579742642;0.4629195680950064;0.42202678439839275;0.4434690855996315;0.40427756457356934;1.1069861397582188;1.0001025723943797;10.001597576142872;0.41681345642087647;0.4519801950866335;0.4519795954472938;0.37650412720138304;-0.36734201355237767;0.5260183639090978;0.9999494912205369
16.791584;1.0968260290968672;0.46291873201266703;0.42202763291075723;0.4434682767788119;0.4042774336264143;1.106983160944669;1.00010373696353;10.00158902129119;0.4168131525538769;0.4519800821470977;0.45198058230743504;0.3765032500146334;-0.3673420142340728;0.5260182092848393;0.9999507103993583
16.801584;1.0968251990258737;0.46291793297100764;0.42202850906054096;0.4434674523277158;0.40427727685227827;1.1069801930336067;1.0001048890937279;10.001579973044116;0.41681282633379685;0.45197996962462755;0.45198155626297937;0.37650240226074544;-0.36734201492367397;0.5260180191858882;0.9999519530151565
16.811584;1.0968243678334826;0.46291717387722064;0.42202941101710356;0.44346661407339477;0.4042770946636549;1.1069772342762787;1.0001060212147017;10.001570481557597;0.41681247861041987;0.4519798598443544;0.45198251725429645;0.3765015844050574;-0.3673420156213915;0.526017790591116;0.9999532169665509
16.821584;1.0968235353775584;0.4629164579311284;0.4220303362058323;0.4434657642009062;0.4042768875412394;1.106974283357814;1.0001071254546472;10.001560604650647;0.4168121097865398;0.451979755388404;0.451983464815922;0.37650079699070726;-0.36734201632721336;0.5260175203090257;0.9999544995717984
16.831584;1.09682270156605;0.46291578803090555;0.42203128099588977;0.44346490447513665;0.40427665577209076;1.106971340452588;1.0001081944510826;10.001550403773926;0.41681172001888006;0.4519796591978611;0.45198439820705677;0.37650004088559386;-0.36734201704104463;0.5260172051330367;0.9999557970290958
16.841584;1.0968218663020766;0.4629151665999254;0.4220322407472077;0.4434640357126072;0.40427639928173476;1.1069684071165895;1.000109221283915;10.001539936293677;0.41681130940276273;0.4519795744657886;0.45198531661324914;0.3764993172054465;-0.3673410177628904;0.5260161436944559;0.9999571042709252
16.851584;1.0968210291124807;0.4629145956355242;0.4220332100864929;0.4434631577821535;0.40427611765090926;1.106965485357991;1.0001101991475567;10.001529254529487;0.41681087794692095;0.45197950427483535;0.45198621919577875;0.37649862697639425;-0.36734101849280465;0.5260157301445654;0.999958415393926
16.861584;1.0968201888056792;0.46291407671494317;0.4220341833614803;0.44346226985752896;0.4042758103676654;1.1069625776046166;1.0001111212646117;10.00151841044285;0.41681042533333196;0.4519794513105474;0.4519871049043764;0.37649797100805976;-0.36734101923067564;0.5260152641299682;0.9999597240957088
16.871584;1.09681934365719;0.4629136110763091;0.4220351552504483;0.443461370930618;0.40427547715269835;1.106959687546415;1.000111981206617;10.001507460135489;0.41680995064689086;0.4519794179050769;0.45198797243438943;0.3764973499758525;-0.36734101997608487;0.5260147437531392;0.9999610236399937
16.881584;1.0968184920265918;0.46291319973399064;0.42203612117038175;0.44346046050404964;0.40427511790749154;1.1069568202656939;1.0001127739745048;10.001496463857787;0.41680945231621364;0.45197940635427414;0.45198882039056854;0.37649676430948226;-0.36734102072834995;0.5260141672400674;0.9999623063992431
16.891584;1.0968176330582176;0.46291284357320334;0.42203707734610996;0.4434595390243156;0.40427473238517825;1.106953981862308;1.0001134971733054;10.001485480378022;0.4168089282339847;0.45197941886108295;0.45198964726545304;0.376496214096746;-0.36734102148672815;0.5260135336391859;0.9999635637398782
16.901584;1.0968167673762992;0.4629125435721925;0.42203802073784574;0.4434586077890005;0.4042743202636367;1.106951179698667;1.0001141509556994;10.001474560092932;0.4168083758948908;0.4519794570526275;0.45199045150987377;0.3764956993168449;-0.36734102225056625;0.5260128432493114;0.9999647868681593
16.911584;1.0968158971933162;0.4629123009980968;0.4220389489331079;0.44345766844151535;0.4042738814619002;1.1069484224902644;1.000114737280707;10.001463741688179;0.4168077926296314;0.45197952183524137;0.45199123196968144;0.37649521997017393;-0.36734102301916965;0.5260120972023188;0.9999659679919691
16.921584;1.0968150257127567;0.4629121173348815;0.42203986008244326;0.4434567225690269;0.4042734160365678;1.1069457192905467;1.0001152593223237;10.001453049884422;0.41680717600665346;0.45197961375015155;0.4519919880615843;0.376494775647455;-0.36734102379148004;0.5260112968830644;0.9999671004241804
16.931584;1.096814156318498;0.46291199406062256;0.42204075282994186;0.4434557717606102;0.404272923892368;1.1069430779940355;1.0001157203234314;10.0014424906401;0.4168065241483169;0.4519797334357081;0.4519927194594372;0.37649436498782274;-0.36734102456580964;0.526010443811893;0.9999681776055881
16.941584;1.0968132918587625;0.46291193246520257;0.4220416261867694;0.44345481779892487;0.40427240491159055;1.1069405044818794;1.0001161226317314;10.001432049437529;0.4168058358466034;0.45197988188234295;0.451993425966492;0.37649398579956667;-0.36734102533983265;0.5260095398153921;0.9999691928009872
16.951584;1.0968124346409414;0.46291193361490274;0.42204247952331325;0.44345386260689973;0.40427185919930725;1.1069380028377869;1.0001164685171255;10.00142169729273;0.41680511074045234;0.4519800603689662;0.45199410777211557;0.37649363568507854;-0.3673410261109103;0.5260085871191056;0.9999701398560323
16.961584;1.0968115869051185;0.4629119983825937;0.4220433126654757;0.44345290814398036;0.40427128689280806;1.10693557600667;1.0001167616390712;10.001411397092571;0.41680434946553613;0.4519802701071255;0.45199476551879203;0.3764933124390265;-0.3673410268764998;0.5260075881451503;0.9999710134279878
16.971584;1.0968107509954304;0.46291212725202074;0.42204412610873304;0.4434519564141606;0.40427068800364147;1.1069332263441631;1.0001170071362426;10.001401102126769;0.41680355339851877;0.45198051168995274;0.4519954000237517;0.37649301412605213;-0.36734102763441334;0.5260065452330668;0.9999718087867205
16.981584;1.0968099294762441;0.4629123199773604;0.4220449211402799;0.44345100925518555;0.4042700626181943;1.1069309556864544;1.0001172103540295;10.001390749601391;0.416802724312301;0.4519807847641503;0.45199601212400703;0.376492739146266;-0.36734102838286675;0.5260054605762504;0.9999725223180015
16.991584;1.0968091248370517;0.46291257536383634;0.42204569929461466;0.4434500680732981;0.404269410856793;1.106928764842314;1.0001173756564121;10.001380260276404;0.41680186442527917;0.45198108822807764;0.45199660276887244;0.3764924862464312;-0.3673410291202486;0.5260043364300373;0.9999731518496432
17.001584;1.0968083383674776;0.4629129445070533;0.4220465104399907;0.4434479165495488;0.4042676224921197;1.1069266540667941;1.0001175062300824;10.001369549341636;0.41680097649056774;0.45198142062651214;0.4519971731176243;0.3764922544099828;-0.3673410298448044;0.526003175647768;0.9999736962585897
17.011584;1.0968075697445339;0.4629133170755065;0.4220472579277204;0.44344699131087184;0.4042669169737069;1.1069246250462064;1.0001176043378555;10.001358536429395;0.41680006365321465;0.45198178024771113;0.45199772462541743;0.37649204285497706;-0.36734103055453254;0.5260019821267953;0.9999741554494658
17.021584;1.0968068182213169;0.46291374271564195;0.4220479911552672;0.44344607684506576;0.40426618334132447;1.1069226816894684;1.0001176716916267;10.00134714702681;0.4167991293400868;0.4519821648846135;0.4519982590640843;0.37649185111452355;-0.3673410312473013;0.5260007605059761;0.999974530752924
17.031584;1.096806083722889;0.4629142179739203;0.4220487104813626;0.44344517546278217;0.4042654207567797;1.1069208283136271;1.0001177099351897;10.001335314493497;0.4167981771451461;0.4519825717723855;0.451998778191407;0.37649167889380464;-0.3673410319209569;0.5259995151690702;0.999974825006607
17.041584;1.0968053665753794;0.46291474012825634;0.4220494159102237;0.443444289486946;0.4042646288388062;1.1069190677920602;1.0001177204766987;10.001322984799524;0.4167972107552597;0.4519829979548972;0.451999283202116;0.3764915258170766;-0.3673410325732884;0.5259982494244821;0.9999750421858801
17.051584;1.0968046669236167;0.4629153074292801;0.4220501073457172;0.4434434211951061;0.40426380782698346;1.1069174018743801;1.0001177040560634;10.001310118302273;0.41679623404284044;0.4519834405464697;0.45199977461867596;0.3764913915028418;-0.36734103320201245;0.5259969656815899;0.9999751867129018
17.061584;1.0968039847308024;0.4629159189611643;0.4220507849216578;0.44344257294501205;0.40426295845919985;1.1069158323030075;1.0001176608734974;10.001296690584503;0.4167952509675094;0.45198389656542853;0.4520002526930981;0.37649127591336146;-0.3673410338048454;0.5259956662017392;0.9999752629966808
17.071584;1.0968033197736962;0.4629165205021214;0.4220514004120114;0.443442964894593;0.4042631919366545;1.1069143608973795;1.00011759046164;10.001282693748493;0.4167942652779446;0.4519843629300305;0.45200071772272904;0.37649117947368543;-0.36734103437950383;0.5259943534560025;0.9999752754177949
17.081584;1.0968026715096106;0.4629172175731298;0.42205205196453566;0.443442165010876;0.4042622899710714;1.106912989340618;1.0001174911351882;10.001268131598021;0.4167932803961046;0.4519848370546711;0.45200117008355134;0.3764911028219622;-0.36734103492371634;0.5259930302025995;0.9999752280057541
17.091584;1.09680203891508;0.4629179544892903;0.4220526913479097;0.44344139437026797;0.40426136508303423;1.106911719518548;1.000117360168044;10.001253005384353;0.41679229950263186;0.45198531736408415;0.4520016100610395;0.3764910464810071;-0.3673410354354483;0.5259916995979973;0.9999751241401866
17.101584;1.096801420066045;0.4629187285479948;0.4220533187668522;0.44344065676191746;0.40426042026019093;1.1069105533297625;1.000117194688065;10.001237299708853;0.4167913256784471;0.4519858029682471;0.4520020376773662;0.376491010681303;-0.36734103591314743;0.5259903651065454;0.9999749670336734
17.111584;1.0968008125471902;0.4629195372812074;0.42205393436207667;0.4434399558386659;0.4042594591042233;1.1069094915199336;1.000116992393256;10.00122098248895;0.4167903619512812;0.45198629296418696;0.4520024528699043;0.37649099535495545;-0.36734103635571325;0.5259890304815706;0.99997476008548
17.121584;1.0968002149674323;0.46292037884726184;0.42205453825796063;0.44343929493258855;0.404258485883965;1.1069085328884847;1.0001167519363476;10.001204018137216;0.4167894110975001;0.45198678609044635;0.45200285576576466;0.3764910001162789;-0.36734103676237395;0.5259877000642303;0.9999745064878724
17.131584;1.096799627775858;0.4629212517517102;0.42205513033053593;0.44343867706329515;0.4042575051824877;1.1069076744307689;1.0001164729558338;10.001186378325702;0.41678847550627807;0.451987280631754;0.45200324678237946;0.37649102405702206;-0.36734103713270155;0.5259863789254309;0.9999742086151707
17.141584;1.0967990529627987;0.4629221542773581;0.4220557101113127;0.443438104731963;0.404256521692588;1.1069069114363754;1.0001161555256703;10.001168041157722;0.41678755754329094;0.4519877744458207;0.4520036268076102;0.3764910656463663;-0.3673410374666399;0.5259850725468295;0.999973867564952
17.151584;1.0967984932638317;0.4629230842183589;0.4220562770444146;0.4434375795654666;0.40425554024398885;1.1069062371726897;1.0001157995294154;10.001148985016439;0.4167866598615293;0.45198826514472784;0.4520039972059913;0.3764911232336022;-0.36734103776447297;0.5259837863782773;0.9999734831539739
17.161584;1.0967979509113202;0.4629240390456369;0.4220568310936232;0.4434371021405811;0.40425456546512795;1.1069056430952284;1.000115404988967;10.001129185735186;0.4167857849438758;0.4519887501707135;0.45200435950839996;0.3764911957914093;-0.3673410380267431;0.5259825256590824;0.9999730545556254
17.171584;1.0967974266920517;0.4629250161836618;0.42205737329315707;0.44343667208251714;0.40425360143802064;1.1069051200587534;1.0001149732166263;10.001108617649844;0.4167849345386626;0.45198922681676046;0.45200471538348586;0.37649128293289386;-0.3673410382541077;0.5259812953366357;0.9999725811396551
17.181584;1.0967969201699457;0.46292601301008485;0.422057905648863;0.443436288455435;0.4042526519778187;1.1069046596781027;1.0001145070847797;10.001087257930804;0.4167841098519276;0.4519896924809113;0.4520050668854001;0.37649138427875883;-0.3673410384471964;0.525980099891016;0.999972062935184
17.191584;1.0967964303375275;0.4629270266623088;0.42205843047345937;0.44343595029037497;0.404251720967681;1.1069042551477766;1.000114010025267;10.001065091868348;0.4167833120233932;0.45199014491234335;0.45200541646196857;0.37649149911564134;-0.3673410386065374;0.5259789432785513;0.9999715008061589
