time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.201584;1.0967959554197115;0.46292805406713977;0.4220589498825847;0.4434356567989908;0.40425081218007364;1.1069039013582562;1.0001134854016032;10.001042114013499;0.4167825420956869;0.4519905823166638;0.4520057667522385;0.37649162658592383;-0.36734103873269064;0.5259778291892264;0.9999708966180161
17.211584;1.0967954924723857;0.4629290922495055;0.42205946583672427;0.4434354070130357;0.4042499288553672;1.106903594020233;1.000112936627328;10.001018329560416;0.41678180074260895;0.4519910035713383;0.4520061203379324;0.3764917659885365;-0.3673410388264462;0.5259767613953154;0.9999702531982906
17.221584;1.0967950377874094;0.4629301386521809;0.4220599803011533;0.4434351992046759;0.40424907350223555;1.1069033284995489;1.0001123668797192;10.000993759996225;0.4167810883709855;0.4519914082679082;0.4520064794478783;0.3764919169803809;-0.367342038888705;0.5259764420640453;0.9999695739987655
17.231584;1.0967945873924732;0.46293119123359117;0.42206049508303695;0.44343503064549866;0.4042482481207826;1.1069030996003475;1.0001117785016465;10.000968445558039;0.4167804053892076;0.45199179647078275;0.45200684580992273;0.37649207967595616;-0.36734203892016704;0.5259754780865432;0.9999688629179079
17.241584;1.0967941374944115;0.4629322483675376;0.42206101165760007;0.44343489793396007;0.40424745450409777;1.1069029020449404;1.0001111729778385;10.000942444013134;0.4167797521612548;0.4519921687599886;0.45200722078218314;0.37649225454181484;-0.36734203892123063;0.5259745710374082;0.9999681244585253
17.251584;1.09679368528599;0.4629333086726485;0.4220615313891865;0.4434347974983185;0.40424669429867055;1.1069027307049581;1.0001105510980914;10.000915832311088;0.4167791287763274;0.4519925263856678;0.4520076054706524;0.37649244198971393;-0.3673420388922014;0.5259737238805742;0.9999673636396679
17.261584;1.0967932294269254;0.4629343708151004;0.4220620559246289;0.4434347257180239;0.4042459691556748;1.106902580530247;1.0001099130635984;10.000888701631277;0.41677853499659195;0.45199287117407344;0.4520080005355366;0.3764926419147941;-0.3673420388335462;0.5259729393093963;0.9999665857344782
17.271584;1.0967927699659685;0.46293543331088904;0.4220625874211825;0.44343467876375675;0.4042452812227873;1.106902446539777;1.0001092592628402;10.000861140635116;0.4167779705002113;0.45199320574184604;0.4520084059656601;0.37649285359706003;-0.36734203874579746;0.5259722198346753;0.999965796493164
17.281584;1.0967923082652535;0.46293649412326154;0.4220631284764939;0.4434346524910582;0.40424463352096124;1.1069023237903846;1.000108591080043;10.000833227960555;0.4167774352183067;0.45199353393694375;0.4520088211814672;0.3764930759526364;-0.3673420386292357;0.5259715680523261;0.9999650024444136
17.291584;1.0967918467917295;0.46293755012803145;0.4220636817570226;0.4434346426835541;0.4042440296839194;1.1069022073763575;1.0001079105719972;10.000805041377843;0.41677692940813826;0.4519938607164029;0.4520092451921517;0.3764933078462236;-0.36734203848379526;0.5259709866060718;0.9999642108701756
17.301584;1.096791388662657;0.46293859703858875;0.4220642496234479;0.4434346457484037;0.40424347337190863;1.1069020926834403;1.0001072198005452;10.000776665623135;0.4167764534872706;0.45199419146867076;0.4520096766544351;0.376493548355356;-0.36734203830922024;0.5259704776084744;0.9999634296282278
17.311584;1.0967909373171754;0.4629396300026695;0.4220648340903257;0.4434346591944618;0.40424296795203934;1.1069019755801857;1.000106520821308;10.000748190465364;0.41677600793508274;0.4519945311476243;0.4520101140634893;0.3764937968875607;-0.3673420381053397;0.5259700422985514;0.9999626664584627
17.321584;1.0967914951950286;0.46294103039402756;0.42206540440745166;0.44343628442144695;0.4042436094771926;1.1069018525728043;1.0001058161568948;10.000719704179259;0.4167755933882258;0.45199488359302353;0.4520105557946237;0.37649405309843514;-0.3673420378723944;0.5259696814811017;0.9999619278902852
17.331584;1.0967910672658203;0.46294202240294746;0.42206602726175657;0.44343631474086814;0.4042432138721933;1.1069017212933023;1.0001051093961342;10.000691288759489;0.4167752106558082;0.45199525131736634;0.4520109998431543;0.37649431674240896;-0.36734203761125267;0.5259693961581385;0.9999612187027982
17.341584;1.0967906552774;0.46294298880426615;0.4220666711655416;0.44343635270608295;0.4042428760645848;1.10690158109218;1.0001044052887982;10.00066301774075;0.41677486030219524;0.45199563551102817;0.4520114436827128;0.37649458763949595;-0.36734203732338117;0.5259691879048056;0.9999605420975148
17.351584;1.096790261469833;0.4629439271079458;0.42206733663057333;0.44343639820975755;0.4042425977046686;1.1069014332286582;1.000103709163359;10.00063495441438;0.41677454223827787;0.4519960362902838;0.45201188435972145;0.37649486588752756;-0.36734203701064705;0.5259690589639647;0.9999598999697217
17.361584;1.0967898876424553;0.4629448356132072;0.42206802374648245;0.4434364513289873;0.40424238070880875;1.1069012804195237;1.0001030265649478;10.000607152717736;0.4167742559457045;0.4519964533083797;0.4520123187351701;0.376495152117417;-0.3673420366751913;0.5259690120439434;0.9999592931022282
17.371584;1.0967895360319009;0.4629457135591372;0.4220687324140442;0.44343651237638787;0.40424222738516125;1.1069011259161785;1.0001023631205734;10.000579658730956;0.41677400106477025;0.45199688610014316;0.45201274360006016;0.376495447443079;-0.3673430363193604;0.5259697485220461;0.9999587214418799
17.381584;1.0967892097809935;0.46294656122328465;0.4220694623589125;0.44343658205930775;0.40424214028906225;1.1069009724145735;1.0001017235808003;10.00055250527122;0.41677377764460544;0.45199733390554925;0.4520131554863256;0.37649575328577023;-0.36734303594551837;0.5259698748326297;0.9999581845765806
17.391584;1.0967889120574923;0.4629473798251691;0.42207021291304464;0.4434366615662586;0.4042421220840588;1.1069008213223333;1.0001011107841866;10.000525704589906;0.41677358579996987;0.45199779548858643;0.4520135506682606;0.3764960714733525;-0.36734303555588926;0.525970091753739;0.9999576822460843
17.401584;1.0967886449077004;0.4629481713021319;0.42207098299082696;0.44343675223399254;0.4042421754193944;1.1069006728344064;1.000100526245082;10.000499254372453;0.41677342516683474;0.45199826930958203;0.45201392550036823;0.3764964042230485;-0.36734303515259786;0.5259704004942886;0.9999572143494501
17.411584;1.0967884088859308;0.4629489380024601;0.4220717714892489;0.44343685505900765;0.40424230278078005;1.1069005262992395;1.0000999715733998;10.00047315311492;0.4167732945737908;0.4519987540598753;0.4520142767450097;0.37649675351744766;-0.36734303473771235;0.5259708012766807;0.9999567807044478
17.421584;1.0967882034462542;0.4629496823613995;0.42207257782008833;0.44343697046888514;0.4042425062959439;1.1069003803298587;1.0000994491322737;10.000447403256903;0.416773192080099;0.4519992491120909;0.45201460179661573;0.37649712055159706;-0.3673430343132784;0.5259712936861874;0.9999563812663869
17.431584;1.0967880273220616;0.4629504067796111;0.4220734021148208;0.44343709838889794;0.4042427874122814;1.1069002333476283;1.000098962257583;10.000422003208973;0.41677311535699707;0.4519997544034895;0.4520148985724862;0.37649750594456277;-0.3673430338815088;0.5259718768285886;0.999956016774551
17.441584;1.0967878784388478;0.4629510602465393;0.42207419613069913;0.4434384562557252;0.4042442567722261;1.1069000846288026;1.0000985155823205;10.000396949577285;0.4167730620078332;0.45200026990916664;0.45201516508120604;0.3764979102466274;-0.36734303344479835;0.5259725496135751;0.999955689330861
17.451584;1.0967877541628936;0.46295175204277184;0.4220750576817796;0.44343860915795574;0.4042446941803276;1.1068999342636987;1.0000981150085066;10.00037225077062;0.4167730295784227;0.452000795194779;0.4520153992665004;0.3764983340606218;-0.36734303300531285;0.5259733109109522;0.9999554021619597
17.461584;1.0967876520867446;0.4629524306746076;0.4220759382312866;0.4434387745986683;0.4042452088916596;1.106899781882124;1.0000977670520392;10.00034793476078;0.41677301566901737;0.4520013294038498;0.45201559919505174;0.37649877788066455;-0.3673430325645976;0.5259741593257217;0.9999551585992469
17.471584;1.0967875699936802;0.4629530974396291;0.422076837982081;0.4434389517175628;0.4042457992866805;1.1068996261061312;1.0000974778708238;10.000324044485604;0.4167730184013519;0.45200187166283345;0.4520157631666969;0.37649924207303354;-0.3673430321235634;0.5259750932162974;0.9999549615069838
17.481584;1.0967875050868636;0.46295375307381403;0.42207775697717004;0.4434391389808748;0.4042464629667579;1.106899465282007;1.0000972526928456;10.000300626934854;0.4167730367218955;0.4520024214100159;0.4520158897274201;0.3764997269133687;-0.36734403168261537;0.5259768094867532;0.9999548138415045
17.491584;1.0967874541752427;0.4629543979587333;0.42207869471023013;0.4434393349167603;0.40424719702432566;1.1068992979145258;1.0000970960230513;10.000277721513736;0.4167730699683618;0.4520029781453575;0.4520159777312461;0.376500232481726;-0.3673440312418023;0.5259779104590879;0.9999547192117375
17.501584;1.0967874147331884;0.4629550322400409;0.42207964996571345;0.4434395385103574;0.4042479981694033;1.10689912200973;1.0000970118415031;10.000255354526928;0.4167731171126931;0.4520035408686511;0.4520160265847554;0.37650075862386917;-0.36734403080116784;0.5259790937378107;0.9999546814488011
17.511584;1.0967873854992451;0.46295565597497335;0.42208062097232324;0.44343974875377834;0.4042488627072619;1.1068989343230722;1.000097003453032;10.000233544001306;0.416773176521137;0.45200410789859974;0.45201603652557776;0.37650130500554385;-0.367344030361049;0.5259803582686882;0.9999547044408519
17.521584;1.0967873662273269;0.4629562693050391;0.4220816055988543;0.4434399642225575;0.4042497866331753;1.10689873027194;1.0000970737657162;10.000212305059339;0.4167732462659924;0.45200467717246484;0.45201600842503487;0.37650187102620586;-0.3673440299219824;0.5259817019564116;0.9999547925608011
17.531584;1.096787356999851;0.4629568721801302;0.42208260149802995;0.44344018351390796;0.40425076593819;1.106898504301189;1.0000972257065146;10.00019164850871;0.41677332465956246;0.45200524664616737;0.4520159433501626;0.37650245588914677;-0.36734402948447265;0.5259831212308109;0.9999549502152937
17.541584;1.0967873577763698;0.46295741044405986;0.4220835576022122;0.44344162351911864;0.4042529069161777;1.1068982504197227;1.0000974616133431;10.000171581047068;0.4167734107017639;0.4520058144864976;0.45201584249597343;0.37650305895525127;-0.3673440290488843;0.5259846112383891;0.9999551807857602
17.551584;1.0967873685523561;0.4629579898914959;0.42208456928887234;0.4434418492884412;0.4042539860066862;1.1068979627046254;1.000097782135211;10.000152108667784;0.41677350416185965;0.45200637892847334;0.45201570739659536;0.37650367959154346;-0.3673440286153579;0.5259861665904414;0.9999554861934989
17.561584;1.0967873896805775;0.46295855612959674;0.42208558604443275;0.4434420787342046;0.40425510989523034;1.1068976357234883;1.0000981862622935;10.000133237186546;0.41677360553899717;0.45200693799609404;0.4520155401180387;0.37650431639870535;-0.3673440281837299;0.5259877821137823;0.9999558674202771
17.571584;1.0967874216688152;0.46295910827815584;0.42208660643743134;0.443442312029387;0.40425627525421176;1.1068972649941873;1.0000986724256096;10.000114974734672;0.4167737160969664;0.4520074896386536;0.452015343116469;0.37650496678954926;-0.36734502775360217;0.5259901513098403;0.9999563254153166
17.581584;1.0967874643807283;0.4629596450844252;0.42208762938812766;0.4434425489205354;0.4042574790906039;1.1068968472874965;1.00009923934041;10.000097338365608;0.41677383769781795;0.4520080323446664;0.4520151187530904;0.37650562727124537;-0.3673450273245834;0.5259918726269726;0.9999568612609042
17.591584;1.0967875163739949;0.4629601648049848;0.4220886538132179;0.4434427885020617;0.40425871942891767;1.1068963806383783;1.0000998859785513;10.000080357223691;0.4167739723306313;0.4520085653455272;0.45201486901415594;0.37650629391659624;-0.36734502689652804;0.5259936394579707;0.9999574756545255
17.601584;1.0967875752374607;0.46296066539610786;0.4220896784980194;0.44344302921061657;0.4042599954043388;1.1068958647133254;1.0001006107363453;10.000064070210124;0.4167741216227468;0.4520090880791759;0.4520145954633496;0.3765069626926352;-0.36734502646951683;0.5259954470182115;0.9999581685544047
17.611584;1.0967876383657253;0.4629611448636289;0.42209070248287056;0.4434432690889773;0.404261306202099;1.1068953014278735;1.0001014103767192;10.000048520992179;0.41677428656427756;0.452009599857727;0.4520142991128614;0.37650762968819235;-0.3673450260435919;0.5259972909110856;0.9999589387995624
17.621584;1.0967877031172397;0.46296154812550316;0.4220916765034581;0.4434447235170114;0.40426376010871556;1.1068946945551232;1.0001022799719994;10.000033748975703;0.41677446735221485;0.45201010022689875;0.4520139804924294;0.3765082911820608;-0.3673450256185995;0.5259991672732971;0.9999597839307
17.631584;1.0967877669159185;0.46296198094926516;0.4220926977897846;0.44344495503912723;0.404265134388446;1.1068940487373191;1.000103214427964;10.000019777158169;0.41677466344539527;0.45201058936876526;0.45201364001406313;0.37650894359393494;-0.3673450251942839;0.5260010728354335;0.9999607009625016
17.641584;1.0967878277209184;0.4629623893541919;0.4220937176900268;0.44344517871775957;0.4042665360353538;1.1068933694040661;1.0001042101856708;10.000006605648645;0.4167748740617198;0.4520110680393783;0.4520132781570953;0.37650958367315585;-0.36734502477048314;0.5260030047922138;0.9999616872461285
17.651584;1.096787884144972;0.4629627733745186;0.4220947364691614;0.44344539227851054;0.4042679620722685;1.1068926632933673;1.0001052651502262;9.99999421670965;0.4167750987123537;0.45201153718579273;0.4520128953015888;0.37651020891110343;-0.36734602434726127;0.5260056587038849;0.9999627406011714
17.661584;1.0967879352015744;0.4629631332446116;0.4220957541692791;0.443445594010282;0.4042694098436325;1.1068919386025013;1.000106377778614;9.999982588984055;0.4167753372038728;0.4520119976120284;0.45201249156299483;0.37651081776994455;-0.3673460239248869;0.5260076345387374;0.9999638596503572
17.671584;1.09678798020252;0.46296346913045416;0.4220967703812955;0.44344578298536996;0.4042708768460938;1.1068912050648407;1.0001075478577899;9.999971709807106;0.4167755892736948;0.45201244988658956;0.4520120669076852;0.37651140963142027;-0.36734602350378864;0.526009626695094;0.9999650443072914
17.681584;1.0967880188236983;0.4629637813514128;0.42209778435719775;0.4434459591088482;0.4042723604268064;1.1068904740902474;1.0001087776922755;9.999961575542562;0.4167758545089144;0.45201289436655007;0.4520116214022728;0.37651198448805256;-0.367346023084509;0.5260116312244011;0.9999662952339727
17.691584;1.0967880511056072;0.46296407068851875;0.42209879513815035;0.4434461229195318;0.4042738576760985;1.106889757933881;1.0001100708479629;9.999952186678474;0.41677613266258395;0.45201333120934617;0.4520111554588488;0.37651254233126774;-0.36734602266744676;0.5260136445167393;0.9999676133015439
17.701584;1.0967880773141465;0.4629642847788604;0.42209975278921835;0.4434474925786994;0.4042764754572028;1.1068890678493846;1.0001114294392175;9.999943548469657;0.41677642374557833;0.4520137604493245;0.45201067004104406;0.37651308262569894;-0.36734602225260715;0.5260156626501962;0.9999690003342719
17.711584;1.0967880980354088;0.4629645313204297;0.4221007533965687;0.44344763318381086;0.4042779901377758;1.1068884127332184;1.0001128522704692;9.999935673060962;0.41677672779066766;0.4520141823230394;0.4520101666266065;0.37651360424007874;-0.3673460218397486;0.5260176805067213;0.9999704597460222
17.721584;1.0967881147878595;0.46296475687179356;0.42210174694887936;0.4434477621531816;0.4042795076998029;1.1068877988893027;1.0001143347085064;9.999928573176653;0.41677704473640614;0.4520145976847286;0.452009646859784;0.37651410568463806;-0.36734702142870346;0.5260203902387914;0.9999719956114396
17.731584;1.0967881302923876;0.4629649606778638;0.42210273220704286;0.44344787943806263;0.40428102373710983;1.1068872305391195;1.0001158700456982;9.99992225279484;0.41677737449670627;0.45201500799866745;0.45200911215710377;0.3765145854648255;-0.3673470210194542;0.5260223889009035;0.9999736108284949
17.741584;1.096788147742598;0.4629651415018674;0.4221037075100233;0.4434479849895516;0.40428253412302156;1.1068867107208984;1.0001174509391988;9.999916705757377;0.41677771708545147;0.45201541488428376;0.45200856353930047;0.37651504237138805;-0.36734702061190216;0.5260243694014183;0.9999753061042295
17.751584;1.0967881700477853;0.46296529780532897;0.42210467048030614;0.443448078536933;0.40428403551994657;1.106886242238145;1.0001190700049538;9.999911919217451;0.41677807258988486;0.4520158196989092;0.45200800161899624;0.37651547567472693;-0.36734702020556953;0.5260263272594055;0.999977080215593
17.761584;1.096788199750628;0.4629654280203171;0.4221056182216143;0.44344815981364155;0.4042855252979502;1.106885828671776;1.0001207200991247;9.999907878068699;0.4167784409254746;0.45201622349583803;0.45200742669455973;0.3765158852328243;-0.36734701979956347;0.5260282584515608;0.9999789302601872
17.771584;1.096788239181712;0.46296547748441536;0.4221064991048062;0.44344944653016416;0.4042881113670466;1.1068854749837096;1.0001223948858113;9.99990456636624;0.4167788216110487;0.45201662711824175;0.4520068390322403;0.37651627137485283;-0.36734701939284287;0.5260301589508715;0.9999808513188564
17.781584;1.096788290733619;0.4629655523705857;0.4221074080739124;0.44344950432511815;0.4042895719467628;1.1068861871237687;1.0001240891784373;9.999901957991668;0.4167792136714078;0.4520170309172545;0.45200623910563764;0.37651663473183344;-0.36734701898447375;0.5260320248395315;0.999982836435876
17.791584;1.0967883570765886;0.46296559880084054;0.4221082942869003;0.4434495517538216;0.4042910154374766;1.1068859711118444;1.0001257982350407;9.999900005702955;0.4167796155992653;0.45201743431938207;0.45200562764062313;0.37651697589828703;-0.367348018573594;0.5260345509021572;0.9999848778063587
17.801584;1.0967884407211728;0.46296561641623035;0.4221091559227402;0.44344958974951026;0.40429243972579415;1.1068858319940131;1.0001275166628363;9.99989864362377;0.416780025225804;0.45201783579729277;0.45200500557578255;0.3765172947694016;-0.36734801815925755;0.5260363371468985;0.9999869685371194
17.811584;1.0967885433661255;0.4629656047548142;0.42210999127880666;0.4434496190592729;0.4042938422261166;1.106885773124837;1.0001292380194375;9.999897798641486;0.41678043975381085;0.45201823322074325;0.4520043740344773;0.3765175903495307;-0.36734801774051595;0.526038078592797;0.9999891031487861
17.821584;1.0967886658582628;0.46296556310822434;0.4221107984845009;0.4434496401881168;0.4042952202091273;1.1068857965996404;1.0001309549074777;9.999897399887926;0.41678085633991063;0.45201862442215796;0.45200373439081126;0.37651786138788385;-0.3673480173166122;0.5260397717466778;0.9999912765568653
17.831584;1.0967888087275082;0.46296543709185317;0.4221115265983955;0.44345087071255285;0.4042976809639579;1.106885904131372;1.000132659118867;9.999897384359302;0.4167812726238364;0.4520190078019376;0.45200308834094494;0.3765181069630373;-0.36734801688700325;0.5260414132139255;0.9999934833077629
17.841584;1.0967889728613873;0.46296533252857636;0.4221122706689532;0.44345087519390297;0.40429900153893816;1.1068860967167464;1.000134341994052;9.999897697858076;0.4167816866704958;0.45201938255373775;0.4520024379033236;0.3765183264217706;-0.36734801645131604;0.5260429998416524;0.9999957181213373
17.851584;1.0967891597318216;0.46296519464383706;0.42211297946801524;0.4434508707949975;0.4043002889341742;1.106886373634035;1.0001359951360393;9.999898292374407;0.4167820968317618;0.4520197483648883;0.45200178537810165;0.37651851892785504;-0.36734901600930425;0.5260452267709403;0.9999979768484972
17.861584;1.0967893709589025;0.46296502172581677;0.4221136502983105;0.44345085704331366;0.4043015401310513;1.1068867325738911;1.0001376111292624;9.999899125367723;0.41678250192776034;0.4520201049832824;0.4520011332156675;0.37651868308263176;-0.36734901556081406;0.5260466940577501;1.0000002564345103
17.871584;1.0967896075474401;0.4629648117302045;0.4221142801891087;0.4434508330325999;0.40430275243488195;1.1068871706180254;1.0001391837319387;9.999900160618251;0.4167829015346023;0.4520204519532275;0.45200048387009384;0.3765188171204236;-0.3673490151059137;0.5260480971550426;1.000002553883864
17.881584;1.0967898694304044;0.4629645625281617;0.4221148658985552;0.44345079737763926;0.4043039234183198;1.1068876849422034;1.0001407077405005;9.999901364864145;0.4167832959522788;0.4520207885656487;0.45199983975309765;0.3765189197173326;-0.3673490146449765;0.5260494335585512;1.0000048655902063
17.891584;1.096790155906592;0.4629642188368472;0.4221153551343165;0.443451966155677;0.4043061606107195;1.1068882733465193;1.0001421791100875;9.999902698962796;0.4167836857154055;0.45202111409977824;0.4519992031383758;0.37651899058048405;-0.3673490141785537;0.526050701207879;1.000007187614171
17.901584;1.096790466198733;0.46296388646260617;0.42211584134254826;0.4434519031978579;0.40430724130177215;1.106888934509307;1.000143594934774;9.999904111310508;0.41678407112539567;0.45202142806671947;0.45199857584990744;0.37651903029668093;-0.3673490137073987;0.526051898803784;1.0000095161000229
17.911584;1.0967907991380366;0.4629635117653198;0.4221162712414095;0.4434518253488492;0.4043082733812486;1.1068896672726078;1.000144952869586;9.9999055431177;0.4167844522139905;0.4520217300995117;0.4519979589692225;0.37651904001974434;-0.3673500132326752;0.5260537241040949;1.0000118474037116
17.921584;1.0967921521032082;0.462963534368224;0.4221166562632944;0.44345211733664514;0.4043092389238127;1.106890469390841;1.0001462509234198;9.999906942882113;0.41678482897442887;0.4520220198334282;0.45199735290534115;0.37651902147266886;-0.36735001275604423;0.5260547800624138;1.0000141781086809
17.931584;1.0967925259279272;0.4629630752277264;0.42211695984051767;0.4434520075804824;0.4043101717172941;1.1068913372344176;1.000147488130265;9.999908279311327;0.416785201581133;0.4520222970472861;0.45199675779413884;0.37651897690878083;-0.3673500122794595;0.5260557645484559;1.0000165047968224
17.941584;1.096792919986967;0.46296257273392294;0.42211719486688415;0.44345188070041186;0.4043110554987804;1.1068922667981547;1.0001486650860199;9.999909547745586;0.41678557043932873;0.4520225618517985;0.45199617397012887;0.376518908859033;-0.36735001180466453;0.5260566768673157;1.0000188238088306
17.951584;1.0967933356539108;0.46296197196980265;0.4221173104068397;0.44345295371223653;0.4043130010462528;1.106893254697016;1.0001497837500748;9.999910768214129;0.4167859361016975;0.45202281485332263;0.4519956023143721;0.376518819935434;-0.3673500113328864;0.5260575162066725;1.0000211312938365
17.961584;1.096793774487699;0.4629613785233037;0.4221174026858413;0.4434527911664468;0.40431378889962266;1.1068942981602226;1.000150847032524;9.999911974964316;0.41678629923561417;0.45202305725685166;0.4519950444539165;0.3765187127465971;-0.3673500108649923;0.5260582818020321;1.0000234230637688
17.971584;1.0967942377760833;0.4629607381926094;0.4221174226867823;0.44345261021269183;0.4043145296983327;1.106895394385228;1.0001518585161215;9.999913202891166;0.41678666061070846;0.452023290803564;0.45199450270117153;0.37651858991744896;-0.36735101040157786;0.5260596714415583;1.000025694365322
17.981584;1.0967947263760476;0.4629600509654356;0.4221173713726686;0.443452410431588;0.4043152242895829;1.1068965399733557;1.0001528218944788;9.999914479386005;0.41678702103688675;0.45202351758546416;0.4519939795055766;0.3765184542717821;-0.3673510099429417;0.5260602881701636;1.000027939957137
17.991584;1.0967952405899208;0.46295931758060216;0.4221172512111839;0.44345219172747946;0.4043158739439705;1.106897730451168;1.0001537400553824;9.99991582723299;0.4167873813749448;0.45202373986759664;0.45199347679154966;0.3765183089511226;-0.3673510094894146;0.5260608306984759;1.000030153678931
18.001584;1.0967957803206532;0.4629584858295359;0.4221170170110951;0.4434531721130561;0.40431759035734427;1.1068989599640586;1.000154614844927;9.999917270394073;0.4167877425510818;0.4520239599268014;0.4519929957776532;0.3765181572318113;-0.36735100904174184;0.5260613003694974;1.0000323276735885
18.011584;1.0967963454334833;0.4629576639983004;0.4221167699823345;0.44345291708862217;0.40431815528749254;1.106900221703514;1.0001554476822785;9.999918827663498;0.4167881053971081;0.45202417975295095;0.451992537199687;0.3765180023256933;-0.3673510086009622;0.5260616992311758;1.0000344529560399
18.021584;1.0967969357020253;0.4629568000222781;0.4221164649755259;0.44345264431484144;0.40431868064481896;1.1069015086111953;1.0001562398841537;9.99992049836459;0.41678847051610857;0.4520244007819239;0.45199210171201265;0.37651784737125776;-0.36735200816813524;0.5260627277062483;1.0000365210542497
18.031584;1.0967975504378675;0.46295589528742437;0.4221161057877088;0.44345235344763084;0.4043191682042378;1.1069028137043615;1.0001569924975204;9.999922260408725;0.4167888384032506;0.4520246239169234;0.45199169023314983;0.37651769535705204;-0.3673520077443905;0.526062991212151;1.0000385247029777
18.041584;1.0967981882642082;0.4629549512957512;0.4221156968927906;0.4434520441022224;0.4043196195410401;1.1069041301832627;1.000157706319912;9.999924084608915;0.41678920953732707;0.45202484954624367;0.4519913038367331;0.376517548909558;-0.36735200733104983;0.5260631907550419;1.0000404574522646
18.051584;1.0967988472171017;0.46295391652200363;0.42211519461668906;0.44345293387536966;0.40432114607714437;1.106905451506569;1.0001583820124105;9.999925949711852;0.4167895842333492;0.4520250775665075;0.45199094343889695;0.376517409947929;-0.3673520069296282;0.5260633294127528;1.0000423135591443
18.061584;1.09679952558511;0.4629529004324976;0.42211470164963993;0.4434525883532642;0.4043215288144936;1.1069067714991023;1.0001590199320372;9.999927850281486;0.41678996269150653;0.45202530768599913;0.45199060982496986;0.3765172793005968;-0.36735200654182915;0.5260634101351166;1.0000440881185808
18.071584;1.0968002230661136;0.46295185265108807;0.4221141744460609;0.44345222593343414;0.4043218782900051;1.1069080840622445;1.0001596200940182;9.999929798012486;0.41679034542465265;0.4520255395961573;0.45199030386430333;0.37651715671500363;-0.36735300616952987;0.5260641337717377;1.0000457762999133
18.081584;1.0968009409514072;0.46295077650212113;0.42211361796062213;0.4434518469990668;0.4043221943513655;1.1069093826531795;1.0001601822049095;9.99993181649211;0.4167907334122935;0.4520257730151488;0.4519900266544218;0.37651704119631196;-0.3673530058146481;0.526064105689355;1.0000473720966407
18.091584;1.0968016811719221;0.46294967561049233;0.42211303649782567;0.44345145127486113;0.40432247651130165;1.1069106604828853;1.0001607054429094;9.999933933846275;0.4167911276620201;0.4520260079995727;0.45198977961909925;0.37651693130207703;-0.36735300547881367;0.5260640259063323;1.0000488684237685
18.101584;1.0968024452701384;0.4629485005980318;0.4221123849517781;0.44345225566841495;0.4043238342239478;1.106911910890376;1.0001611884045247;9.99993617694702;0.41679152880798903;0.452026244988911;0.4519895643700323;0.3765168254406352;-0.3673530051630301;0.5260638954768285;1.000050258508439
18.111584;1.0968032340454805;0.46294736261121117;0.4221117642654042;0.44345182451363946;0.40432404670560074;1.1069131269718449;1.0001616289273536;9.999938570097141;0.41679193711133916;0.4520264842898799;0.45198938239297987;0.37651672213669524;-0.36735300486767003;0.5260637149516281;1.0000515367157992
18.121584;1.0968040475688416;0.46294621213767845;0.42211112919511246;0.44345137498589393;0.404324223086163;1.1069143011900076;1.0001620235179955;9.999941141511291;0.41679235242986445;0.4520267257053162;0.4519892350454118;0.3765166200848459;-0.3673540045928066;0.5260641834005451;1.0000526985002518
18.131584;1.0968048850828138;0.46294505263613694;0.42211048291379755;0.44345090655778;0.40432436207875094;1.1069164257347466;1.00016236735763;9.999943930447987;0.4167927739784086;0.45202696873262843;0.45198912366838423;0.3765165180178995;-0.36735400433856413;0.5260639054508573;1.00005374016377
18.141584;1.096805744766548;0.4629438873053921;0.4221098282002864;0.4434504181569049;0.4043244619057423;1.106917493330925;1.0001626552319005;9.999946983434413;0.4167932003325781;0.45202721296754367;0.45198904937926904;0.37651641447299944;-0.3673540041052133;0.5260635811610163;1.000054658582093
18.151584;1.0968066238755247;0.46294266584189536;0.422109118854956;0.4434511261874484;0.4043256304089431;1.1069184978741562;1.000162882738658;9.999950340912696;0.4167936297531753;0.4520274581747846;0.4519890128733701;0.37651630761167204;-0.36735400389296907;0.5260632122138633;1.0000554512431166
18.161584;1.0968075195261766;0.4629414982050476;0.4221084548555707;0.4434505953505099;0.40432564508242225;1.1069194341608295;1.000163047150193;9.99995402713077;0.4167940603627911;0.45202770386112273;0.45198901433949584;0.3765161953069603;-0.36735400370178717;0.526062800404298;1.0000561164203547
18.171584;1.096808428915886;0.4629403338382272;0.4221077901274701;0.44345004429723195;0.4043256135821607;1.1069202970172187;1.0001631472375911;9.999958049478913;0.4167944903045216;0.4520279488303334;0.4519890533076667;0.3765160753808534;-0.367355003531471;0.5260630464379114;1.000056652925889
18.181584;1.0968093482937342;0.46293917524144473;0.4221071270371579;0.443449475168793;0.4043255337637852;1.1069210810047652;1.0001631821436656;9.999962401761838;0.41679491824483217;0.4520281914506374;0.45198912864753615;0.3765159456205997;-0.3673550033820004;0.526062556623517;1.0000570601090264
18.191584;1.0968102720243942;0.4629380241605851;0.42210646710052696;0.4434488906908268;0.40432540388898836;1.106921780271259;1.0001631503344435;9.99996706801207;0.4167953437065934;0.4520284304003073;0.4519892387495547;0.3765158037537363;-0.36735500325375425;0.5260620328738635;1.0000573384991607
18.201584;1.0968111931400637;0.46293682808565806;0.4221057626540194;0.4434495112853489;0.4043263328349444;1.1069223881794052;1.00016304941906;9.999972027542938;0.4167957668101665;0.45202866500836447;0.4519893818846527;0.3765156478226112;-0.36735500314743824;0.526061479183362;1.0000574900215378
18.211584;1.096812104917612;0.46293569419260994;0.42210511285833535;0.44344890464296927;0.4043260999467615;1.1069228979505654;1.000162876938282;9.999977258904416;0.4167961879148499;0.4520288949898229;0.45198955675783126;0.3765154766612637;-0.36735500306382257;0.5260608996707086;1.000057517479443
18.221584;1.096813001489782;0.46293456868015176;0.42210447165043824;0.44344829078164394;0.4043258152025338;1.1069233040346569;1.0001626312019911;9.999982741064022;0.4167966075733751;0.45202911993580386;0.4519897627916919;0.3765152901107651;-0.36735600300351046;0.5260609965192107;1.0000574244097407
18.231584;1.0968138772310894;0.4629334507292186;0.42210384190682887;0.4434476715027016;0.4043254789509196;1.1069236026635678;1.0001623112995017;9.999988453141363;0.416797026506792;0.4520293390177739;0.45198999981688875;0.37651508912110215;-0.36735600296685106;0.526060376251149;1.0000572157738385
18.241584;1.096814726473079;0.4629323394196005;0.42210322600446604;0.44344704772448784;0.4043250919526562;1.1069237914993093;1.0001619168170315;9.999994375686866;0.41679744520249756;0.45202955113893256;0.45199026757732136;0.3765148757236322;-0.367356002954022;0.5260597395964064;1.0000568985351812
18.251584;1.0968155437225922;0.46293118043585074;0.42210257705114357;0.4434476371131486;0.4043257657497142;1.106923869137571;1.0001614483435193;10.000000493385555;0.4167978634372095;0.4520297553048111;0.4519905655944844;0.37651465275510665;-0.36735600296522636;0.5260590880520538;1.000056481364235
18.261584;1.0968163238308684;0.4629300797494748;0.422101993863962;0.4434470040790729;0.40432528283088287;1.106923834745469;1.0001609085911969;10.00000679326219;0.4167982803824391;0.4520299508089134;0.45199089315551577;0.37651442345891944;-0.36735600300092425;0.526058422594279;1.0000559740146946
18.271584;1.096817062040483;0.4629289829207161;0.42210142851976556;0.4434463653491572;0.40432475668164897;1.1069236874588493;1.0001603025223007;10.000013259853661;0.41679869508340694;0.45203013710039325;0.4519912490331107;0.3765141910596817;-0.36735700306193103;0.5260584424242771;1.0000553869468127
18.281584;1.0968177537754789;0.4629278890182361;0.4221008814586246;0.44344572018167705;0.4043241910687918;1.1069234258878458;1.0001596362903415;10.00001987478089;0.41679910647001345;0.45203031369548413;0.45199163131058917;0.37651395824531886;-0.36735700314920183;0.526057751719137;1.0000547307919565
18.291584;1.0968183943432845;0.46292674382999166;0.4221003041942244;0.4434462856465187;0.40432469967965173;1.1069230487794315;1.000158916619056;10.000026619366794;0.416799512975548;0.45203048042530325;0.4519920376735203;0.3765137266007809;-0.36735700326352694;0.5260570497226746;1.0000540156108342
18.301584;1.096819978139823;0.46292609318137323;0.4220998104139705;0.4434460117874709;0.4043240488350776;1.106922556144795;1.0001581506406787;10.000033474453137;0.41679991258187843;0.4520306377409751;0.4519924658812684;0.3765124962652957;-0.36735700340538113;0.5260556214531094;1.0000532504845994
18.311584;1.0968205032432712;0.4629250047752364;0.42209931928704136;0.44344534516643763;0.4043233851154634;1.1069219496961884;1.000157345151434;10.00004041353791;0.41680030315935646;0.4520307867699944;0.4519929139812274;0.3765122661648343;-0.36735800357484305;0.526055597556112;1.0000524432503934
18.321584;1.0968209663228021;0.4629239188978198;0.42209884776963197;0.4434446710333734;0.40432269374701696;1.1069212327124291;1.0001565056347863;10.000047393567016;0.41680068234094575;0.45203092923901966;0.45199338022897556;0.3765120348342522;-0.3673580037715817;0.5260548665386182;1.0000516003484043
18.331584;1.0968213665389455;0.4629228374197425;0.4220983971002385;0.44344398931276474;0.404321976033005;1.106920409385174;1.000155636004306;10.000054355926114;0.41680104725748784;0.45203106731465126;0.45199386317172974;0.37651180103852155;-0.36735800399494234;0.5260541277890934;1.0000507271080938
18.341584;1.0968217044215185;0.46292170893482165;0.4220979199572316;0.4434445175796081;0.40432234273199724;1.1069194842464998;1.0001547391059606;10.000061237922765;0.41680139495850316;0.4520312032323213;0.4519943622123631;0.3765115635886473;-0.36735800424406545;0.5260533826730465;1.000049827747459
18.351584;1.0968219820669667;0.46292064186508197;0.42209751515809424;0.4434438207307254;0.4043215741805928;1.1069184624066022;1.0001538170901323;10.000067979933242;0.41680172317127434;0.4520313388196051;0.45199487809161404;0.37651132096556716;-0.36735800451806194;0.5260526336909233;1.0000489046125067
18.361584;1.0968222031187767;0.462919584097123;0.42209713517646824;0.4434431159411922;0.40432078060920196;1.106917349657681;1.0001528715936816;10.00007452091983;0.4168020305097783;0.4520314750373536;0.4519954127021363;0.3765110713210832;-0.3673590048161727;0.5260525829613004;1.000047957857868
18.371584;1.096822371924761;0.46291853721141535;0.42209678130224576;0.4434424024393467;0.4043199620440127;1.1069161514378998;1.0001519048225715;10.000080793277592;0.4168023160804227;0.45203161165100864;0.4519959685272327;0.3765108126622857;-0.3673590051376806;0.5260518379138547;1.000046986284084
18.381584;1.0968224923870022;0.4629174492094183;0.4220964065186751;0.443442896944428;0.4043202286666925;1.1069148713903185;1.0001509211159048;10.000086730724586;0.4168025789272894;0.45203174724051054;0.45199654807771383;0.37651054321203686;-0.367359005481594;0.5260511006651019;1.0000459880339825
18.391584;1.0968225676037031;0.46291642766763863;0.42209611024409716;0.44344216376496637;0.404319360918387;1.1069135108485952;1.0001499268535583;10.000092281584886;0.41680281760410376;0.45203187942888134;0.4519971534691657;0.3765102618239277;-0.3673590058464592;0.5260503745473218;1.00004496050548
18.401584;1.0968226006405146;0.4629154188779384;0.4220958452546936;0.44344142026893263;0.4043184696990414;1.1069120694350614;1.000148928528563;10.000097411744992;0.4168030301144338;0.4520320051909962;0.4519977861790837;0.376509967895873;-0.3673600062304957;0.5260503610878262;1.0000439008191384
18.411584;1.0968225950097943;0.46291442206705047;0.4220956121595465;0.4434406669512199;0.4043175559324519;1.1069115460990697;1.000147931217602;10.000102101482632;0.4168032142186246;0.4520321214188338;0.45199844679661;0.37650966093448046;-0.36736000663172463;0.5260496666411663;1.0000428068435676
18.421584;1.096822554117544;0.46291343657754624;0.4220954107125348;0.4434399049377637;0.40431662054581996;1.1069099398660702;1.00014693844573;10.000106343408802;0.4168033676571144;0.4520322255102243;0.4519991350141185;0.37650934043441275;-0.3673600070479689;0.5260489924294008;1.0000416771728347
18.431584;1.0968224809718994;0.46291240885340773;0.4220951911382743;0.4434403532371063;0.4043167745662905;1.1069082501820364;1.0001459526971646;10.000110139382729;0.41680348832006914;0.4520323155534131;0.4519998503568499;0.3765090060601594;-0.36736000747709824;0.5260483408850288;1.0000405104386019
18.441584;1.09682237889716;0.4629114462849084;0.42209504887833027;0.4434395784493575;0.40431579877588814;1.1069064772819661;1.0001449759699523;10.00011349593079;0.41680357487240866;0.45203239025344527;0.4520005930084512;0.37650865780144155;-0.3673610079173904;0.5260484123150982;1.0000393052778433
18.451584;1.0968222527095044;0.46291049635147014;0.42209493208410603;0.44343880002280955;0.4043148038386023;1.1069046223482695;1.0001440098007675;10.000116416826044;0.41680362731486803;0.4520324487194737;0.4520013637338044;0.37650829604794017;-0.3673610083675279;0.5260478116397898;1.000038060758103
18.461584;1.0968221093653454;0.4629095603980334;0.42209483686332655;0.44343802001337856;0.4043137902967759;1.1069026873734238;1.00014305459061;10.000118896985057;0.4168036467297239;0.45203249007367385;0.4520021633715479;0.3765079215280757;-0.36736100882628725;0.5260472388273586;1.0000367766402742
18.471584;1.0968219573118212;0.4629085866007223;0.422094710437158;0.44343845835931667;0.40431386853843265;1.1069006752861104;1.0001421092672524;10.000120925106785;0.41680363469927323;0.45203251327239374;0.45200299277683076;0.37650753520743224;-0.3673610092922504;0.5260466957915706;1.0000354532591584
18.481584;1.0968218050966327;0.46290768321078124;0.4220946463529812;0.44343768285481516;0.4043128182023824;1.106898590331379;1.0001411719014723;10.00012248891693;0.41680359298285735;0.452032517410176;0.4520038529388325;0.3765071384061946;-0.36736100976365427;0.5260461848874052;1.0000340913843713
18.491584;1.0968216604587788;0.4629067973824166;0.4220945920084794;0.44343691415225106;0.4043117484663215;1.1068964382815067;1.000140240737845;10.000123574842169;0.41680352343415594;0.45203250207222423;0.45200474467245016;0.3765067329197526;-0.36736201023836157;0.5260464069536144;1.0000326922125728
18.501584;1.096821529875622;0.46290592901415994;0.42209454375313826;0.44343615528102204;0.4043106583174984;1.106894226267218;1.0001393147908157;10.00012416601889;0.41680342803495884;0.45203246726199225;0.45200566803536274;0.37650632079957613;-0.36736201071394664;0.5260459677380309;1.0000312570823657
18.511584;1.0968214182749338;0.46290502407736417;0.422094449912652;0.4434366266307823;0.40431065694220764;1.1068919618800988;1.0001383935063781;10.000124243972243;0.41680330884039235;0.45203241307385494;0.45200662208161096;0.37650590413487245;-0.36736201118788325;0.5260455682605978;1.0000297872949344
18.521584;1.0968213294633322;0.4629041886244095;0.4220944058979952;0.4434358956057333;0.40430952358885275;1.1068896515357332;1.0001374762328703;10.000123793866882;0.4168031678878471;0.4520323394104302;0.4520076050968743;0.37650548521643357;-0.3673620116577658;0.5260452111538192;1.000028284359949
18.531584;1.0968212230475591;0.462903753787048;0.42209472995566794;0.4434347421306083;0.40430798310782845;1.1068872993816992;1.000136562298909;10.000122815133402;0.41680300728202546;0.45203224582630236;0.4520086147092989;0.3765050667546693;-0.36736301212140987;0.5260455971236104;1.0000267501404647
18.541584;1.0968211898781002;0.46290294810020854;0.42209468490325924;0.4434340456663123;0.4043068033958735;1.1068849077797307;1.0001356512324016;10.000121332582623;0.4168028292049966;0.4520321315103365;0.4520096476302855;0.3765046518274056;-0.3673630125768134;0.52604533152553;1.0000251867957948
18.551584;1.0968211880111929;0.46290210283450955;0.42209458978052056;0.4434345838470971;0.4043067091081183;1.1068824788239133;1.000134742746718;10.000119391867267;0.4168026357227083;0.45203199527032917;0.4520106997340059;0.37650424377013064;-0.367363013022292;0.5260451144095208;1.0000235968016786
18.561584;1.0968212171051739;0.4629013239838269;0.4220945414163946;0.4434339206745484;0.4043054798212201;1.1068800156254068;1.0001338368388588;10.000117040666922;0.41680242861130695;0.45203183578147027;0.45201176679128985;0.3765038461469583;-0.367363013456816;0.5260449470996602;1.0000219829467991
18.571584;1.096821274472016;0.4629005569901837;0.42209449064020543;0.4434332731563532;0.40430422613239825;1.106877522484358;1.000132934068609;10.000114317939268;0.41680220918421435;0.45203165231930226;0.4520128451948036;0.37650346254410183;-0.3673640138799972;0.5260455292718886;1.0000203484171166
18.581584;1.0968213560260611;0.4628998007275551;0.42209443774962097;0.4434326414083582;0.40430294934862543;1.1068750045226603;1.0001320356637036;10.000111259569673;0.4168019782359278;0.4520314450466163;0.45201393210268065;0.3765030961576184;-0.36736401429156695;0.5260454654184018;1.000018697284511
18.591584;1.0968214569739625;0.46289900097639236;0.4220943349189452;0.4434332436303131;0.404302761420206;1.1068724675225197;1.0001311432681794;10.00010790679144;0.41680173633949696;0.4520312143420757;0.4520150250726394;0.3765027494883901;-0.3673640146910117;0.5260454547454172;1.0000170351792745
18.601584;1.0968215720215695;0.4628982644742963;0.42209428055399745;0.4434326455700242;0.40430144500946497;1.1068699172255996;1.000130258626216;10.000104304817414;0.41680148428661623;0.4520309602475459;0.45201612163895;0.37650242415660196;-0.36736401507776195;0.5260454979506571;1.0000153700368235
18.611584;1.096822695014915;0.46289797768487867;0.42209424280260416;0.4434324509726451;0.40430009695754243;1.1068673580158515;1.0001293836391247;10.000100492389723;0.4168012232998045;0.45203068258395857;0.45201721928491223;0.37650212071299316;-0.36736501545150363;0.5260462943810207;1.0000137123922939
18.621584;1.0968228232355903;0.4628972630215694;0.4220941897769682;0.44343188991886273;0.40429875510685787;1.1068647925690585;1.0001285204408132;10.000096494426085;0.41680095500344133;0.45203038110098687;0.4520183158597585;0.3765018387452782;-0.36736501581229114;0.5260464484952365;1.0000120740489071
18.631584;1.0968229513802292;0.46289650819977873;0.42209408895263956;0.4434325665264434;0.40429851653884463;1.1068622227721876;1.0001276708713678;10.00009232797191;0.41680068139982285;0.45203005554541914;0.452019410009959;0.3765015775031706;-0.3673650161605199;0.526046659539569;1.0000104660062519
18.641584;1.0968230753943595;0.4628958217158268;0.42209403756343605;0.4434320472496757;0.4042971648209126;1.1068596506586899;1.0001268357625535;10.000088012872617;0.4168004048042615;0.4520297058828649;0.4520205010995227;0.37650133649855366;-0.3673650164967365;0.5260469278269925;1.0000088977352513
18.651584;1.0968231922833096;0.46289515106728163;0.42209398715591445;0.4434315517050887;0.4042958135541545;1.106857078882742;1.0001260146478195;10.000083572324389;0.41680012756945045;0.4520293324264076;0.4520215886299803;0.37650111559175353;-0.3673660168214289;0.5260479517738886;1.0000073775551825
18.661584;1.09682330099238;0.4628944967032781;0.4220939391094479;0.44343108227893213;0.40429446625977045;1.1068545108200296;1.0001252055608845;10.00007902486055;0.41679985168702555;0.4520289357584502;0.4520226719120382;0.3765009148332975;-0.36736601713502715;0.5260483346504433;1.0000059126020406
18.671584;1.0968234024227292;0.4628938056306696;0.4220938468911737;0.4434318588234287;0.40429423654362284;1.1068529504589912;1.0001244048898277;10.000074378324987;0.41679957846962357;0.45202851657497495;0.4520237503245244;0.37650073421276903;-0.36736601743789765;0.5260487743994935;1.000004508125912
18.681584;1.0968234984836873;0.4628931855022194;0.42209381024180925;0.44343144824055575;0.4042929081391464;1.1068504025590036;1.0001236081136236;10.000069630920382;0.4167993086116906;0.4520280754173205;0.45202482357883905;0.3765005733509824;-0.36736601773014455;0.5260492700344371;1.0000031668157272
18.691584;1.09682359106955;0.46289258389702903;0.42209378245740875;0.4434310695844044;0.4042915952685891;1.1068478728314017;1.0001228111464333;10.00006477897813;0.41679904262854983;0.4520276123984768;0.45202589163120743;0.37650043158044727;-0.3673670180114733;0.5260505190583635;1.0000018886493185
18.701584;1.0968236818842387;0.46289200198285607;0.42209376545528504;0.44343072390247634;0.4042903024661038;1.1068453675818544;1.0001220110534783;10.000059823276112;0.41679878125982334;0.45202712724418964;0.4520269543745832;0.3765003082820176;-0.36736701828129675;0.526051124335845;1.0000006714691037
18.711584;1.0968237728565196;0.46289138743026115;0.4220937123563396;0.44343162963172167;0.40429014455635676;1.1068428933272134;1.0001212059779871;10.000054766455772;0.4167985255586348;0.4520266197434254;0.45202801133505144;0.37650020279364443;-0.3673670185389665;0.5260517837637753;0.9999995122045535
18.721584;1.096823866224078;0.46289084801609354;0.42209372210029894;0.4434313526183083;0.4042889061614555;1.106840456704729;1.0001203951323647;10.00004961071459;0.41679827658430035;0.4520260903056509;0.4520290616226599;0.37650011404064737;-0.3673670187839624;0.5260524965996395;0.9999984078128408
18.731584;1.09682396436033;0.46289033103328725;0.4220937466598916;0.44343111130369234;0.40428770150751697;1.1068380641861375;1.0001195792146336;10.000044364144758;0.4167980349604381;0.4520255401308779;0.45203010423361945;0.3765000404683038;-0.36736801901593175;0.5260539605144894;0.999997355056683
18.741584;1.0968240698810527;0.46288983729106137;0.4220937856796053;0.4434309062777889;0.4042865340497542;1.1068357219161522;1.000118760602724;10.000039046638891;0.41679780095602476;0.4520249708492561;0.4520311385026313;0.3764999802940199;-0.36736801923455026;0.5260547781340558;0.9999963500231704
18.751584;1.0968241857997885;0.46288931380190773;0.42209378906700074;0.4434319553893348;0.4042865167500802;1.1068334359919423;1.000117942820401;10.000033687212003;0.41679757511017196;0.45202438408559736;0.45203216424115084;0.37649993178220237;-0.36736801943940817;0.5260556472270593;0.9999953885890205
18.761584;1.0968243149975008;0.4628888670589213;0.4220938523031178;0.4434318239844264;0.4042854321397419;1.1068312125702955;1.000117129899185;10.000028316495559;0.4167973583906658;0.4520237813254763;0.4520331813770129;0.37649989330240746;-0.36736801963009674;0.5260565673797597;0.9999944670925422
18.771584;1.0968244589628282;0.4628884428030952;0.42209392451119754;0.4434317304582996;0.4042843926736674;1.1068290577223778;1.0001163262856063;10.00002296251764;0.41679715153678043;0.4520231639875129;0.45203418954744684;0.37649986316346146;-0.3673690198063466;0.5260582365789492;0.999993582510591
18.781584;1.0968246170719216;0.4628880407167009;0.42209400367913474;0.4434316758865548;0.4042834007732379;1.1068269771858519;1.000115536512714;10.00001765109123;0.41679695460927363;0.4520225335562112;0.4520351880353737;0.37649983943031234;-0.3673690199681456;0.5260592574822127;0.9999927325648933
18.791584;1.0968247872708516;0.4628876078412325;0.4220940393260793;0.44343287876548015;0.40428356901349916;1.106824975957213;1.0001147638773638;10.000012403171306;0.41679676724443565;0.4520218915539068;0.4520361758413345;0.3764998198623806;-0.3673690201156984;0.5260603273645769;0.9999919158302301
18.801584;1.0968249672919255;0.46288725207265297;0.422094127322719;0.4434329044663379;0.40428267957255126;1.1068230582506624;1.000114009362233;10.000007230824512;0.4167965890190195;0.45202123923232296;0.45203715162433133;0.376499801851361;-0.3673690202491282;0.5260614441075739;0.9999911320661632
