time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.811584;1.0968251557958744;0.4628869208943045;0.4220942174164962;0.443432970348816;0.4042818438736883;1.1068212278116492;1.0001132721754982;10.000002139233048;0.41679641961080116;0.4520205773466399;0.45203811364795266;0.37649978224491765;-0.36737002036831395;0.5260633026544882;0.9999903825977268
18.821584;1.0968253536141586;0.46288661463730685;0.42209430810460025;0.44343307601592186;0.40428106224013166;1.1068194879841105;1.0001125510084135;9.999997128275846;0.4167962588461626;0.4520199062298284;0.4520390598102611;0.37649975733124513;-0.36737002047305045;0.5260645018389832;0.9999896697696535
18.831584;1.09682556406375;0.4628862794723273;0.4220943489584247;0.44343443909663693;0.40428144451658843;1.1068178419579104;1.0001118445213042;9.999992193979743;0.41679610656691324;0.4520192260361513;0.4520399876823538;0.3764997231563268;-0.3673700205632912;0.5260657350710854;0.9999889956894232
18.841584;1.096825791363505;0.46288602161676506;0.42209443549006453;0.44343462525972305;0.4042807703890134;1.1068162932632457;1.0001111510523917;9.999987341156032;0.4167959624482909;0.4520185369869612;0.4520408947857458;0.37649967594327516;-0.3673700206393573;0.5260669972479181;0.9999883615198785
18.851584;1.0968260381914672;0.4628857871159128;0.4220945168999698;0.44343485333838595;0.4042801494115731;1.1068148455238962;1.0001104680703397;9.999982596479837;0.41679582607351745;0.45201783943748963;0.45204177907882803;0.37649961249636865;-0.3673710207020755;0.5260689818907061;0.9999877678005259
18.861584;1.096826304414942;0.4628855757586834;0.4220945906397482;0.4434351248330205;0.4042795806800766;1.1068135016916658;1.000109791581274;9.999978005925973;0.41679569704343444;0.45201713390573567;0.4520426391818261;0.37649953055138946;-0.3673710207528;0.5260702878461542;0.999987214789743
18.871584;1.0968265878764447;0.46288533396280646;0.4220946045526814;0.4434366586243351;0.40428017329157057;1.1068122632925512;1.000109115749333;9.999973622965562;0.416795574879457;0.4520164212074757;0.45204347429949704;0.37649942889825383;-0.36737102079332384;0.5260716093002192;0.9999867019358456
18.881584;1.0968268859272483;0.4628851682442836;0.4220946520657309;0.4434370207375405;0.40427970639373995;1.1068111298841619;1.0001084330061885;9.999969497486822;0.4167954590146854;0.4520157023722159;0.452044283981816;0.3764993072333288;-0.3673720208257195;0.5260736403248363;0.9999862275401167
18.891584;1.0968271966542378;0.4628850242836312;0.42209468004296224;0.44343742979222045;0.40427928934624696;1.106810099625854;1.000107734838172;9.999965670059275;0.41679534886963276;0.45201497821717745;0.4520450678295969;0.37649916590160903;-0.36737202085203713;0.5260749795608153;0.9999857896527342
18.901584;1.0968285190714633;0.4628852866684338;0.42209465103701643;0.44343948996006244;0.404280014692534;1.1068091702631857;1.0001070129616862;9.999962174066084;0.41679524362843956;0.4520142489825166;0.45204582549486055;0.37649900556161586;-0.3673720208738507;0.5260763204267079;0.9999853868984379
18.911584;1.0968288570802465;0.462885181955948;0.4220946251405307;0.44343999688855673;0.40427969561096927;1.1068093390452771;1.0001062599106412;9.99995903962147;0.4167951419072511;0.45201351463762346;0.452046556946948;0.37649882676103097;-0.36737202089195886;0.526077657717406;0.9999850179138833
18.921584;1.0968292119106278;0.4628850950182767;0.42209456507358706;0.44344055535648536;0.40427942506130843;1.1068086022828443;1.0001054685336557;9.999956291377098;0.41679504179104354;0.4520127758153924;0.4520472627027872;0.3764986297705385;-0.367373020906355;0.5260796842941237;0.9999846804868724
18.931584;1.0968295843585631;0.46288502533489406;0.4220944663771703;0.44344116689305374;0.40427920325634714;1.106807955728474;1.0001046311072028;9.999953941957742;0.4167949411739666;0.45201203421730757;0.4520479439524498;0.3764984148129913;-0.36737302091626955;0.5260809973687878;0.9999843719688336
18.941584;1.0968299744866243;0.46288491885063066;0.4220942760810065;0.4434430498821494;0.4042801405867161;1.1068073955436621;1.0001037390898082;9.999951985721829;0.4167948381725047;0.45201129201160756;0.4520486024526813;0.376498182200089;-0.36737302092032903;0.5260822889071459;0.9999840906131373
18.951584;1.0968303832706057;0.4628848810115088;0.4220940881905282;0.44344376932802526;0.4042800168910345;1.1068069188717653;1.0001027838850236;9.999950395508383;0.4167947315224787;0.4520105510786452;0.4520492401678976;0.37649793225190914;-0.3673730209168584;0.5260835528195911;0.9999838361509346
18.961584;1.0968308132026259;0.4628848562259585;0.42209385192403087;0.44344454229769614;0.40427994153144975;1.1068065235757254;1.0001017581355935;9.999949129459857;0.4167946206689434;0.45200981271096075;0.45204985890175897;0.37649766537639445;-0.36737402090422183;0.5260854821059168;0.9999836090020414
18.971584;1.096831267828727;0.46288484252993317;0.42209356665528797;0.44344536787367617;0.4042799135342848;1.1068062076196725;1.000100656535833;9.999948146666664;0.4167945053800993;0.45200907780908245;0.45205046014220496;0.37649738230054314;-0.36737402088128046;0.5260866752324628;0.9999834092519834
18.981584;1.0968317507632306;0.4628847850582724;0.42209318425830233;0.4434474622705026;0.40428104204540294;1.1068059687671048;1.0000994755954518;9.99994741533442;0.4167943853153197;0.4520083473369178;0.4520510451252728;0.3764970841227697;-0.36737402084779536;0.526087826183429;0.9999832361969887
18.991584;1.096832264859795;0.4628847893016097;0.42209280394928234;0.4434483886965772;0.4042811063573393;1.1068058047655016;1.000098212799128;9.999946908570115;0.41679426005409825;0.4520076225631598;0.45205161474265204;0.37649677204774995;-0.3673740208044229;0.5260889305059353;0.9999830882086179
19.001584;1.0968328123616604;0.46288479966130397;0.42209237978323316;0.4434493629224402;0.40428121626611085;1.1068057134726865;1.000096865910372;9.999946599472107;0.41679412942153937;0.45200690505909025;0.4520521691597895;0.37649644712995256;-0.3673750207523971;0.5260906814189044;0.9999829631160507
19.011584;1.0968333952977214;0.46288481283200295;0.42209191543016383;0.4434503833690554;0.4042813719924018;1.1068056922747236;1.0000954328045712;9.999946459272449;0.4167939934127555;0.452006197043356;0.4520527077887253;0.3764961103415694;-0.3673750206932135;0.5260916762735826;0.9999828593360114
19.021584;1.0968340150562688;0.4628847710477358;0.42209136649811974;0.443452666019967;0.40428268423630115;1.1068057373089562;1.0000939116267522;9.999946453101991;0.4167938516492892;0.4520055019928217;0.45205322986787133;0.37649576271314367;-0.3673750206284591;0.5260926072866756;0.9999827766017443
19.031584;1.0968346720090036;0.46288477652068527;0.42209083501609157;0.4434537736705147;0.4042829338377525;1.1068058437329935;1.0000923012108656;9.99994653636004;0.41679370328723764;0.4520048244786794;0.45205373493035617;0.376495405354113;-0.3673760205597142;0.5260941668168773;0.9999827156596668
19.041584;1.0968353658279615;0.46288477145533075;0.4220902765972226;0.4434549209282895;0.4042832317134374;1.1068060067133916;1.000090601630911;9.99994665750322;0.41679354757134696;0.4520041690588172;0.4520542227736271;0.37649403947169613;-0.367376020488419;0.5260942366511031;0.9999826780060589
19.051584;1.0968360956094216;0.4628846988575012;0.42208964627635953;0.44345732178570374;0.4042846883336583;1.1068062217848995;1.0000888139946214;9.999946764028447;0.41679338413934985;0.45200353937480603;0.452054693109367;0.37649366637996856;-0.3673760204157981;0.5260949412204439;0.9999826659700853
19.061584;1.0968368595455524;0.4628846628877767;0.4220890445436652;0.4434585372794029;0.404285083338391;1.1068064845315;1.0000869398348167;9.999946807637127;0.41679321287718674;0.452002937999077;0.45205514508559247;0.3764932874698246;-0.3673760203429112;0.5260955598545307;0.9999826822519822
19.071584;1.0968376545429805;0.46288460776373086;0.4220884251341909;0.44345978081462595;0.40428552564248504;1.106806790392849;1.000084981348239;9.999946747192148;0.4167930337192412;0.45200236638008956;0.4520555772947814;0.3764929041431757;-0.3673770202706664;0.5260967864937345;0.9999827293010387
19.081584;1.0968384762839742;0.46288453139029856;0.4220877902853002;0.4434610478991574;0.4042860132514281;1.1068071351304514;1.0000829419132022;9.999946549789923;0.416792846394356;0.4520018246755149;0.45205598854019324;0.3764925176573343;-0.3673770201997905;0.5260972202284299;0.9999828100292952
19.091584;1.0968393199514652;0.4628843788409967;0.4220870934750136;0.4434635513984777;0.40428765371297554;1.1068075157238124;1.0000808257707239;9.999946192450446;0.4167926502334518;0.4520013118454726;0.45205637840902946;0.37649212899731677;-0.3673770201309306;0.5260975554903999;0.999982929160775
19.101584;1.0968401808607386;0.4628842564767301;0.42208643425062736;0.44346485162367333;0.40428822444610335;1.1068079307499306;1.0000786371489236;9.999945662629246;0.41679244428764817;0.45200082583607504;0.45205674703222926;0.37649173893244126;-0.3673770200647546;0.5260977887189826;0.9999830929031135
19.111584;1.0968410544114573;0.46288411112339534;0.42208576579520224;0.4434661618128998;0.40428883316390474;1.1068083798554906;1.0000763795146848;9.999944954289202;0.41679222762174495;0.4520003637549033;0.452057094579312;0.37649134811449414;-0.36737802000190745;0.5260986153083033;0.9999833073579134
19.121584;1.096841935463904;0.4628839436623933;0.4220850900142076;0.44346747815240356;0.40428947770981055;1.1068088629573327;1.0000740553049212;9.99994406022769;0.4167919996418421;0.45199992226754343;0.45205742105955127;0.3764909570861113;-0.36737801994301766;0.5260986363507393;0.999983577628702
19.131584;1.0968428180033143;0.46288370202307283;0.4220843600738019;0.44347001491030963;0.4042912661372864;1.1068093798192908;1.0000716662898177;9.9999429655824;0.416791760417924;0.45199949806984363;0.45205772642553327;0.3764905663739497;-0.36737801988891755;0.5260985492317217;0.9999839073753607
19.141584;1.096843695796637;0.4628834947967232;0.42208367508540634;0.4434713337915717;0.40429197623885943;1.1068109299265239;1.0000692142061134;9.999941650690612;0.41679151081637106;0.45199908814356743;0.45205801063856194;0.3764901768363927;-0.3673790198408125;0.5260990525731901;0.9999842982160687
19.151584;1.096844562843875;0.46288327044134275;0.4220829876675119;0.443472648626917;0.40429271543068057;1.1068115126804496;1.000066701250734;9.999940103315707;0.4167912525377216;0.45199868978472774;0.4520582734204691;0.37648979000355154;-0.3673790198001002;0.5260987508270226;0.9999847496719407
19.161584;1.0968454128444787;0.46288297767150605;0.4220822503642397;0.44347517262658526;0.404294590699751;1.106812127975215;1.0000641306132023;9.999938328706124;0.4167909880494825;0.45199830081139547;0.4520585139190983;0.3764894079702528;-0.36737901976812193;0.5260983442164157;0.9999852593613917
19.171584;1.0968462389737046;0.4628827258510643;0.42208156197650026;0.443476466122759;0.4042953786530624;1.106812776423362;1.0000615069161425;9.999936347724534;0.4167907199117575;0.4519979200870606;0.45205873084226494;0.3764890329071516;-0.3673790197461588;0.5260978351343735;0.9999858228542287
19.181584;1.096848033411424;0.46288290374188507;0.42208089104278623;0.4434781277481874;0.40429616892198117;1.1068134591890815;1.0000588358038927;9.9999341825895;0.4167904498511177;0.4519975476893675;0.45205892284856497;0.37648866663101904;-0.36738001973542256;0.5260979251662781;0.9999864341364952
19.191584;1.096848791409144;0.46288263556090753;0.42208020563974225;0.44347938283672556;0.4042969918728717;1.1068141777927172;1.0000561229979736;9.99993184170415;0.41679017852331857;0.4519971843855395;0.4520590885373475;0.37648831044802156;-0.3673800197369346;0.5260972218746807;0.9999870869704884
19.201584;1.0968495056560619;0.4628823102523603;0.4220794728356456;0.4434818309660253;0.4042989379901434;1.1068149333801112;1.0000533741032815;9.999929317854827;0.41678990583809766;0.45199683103949845;0.45205922638623913;0.37648796506236953;-0.3673800197514186;0.5260964289685491;0.9999877760658782
19.211584;1.096850170775689;0.4628820374972575;0.4220787892282974;0.4434830337882612;0.4042997851436967;1.1068157256621862;1.0000505950977838;9.999926596613887;0.41678963126888374;0.4519964883980476;0.452059335036147;0.37648763037171296;-0.36738001977903584;0.5260955521854034;0.9999884976801792
19.221584;1.0968507827581404;0.46288176668790926;0.42207810507409077;0.44348420576608866;0.40430064135427674;1.1068165523633213;1.0000477924780908;9.999923662511101;0.4167893539429749;0.4519961569955684;0.45205941335326916;0.3764873053951068;-0.36738101981907667;0.5260952954741058;0.9999892497686209
19.231584;1.0968513385394287;0.4628814474295259;0.4220773705778982;0.44348656176917567;0.4043026143685244;1.1068174096020087;1.0000449730453496;9.999920502247756;0.4167890725336607;0.45199583698402807;0.45205946013516995;0.3764869885643377;-0.36738101987006194;0.5260942674524522;0.9999900315372153
19.241584;1.096851835195946;0.4628811896801932;0.42207668197708387;0.4434876645863184;0.4043034818575618;1.1068182930572164;1.0000421438494713;9.999917109844109;0.4167887852655115;0.4519955279187073;0.4520594741862198;0.37648667822578763;-0.36738101993003985;0.5260931722408333;0.9999908425985051
19.251584;1.096852269421452;0.462880942848363;0.42207598920751355;0.44348873027520647;0.4043043520714882;1.1068191986592295;1.0000393121944624;9.999913492479516;0.41678849020199177;0.45199522858102315;0.45205945481228865;0.3764863730592573;-0.36738201999663256;0.5260927147359847;0.9999916819535084
19.261584;1.0968526378436185;0.4628807094973013;0.42207529109368935;0.4434897578477189;0.404305223454518;1.1068201223974408;1.0000364852552288;9.999909672465636;0.4167881856402297;0.4519949371478813;0.45205940194972194;0.37648607230415393;-0.36738202006706916;0.5260915053180266;0.9999925472022775
19.271584;1.0968529377823235;0.46288043855955224;0.4220745380502339;0.4434919642797969;0.4043072041519787;1.1068210602826316;1.0000336692504346;9.999905684468091;0.41678787036881776;0.4519946518042297;0.4520593158119195;0.376485775759381;-0.3673820201383802;0.526090249732811;0.9999934350114195
19.281584;1.0968531674773692;0.4628802393549779;0.4220738269724351;0.443492914470977;0.4043080717801937;1.1068220084711975;1.0000308690973148;9.999901568004342;0.4167875436297561;0.45199437129089304;0.45205919666385463;0.37648548347275934;-0.3673820202075242;0.5260889551499409;0.9999943421460352
19.291584;1.0968533257314124;0.46288006082609545;0.4220731088630776;0.44349382659785946;0.4043089342423453;1.1068229633545192;1.0000280892857079;9.999897355745773;0.41678720504155575;0.45199409504618604;0.45205904493972254;0.3764851952936167;-0.36738302027145636;0.5260883265588902;0.9999952651726624
19.301584;1.0968534116597897;0.46287985167870294;0.4220723349598745;0.44349591941302213;0.40431090006739057;1.1068239218993998;1.000025334731841;9.999893066579984;0.4167868547992375;0.45199382307512953;0.45205886133376183;0.37648491064919065;-0.36738302032721504;0.5260869729698071;0.9999961994699602
19.311584;1.0968534247826771;0.46287972077186224;0.4220716027582581;0.4434967596675367;0.4043117480300479;1.106824881912663;1.0000226101088825;9.999888709960299;0.41678649386470157;0.45199355537142755;0.45205864668636525;0.3764846286031253;-0.36738302037195;0.5260855975454953;0.9999971391525748
19.321584;1.0968533651331647;0.4628796165592837;0.4220708636573596;0.44349756749612773;0.40431258681226423;1.106825842287982;1.0000199188507721;9.99988429384491;0.41678612392090475;0.4519932910195086;0.4520584019709687;0.37648434784699997;-0.3673830204030294;0.5260842042498047;0.9999980774811814
19.331584;1.0968532330619254;0.46287954070966775;0.4220701180320349;0.4434983461907679;0.4043134148580047;1.1068268035753144;1.0000172641194212;9.999879826306103;0.4167857473007737;0.45199302789294155;0.4520581283542409;0.3764840666278069;-0.3673840204183607;0.5260834953611435;0.9999990068168105
19.341584;1.0968530287716367;0.46287944079616383;0.4220693177986265;0.44350031696449704;0.4043153410240078;1.1068277683342496;1.0000146506657104;9.999875310421645;0.4167853667815508;0.4519927631522616;0.4520578271431648;0.3764837832303357;-0.3673840204165461;0.5260820785318977;0.9999999187146326
19.351584;1.0968527523911242;0.4628794240073353;0.42206856119857056;0.4435010480872999;0.4043161446523347;1.1068287407276207;1.0000120844721128;9.999870739142017;0.41678498518372836;0.45199249400413;0.45205749984033;0.3764834968921063;-0.36738402039659745;0.5260806571628651;1.0000008050534104
19.361584;1.096852404922128;0.46287943679195376;0.4220678001940879;0.4435017595966525;0.40431693564701415;1.1068297257021007;1.000009570803963;9.999866098440009;0.41678460517573845;0.4519922185151638;0.45205714813910947;0.3764832081854609;-0.3673850203575602;0.5260799352172709;1.0000016591753382
19.371584;1.0968519882863967;0.46287947888392234;0.42206703527112444;0.44350245297319063;0.4043177141825361;1.1068317283882678;1.0000071136780375;9.999861382440324;0.4167842292357555;0.4519919361438834;0.45205677348949813;0.37648291865583977;-0.36738502029836584;0.5260785217923551;1.0000024758987114
19.381584;1.0968515039805815;0.46287949622519636;0.4220662181253986;0.4435043465665366;0.4043195907217067;1.1068327537159597;1.0000047167751147;9.999856608793396;0.4167838593672051;0.45199164742937087;0.4520563766119807;0.37648263030111156;-0.3673850202179729;0.5260771206944359;1.0000032511572576
19.391584;1.0968509530224264;0.46287959464201817;0.42206544704431526;0.44350500598061837;0.40432034560345953;1.1068338061412426;1.0000023841890493;9.999851818497502;0.41678349693267563;0.4519913530269293;0.4520559575267473;0.3764823451875201;-0.3673850201156419;0.5260757363152438;1.0000039815774644
19.401584;1.096850337303839;0.46287971980083986;0.42206467514224427;0.44350564968745204;0.4043210889422897;1.106834889928978;1.0000001208181328;9.999847068840724;0.4167831431574152;0.4519910530138794;0.4520555160529854;0.37648206516958194;-0.36738601999113757;0.52607507048092;1.0000046637306548
19.411584;1.0968496597432378;0.462879818432901;0.42206385646109057;0.443507496197785;0.4043229304440054;1.1068360097627268;0.9999979325943958;9.99984243568841;0.41678279969361137;0.45199074693738234;0.45205505216423464;0.3764817917912459;-0.3673860198449343;0.5260737291486075;1.000005294253915
19.421584;1.0968489236628867;0.46287999860001783;0.4220630911414278;0.4435081112880048;0.40432364970662754;1.1068371707879652;0.9999958264390354;9.999838013579133;0.41678246837360583;0.45199043415764184;0.4520545658269154;0.3764815264343519;-0.367386019678322;0.5260724126950751;1.0000058712744957
19.431584;1.096848132940344;0.46288020827030874;0.422062332113456;0.44350871356085064;0.4043243569051337;1.1068383778344635;0.9999938098644602;9.999833899471067;0.4167821503520876;0.45199011402265327;0.4520540568378886;0.3764812704941087;-0.3673870194931222;0.5260718208692127;1.000006395242618
19.441584;1.096847292303656;0.46288044866862393;0.4220615797401746;0.4435093044492856;0.4043250525805819;1.1068396343198523;0.9999918900282595;9.99983017364442;0.41678184548801384;0.45198978592600214;0.4520535249916991;0.3764810252517492;-0.36738701929124734;0.5260705580416085;1.0000068683401278
19.451584;1.096847406262976;0.46288110655839393;0.4220608008713443;0.44351148851038463;0.4043268304347606;1.1068409417283678;0.9999900727187624;9.99982689473814;0.41678155249951093;0.45198944943482683;0.45205297014802387;0.37648079158889936;-0.36738701907447036;0.5260693235998737;1.000007293591591
19.461584;1.0968464829253326;0.46288141022434365;0.42206005981356537;0.4435120610987541;0.4043275042334284;1.1068423000310588;0.9999883621045832;9.999824108035925;0.4167812695018734;0.4519891044652185;0.45205239209406417;0.37648056989866724;-0.3673870188443341;0.5260681177905328;1.000007674013246
19.471584;1.0968455278661453;0.4628817453988556;0.4220593233481085;0.44351262621377036;0.40432816673870386;1.1068437087077663;0.9999867609397342;9.99982185182934;0.41678099427392623;0.4519887512108461;0.45205179041910676;0.37648036018643244;-0.3673880186021081;0.5260676380228654;1.0000080119438135
19.481584;1.0968445468145465;0.4628820582412576;0.422058542095289;0.4435144025779239;0.40432992751013314;1.1068451680652431;0.9999852706496685;9.999820151956753;0.4167807242760105;0.45198838970948024;0.45205116449483096;0.3764801623217801;-0.36738801834877327;0.5260664858841035;1.0000083091208025
19.491584;1.0968435440218167;0.46288245513780657;0.4220578126550595;0.44351495674548813;0.40433056629733494;1.106846679874672;0.9999838914321122;9.99981901772627;0.41678045674682573;0.45198801933778066;0.4520505135551876;0.376479976208472;-0.3673880180849403;0.5260653585311627;1.0000085668456724
19.501584;1.0968425228936332;0.46288288194313804;0.42205708529203895;0.4435155082088757;0.40433119319785293;1.106848246471019;0.9999826226086508;9.999818447270636;0.4167801890524015;0.451987638643597;0.4520498366921281;0.3764798015423471;-0.36738901781077576;0.5260649541148583;1.000008785980314
19.511584;1.096841486472712;0.46288333769935863;0.42205635894907595;0.44351605915323783;0.4043318080721683;1.1068498695152544;0.999981463427454;9.999818428936056;0.4167799192305696;0.45198724566854453;0.45204913274943404;0.37647963756828773;-0.36738901752609826;0.5260638767010204;1.000008967475205
19.521584;1.0968404371040479;0.4628837675370739;0.4220555836373886;0.44351782986039995;0.4043335205275346;1.106851549343605;0.9999804139700242;9.999818939103513;0.4167796464116068;0.45198683828436653;0.4520484003427481;0.3764794833291518;-0.3673890172306186;0.5260628263956373;1.000009112994556
19.531584;1.0968393765064839;0.46288427634038076;0.42205485535535137;0.4435183883074509;0.40433411022780635;1.1068532841273602;0.9999794749974248;9.999819950105344;0.4167793707563939;0.45198641413622614;0.4520476381364752;0.3764793381088214;-0.367389016924122;0.526061805505094;1.0000092252709696
19.541584;1.0968383063379055;0.46288480815585176;0.42205412415027077;0.44351895489534077;0.40433468754081064;1.1068550692128112;0.9999786465099544;9.99982144229569;0.4167790929141057;0.4519859705940345;0.45204684513197707;0.37647920168789434;-0.36739001660639653;0.5260615151477246;1.0000093082991028
19.551584;1.0968372283261294;0.4628853067732724;0.422053340752363;0.44352074958827625;0.40433636309910825;1.1068568978164217;0.9999779267949113;9.999823405310753;0.4167788135071602;0.4519855050725331;0.4520460206251788;0.3764790743130698;-0.36739001627705264;0.5260605613127768;1.0000093665704124
19.561584;1.096836144316259;0.4628858764836958;0.42205260290030344;0.4435213390206694;0.40433691696544605;1.1068587624447772;0.9999773132965742;9.999825830783728;0.4167785329678348;0.45198501539542346;0.4520451640316299;0.3764789563078034;-0.36739001593565745;0.5260596445740767;1.0000094035860518
19.571584;1.0968350567572243;0.46288646160409963;0.4220518629696863;0.44352194133728184;0.4043374584854491;1.1068606556332727;0.9999768038337715;9.9998287064984;0.41677825154868037;0.4519844997810807;0.45204427490289395;0.37647884765437606;-0.3673910155820724;0.5260594646240563;1.0000094217190554
19.581584;1.0968339692167903;0.46288705968977234;0.42205112293787966;0.44352255588095185;0.4043379862662624;1.1068625702165422;0.9999763966985573;9.999832017007193;0.41677796937546563;0.4519839566656272;0.4520433531134202;0.37647874810521215;-0.3673910152164777;0.5260586253726522;1.0000094237416512
19.591584;1.0968328861726757;0.46288761393487676;0.42205033685007587;0.44352439852899544;0.40433960871202823;1.1068655000248862;0.9999760906074946;9.999835750726895;0.41677768653061803;0.45198338498886026;0.4520423992229694;0.3764786576393574;-0.36739101483925735;0.5260578256950269;1.0000094134169077
19.601584;1.0968318120527794;0.46288822725034917;0.4220496054757239;0.4435250318926326;0.40434010416095273;1.1068674403786471;0.9999758850001641;9.99983990098538;0.416777403148659;0.4519827847319388;0.452041414793996;0.3764785765242054;-0.36739101445111944;0.5260570659567966;1.000009394072261
19.611584;1.0968307505696049;0.46288884239854083;0.42204888366079685;0.4435256712434272;0.40434058097633374;1.1068693876144833;0.9999757797813517;9.99984445466443;0.4167771193781823;0.45198215685835624;0.4520404021743922;0.37647850500967234;-0.367392014053112;0.5260570447071526;1.0000093676227972
19.621584;1.0968297045029318;0.46288940278571516;0.4220481263489621;0.44352753236316844;0.4043421470531068;1.1068713382538224;0.9999757743885125;9.99984938444623;0.4167768350961542;0.45198150269378345;0.45203936386114796;0.37647844332123;-0.36739201364635615;0.5260563651550724;1.0000093352885246
19.631584;1.0968286754686143;0.46289001282948755;0.4220474348174316;0.4435281788284039;0.4043425796920198;1.1068732884981463;0.9999758671654718;9.999854650480168;0.4167765497140979;0.4519808233706539;0.4520383020449492;0.37647839179641196;-0.36739201323194776;0.5260557256276757;1.0000092981828994
19.641584;1.096827664173928;0.4628906170722226;0.4220467643841066;0.4435288269394238;0.4043429862916681;1.1068752340612635;0.999976055631224;9.999860201400079;0.4167762623724356;0.45198011963305973;0.4520372186787439;0.37647835068501234;-0.367392012811135;0.526055126098659;1.0000092572964223
19.651584;1.0968266714470407;0.462891213745848;0.4220461191030367;0.44352947529931697;0.40434336430505385;1.1068771700691649;0.9999763370630775;9.999865978129499;0.4167759722927316;0.45197939192084213;0.45203611594287985;0.37647832012239585;-0.3673930123854164;0.5260552651630814;1.000009213927953
19.661584;1.0968256992607752;0.4628917477236912;0.42204545401505267;0.4435313399244758;0.4043448208494101;1.106879091391277;0.9999767091996162;9.999871922514066;0.4167756788956255;0.45197864045626834;0.45203499661170243;0.3764783006174675;-0.3673930119564089;0.5260547464130269;1.0000091699730729
19.671584;1.0968247506143818;0.4628923240890055;0.4220448700646131;0.4435319843411752;0.40434513243589726;1.1068809939469058;0.9999771708329717;9.999877971703445;0.416775381721752;0.45197786545310614;0.4520338639756993;0.37647829333237565;-0.367393011525694;0.5260542683207785;1.000009127641742
19.681584;1.0968238284871854;0.462892887134698;0.422044321741951;0.44353262526651527;0.4043454058318102;1.1068828758220146;0.9999777212491073;9.999884038650512;0.4167750805010693;0.45197706745567456;0.4520327215025233;0.37647829978907954;-0.3673940110947701;0.526054528558147;1.0000090895602598
19.691584;1.0968229355209784;0.46289338055577406;0.42204376299316554;0.4435344798929749;0.4043467483173698;1.1068847364897012;0.9999783593706824;9.999890012349926;0.4167747752629017;0.4519762472061443;0.4520315726131244;0.3764783214047249;-0.36739401066513155;0.526054128736773;1.0000090589835864
19.701584;1.096822074762566;0.4628939078811113;0.42204329304319194;0.4435351129571462;0.404346937443214;1.1068865749953127;0.9999790841050917;9.999895782780815;0.4167744661718883;0.4519754051999139;0.4520304206683751;0.3764773591059316;-0.36739401023857143;0.5260530494786806;1.0000090393351018
19.711584;1.096822249019425;0.46289485150819326;0.4220428802238878;0.4435361274998181;0.4043470643610227;1.1068883894599162;0.999979894709228;9.999901256103403;0.4167741532956052;0.4519745415950771;0.45202926901366397;0.3764774130004855;-0.3673940098173867;0.5260527201732454;1.0000090337004066
19.721584;1.0968214640397707;0.46289532929815885;0.4220424928785828;0.44353675283801275;0.40434716110292995;1.1068901778473308;0.9999807900420692;9.999906348246022;0.41677383673888446;0.4519736562893537;0.4520281209121713;0.3764774821799904;-0.36739500940409586;0.5260531218158232;1.0000090448365038
19.731584;1.0968207220161232;0.4628957244675291;0.42204209955841;0.44353859197887274;0.4043483191789047;1.1068919384370208;0.9999817678628153;9.999910975025239;0.4167735169810364;0.4519727489276781;0.4520269792756678;0.37647756490059653;-0.36739500900090205;0.5260528565743323;1.0000090752761421
19.741584;1.0968200251668767;0.4628961418686362;0.4220417992396871;0.4435392095832748;0.40434831697676543;1.1068936700220011;0.9999828247932392;9.999915050301878;0.416773194822673;0.4519718190007662;0.45202584635253407;0.3764776590004554;-0.367395008609348;0.5260526225653259;1.0000091271783822
19.751584;1.09681937453976;0.46289652675522003;0.42204154479097095;0.4435398227609749;0.4043482634515265;1.1068953721719967;0.9999839564086314;9.99991849325556;0.41677287102059707;0.4519708659369793;0.4520247236876686;0.3764777619501483;-0.3673960082304068;0.526053118314547;1.0000092021702254
19.761584;1.0968187694778342;0.4628968250642644;0.4220412890903271;0.4435416481664274;0.40434926820029765;1.1068970450912976;0.9999851574626832;9.999921237369746;0.41677254613603143;0.4519698891304723;0.45202361224189724;0.37647787066246396;-0.36739600786480114;0.5260529470209746;1.000009301474868
19.771584;1.0968182074894768;0.46289714357656214;0.42204113127336657;0.44354224907569506;0.40434911135322643;1.1068986892863315;0.9999864223091595;9.999923229247072;0.4167722205164568;0.45196888801934826;0.45202251231310436;0.37647798174712144;-0.3673960075131989;0.5260528067411698;1.00000942611995
19.781584;1.096817685301162;0.4628974291135453;0.4220410243757076;0.44354284086873136;0.4043489036130108;1.106900305851333;0.9999877451765117;9.999924420302175;0.41677189418096394;0.45196786225343033;0.4520214235439988;0.376478091937656;-0.36739600717625304;0.5260526969484421;1.0000095770321478
19.791584;1.0968172003320462;0.4628976823176618;0.42204097022542886;0.44354342143637876;0.404348645805138;1.1069018968731732;0.9999891203534157;9.999924762938756;0.41677156690638084;0.4519668120272503;0.4520203454705471;0.3764781979827404;-0.367397006854594;0.5260533153082182;1.0000097551861293
19.801584;1.0968167512210198;0.4628978507086071;0.422040921954096;0.44354520672503106;0.40434944879714163;1.1069034649639224;0.9999905423994876;9.999924214909662;0.4167712387390499;0.4519657385824093;0.4520192781552775;0.37647829629027735;-0.36739700654890284;0.5260532639919441;1.0000099617954359
19.811584;1.096816337429922;0.462898042282044;0.42204097870809154;0.44354576038290777;0.4043490932733775;1.1069060127095156;0.9999920055925643;9.999922752798353;0.41677091050700515;0.45196464460571717;0.4520182221837683;0.3764783830159705;-0.3673970062599334;0.5260532403295187;1.0000101985607102
19.821584;1.0968159593808586;0.46289820428496525;0.42204109283583535;0.44354629878740737;0.40434869011601465;1.1069075428358135;0.9999935026096568;9.99992038723686;0.41677058384347365;0.4519635340074784;0.4520171781901689;0.37647845454503376;-0.36739800598817285;0.5260539418275922;1.000010467850794
19.831584;1.0968156197203422;0.4628982831019088;0.42204121602728517;0.44354803844437135;0.40434935060676075;1.1069090583699364;0.9999950241984634;9.999917164475034;0.4167702609895876;0.45196241103413115;0.4520161464837698;0.3764785078395421;-0.36739800573345227;0.5260539708342139;1.0000107724342173
19.841584;1.0968153239811538;0.4628983848452191;0.4220414459900107;0.4435485434599856;0.40434885658923314;1.1069105623871924;0.9999965604028468;9.999913155651333;0.4167699446802593;0.45196127950822595;0.4520151269652923;0.3764785403220641;-0.36739800549509566;0.5260540248295404;1.0000111151753055
19.851584;1.0968150789256175;0.4628984551614478;0.4220417343532834;0.4435490307248437;0.4043483206502348;1.1069120575763207;0.999998101819297;9.999908444118793;0.4167696379194242;0.451960142855871;0.45201411929879626;0.3764785494672568;-0.36739800527243327;0.5260541027679441;1.0000114992139446
19.861584;1.0968148899878682;0.4628984931937073;0.4220420813665179;0.4435494995789377;0.40434774565351156;1.1069135456336312;0.9999996398333029;9.999903110257;0.4167693437687152;0.451959004580523;0.4520131231326193;0.3764785325841349;-0.36739900506506923;0.5260549016343251;1.0000119280139061
19.871584;1.096814760570977;0.4628984448554937;0.42204243819167264;0.44355116715497783;0.4043482446501042;1.1069150269656503;1.0000011664018305;9.999897218221937;0.4167690653049403;0.45195786841570024;0.4520121381989213;0.3764784868643598;-0.3673990048728331;0.5260550225545649;1.0000124047381307
19.881584;1.09681469311101;0.46289841691910716;0.42204290193228144;0.4435515985618086;0.4043476005271561;1.1069165013297269;1.0000026741854082;9.999890817684971;0.41676880549110434;0.4519567381784578;0.4520111643233601;0.37647840940341454;-0.3673990046958241;0.5260551611007638;1.0000129316156297
19.891584;1.0968146897124398;0.4628983564380423;0.42204342338645423;0.4435520121560829;0.4043469260256438;1.106917968559144;1.000004156688785;9.999883953765321;0.4167685669010723;0.4519556177727178;0.4520102012499535;0.376478297171228;-0.36740000453451205;0.5260560122764003;1.0000135097764822
19.901584;1.0968147515536653;0.4628982110500078;0.4220439529581663;0.4435536264564985;0.40434733360757147;1.1069194287478674;1.0000056080274768;9.999876664143743;0.4167683514788583;0.4519545112063652;0.45200924841634504;0.37647814698456034;-0.36740000438950204;0.5260561758051797;1.0000141393865036
19.911584;1.0968148782171143;0.46289808915276576;0.4220445865363806;0.4435540072079952;0.4043466056681253;1.1069208828246662;1.000007022764988;9.999868968610254;0.41676816037432823;0.4519534225153351;0.4520083049629481;0.3764779556044749;-0.3674000042610723;0.526056347120658;1.0000148200600687
19.921584;1.0968150678739819;0.46289793904756554;0.42204527326132024;0.4435543727981351;0.4043458552677231;1.1069223334227876;1.0000083955823449;9.999860874082584;0.41676799392971936;0.45195235584693494;0.4520073697515595;0.3764777202762586;-0.3674000041488952;0.5260565238472303;1.0000155509563238
19.931584;1.0968153180093074;0.462897762846138;0.42204601091274097;0.4435547242013475;0.40434508605195624;1.1069237848598545;1.0000097206234373;9.999852392534569;0.41676785184784654;0.4519513153902213;0.45200644125577233;0.376477439342769;-0.36740100405208015;0.5260574021599284;1.0000163303689729
19.941584;1.096815626489513;0.46289750971331123;0.4220467488032631;0.44355627986271057;0.4043454120005086;1.1069252423042781;1.0000109916246256;9.999843548214029;0.41676773321807103;0.4519503047802254;0.4520055175818107;0.37647711222512253;-0.36740100396940645;0.5260575829289927;1.0000171557390511
19.951584;1.0968159925873042;0.4628972894672561;0.4220475826702502;0.4435566052937075;0.40434461705096647;1.1069267109311907;1.000012202804219;9.99983436770603;0.41676763645788134;0.4519493264887321;0.4520045966659227;0.37647673893832834;-0.36740100389947544;0.5260577624027047;1.0000180240588648
19.961584;1.0968164168481032;0.4628970516139682;0.4220484621595262;0.4435569186756699;0.404343815185267;1.1069281949419514;1.0000133494337202;9.999824867627868;0.4167675595814207;0.45194838171793966;0.4520036765651892;0.37647631968060846;-0.36740200384068783;0.5260586374165263;1.0000189319294133
19.971584;1.0968178991953295;0.46289718519428946;0.42204935333267934;0.4435588239721451;0.4043441030187316;1.1069296966723696;1.000014428019708;9.999815052527984;0.4167675004268488;0.4519474707721802;0.45200275577812665;0.37647585475972023;-0.3674020037912988;0.5260588102454045;1.000019875076635
19.981584;1.0968184423307477;0.46289692177792163;0.42205032044374086;0.4435591164157164;0.4043432970129069;1.10693121702064;1.0000154362137086;9.9998049214528;0.41676745627716505;0.4519465936358325;0.4520018333596029;0.37647534487553375;-0.36740200374970855;0.5260589786710723;1.0000208476888386
19.991584;1.0968190458309308;0.4628966513343625;0.422051330460038;0.44355940037810676;0.4043424928246511;1.1069327569645244;1.0000163723480944;9.999794473067725;0.41676742329675404;0.4519457502857795;0.4520009087461628;0.37647479134427814;-0.3674020037148258;0.5260591420927402;1.0000218426724488
20.001584;1.0968197099815988;0.46289637830566027;0.422052382892323;0.44355967735416274;0.40434169290039196;1.106934318375628;1.0000172349391137;9.999783707680304;0.4167673966009458;0.45194494060785345;0.4519999816113478;0.3764741957948969;-0.36740300368628925;0.5260599983634816;1.0000228528389028
20.011584;1.0968204352620587;0.46289605391679284;0.4220534281644825;0.4435611665027869;0.40434200944649273;1.106935903371432;1.0000180225821436;9.999772632189059;0.41676737104645134;0.45194416433207774;0.4519990519291908;0.3764735597305542;-0.36740300366437517;0.526060150167373;1.000023871396951
20.021584;1.0968212226632035;0.46289578954339905;0.42205456240405775;0.44356143439835943;0.4043412239548136;1.1069375132653974;1.000018734284227;9.99976126506455;0.4167673421179552;0.4519434212462163;0.4519981199347801;0.37647288475489427;-0.36740300364972145;0.5260602951464064;1.00002489130226
20.031584;1.0968220733369307;0.462895535639082;0.42205573505607313;0.44356170027183084;0.4043404474419141;1.1069401481326235;1.0000193698417;9.999749635513192;0.4167673063047303;0.45194271139413505;0.45199718582823994;0.37647217318334847;-0.3674030036431444;0.5260604319334009;1.0000259043327921
20.041584;1.0968229881085123;0.4628952421209692;0.422056895176188;0.44356318317938814;0.404340790671923;1.106941806748192;1.000019929887677;9.999737778780306;0.4167672609992346;0.4519420348865283;0.4519962496444648;0.3764714281025647;-0.36740400364543846;0.5260612571181184;1.0000269003392859
20.051584;1.0968239674268918;0.4628950187893403;0.4220581379586035;0.4435634490045547;0.4043400345833352;1.1069434866975432;1.000020415566014;9.999725731218703;0.4167672043416178;0.4519413917746486;0.45199531150776906;0.37647065279764086;-0.3674040036571462;0.5260613722868659;1.0000278669151172
20.061584;1.0968250114644356;0.46289481432202884;0.4220594127809837;0.44356371543386924;0.4043392907209873;1.1069451851791015;1.0000208277990048;9.999713527531572;0.4167671350460577;0.45194078249898967;0.4519943719255754;0.3764698501917185;-0.3674040036785384;0.52606147480219;1.0000287900793763
20.071584;1.0968261199628146;0.4628946300120811;0.4220607181462969;0.4435639816796034;0.40433856069329027;1.1069469003657089;1.0000211668866947;9.999701202167605;0.4167670521767791;0.4519402081940143;0.4519934319340252;0.3764690227382024;-0.3674050037097186;0.5260622625341254;1.000029656202588
20.081584;1.096827292131962;0.4628944133758813;0.4220620037795856;0.4435654638281888;0.4043389558798034;1.1069486319566846;1.0000214335165343;9.999688790825894;0.41676695516917905;0.4519396705510459;0.45199249309333217;0.3764681727048167;-0.36740500375061497;0.5260623390111382;1.0000304539713263
20.091584;1.0968285266283977;0.462894272170202;0.42206336510726905;0.4435657251644505;0.404338257281777;1.1069503803982692;1.0000216301571034;9.999676327770635;0.4167668440315569;0.4519391719606074;0.4519915572637905;0.3764673024757153;-0.367405003800915;0.5260624042686017;1.000031174625939
20.101584;1.0968298213394285;0.4628941533334734;0.42206475067934507;0.44356598203371056;0.4043375759572256;1.1069521457866611;1.000021761125454;9.99966384442397;0.41676671937775983;0.451938715581933;0.4519906263067631;0.37646641467006076;-0.3674050038601994;0.5260624608950195;1.0000318105392458
20.111584;1.096831173482262;0.4628940029805711;0.4220661084028328;0.44356745124407954;0.40433802278571945;1.1069539268838056;1.0000218317230727;9.999651370699098;0.4167665823362126;0.4519383048032972;0.45198970189781;0.37646551230214303;-0.36740600392824263;0.5260632104165676;1.0000323543065128
20.121584;1.096832580406179;0.462893926868282;0.42206753196037855;0.4435676969530292;0.4043373780551629;1.106955720081789;1.0000218476343254;9.99963893395407;0.41676643442824196;0.45193794287574746;0.451988785548998;0.3764645989350667;-0.3674060040050326;0.5260632592267004;1.0000327995666318
20.131584;1.0968340402701946;0.46289387018153894;0.42206896853731;0.4435679355393093;0.40433675182310247;1.1069575188812497;1.0000218150039137;9.999626557379578;0.4167662771538135;0.4519376329552185;0.4519878788088752;0.37646367837473277;-0.36740600409035545;0.5260633081273728;1.0000331420062207
20.141584;1.0968355515229524;0.4628938317174954;0.4220704138351863;0.44356816540985006;0.4043361442956486;1.1069593145140852;1.0000217406145777;9.999614260064883;0.41676611141763203;0.4519373779203768;0.45198698330408277;0.37646275402561286;-0.36740700418355354;0.5260640566725502;1.0000333791192701
20.151584;1.0968371114972448;0.4628937571642069;0.42207181481987527;0.4435696023315328;0.40433666637732013;1.1069610973539876;1.000021631181673;9.999602060662843;0.4167659375635429;0.4519371801981189;0.4519861004615855;0.3764618284425367;-0.36740700428382633;0.5260641085220361;1.0000335096932982
20.161584;1.0968387157012198;0.46289375288406276;0.42207326448794164;0.4435698092682342;0.4043360995888476;1.1069628581906141;1.0000214921684134;9.99958998422812;0.41676575607748517;0.45193704188982053;0.4519852311880681;0.3764609033211389;-0.36740700439057533;0.5260641626397163;1.000033533811164
20.171584;1.096840358294273;0.4628937649529814;0.4220747091626072;0.4435700018916597;0.4043355561560614;1.1069645886557626;1.0000213272396574;9.999578062441119;0.416765568110526;0.45193696468470296;0.4519843757195835;0.3764599798665722;-0.36740700450341346;0.5260642200611028;1.0000334527086652
20.181584;1.0968420323762922;0.4628937928035703;0.4220761435562156;0.4435701788970298;0.4043350385943151;1.1069662807836325;1.00002113816249;9.999566326316524;0.4167653754318106;0.4519369495932541;0.4519835336260746;0.3764590592012143;-0.36740800462197404;0.5260649806686395;1.000033268365263
20.191584;1.0968437296975826;0.46289378255493535;0.422077513653257;0.4435715572816816;0.40433565953046;1.1069679268673962;1.0000209249341356;9.999554802588605;0.4167651800322305;0.4519369970582134;0.4519827040959183;0.3764581424360438;-0.36740800474565694;0.5260650489251382;1.0000329832872568
20.201584;1.0968454410415587;0.46289384101646225;0.42207891157101696;0.44357170174344035;0.40433520143369744;1.1069695203748933;1.0000206866903516;9.999543516583248;0.4167649837071585;0.4519371072453349;0.45198188655236354;0.3764572303756738;-0.36740800487349956;0.5260651237570148;1.0000326006277134
20.211584;1.0968471573514393;0.46289391483097764;0.42208028320613933;0.4435718297109884;0.4043347769549165;1.1069710566052449;1.0000204226257667;9.999532494660897;0.4167647879374734;0.4519372801430436;0.4519810811894425;0.3764563232181328;-0.3674090050044488;0.5260659033611613;1.000032124430511
20.221584;1.096848870616486;0.46289395051733456;0.42208157502334;0.4435731588088107;0.40433549885365694;1.1069725323212276;1.0000201320026318;9.999521762829017;0.4167645940326983;0.45193751563256185;0.4519802892294955;0.3764554206091177;-0.36740900513793534;0.5260659901454711;1.0000315597699456
20.231584;1.0968505741706291;0.46289405490568225;0.4220828805823792;0.44357325444407036;0.4043351498030321;1.106973945306116;1.0000198141454695;9.999511344513659;0.41676440325956604;0.45193781343598444;0.4519795129008363;0.3764545220737745;-0.367409005274181;0.5260660813571084;1.0000309127417926
20.241584;1.096853261254218;0.4628946142842834;0.4220841639963793;0.44357372078448837;0.4043348256060661;1.1069752940096036;1.0000194688661808;9.999501261012504;0.41676421688198517;0.45193817277988907;0.45197875489871836;0.3764536274389324;-0.3674090054139972;0.5260661756131828;1.0000301902776176
20.251584;1.0968549281178581;0.4628947506708887;0.42208539003728013;0.44357378872473396;0.4043345623254034;1.1069775770431218;1.000019096838728;9.9994915373609;0.41676403619116675;0.45193859221158217;0.451978017761028;0.37645273681003244;-0.3674100055584722;0.5260669698237577;1.0000294002309515
20.261584;1.0968565684684044;0.4628948510287382;0.4220865239122572;0.4435750633344704;0.4043354549540076;1.1069787927979775;1.0000186996177833;9.999482206782508;0.4167638625226869;0.45193906977639303;0.4519773037207143;0.3764518503293102;-0.36741000570876536;0.5260670658806509;1.0000285519128917
20.271584;1.096858178200563;0.46289502307007263;0.42208766138365383;0.4435751113346967;0.40433528469334334;1.1069799393203692;1.0000182792988632;9.99947330300442;0.41676369716751976;0.45193960320295984;0.4519766147392413;0.3764509680031142;-0.36741000586593553;0.526067161406559;1.0000276561884782
20.281584;1.096859754539544;0.46289521396527833;0.4220887520795754;0.443575151739304;0.40433516232199246;1.1069810147471748;1.000017838587113;9.999464850531332;0.41676354116145653;0.4519401899198688;0.4519759525923505;0.376450089502031;-0.3674100060309279;0.5260672559678097;1.0000267248022714
20.291584;1.0968612949039147;0.462895370789006;0.42208974551391376;0.4435764034150906;0.40433619822270916;1.106982018297867;1.0000173809774664;9.999456864142324;0.41676339490952713;0.45194082702118343;0.45197531907575655;0.37644921421724287;-0.36741100620464967;0.5260680476315205;1.0000257695377366
20.301584;1.0968627951370777;0.4628956007810454;0.4220907376285114;0.44357643279580755;0.4043361725318182;1.1069829506876456;1.000016910010164;9.999449351680335;0.4167632577709987;0.4519415114889949;0.4519747161469438;0.3764483416062138;-0.3674110063879069;0.5260681392258784;1.0000248014410629
20.311584;1.0968642484800983;0.46289585040736314;0.4220916789487833;0.4435764594017543;0.4043361952777321;1.1069838134961678;1.000016428459583;9.999442317771454;0.41676312820354877;0.4519422406695278;0.45197414599024116;0.3764474713199078;-0.3674110065813494;0.5260682289382975;1.0000238302811932
20.321584;1.0968656463464455;0.4628961188671726;0.4220925695794606;0.44357648542893985;0.4043362657635607;1.1069846086525346;1.0000159382556215;9.999435763868417;0.4167630045662825;0.45194301231520606;0.4519736109291694;0.37644660316403444;-0.36741200678548874;0.5260690152078243;1.0000228646416327
20.331584;1.096866979918846;0.462896351064926;0.4220933612595712;0.44357773043161036;0.4043374927983297;1.1069853384029233;1.0000154406968391;9.999429681351426;0.41676288574381876;0.4519438241029154;0.4519731131945594;0.37644573711185225;-0.36741200700061155;0.5260691013179161;1.0000219124151497
20.341584;1.0968682410970059;0.46289665171677863;0.42209415190791916;0.4435777607322132;0.4043376551969979;1.1069860051482083;1.000014936807501;9.999424050857275;0.4167627712413689;0.45194467342059136;0.4519726547069906;0.37644487319411146;-0.367412007226571;0.5260691856078523;1.0000209812198633
20.351584;1.096869422735076;0.4628969653394408;0.42209489313980453;0.4435777945585132;0.4043378621187845;1.1069866113197058;1.0000144277150107;9.99941885445659;0.41676266120075595;0.451945557470995;0.45197223672884285;0.3764430114232453;-0.36741200746251834;0.5260685523898134;1.000020078450679
20.361584;1.0968705186310899;0.46289723698718555;0.42209553629939633;0.443579049441793;0.40433922250162196;1.1069871597996273;1.0000139148570069;9.999414090390754;0.41676255628047754;0.45194647331301224;0.45197185948832186;0.37644215203244735;-0.36741300770680724;0.5260693321884533;1.0000192106782861
20.371584;1.0968715239455642;0.46289757240208695;0.42209617839397084;0.4435790896959885;0.4043395147467538;1.106987654625258;1.0000133999279264;9.999409774825473;0.41676245722082544;0.451947418011443;0.4519715221557597;0.37644129577353214;-0.3674130079573206;0.5260694139791415;1.0000183831062173
20.381584;1.0968724359909854;0.46289791714966017;0.4220967695290525;0.4435791317678501;0.4043398470101382;1.1069881010648803;1.0000128846361833;9.999405931566972;0.41676236469336914;0.4519483887582323;0.451971223155611;0.3764404439134416;-0.36741300821200645;0.5260694980220672;1.0000175999563192
20.391584;1.0968732541788906;0.46289827057334454;0.4220973081236238;0.44357917405951885;0.4043402171453917;1.1069885049887884;1.0000123707368365;9.999402589531819;0.41676227955946993;0.45194938284777236;0.45197096062589454;0.3764395979188036;-0.367413008469171;0.5260695863627382;1.000016864746868
20.401584;1.0968739791253408;0.46289857891823355;0.42209774415138734;0.44358043217165094;0.40434173313944;1.1069888723847412;1.0000118600637224;9.999399783782223;0.4167622029357387;0.4519503979311092;0.4519707328713154;0.3764387591601921;-0.36741400872744956;0.5260703797323444;1.00001617973214
20.411584;1.0968746119148762;0.46289894887072996;0.42209817449386894;0.4435804688602453;0.4043421733411158;1.1069892092167848;1.0000113540028521;9.999397541351046;0.4167621360258792;0.4519514323535453;0.45197053856152053;0.3764379288890571;-0.36741400898583376;0.5260704839298421;1.0000155457270674
