time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.421584;1.0968751538985329;0.462899326857797;0.4220985504654688;0.4435804995687284;0.40434264663098535;1.1069895212163574;1.000010853357051;9.999395864124892;0.41676208002227116;0.45195248502711166;0.4519703766200448;0.37643710825123566;-0.36741400924386386;0.5260706003961502;1.0000149631318491
20.431584;1.0968756071664194;0.4628997131566492;0.42209887228905074;0.44358052244411156;0.4043431517517754;1.1069898136402863;1.0000103591803378;9.999394729108648;0.41676203611741797;0.45195355500640677;0.4519702460697462;0.37643629813049845;-0.36741500950149353;0.5260714308660852;1.0000144332659842
20.441584;1.096875975246288;0.4629000549779204;0.4220990913721154;0.4435817534353922;0.4043447971368374;1.1069900910828843;1.0000098731885978;9.999394099961366;0.4167620054445778;0.45195464113665335;0.45197014599447977;0.37643549902065054;-0.36741500975847763;0.5260715818963282;1.000013958642564
20.451584;1.0968762633397582;0.4629004597987774;0.42209930552448033;0.443581755773414;0.404345360944537;1.1069903572314859;1.000009397069595;9.999393932634256;0.41676198893325717;0.4519557417335629;0.45197007545985307;0.3764347111747789;-0.36741501001390464;0.5260717553426828;1.0000135422577854
20.461584;1.096876478360024;0.4629008744399544;0.4220994670977454;0.44358174531551586;0.40434595168400883;1.1069906150845978;1.000008931985861;9.99939417322578;0.4167619874029703;0.4519568542716413;0.45197003328350005;0.376433935042003;-0.36741501026629103;0.5260719546243666;1.0000131869236146
20.471584;1.0968766289014855;0.462901245672457;0.4220995294006439;0.4435829385085911;0.4043476784294243;1.1069908676815512;1.000008479202815;9.999394756829185;0.4167620016987965;0.4519579753138811;0.45197001788066826;0.3764331716228586;-0.36741601051389916;0.5260728812090969;1.000012895032987
20.481584;1.0968767247635802;0.4629016807314959;0.4220995926942015;0.4435829002765107;0.4043483207617212;1.106992118577211;1.0000080407800855;9.999395609623763;0.41676203247563;0.45195910078660567;0.45197002735177033;0.37643242234240637;-0.36741601075487146;0.5260731406303597;1.0000126686646613
20.491584;1.0968767762195861;0.4629021263694975;0.4220996114275412;0.443582849435009;0.40434898861091206;1.1069923717370909;1.0000076190589833;9.999396654659366;0.41676208008348115;0.4519602264055992;0.45197005968595966;0.37643168853352726;-0.36741601098720456;0.5260734328963214;1.0000125096166357
20.501584;1.0968767932408419;0.46290258253195277;0.42209958887933213;0.44358278828026904;0.404349681331578;1.1069926307164366;1.0000072156119606;9.99939782258413;0.4167621448517597;0.45196134811578675;0.4519701130273083;0.37643097105752504;-0.36741601120883755;0.5260737587970225;1.0000124189541229
20.511584;1.0968777838900163;0.462903435054339;0.4220994956773613;0.4435843227642384;0.40435149020437805;1.1069928977076835;1.000006830889779;9.999399063791513;0.41676222738572494;0.45196246250089833;0.4519701858917653;0.37643027039644866;-0.3674170114178749;0.526074816919883;1.0000123961901406
20.521584;1.096877758307405;0.4629039116434585;0.42209940009199054;0.44358424998220614;0.40435222555554373;1.106993173735709;1.0000064645709417;9.99940035288795;0.41676232863425156;0.4519635668072969;0.45197027705370146;0.37642958691751677;-0.36741701161260876;0.5260752104763249;1.0000124386846374
20.531584;1.0968777235345615;0.4629043972071022;0.42209927302660377;0.44358417607393236;0.40435297618168053;1.1069934599044429;1.000006115812723;9.999401677726912;0.4167624496640359;0.4519646584586798;0.45197038534539424;0.3764289210254288;-0.36741701179133757;0.526075638330144;1.0000125420331718
20.541584;1.0968776872968868;0.4629048899703992;0.4220991184205634;0.44358410419198274;0.40435373745425546;1.1069937580758782;1.0000057829658715;9.999403024299015;0.4167625913093383;0.45196573466876194;0.45197050986134374;0.37642827316550426;-0.3674180119523392;0.5260767998861601;1.0000127013334659
20.551584;1.0968776568078373;0.4629053341869206;0.4220988919713478;0.44358525509527247;0.4043556151708399;1.1069940703028756;1.0000054633239444;9.999404373620456;0.41676275401282237;0.45196679267734985;0.4519706502699006;0.37642764348176455;-0.3674180120940682;0.5260772994383618;1.0000129120106376
20.561584;1.096877639218694;0.4629058341596249;0.42209869621952306;0.4435851967942029;0.40435638576160254;1.1069943981723134;1.000005153581979;9.999405706360601;0.4167629376891702;0.45196783038814725;0.45197080685749463;0.37642703135509353;-0.3674180122152754;0.526077836095327;1.0000131696388932
20.571584;1.0968776417986852;0.4629063339373096;0.42209848805748845;0.44358514977316904;0.4043571567327272;1.10699474269274;1.0000048503909502;9.999407006251554;0.41676314146227667;0.45196884660815195;0.4519709804694925;0.3764264353919323;-0.36741801231482846;0.5260784099803727;1.0000134695760357
20.581584;1.0968776712792048;0.46290677757285487;0.4220982243338725;0.4435863343355385;0.4043590366223468;1.106995104111768;1.000004550253974;9.99940826084006;0.41676336363334227;0.4519698406494689;0.45197117233746226;0.37642585385754945;-0.36741901239141167;0.5260797193742296;1.0000138069438442
20.591584;1.0968777328947328;0.46290726898736634;0.4220980073361666;0.4435863180207011;0.40435980484873285;1.106995481941074;1.0000042491818542;9.99940946173133;0.4167636019887285;0.45197081206100664;0.4519713837821326;0.37642528511585877;-0.36741901244335573;0.52608036721937;1.0000141766734383
20.601584;1.0968778292970527;0.46290775155383757;0.4220977918730107;0.4435863210011475;0.4043605718234601;1.1069958756450535;1.0000039424591045;9.999410610102949;0.41676385421873047;0.4519717607151466;0.451971615911278;0.3764247277398282;-0.36741901246875197;0.5260810517130404;1.0000145733407977
20.611584;1.0968779601225367;0.46290822251352776;0.4220975802005259;0.4435863456930776;0.404361338609616;1.1069962848732466;1.0000036247432855;9.99941172329721;0.41676411829545196;0.45197268678809216;0.4519718694879639;0.3764241803099575;-0.36741901246591957;0.5260817724847187;1.0000149911093295
20.621584;1.0968781230787465;0.4629086260092757;0.42209732514843396;0.4435876115127388;0.40436321674084513;1.1069967086811678;1.000003290660907;9.999412830221168;0.4167643926234406;0.4519735906367758;0.4519721452311034;0.3764236411755406;-0.36742001243393174;0.5260832268654475;1.0000154242277428
20.631584;1.0968783157363216;0.4629090666748346;0.422097125499332;0.44358768455134795;0.4043639876425312;1.1069971447335618;1.0000029352169488;9.999413959878703;0.41676467596797856;0.4519744727108743;0.45197244408514453;0.37642310837673393;-0.36742001237281796;0.5260840158537626;1.000015868175273
20.641584;1.0968785367678158;0.4629094892212923;0.42209693357542805;0.4435877830088797;0.4043647626460533;1.1069975891714534;1.000002554106363;9.999415133999399;0.4167649673420522;0.45197533365083076;0.4519727668438087;0.3764225797928873;-0.3674200122833908;0.5260848351747877;1.0000163206873058
20.651584;1.0968787862829745;0.46290989240299835;0.42209674988456286;0.44358790693253786;0.4043655429711082;1.1069980371712458;1.0000021444130014;9.999416363557867;0.41676526585710777;0.4519761746221934;0.4519731137199475;0.37642205340236906;-0.367421012166809;0.5260863808081678;1.000016781364606
20.661584;1.0968790653395681;0.4629102217949597;0.4220965254912362;0.4435892733932247;0.40436744012569487;1.1069984837828357;1.0000017046946048;9.99941764858742;0.41676557062573677;0.45197699735918057;0.4519734844560563;0.3764215275981705;-0.36742101202421096;0.526087253929896;1.0000172503309308
20.671584;1.0968793751261956;0.46291058329530455;0.42209635709998455;0.4435894466840301;0.4043682358663808;1.106998924231662;1.0000012345487264;9.999418982498263;0.41676588080385596;0.4519778036667923;0.451973878496217;0.37642100156545993;-0.36742101185677795;0.5260881513014403;1.000017727735448
20.681584;1.096879716697465;0.4629109222823413;0.4220961950625952;0.4435896439474132;0.404369042263003;1.1069993535211418;1.0000007349676732;9.999420358491811;0.4167661956353232;0.4519785948130447;0.4519742950622604;0.3764204753285163;-0.36742101166588625;0.526089071674786;1.0000182141987894
20.691584;1.0968800912671948;0.4629111837575837;0.42209598982691576;0.4435910824481619;0.40437097126984484;1.1069997661207325;1.0000002088079019;9.999421772779113;0.41676651443137774;0.45197937119468656;0.45197473337687605;0.37641994933272965;-0.3674220114528938;0.5260907129066559;1.000018710904012
20.701584;1.0968805003217321;0.46291147284951933;0.4220958380962426;0.443591326767132;0.4043718042900955;1.1070001560464549;0.9999996605622288;9.999423222924563;0.4167668365374487;0.4519801324204299;0.45197519264289826;0.3764194240502392;-0.3674220112189465;0.5260916782835325;1.0000192190356536
20.711584;1.0968809453861448;0.4629117345881407;0.42209569018743326;0.44359159423181327;0.40437265216999574;1.1070015168392329;0.9999990957303566;9.999424708946659;0.41676716135621855;0.45198087771051115;0.4519756716786266;0.3764188998858587;-0.3674220109652058;0.5260926666218034;1.0000197390601464
20.721584;1.096881427628598;0.46291196785035404;0.4220955448377129;0.44359188478543204;0.4043735149934591;1.1070018414108829;0.9999985197825119;9.999426238526068;0.41676748843144407;0.45198160608507815;0.45197616889188025;0.37641837733902606;-0.36742201069312586;0.5260936778240191;1.000020270062205
20.731584;1.0968819475101856;0.46291211835363105;0.42209535198189546;0.4435934157319448;0.40437550212043816;1.107002122066184;0.9999979372873573;9.999427825591283;0.41676781762249043;0.45198231632761754;0.45197668269264024;0.3764178570873135;-0.3674230104043322;0.5260954094061548;1.0000208096799503
20.741584;1.0968825047093378;0.46291229240734644;0.42209520787318494;0.443593751143572;0.4043763918206414;1.1070023504714064;0.9999973518525687;9.999429480972442;0.4167681493491745;0.45198300736437125;0.45197721179462547;0.3764173394505304;-0.36742301010024314;0.5260964634658923;1.0000213548701795
20.751584;1.096883098393024;0.4629124362974218;0.42209506274947406;0.44359410717904657;0.40437729157282;1.1070025174266036;0.9999967664833607;9.999431205697936;0.4167684846744777;0.4519836786467549;0.45197775545177155;0.37641682365314594;-0.3674230097818598;0.5260975379535098;1.0000219027980606
20.761584;1.0968837273354948;0.462912550450056;0.4220949158656552;0.4435944819115511;0.40437819826651306;1.1070026129311772;0.9999961839573993;9.9994329909934;0.4167688251507796;0.45198432984146447;0.4519783136595226;0.3764163080496436;-0.36742300944998246;0.526098632602324;1.0000224515527625
20.771584;1.0968843890913722;0.46291258284185394;0.42209471800723214;0.443596090506362;0.4043802187910265;1.1070026264582644;0.9999956072577272;9.999434820871867;0.4167691724855047;0.4519849603169617;0.4519788867653209;0.37641579114915813;-0.36742400910566303;0.526100445047364;1.0000230002746624
20.781584;1.096885079238236;0.4629126423395998;0.4220945658628485;0.44359649529458006;0.40438113038344004;1.1070025471013025;0.9999950398525772;9.999436677029022;0.416769528108047;0.4519855689785306;0.4519794747652577;0.3764152722161505;-0.36742400875039694;0.5261015773276293;1.0000235479130155
20.791584;1.0968867911400517;0.46291311679372926;0.4220944253596613;0.44359729699180084;0.40438202406819573;1.1070023644440785;0.9999944855960031;9.999438545761338;0.416769892905382;0.4519861545087632;0.45198007716517774;0.3764147511401024;-0.36742400838593225;0.5261027272951538;1.0000240917972338
20.801584;1.09688752107942;0.46291312936295215;0.4220942622754704;0.4435977228825243;0.4043829314724677;1.1070020701526615;0.99999394881145;9.99944041890625;0.4167702673457457;0.451986715889696;0.4519806933590324;0.3764142280279814;-0.36742400801406483;0.5261038951935696;1.0000246279534564
20.811584;1.0968882634884913;0.4629130684489264;0.42209404234057224;0.4435993748536369;0.4043849432412134;1.107001658704894;0.9999934346114666;9.999442287820372;0.41677065183898426;0.4519872528459758;0.45198132292752363;0.37641370284130354;-0.3674250076366168;0.526105779847483;1.0000251521708237
20.821584;1.096889015420245;0.4629130434632679;0.4220938615121368;0.4435998172260781;0.4043858364086522;1.1070011269665931;0.9999929485336551;9.999444139038255;0.416771046878476;0.45198776598065377;0.4519819654902736;0.37641317525499657;-0.36742500725538313;0.5261069842005625;1.0000256597932224
20.831584;1.0968897750293751;0.46291300272002994;0.42209366971015155;0.4436002672943336;0.4043867179075928;1.1070004735687764;0.999992495981195;9.999445953267735;0.4167714529011579;0.45198825661516945;0.4519826203394203;0.37641264483292913;-0.3674250068719988;0.5261082057389841;1.0000261451171573
20.841584;1.0968905404589109;0.4629128934621866;0.42209341699841074;0.44360194228493327;0.4043886946104819;1.1069996983989385;0.9999920825794057;9.999447705919609;0.41677187016909695;0.4519887262580922;0.4519832864962077;0.37641211138787095;-0.36742500648801174;0.5261094429621908;1.0000266018818007
20.851584;1.0968913098098891;0.4629128225874782;0.42209319935781414;0.44360240662877637;0.40438954343948746;1.1069988021496502;0.9999917143171503;9.999449371069721;0.41677229865453747;0.45198917584876547;0.4519839630440988;0.37641157516792695;-0.367426006104988;0.5261113923016509;1.0000270237763802
20.861584;1.0968920816768837;0.4629127362666079;0.42209296579747846;0.44360287742875903;0.40439037165855296;1.1069977861633893;0.9999913963947267;9.999450930213632;0.41677273793876163;0.4519896053189603;0.45198464918398307;0.3764110367971562;-0.367426005724225;0.5261126543537756;1.000027404081714
20.871584;1.0968928547807901;0.46291263382313597;0.4220927134091341;0.4436033540841425;0.4043911766550652;1.1069966525632196;0.999991132046037;9.999452380475553;0.416773187313426;0.45199001379704423;0.4519853441221586;0.37641049719257935;-0.36742600534637304;0.5261139245101051;1.0000277357103688
20.881584;1.0968936271555205;0.4629124612533099;0.42209239062875714;0.44360505299219366;0.40439306619086085;1.106995404296383;0.999990922019944;9.999453732152135;0.416773645811052;0.45199040012543024;0.4519860469959823;0.37640995750288514;-0.36742700497155806;0.5261158981973995;1.0000280122397451
20.891584;1.0968943963417686;0.4629123254352143;0.422092092851247;0.44360553707575323;0.4043938183490168;1.1069940448789517;0.9999907645190094;9.999454998115493;0.41677411196030906;0.4519907631724787;0.451986756826355;0.37640941917079423;-0.367427004599924;0.5261171761131375;1.0000282284821778
20.901584;1.096895160283424;0.46291217324376466;0.422091770398571;0.44360602140884714;0.4043945416855276;1.1069925777590797;0.9999906561556445;9.999456188689452;0.4167745837322315;0.45199110190248537;0.4519874724591119;0.37640888418542795;-0.367427004231981;0.5261184547498011;1.0000283798610052
20.911584;1.0968959175410802;0.46291200510895447;0.4220914234044738;0.4436065037614472;0.40439523491741125;1.106991005930644;0.9999905935247576;9.999457312339446;0.41677505877136983;0.4519914154288264;0.4519881925039042;0.37640835508982673;-0.3674270038684841;0.5261197326918674;1.0000284620193751
20.921584;1.096896666941136;0.4629117684951498;0.42209100400671257;0.443608200120188;0.404397006856958;1.106989332635745;0.9999905740687345;9.999458370386145;0.41677553457287486;0.4519917031446358;0.45198891544281117;0.37640783449853504;-0.36742800351011295;0.5261217078680769;1.000028471186288
20.931584;1.096897407421784;0.46291157223489676;0.4220906107983207;0.4436086740459844;0.40439763629725817;1.1069875623659389;0.9999905956774112;9.999459347151706;0.41677600876009135;0.45199196490218124;0.45198963985926066;0.37640732467805477;-0.3674280031572148;0.5261229838933895;1.0000284041151302
20.941584;1.096898137808249;0.4629113659103832;0.42209019634441874;0.44360914148620134;0.4043982324530716;1.1069857011509605;0.9999906555592255;9.999460209556217;0.4167764794279855;0.45199220093300646;0.4519903645206529;0.37640682766395006;-0.36742800280975024;0.5261242602361864;1.0000282577204522
20.951584;1.0968988563044038;0.46291115341912803;0.42208976245851126;0.44360960053520454;0.404398794683413;1.1069847567261069;0.9999907497010685;9.99946091793745;0.4167769452186502;0.4519924113420586;0.45199108838554525;0.3764063456136569;-0.36742800246749036;0.5261255380746679;1.000028029232392
20.961584;1.0968995602959453;0.4629108857759086;0.4220892627951019;0.4436112667999846;0.40440043238371504;1.106982738797771;0.999990873268307;9.999461436246676;0.4167774053092262;0.4519925957238737;0.4519918106267432;0.3764058808658746;-0.3674290021302925;0.5261275166029893;1.0000277163613054
20.971584;1.0969002464361794;0.4629106742392371;0.4220887970838766;0.4436117033580398;0.40440092493774593;1.1069806583708193;0.9999910211369768;9.99946173506472;0.4167778594177373;0.45199275329812316;0.451992530407704;0.37640543547915256;-0.36742900179829685;0.5261287985599521;1.00002731709397
20.981584;1.096900910490184;0.4629104686763312;0.42208831811305647;0.4436121259527961;0.40440138212107074;1.1069785262662408;0.9999911881443099;9.999461789011896;0.4167783076714058;0.4519928832300889;0.4519932465040343;0.37640501061176157;-0.3674290014720112;0.5261300807299767;1.0000268291554681
20.991584;1.0969015473624713;0.4629102711183544;0.42208782661882266;0.44361253242036686;0.4044018038976737;1.1069763524292724;0.9999913693419853;9.999461572780428;0.41677875037091755;0.451992984836944;0.4519939572349402;0.37640460651823365;-0.36742900115227406;0.5261313611578851;1.0000262490468237
21.001584;1.0969021515900768;0.4629100296833596;0.42208727417545816;0.44361413776159897;0.4044033004654187;1.1069741462410407;0.9999915607872949;9.999461062854067;0.41677918774835104;0.4519930576081265;0.45199466067456007;0.3764042231364872;-0.36743000084014166;0.5261333368106376;1.000025571549735
21.011584;1.0969027180423283;0.46290985324751843;0.4220867585986523;0.4436145042051193;0.4044036520753626;1.106971916569927;0.9999917603223889;9.999460244361007;0.41677961989249857;0.4519931009619624;0.4519953549330659;0.37640386043887675;-0.3674300005367718;0.5261346098332246;1.0000247902814223
21.021584;1.0969032425980079;0.46290969086878697;0.42208623196811046;0.4436148465214981;0.4044039692807591;1.1069696716012005;0.9999919673233555;9.99945911346365;0.4167800468516168;0.4519931138902276;0.4519960385646589;0.3764035183403013;-0.3674300002433412;0.5261358778811954;1.0000238986596612
21.031584;1.0969037220686266;0.46290954514323307;0.422085695685477;0.4436151613915924;0.4044042527478419;1.106967418936607;0.9999921817685189;9.999457672732524;0.4167804687748141;0.45199309488589723;0.45199671090635263;0.3764031966445687;-0.36742999996088427;0.5261371402208653;1.0000228909567117
21.041584;1.0969041534933728;0.46290936488379586;0.42208510300786656;0.4436166625099076;0.40440561319899754;1.1069651654085912;0.9999924033873698;9.99945592448774;0.4167808860880279;0.4519930422901566;0.45199737206689555;0.3764018951948566;-0.3674309996900456;0.5261383786830646;1.000021762790793
21.051584;1.0969044900330756;0.4629096443974229;0.4220849221510665;0.44361647164523815;0.40440544670789846;1.1069629170189608;0.9999926312997369;9.99945386884469;0.4167812995754601;0.451992954687124;0.45199802265607975;0.37640161386915955;-0.36743099943122426;0.5261396265107681;1.0000205105628492
21.061584;1.096904816436141;0.4629095609700589;0.42208437045600616;0.44361668216329764;0.40440563287994763;1.1069606794487246;0.9999928641959502;9.99945150912105;0.41678171027548444;0.45199283095777987;0.4519986635009356;0.37640135237905636;-0.3674309991852483;0.5261408651523738;1.0000191313179745
21.071584;1.0969050857595715;0.46290950136784087;0.42208381919119786;0.4436168521536086;0.4044057883928043;1.1069584580402811;0.9999931004273654;9.999448856407676;0.4167821192744241;0.45199267016829736;0.4519992954103428;0.37640111026051576;-0.36743099895390274;0.5261420936298582;1.0000176238151486
21.081584;1.0969062940671028;0.4629098525205671;0.42208323901593503;0.44361858226926515;0.4044070082089084;1.1069562572476248;0.9999933377838028;9.999445928666013;0.41678252741586896;0.45199247166742257;0.4519999187833722;0.3764008870192303;-0.3674319987398507;0.5261440099731312;1.0000159893955436
21.091584;1.0969064412533605;0.4629098437132275;0.4220826983627743;0.4436186640357704;0.4044071081603705;1.1069540805839135;0.9999935736361537;9.999442749189962;0.4167829351075935;0.4519922351962748;0.45200053331423984;0.3764006821902867;-0.36743199854612985;0.5261452175295234;1.0000142319142584
21.101584;1.0969065259738555;0.46290986251395794;0.42208216774049945;0.4436186980093339;0.4044071833403715;1.1069519310127927;0.9999938055001363;9.999439344988966;0.41678334235328224;0.45199196079869924;0.45200113819037796;0.37640049538211046;-0.3674319983756765;0.5261464153325499;1.0000123571555715
21.111584;1.096906549550177;0.46290991038297113;0.4220816497386244;0.44361868155167344;0.4044072351890009;1.1069498112621434;0.9999940313833672;9.99943574415616;0.4167837488371373;0.45199164881131854;0.45200173236280367;0.3764003263488582;-0.3674319982311923;0.5261476039718977;1.0000103717828903
21.121584;1.0969065143919294;0.4629099346617737;0.4220810976987612;0.4436198295511798;0.4044083748138107;1.1069477236531662;0.9999942501192967;9.999431972855872;0.4167841540629025;0.4519912999425254;0.45200231475076985;0.37640017496065453;-0.36743299811516195;0.5261494823135251;1.0000082820701777
21.131584;1.0969064231758803;0.4629100420558535;0.42208061044325673;0.4436197044354592;0.4044083831588592;1.1069456694718645;0.9999944618110618;9.999428051855721;0.41678455752217974;0.45199091524407736;0.45200288454912246;0.3764000410103747;-0.36743299802979423;0.5261506539050523;1.0000060933400412
21.141584;1.0969062791374276;0.46291017775019555;0.4220801394369993;0.44361952177582425;0.4044083715439733;1.106943648688103;0.9999946673687875;9.999423995319388;0.4167849587970908;0.45199049597681196;0.45200344122233027;0.37639992406739264;-0.3674329979769704;0.526151817913286;1.0000038104444517
21.151584;1.0969060871132468;0.46291033953222555;0.4220796835634006;0.44361928032355824;0.40440834131238607;1.106941660455207;0.9999948672302937;9.999419813972226;0.4167853577121479;0.4519900433282889;0.45200398429609046;0.3763998237277904;-0.3674329979580159;0.5261529757726497;1.0000014386929308
21.161584;1.0969058529235307;0.46291047173367067;0.4220791924342568;0.44362019714656586;0.404409403680929;1.1069397040274471;0.9999950609277148;9.99941551989112;0.4167857543593224;0.4519895581372856;0.4520045134003686;0.3763997400908747;-0.367433997973259;0.526154827983068;0.999998984418024
21.171584;1.0969055815671964;0.46291067954429205;0.4220787623808276;0.44361983717869874;0.4044093397828829;1.1069377794872437;0.9999952477349021;9.999411126705072;0.4167861487847363;0.45198904098280174;0.4520050283630094;0.3763996738189815;-0.36743399802199483;0.52615597965458;0.9999964548674201
21.181584;1.0969052764653324;0.4629109081617914;0.42207834447032655;0.4436194183322331;0.40440926130081684;1.106935887360467;0.99999542687189;9.999406645226058;0.41678654068210674;0.4519884926818992;0.4520055291579733;0.376399625830377;-0.3674339981030439;0.5261571303582143;0.9999938580927868
21.191584;1.096904939192996;0.46290993863032276;0.42207682906986704;0.44361888756767587;0.40440912188214556;1.1069340275393522;0.9999955966917198;9.999402083777365;0.41678692934042827;0.4519879148758127;0.4520060157717266;0.37639959719601235;-0.3674339982152787;0.5261582799211466;0.9999912030384305
21.201584;1.0969045690634018;0.46291015106489997;0.42207638801959063;0.4436195695139745;0.40441013227064015;1.1069331995499605;0.9999957539885919;9.999397456260713;0.41678731356224635;0.4519873102610945;0.4520064881001619;0.37639958920061267;-0.3674349983576496;0.5261601251408496;0.9999884992129768
21.211584;1.096904163381701;0.46291043318651953;0.42207600877727575;0.443618975503987;0.404410027430962;1.1069314040020908;0.9999958942203843;9.99939278903204;0.41678769152957623;0.4519866821894852;0.45200694603385255;0.3763996033172625;-0.367434998528945;0.526161266194921;0.9999857562408723
21.221584;1.096903717843825;0.46291072992814847;0.4220756422199538;0.44361832294871756;0.40440992099469303;1.1069296429464286;0.9999960119920608;9.999388122419287;0.41678806101015753;0.4519860339048167;0.452007389688732;0.37639964114786983;-0.3674349987277176;0.5261623977765763;0.9999829837554961
21.231584;1.0969032267593497;0.46291103983309084;0.42207528808893413;0.44361761206675315;0.4044098159491519;1.106927918755366;0.9999961013119267;9.999383513863895;0.41678841976944675;0.45198536810660855;0.45200781958641484;0.3763997043411335;-0.36743499895235043;0.5261635159773401;0.9999801912714338
21.241584;1.0969026837508014;0.46291130822625015;0.42207489797560815;0.4436180614487763;0.404410824991629;1.1069262331027783;0.9999961557479804;9.999379040025026;0.41678876580144264;0.45198468706177697;0.4520082366455072;0.37639979445269034;-0.3674359992010725;0.5261653155764622;0.9999773876775545
21.251584;1.096902082311215;0.46291164083672937;0.42207457026019124;0.44361723809803133;0.40441073067100686;1.1069245868180482;0.9999961684387199;9.999374788177123;0.41678909757536947;0.4519839928555166;0.45200864182202555;0.3763999127571558;-0.36743599947192385;0.5261663964962005;0.9999745805885739
21.261584;1.0969014160435162;0.46291198294992786;0.42207425757379224;0.4436163626718306;0.4044106452713913;1.1069229800221212;0.9999961321163183;9.999370844688283;0.41678941425194843;0.4519832874949843;0.452009035359976;0.3764000601344369;-0.36743599976272584;0.5261674545517221;0.9999717762131198
21.271584;1.0969006792560871;0.46291233309527413;0.42207396143532117;0.4436154389528941;0.40441057009970954;1.106921412231293;0.9999960390642509;9.999367292863791;0.41678971539527665;0.4519825728948523;0.45200941615525714;0.3764002371390975;-0.36743600007109534;0.5261684876132307;0.9999689799071589
21.281584;1.0968998672479708;0.46291263610270844;0.42207363448886165;0.4436156886252839;0.40441161557733313;1.1069198826603175;0.9999958809757966;9.999364215089612;0.4167900004888575;0.45198185086343445;0.452009781898757;0.3764004440642342;-0.3674370003944874;0.5261701921180992;0.9999661968126257
21.291584;1.0968989758044851;0.4629129969489552;0.4220733752699328;0.443614680580773;0.404411561291595;1.1069183907512294;0.9999956496807043;9.99936168873098;0.4167902688288511;0.45198112311329736;0.45201013000234874;0.3764006808690078;-0.3674370007303526;0.5261711689776769;0.9999634320052835
21.301584;1.096898000909349;0.4629133603021848;0.4220731358341278;0.443613635687844;0.4044115165069923;1.1069169367512437;0.9999953385780959;9.999359778391709;0.4167905196599391;0.4519803912454199;0.45201045858192024;0.3764009471448828;-0.3674370010764856;0.5261721141628173;0.9999606902440678
21.311584;1.0968969393156676;0.46291372487156707;0.4220729166978399;0.44361255622513823;0.4044114805602433;1.1069155217723186;0.9999949428831711;9.999358533386625;0.4167907521524393;0.4519796567494327;0.4520107667485284;0.3764012422036298;-0.36743700143124614;0.5261730251720501;0.9999579756356325
21.321584;1.0968957893402809;0.462914037073021;0.4220726695769916;0.44361266118294873;0.40441256329171366;1.1069141472642055;0.9999944585220616;9.999357991086427;0.4167909651601974;0.45197892110867455;0.45201105427969235;0.3764015651030905;-0.3674380017934781;0.5261745983413928;0.9999552914446945
21.331584;1.0968945511108923;0.46291440491523267;0.4220724926746936;0.4436115166776973;0.40441254471291005;1.1069128148990697;0.9999938813493727;9.999358179075383;0.4167911571315808;0.45197818603709633;0.4520113211553013;0.37640191460152594;-0.3674380021623596;0.5261754352510768;0.999952640120442
21.341584;1.0968932262476339;0.4629147771554474;0.42207233855049003;0.4436103419570744;0.4044125350693434;1.1069115270625225;0.9999932072557145;9.999359110025326;0.4167913261891954;0.4519774535962261;0.45201156723651015;0.3764022892899517;-0.3674380025373059;0.5261762329661321;0.9999500233290596
21.351584;1.0968918172178728;0.4629151568757471;0.4220722089192514;0.4436091395127412;0.4044125344758159;1.1069102870577952;0.9999924326067322;9.999360776381282;0.4167914701030318;0.4519767259090162;0.45201179236639866;0.3764026878408509;-0.3674380029179685;0.5261769899990674;0.9999474421726605
21.361584;1.0968903264723857;0.4629154941026661;0.42207205688036675;0.4436091302685816;0.40441365264532303;1.1069090986794814;0.9999915542982516;9.9993631564229;0.4167915864665215;0.45197600476105987;0.4520119966905609;0.37640310913553277;-0.3674380033043109;0.5261777052415747;0.9999448977803762
21.371584;1.0968887554674538;0.4629158990162917;0.4220719815491798;0.4436078831057364;0.4044136685212235;1.1069079656078284;0.999990569619262;9.99936622310545;0.41679167306204484;0.45197529154859317;0.45201218071888716;0.37640355233908906;-0.36743900369662474;0.5261790769994233;0.999942391990408
21.381584;1.0968881028676178;0.4629167604261775;0.4220719517109875;0.44360700517064106;0.4044136736592576;1.106906891203556;0.9999894771447776;9.999369942672587;0.4167917278550088;0.45197458752162845;0.45201234517801403;0.37640401700726234;-0.3674390040954862;0.5261797089072239;0.9999399276915977
21.391584;1.0968863683326844;0.4629172020314232;0.42207193607042864;0.44360572963878;0.40441369960536205;1.1069058788898885;0.999988277945219;9.999374270804667;0.41679174893226123;0.45197389379961084;0.45201249079073397;0.376404503056696;-0.3674390045016716;0.5261802997836478;0.9999375086268455
21.401584;1.0968845475191173;0.4629176123000354;0.42207190289957425;0.44360566416516073;0.40441483702230124;1.1069049324799136;0.9999869751961208;9.999379154266574;0.41679173492676486;0.4519732109452314;0.45201261803621384;0.376405010454638;-0.3674390049160089;0.5261808497403838;0.9999351390006639
21.411584;1.0968826367540905;0.46291810102757946;0.42207195038264306;0.4436043785126426;0.40441486350445055;1.106904055837264;0.999985572962682;9.99938453617123;0.41679168542474243;0.4519725387123884;0.45201272696417943;0.3764055387959251;-0.367440005339308;0.5261820576350661;0.999932822867922
21.421584;1.0968806325766949;0.46291861813109303;0.42207203034492624;0.44360309481794336;0.4044148873096239;1.1069032528382616;0.9999840756846776;9.999390362639604;0.4167916009336279;0.45197187628221885;0.4520128170196815;0.3764060872005404;-0.3674400057724671;0.5261825278294481;0.9999305634422498
21.431584;1.096878532056907;0.46291916693062646;0.42207214275241134;0.4436018173764086;0.4044149073869016;1.1069025281618021;0.9999824879644957;9.999396586355447;0.416791482716702;0.45197122243391546;0.4520128870245674;0.37640665464704776;-0.36744000621641726;0.5261829607292479;0.9999283630383727
21.441584;1.0968763331526103;0.46291969672101557;0.42207223786179865;0.4436017680243791;0.40441603331483345;1.1069018872119871;0.9999808144329282;9.999403168668453;0.4167913325025201;0.45197057549583386;0.4520129354185341;0.3764072402924833;-0.36744000667165816;0.5261833582820331;0.9999262233897293
21.451584;1.0968740347514183;0.4629203165105056;0.42207241110584637;0.44360051575690207;0.4044160448570349;1.1069013347686785;0.9999790598599592;9.999410082443523;0.41679115195639904;0.45196993345112785;0.45201296056130236;0.3764078436137193;-0.3674410071379369;0.5261844204118322;0.9999241459344657
21.461584;1.0968716360914892;0.4629209746822463;0.4220726109940579;0.4435992818197146;0.4044160521782907;1.106901874216934;0.9999772291334901;9.999417311764654;0.41679094224171315;0.45196929406843955;0.4520129609907006;0.3764084646143038;-0.3674410076144876;0.5261847517469037;0.9999221321923148
21.471584;1.0968691369371957;0.46292167320996497;0.422072834442434;0.4435980694145722;0.4044160555061249;1.1069015082646614;0.9999753273199605;9.999424852256618;0.41679070392424533;0.4519686548774095;0.45201293557079697;0.37640910388865073;-0.36744100810030805;0.5261850530329479;0.9999201838849535
21.481584;1.096866538817968;0.4629224142601076;0.422073078272337;0.4435968813620611;0.4044160548423142;1.1069012402437926;0.9999733597916716;9.999432712576281;0.4167904372587475;0.4519680133386778;0.4520128834989633;0.3764097621925647;-0.3674410085941605;0.5261853273467536;0.9999183025500124
21.491584;1.096863845015347;0.4629231464073365;0.4220732903593089;0.4435969380640343;0.4044171600555233;1.106901074372016;0.999971331931596;9.999440908411742;0.4167901427309482;0.4519673672890962;0.45201280431747;0.3764104398644653;-0.3674420090946043;0.5261862763083647;0.9999164887371846
21.501584;1.0968610589931407;0.46292397814906744;0.42207356446547784;0.4435958077620503;0.40441715099131537;1.1069010146666385;0.9999692492094672;9.999449452376583;0.41678982137690984;0.4519667151925226;0.4520126979399733;0.37641113663065157;-0.36744200960010576;0.5261865058455364;0.9999147412480381
21.511584;1.0968581837383815;0.46292485705398057;0.4220738480718465;0.44359471170512615;0.4044171376138978;1.1069010638020425;0.9999671180780699;9.999458350329519;0.4167894746529542;0.45196605594022965;0.4520125645929629;0.3764118517150091;-0.3674420101090393;0.5261867169188086;0.9999130575567665
21.521584;1.0968552227533714;0.462925783359932;0.42207413757988327;0.4435936529579566;0.40441711939656577;1.1069012223274408;0.9999649465212982;9.999467603961543;0.4167891041816851;0.4519653886078984;0.4520124048172009;0.3764125840818335;-0.36744201061967063;0.5261869118656314;0.99991143512984
21.531584;1.0968521810769734;0.4629267030438342;0.42207438100838346;0.44359385083514796;0.4044182052462814;1.1069014881703718;0.9999627436513038;9.999477216889288;0.41678871159438907;0.4519647125338788;0.4520122196360398;0.3764133328680488;-0.3674420111303189;0.5261870926812832;0.9999098719833251
21.541584;1.0968490652347889;0.4629277216956423;0.4220746728459881;0.44359287087536575;0.4044181736394411;1.106901857345929;0.9999605187436412;9.999487202246403;0.41678829840993625;0.45196402751696635;0.4520120105473528;0.3764140977240132;-0.36744301163955717;0.5261879591560299;0.9999083665164346
21.551584;1.0968458824382628;0.4629287836944882;0.42207496146518964;0.4435919305925121;0.40441813325526554;1.106902325614556;0.9999582805165754;9.999497584786637;0.4167878658452519;0.4519633338829125;0.4520117791564638;0.37641487879587904;-0.3674430121462246;0.5261881150361845;0.9999069174907396
21.561584;1.0968426398412665;0.4629298860499434;0.4220752439069237;0.44359102938487044;0.404418082853422;1.1069028892976827;0.9999560374352153;9.999508396403254;0.416787414616313;0.45196263252649266;0.4520115268215295;0.37641567646870994;-0.36744301264934126;0.5261882591287568;0.9999055237333809
21.571584;1.0968393443897801;0.46293097229090835;0.4220754685950203;0.44359138383108526;0.404419131188278;1.106903545047001;0.9999537984333705;9.99951967072176;0.41678694497984475;0.45196192502822674;0.4520112547084742;0.37641649103384206;-0.3674430131479833;0.5261883921282492;0.9999041831877368
21.581584;1.0968360032567974;0.4629321469588871;0.4220757304838565;0.4435905576332329;0.40441905697297176;1.1069042894804009;0.9999515730095953;9.99953143777376;0.4167864571055438;0.4519612135074333;0.45201096431696586;0.37641732263171795;-0.36744401364108;0.5261892137803272;0.9999028924518893
21.591584;1.096832624579239;0.46293335482894094;0.422075978850884;0.4435897668659336;0.40441896957835516;1.1069051188507006;0.9999493709132042;9.999543721153843;0.41678595143529373;0.45196050027508244;0.45201065800208534;0.3764181715370562;-0.3674440141272892;0.5261893289205719;0.9999016478803354
21.601584;1.0968292175836356;0.46293459454337377;0.42207621243317417;0.4435890098434756;0.4044188690283931;1.1069060288661141;0.9999472014739703;9.999556540832213;0.4167854286364324;0.4519597878175761;0.4520103389614025;0.37641903814572203;-0.3674440146051014;0.526189437557608;0.9999004469895134
21.611584;1.0968257912102672;0.46293581167683295;0.4220763819719036;0.44358950276549663;0.4044198656851545;1.1069070146805144;0.9999450722894494;9.999569912375453;0.4167848894514073;0.4519590788964809;0.45201001079878217;0.3764199225778864;-0.3674440150731301;0.5261895403766015;0.9998992884618468
21.621584;1.096822352413623;0.4629371119907779;0.4220765847441075;0.4435888096380498;0.4044197396760664;1.1069080712591075;0.9999429885895507;9.999583836436662;0.4167843347491184;0.45195837638035985;0.4520096770464753;0.3764208244253336;-0.36744501553045833;0.5261903354785801;0.9998981715056476
21.631584;1.0968189058550666;0.46293844019229535;0.42207677190297893;0.44358814724904316;0.4044196013610675;1.1069091944231932;0.9999409541958839;9.99959829091504;0.4167837653645019;0.4519576831266526;0.4520093408873844;0.3764217426876153;-0.36744501597679335;0.5261904251060893;0.9998970958739611
21.641584;1.0968154547954607;0.4629397938920442;0.422076943522144;0.44358751476815594;0.40441945169040616;1.1069103815629109;0.9999389726138338;9.999613234684356;0.41678318187487784;0.45195700214129325;0.4520090051127548;0.37642267590259154;-0.36744501641225447;0.5261905068829376;0.9998960623070149
21.651584;1.0968120021279224;0.4629411706563302;0.42207710023580575;0.4435869112408897;0.40441929235819074;1.1069116312165586;0.9999370471892529;9.999628617352222;0.4167825848909191;0.45195633673046176;0.4520086720785772;0.3764236225079839;-0.3674450168371553;0.526190580195399;0.9998950726224958
21.661584;1.096808550897583;0.4629425147370315;0.42207719468675764;0.44358755291543783;0.40442023547822514;1.1069129420996668;0.9999351810184348;9.999644385317835;0.4167819753951475;0.45195569042120437;0.4520083435262847;0.3764245810607433;-0.3674450172521651;0.5261906445267056;0.9998941289292775
21.671584;1.0968051042957638;0.4629439306735329;0.4220773263162988;0.44358700311819277;0.40442006305742906;1.106914311921889;0.9999333772184953;9.999660480193732;0.4167813544498496;0.4519550667075468;0.4520080205490443;0.3764255502094686;-0.3674460176584242;0.5261913978449109;0.9998932325690224
21.681584;1.096801665477516;0.46294536243742485;0.4220774488007065;0.44358647814069896;0.4044198871373427;1.1069157363494586;0.9999316393386648;9.999676838698852;0.41678072268164557;0.45195446886309143;0.4520077039966383;0.37642652880238836;-0.36744601805726723;0.5261914429196489;0.9998923840638575
21.691584;1.0967982372948868;0.46294680725774984;0.42207756479551584;0.4435859772770006;0.40441970966155893;1.1069172092361375;0.9999299715159579;9.999693397111079;0.416780080270559;0.45195389985844;0.4520073950303002;0.3764275162501791;-0.36744601845001285;0.526191478145819;0.9998915836115702
21.701584;1.0967948217617922;0.46294820862932;0.42207762835596885;0.4435867176325959;0.40442064263202565;1.106918724064583;0.9999283782087514;9.999710093570652;0.41677942727774064;0.45195336198216046;0.4520070951028574;0.3764285126963128;-0.367446018838022;0.5261915038139094;0.999890830811445
21.711584;1.0967924185358118;0.4629501092295619;0.42207775587604107;0.4435866489463693;0.40442045110144387;1.1069202751195926;0.9999268638814982;9.999726868495557;0.4167787638146921;0.4519528562802277;0.45200680525620934;0.376429518759082;-0.3674470192226337;0.526192218935527;0.9998901242146168
21.721584;1.0967890287106967;0.4629515727597334;0.4220778688834105;0.4435862167897674;0.40442028107029543;1.1069218578242621;0.999925433141109;9.999743661328061;0.4167780902101102;0.4519523825355526;0.4520065256022258;0.37643053516305797;-0.3674470196049281;0.5261922271573549;0.9998894619006168
21.731584;1.0967856492374852;0.46295303473985583;0.4220779858458839;0.44358580551661636;0.40442011828141183;1.1069244682976105;0.999924091273626;9.999760406631822;0.41677740725408363;0.4519519397513207;0.45200625545653256;0.3764315624892943;-0.3674470199856064;0.5261922272709731;0.999888842486256
21.741584;1.0967822772195988;0.462954491513072;0.4220781086057108;0.4435854140312757;0.40441996564054483;1.1069261023684656;0.9999228446647944;9.99977703895897;0.4167767159979878;0.4519515264761733;0.45200599362645305;0.37643260104316445;-0.36744702036501425;0.52619221971288;0.9998882655273247
21.751584;1.0967789102770367;0.46295588607396343;0.42207818976248124;0.44358625878425034;0.40442093613888414;1.106927755223291;0.9999217002648738;9.999793500810677;0.4167760171353286;0.4519511409322099;0.4520057385894588;0.3764336507422747;-0.3674470207431938;0.5261922052236822;0.9998877314167245
21.761584;1.0967755477811985;0.46295732198967277;0.4220783277475817;0.44358590342700843;0.40442081266685254;1.106929422206157;0.9999206641537459;9.999809745432342;0.41677531087299335;0.45195078143285616;0.45200548885210423;0.3764347111946912;-0.3674480211198656;0.5261928830017266;0.9998872410245865
21.771584;1.0967721904812147;0.46295874276446625;0.4220784746005439;0.44358556431497054;0.4044207081287411;1.1069310997699835;0.9999197403970874;9.999825738615383;0.4167745974567833;0.4519504470342633;0.45200524338213327;0.37643578213976386;-0.3674480214943227;0.5261928567779728;0.9998867949383837
21.781584;1.0967688392608541;0.4629601454742875;0.42207863087423475;0.4435852405300563;0.40442062514578303;1.1069327854916526;0.9999189305035125;9.999841461768423;0.4167738774587719;0.45195013775857956;0.4520050015874633;0.3764368636259462;-0.36744802186536646;0.5261928258438956;0.9998863927341847
21.791584;1.0967654945026601;0.4629614736160333;0.42207874820061414;0.4435861491212577;0.404421676218803;1.1069344775077197;0.9999182332198076;9.999856909275564;0.41677315160655726;0.4519498542205939;0.4520047629647368;0.37643795561407883;-0.36744802223134193;0.5261927914302325;0.9998860331427554
21.801584;1.0967621562885124;0.4629628306147051;0.42207892449167983;0.44358585484608815;0.40442164356292415;1.1069361745687716;0.9999176449765502;9.999872078971483;0.41677242067973275;0.4519495971762647;0.45200452694126186;0.3764390577355973;-0.36744802259026454;0.5261927549202623;0.9998857149554721
21.811584;1.0967588249155193;0.4629641592455261;0.4220791118471522;0.44358557539022997;0.4044216393846209;1.1069378763092632;0.999917161055553;9.9998869661019;0.41677168569556716;0.4519493674364879;0.4520042929025425;0.37643916953329754;-0.36744902293998916;0.5261927002593725;0.9998854377009533
21.821584;1.0967555008746486;0.4629654559540384;0.4220793112046077;0.4435853110433924;0.4044216657449537;1.1069395830306732;0.9999167769832858;9.999901567363718;0.4167709482238371;0.4519491660940448;0.4520040602706695;0.37644029062340967;-0.36744902327838475;0.5261926624257034;0.9998852016386673
21.831584;1.0967521842591046;0.4629667177501539;0.4220795230962235;0.4435850621844189;0.4044217243506893;1.1069412956349367;0.9999164892463606;9.999915888724939;0.41677021030942196;0.451948994608289;0.45200382866678357;0.37644142063592473;-0.3674490236035776;0.5261926239017025;0.9998850072205939
21.841584;1.0967488747205523;0.46296788864348537;0.42207969880582485;0.44358604649799016;0.4044229263030444;1.1069430154911413;0.9999162951234389;9.999929947119217;0.4167694738681945;0.4519488545700202;0.4520035980648923;0.3764425592856792;-0.36744902391412393;0.52619258335032;0.9998848545929837
21.851584;1.0967455722595847;0.4629690730388105;0.4220799354477997;0.4435858285066967;0.4044230520869987;1.1069447438174815;0.9999161926807976;9.999943767587702;0.4167687402590491;0.4519487474153763;0.4520033688233802;0.37644370624961454;-0.3674500242088973;0.5261932369725737;0.9998847436683082
21.861584;1.0967422776857827;0.46297021493558854;0.4220801837458131;0.44358562520513956;0.40442321221908284;1.1069464815596484;0.999916180902947;9.999957381659048;0.41676801026022275;0.4519486742517006;0.45200314160341337;0.3764448606772555;-0.3674500244868362;0.5261931849598597;0.9998846743941219
21.871584;1.0967389918935673;0.4629713122331982;0.42208044307587017;0.4435854361014821;0.4044234070603099;1.1069482297919542;0.9999162591137918;9.99997082428802;0.41676728415099945;0.4519486358270494;0.4520029172347583;0.3764460209267262;-0.36745002474690686;0.5261931223745775;0.9998846466116889
21.881584;1.0967357147245733;0.46297231032352304;0.42208066383157444;0.4435864782943243;0.40442474659059013;1.1069499895190078;0.9999164259658812;9.999984127105346;0.41676656203869356;0.45194863263456314;0.45200269658310177;0.37644718465531957;-0.36745002498832546;0.526193045462912;0.9998846597561113
21.891584;1.0967324447927693;0.46297331587119817;0.4220809419912682;0.44358631617925043;0.40442501017215526;1.1069517610947175;0.999916678621138;9.999997311428043;0.41676584439500497;0.4519486649781595;0.45200248038941343;0.3764483489490377;-0.36745002521072095;0.5261929501880809;0.999884713077947
21.901584;1.0967291804914623;0.46297427596231777;0.42208122700872186;0.4435861668806437;0.40442530696268797;1.10695354412218;0.9999170127964477;10.00001038680753;0.4167651322698631;0.45194873281922093;0.4520022691441173;0.37644951042029406;-0.36745102541404906;0.5261935306093369;0.9998848062633935
21.911584;1.096725920823254;0.4629751916798159;0.4220815173200385;0.44358603013077247;0.4044256358995274;1.1069553374641903;0.9999174233554947;10.000023357164187;0.4167644270999547;0.4519488354939923;0.4520020631568143;0.37645066543629835;-0.3674510255983901;0.5261933852521947;0.999884939529035
21.921584;1.0967226650207835;0.4629760643350904;0.42208181167140646;0.4435859057814866;0.40442599582926353;1.106957138908558;0.9999179043715148;10.000036225503036;0.4167637304711747;0.45194897161873504;0.4520018627278278;0.3764518105717603;-0.36745102576381694;0.5261932082536607;0.9998851129734755
21.931584;1.0967194121890915;0.46297684190033894;0.4220820600562083;0.44358701123347244;0.40442749561418456;1.1069589456928628;0.9999184492663598;10.000048989738543;0.4167630438941464;0.45194913923467805;0.45200166821711474;0.37645294309905;-0.3674510259103914;0.5261929955215745;0.9998853257890513
21.941584;1.096716162065939;0.4629776328091297;0.42208235850350695;0.44358691133239486;0.40442791409827666;1.106960756180278;0.9999190512889491;10.000061636668784;0.41676236865429567;0.4519493360388235;0.4520014798227771;0.37645406120252967;-0.3674510260382641;0.5261927430318294;0.9998855760120138
21.951584;1.0967129156148034;0.4629783850960161;0.42208265688750496;0.44358682410989747;0.4044283604562252;1.1069625702329575;0.9999197035457319;10.000074141748627;0.4167617058673134;0.4519495598535116;0.45200129724458754;0.37645516377244526;-0.3674520261476783;0.526193145534471;0.999885861038732
21.961584;1.0967096746533331;0.4629791000338983;0.422082953930538;0.4435867507766164;0.40442883385610723;1.1069643880743578;0.9999203992261418;10.000086473582146;0.4167610567173659;0.4519498091940438;0.4520011197313075;0.3764562500447595;-0.3674520262387859;0.5261928028070944;0.9998861782082384
21.971584;1.0967064415817314;0.46297977872904245;0.4220832482643212;0.44358669302506654;0.4044293332758693;1.106966210519176;0.9999211322136311;10.000098601416724;0.41676042289952864;0.45195008335173675;0.45200094634635696;0.37645731925902354;-0.36745202631151386;0.5261924101578778;0.999886524926995
21.981584;1.0967032195660904;0.46298036876379156;0.42208348958856295;0.44358787011743145;0.40443096741533957;1.1069680398742978;0.9999218969833906;10.000110503781398;0.4167598066989885;0.45195038203570714;0.45200077609675876;0.3764583703042616;-0.3674520263655457;0.5261919646736486;0.9998868983559448
21.991584;1.0967000123405988;0.4629809780103124;0.4220837736798386;0.4435878485038343;0.404431514308116;1.1069698787707676;0.9999226881111422;10.000122172074006;0.4167592102143544;0.4519507050456652;0.4520006080882955;0.3764594017349811;-0.36745302640040606;0.5261921622616306;0.9998872947661943
22.001584;1.0966968233299752;0.462981553970105;0.42208404995751964;0.44358784734201784;0.40443208147790605;1.106971728496452;0.9999235001324205;10.00013360592348;0.416758634764818;0.4519510519910366;0.45200044171929704;0.37646041215029347;-0.3674530264157452;0.5261916037336802;0.9998877093411989
22.011584;1.0966936547294286;0.46298209760023046;0.42208431632914645;0.4435878682563431;0.4044326660843501;1.1069735892656691;0.9999243272586206;10.00014480551186;0.4167580813389965;0.4519514219979183;0.45200027666389253;0.3764614002779909;-0.3674530264116052;0.5261909855348985;0.9998881369249475
22.021584;1.0966905072910174;0.4629825563032118;0.42208452202010366;0.4435891301238427;0.4044343755115041;1.1069764611276787;0.9999251630773687;10.000155764770884;0.4167575510649074;0.45195181379449134;0.45200011267734846;0.37646236480504736;-0.3674530263883778;0.5261903060334452;0.9998885728139137
