time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.031584;1.0966873811076359;0.46298303753776077;0.42208476287958135;0.4435891985407634;0.40443498747299816;1.1069783436614964;0.9999260009230699;10.000166469547409;0.41675704483161424;0.4519522262100259;0.4519999495190757;0.37646330446558657;-0.36745302634649335;0.5261895639800549;0.9998890130437411
22.041584;1.096684276946017;0.4629834880010287;0.422084989097109;0.44358929123548124;0.4044356101178109;1.1069802349510622;0.9999268346640334;10.000176906072152;0.41675656285740403;0.4519526584177971;0.45199978698527843;0.37646421826959514;-0.36745402628616486;0.5261894568958186;0.9998894547530626
22.051584;1.0966821961745181;0.46298434686793843;0.4220852161765711;0.4435897936730013;0.4044362246422249;1.1069821312972563;0.9999276592316422;10.000187067095998;0.4167561049137143;0.4519531096923607;0.45199962478876793;0.37646510558283136;-0.3674540262073962;0.5261885874662796;0.9998898961551284
22.061584;1.0966791443400763;0.4629847352031766;0.4220854114907242;0.44358993492241944;0.40443686252810884;1.1069840282458878;0.999928470440635;10.000196941597428;0.4167556708128238;0.45195357922687607;0.45199946232604876;0.37646596610211486;-0.3674540261101392;0.5261876547249574;0.9998903353079444
22.071584;1.0966761241532392;0.4629850396113677;0.42208554230562456;0.44359131856728856;0.40443861408000215;1.1069859219137983;0.9999292640789275;10.00020650257306;0.4167552606628239;0.4519540663154311;0.4519992986455592;0.3764667996741293;-0.36745402599455085;0.5261866601400486;0.9998907690555442
22.081584;1.096673138596925;0.46298536840021715;0.42208570564348985;0.4435915106294929;0.40443925571911254;1.1069878091745844;0.9999300350327306;10.000215710405024;0.41675487473263595;0.4519545704945977;0.4519991327596544;0.3764676059807118;-0.3674540258612754;0.5261856053279408;0.999891193366239
22.091584;1.0966701903698801;0.4629856697598626;0.4220858522887768;0.4435917301758625;0.4044398936154642;1.106989686873556;0.9999307775843308;10.000224525870395;0.4167545130706041;0.4519550912608919;0.4519989641263813;0.3764683845413452;-0.3674550257114315;0.5261851899617191;0.9998916043182066
22.101584;1.0966672816004186;0.462985945169721;0.42208598207364373;0.44359197846230375;0.40444052385629076;1.1069915512248518;0.9999314868784468;10.000232922358368;0.4167541752808011;0.45195562769027076;0.45199879307654534;0.37646913505636914;-0.3674550255463212;0.5261840180625292;0.9998919988338191
22.111584;1.0966644124726714;0.4629861959369866;0.42208609480405307;0.4435922559699618;0.4044411426482506;1.106993397616632;0.9999321598749391;10.000240895091054;0.41675386062946945;0.45195617853948405;0.45199862090831816;0.3764698574856859;-0.3674550253673024;0.5261827890010278;0.999892374706299
22.121584;1.0966615809827933;0.46298636976110197;0.4220861409111137;0.44359377992832716;0.40444285637264793;1.1069952204746492;0.9999327946205652;10.000248462353104;0.41675356834668414;0.45195674273094727;0.45199844954579366;0.3764705519641681;-0.36745502517597245;0.5261815036988972;0.9998927301851217
22.131584;1.0966587844578095;0.46298657438585417;0.4220862163187536;0.4435941145533218;0.40444344163263635;1.1069970134409346;0.9999333889772934;10.000255654035028;0.41675329784258996;0.45195731955658164;0.45199828122971675;0.376471218994452;-0.36745502497429877;0.5261801632146935;0.9998930636099397
22.141584;1.0966560214969379;0.462986756852285;0.4220862704889155;0.4435944768364073;0.40444400581420087;1.1069987700078034;0.9999339399685261;10.000262496728196;0.4167530485206109;0.45195790841700456;0.4519981185804149;0.37647185945072775;-0.3674560247643656;0.5261794673308542;0.9998933730131643
22.151584;1.0966532932443485;0.462986917427968;0.4220863017087048;0.44359486649818697;0.40444454676971286;1.1070004839887686;0.9999344433944595;10.000269011322043;0.4167528194759102;0.45195850865965803;0.45199796486994737;0.37647247423435903;-0.3674560245479032;0.5261780205806023;0.9998936559760812
22.161584;1.0966506033723742;0.46298705630609066;0.4220863085397385;0.44359528381684793;0.40444506233210625;1.1070021496723308;0.999934893779023;10.00027522004512;0.4167526095226364;0.451959119780801;0.45199782420836826;0.3764730642104063;-0.36745602432609864;0.526176522885568;0.9998939101801818
22.171584;1.096647957028953;0.4629871202119526;0.4220862411316104;0.4435969472187766;0.4044466600054076;1.107003762273394;0.9999352850073772;10.000281145684008;0.41675241733585056;0.4519597415847661;0.4519977012448987;0.37647363040973786;-0.36745602409982236;0.5261749758462831;0.9998941341826724
22.181584;1.0966453600790325;0.4629872161400582;0.4220861961085124;0.4435974226068142;0.4044471169146107;1.107005318420259;0.9999356111790079;10.000286802870368;0.41675224164909375;0.45196037423153584;0.45199760043292514;0.37647417413381884;-0.3674560238698474;0.5261733814497448;0.9998943275680167
22.191584;1.0966428192000532;0.462987290641931;0.4220861242450686;0.44359792846928076;0.4044475404236664;1.1070068158531747;0.9999358671865629;10.000292192142256;0.4167520815918622;0.45196101842257436;0.4519975254231481;0.37647469700543934;-0.3674570236368452;0.5261724408786953;0.99989449054956
22.201584;1.0966403420892648;0.46298734384089224;0.42208602561253805;0.443598465787257;0.4044479281933416;1.1070082527984326;0.9999360490278181;10.000297303317753;0.41675193669921423;0.45196167544252813;0.45199747883283997;0.37647520092991743;-0.36745702340141506;0.5261707610646166;0.999894623652522
22.211584;1.0966379373180333;0.4629873762625856;0.422085900944514;0.44359903557920205;0.40444827831018376;1.1070096275186934;0.9999361541002351;10.000302127677518;0.41675180654796073;0.4519623466705924;0.45199746239118865;0.37647568784038055;-0.36745702316419315;0.5261690457051703;0.9998947274348936
22.221584;1.0966356137904567;0.46298733551421206;0.42208570264902356;0.4436008560956472;0.4044496993348601;1.1070109379969253;0.9999361815859465;10.000306665869415;0.41675169061883893;0.45196303287275397;0.4519974773450337;0.37647615946022855;-0.3674570229258152;0.5261673013996435;0.9998948021972929
22.231584;1.096633379670699;0.46298733018937605;0.42208552963560453;0.44360149216153866;0.40444996998511734;1.1070121821621692;0.9999361328315992;10.000310928506746;0.4167515884491426;0.45196373404092116;0.451997524802517;0.3764766173001684;-0.36745702268675423;0.5261655355386637;0.9998948483910416
22.241584;1.0966312412561028;0.4629873092029156;0.4220853351195447;0.4436021603556795;0.40445019933567933;1.107013358168897;0.9999360112642389;10.000314939839718;0.41675149978973053;0.45196444993732726;0.4519976058460904;0.37647706267763514;-0.36745802244720066;0.5261644539061479;0.9998948676051019
22.251584;1.096629202756837;0.4629872753770464;0.4220851214344745;0.44360285895664486;0.4044503868652794;1.107014464029741;0.9999358212877433;10.000318738394151;0.41675142465511367;0.4519651805838493;0.45199772133634264;0.37647749687759535;-0.36745802220708934;0.5261626664858544;0.9998948628696024
22.261584;1.0966272668720602;0.46298723178233925;0.42208489112340386;0.4436035857765417;0.40445053243577683;1.1070154972569;0.9999355671632045;10.000322364429755;0.41675136319203604;0.45196592624448706;0.4519978715918747;0.37647792170499117;-0.36745802196628946;0.5261608782919022;0.9998948381110564
22.271584;1.0966254355125744;0.4629871282228421;0.422084598283945;0.44360555575403576;0.4044517457662826;1.1070164551779655;0.9999352533255612;10.000325847352727;0.4167513156082922;0.45196668720238714;0.45199805652759206;0.3764783397234712;-0.36745802172471403;0.5261590955245127;0.9998947977248808
22.281584;1.096623711077238;0.46298707500123326;0.42208434344411483;0.44360633082784945;0.4044518059066053;1.1070173356615098;0.9999348853594561;10.00032920726812;0.4167512823112941;0.45196746352616174;0.45199827620799776;0.3764787537180654;-0.36745802148219586;0.5261573240434135;0.9998947466332216
22.291584;1.096622097988078;0.4629870220748605;0.4220840809034133;0.44360712571021305;0.40445182152004155;1.1070181375086257;0.9999344702325481;10.000332460581097;0.4167512639671267;0.4519682548363055;0.4519985309938655;0.3764791660701825;-0.36745902123846147;0.5261562675400315;0.9998946905137621
22.301584;1.0966206027196184;0.46298697261620286;0.4220838134967285;0.4436079378908481;0.40445179076063476;1.1070188605174454;0.9999340158270411;10.00033561958166;0.416751261493733;0.451969060324499;0.4519988209399835;0.3764795785339922;-0.3674590209932943;0.5261545330481199;0.9998946357659673
22.311584;1.0966192322577417;0.462986929511536;0.42208354395305675;0.44360876507391633;0.4044517116131658;1.1070195057060173;0.9999335302008052;10.000338693067288;0.41675127606819234;0.45196987916783826;0.4519991453388991;0.3764799923071199;-0.3674590207466271;0.5261528216495874;0.9998945888111508
22.321584;1.096617992728823;0.4629868419472346;0.4220832261115279;0.4436108223625428;0.4044526925779339;1.10702007541595;0.9999330206378875;10.000341690675066;0.4167513089565691;0.4519707108870156;0.45199950324002824;0.3764804082405474;-0.36745902049859863;0.526151135340545;0.9998945548898487
22.331584;1.0966168887821783;0.4629868192644913;0.4220829596059805;0.44361167152471004;0.4044525129299897;1.107021573137981;0.9999324931159685;10.000344623300222;0.4167513612054092;0.45197155535738276;0.4519998940455476;0.3764808270334264;-0.36745902024957144;0.5261494760907544;0.9998945374711805
22.341584;1.096615923201284;0.4629868105198442;0.4220826974193214;0.44361252624975817;0.4044522828942831;1.1070220029798448;0.9999319529648548;10.000347500028017;0.41675143335359854;0.451972412771554;0.4520003173316818;0.3764812492962937;-0.36746002000002564;0.5261485444260441;0.9998945388141129
22.351584;1.0966150965086683;0.46298681846258277;0.4220824407527918;0.443613382309337;0.40445200323425934;1.1070223684834501;0.9999314056391406;10.000350331995714;0.4167515252176218;0.45197328362580536;0.45200077259913934;0.3764816756190452;-0.3674600197503931;0.5261469457727368;0.9998945606547345
22.361584;1.0966144068112937;0.4629868459480164;0.4220821902305953;0.44361423549317486;0.40445167520673425;1.1070226716482656;0.9999308562798519;10.000353143801478;0.4167516357874348;0.45197416856288763;0.452001259350432;0.3764821068174579;-0.3674600195008636;0.5261453815042986;0.9998946043823069
22.371584;1.0966138503357572;0.4629868422534515;0.4220818974427323;0.44361629937018515;0.40445241051914144;1.1070229129742695;0.9999303091388622;10.000355978018304;0.4167517632887472;0.4519750681032268;0.4520017771618766;0.37648254403596143;-0.36746001925134614;0.5261438550043102;0.9998946709823839
22.381584;1.0966134221004353;0.4629869168492332;0.4220816604003675;0.4436171352324899;0.4044519908621005;1.107023091786398;0.999929768168526;10.000358886685131;0.41675190543960966;0.4519759824354373;0.4520023256398919;0.3764829883748586;-0.367460019001646;0.5261423699398393;0.9998947607804871
22.391584;1.0966131160336963;0.4629870188397718;0.42208143143313553;0.4436179576710847;0.4044515277208128;1.107023206532915;0.9999292378509552;10.000361922765855;0.4167520597783;0.45197691143549945;0.45200290428030865;0.3764834403453332;-0.3674600187515358;0.5261409299726373;0.999894873176391
22.401584;1.09661292574106;0.46298715070856783;0.422081211865397;0.443618764656818;0.4044510219445835;1.10702325530334;0.9999287229811374;10.000365140507308;0.4167522238261915;0.45197785490001113;0.4520035123131551;0.3764838995842353;-0.36746101850071644;0.5261402366726614;0.9998950067279475
22.411584;1.0966128460149127;0.4629873145703256;0.42208100301590434;0.4436195553814081;0.404450473948981;1.1070232358837004;0.9999282277958316;10.00036859873705;0.4167523950778188;0.4519788128158051;0.452004148675873;0.3764843649837721;-0.36746101824892374;0.5261388953813227;0.9998951593735933
22.421584;1.0966128730304487;0.4629875119469955;0.42208080620794947;0.4436203300933673;0.40444988400878124;1.1070231453152646;0.9999277549968751;10.000372359419421;0.41675257104370633;0.45197978536855865;0.4520048122456296;0.37648483512510783;-0.3674610179960884;0.5261376061258448;0.9998953283665478
22.431584;1.096614002463102;0.46298812982049303;0.4220805901139394;0.4436226925918395;0.4044503455501446;1.1070229796824407;0.9999273048173654;10.000376479669072;0.41675274931871;0.45198077245470886;0.45200550216786245;0.3764853085765707;-0.3674610177425018;0.5261363699092898;0.9998955103544966
22.441584;1.0966142328305186;0.4629883968910509;0.42208042063229306;0.4436234374865588;0.4044496726460063;1.107022734252346;0.9999268750279897;10.000381005452999;0.416752927536489;0.4519817732550749;0.45200621792949275;0.3764857838112652;-0.36746101748903764;0.5261351872298021;0.9998957021288909
22.451584;1.096614559384284;0.4629886994078989;0.42208026542387866;0.4436241686382202;0.4044489592827163;1.1070224039703334;0.9999264620514348;10.000385972369141;0.4167531032790217;0.45198278671868747;0.4520069592248569;0.376486259072579;-0.3674620172371339;0.5261347565985256;0.9998959011593311
22.461584;1.0966149779031664;0.4629890376437326;0.4220801244936155;0.44362488704652603;0.4044482068554512;1.1070219841404805;0.9999260618806709;10.000391404932072;0.4167532740950663;0.45198381244688013;0.4520077258423096;0.37648673248176245;-0.36746201698854075;0.5261336806491552;0.9998961049652215
22.471584;1.0966154847474419;0.46298941193808224;0.4220799979982573;0.4436255939761279;0.4044474173946309;1.1070214710478048;0.9999256701958672;10.000397312684264;0.41675343769988665;0.45198485084680035;0.4520085177008211;0.3764872022929009;-0.367462016745176;0.5261326567592634;0.9998963101742413
22.481584;1.0966160779869618;0.462989768507448;0.42207983765075835;0.44362750821923463;0.40444770354804255;1.1070208624547226;0.9999252825743001;10.000403690955897;0.4167535921900342;0.45198590275764833;0.45200933501516133;0.37648766702320546;-0.36746201650907157;0.5261316831754246;0.9998965127530405
22.491584;1.0966167571701255;0.46299021246157085;0.4220797416812766;0.4436281954763563;0.4044468480761108;1.1070201575799878;0.9999248951934679;10.000410523540383;0.4167537360646184;0.45198696935655014;0.45201017844198954;0.3764881253577311;-0.3674620162822512;0.5261307577082266;0.9998967086832125
22.501584;1.0966175221211318;0.46299068729750653;0.4220796624166975;0.4436288738135571;0.4044459637232421;1.1070193565630642;0.9999245050891037;10.000417780331947;0.41675386814688536;0.45198805224154526;0.452011049103626;0.37648857604570124;-0.36746301606649784;0.5261305766400972;0.9998968937990119
22.511584;1.0966183722423821;0.46299118944338863;0.42207960090505375;0.44362954382163666;0.4044450528748618;1.1070184602266786;0.9999241097443077;10.000425414990149;0.4167539876987522;0.45198915318177635;0.45201194832028935;0.37648901795714723;-0.36746301586320823;0.5261297416697048;0.9998970638723875
22.521584;1.0966193065921113;0.4629917152305052;0.42207955787439677;0.4436302062549068;0.4044441176734388;1.107017470257526;0.9999237067720611;10.00043337232489;0.4167540946396617;0.4519902736389177;0.45201287717614236;0.37648945026679087;-0.36746301567350437;0.5261289511659896;0.99989721510788
22.531584;1.0966203240996393;0.4629922075706952;0.42207948507027393;0.44363207941577393;0.4044442704610315;1.1070163889804991;0.9999232938174254;10.000441605086529;0.416754189514503;0.4519914146289626;0.45201383624750047;0.37648987250244;-0.3674630154983866;0.5261282057075017;0.9998973437566315
22.541584;1.0966214238650924;0.4629927698760499;0.42207948044526605;0.4436327288541695;0.4044432940790366;1.1070152186052102;0.9999228685064423;10.000450085503632;0.4167542733630184;0.4519925769627842;0.45201482540458804;0.37649028419694847;-0.3674630153388447;0.5261275057823342;0.9998974457988977
22.551584;1.096622605065225;0.4629933453830821;0.4220794957920356;0.4436333726176951;0.40444230225563843;1.1070139608637048;0.9999224284565076;10.000458800153172;0.4167543477080803;0.451993761318857;0.45201584370380987;0.37649068458543516;-0.36746301519601093;0.5261268515891917;0.9998975179054368
22.561584;1.0966238662585743;0.46299393101137026;0.4220795314464917;0.4436340108867172;0.4044412991661545;1.1070126174786632;0.9999219713298318;10.000467740031675;0.41675441448983624;0.45199496792846183;0.45201688959891306;0.3764910728290478;-0.3674640150711364;0.5261269414072087;0.9998975584886782
22.571584;1.0966252054071854;0.46299452406583613;0.42207958741811713;0.44363464382387385;0.4044402889586852;1.107011190606259;0.9999214947344663;10.000476894583446;0.4167544759658483;0.4519961961818805;0.4520179612864357;0.376491448306298;-0.3674640149652836;0.5261263775675041;0.9998975674731851
22.581584;1.0966266207922175;0.4629951220752699;0.4220796635097843;0.4436352719333471;0.4044392753078215;1.107009682487313;0.9999209957394024;10.0004862425967;0.4167545346746257;0.45199744459758107;0.4520190569315997;0.37649181056372305;-0.36746401487897307;0.5261258573612387;0.9998975450072889
22.591584;1.0966281113699712;0.46299566918505636;0.4220797110138538;0.4436371134076937;0.404439371308833;1.1070080945711123;0.9999204706038426;10.000495745615424;0.41675459333267;0.451998711096739;0.4520201747921221;0.37649215917480794;-0.36746401481205465;0.5261253794515431;0.9998974904456759
22.601584;1.0966296761955663;0.4629962702492212;0.42207982773206115;0.443637733381646;0.4044383594033278;1.1070064266935868;0.9999199152687891;10.000505350519292;0.4167546545840397;0.4519999930595228;0.45202131336251367;0.37649249357908676;-0.3674640147639742;0.526124942409613;0.9998974026324251
22.611584;1.0966313137749868;0.46299687035269327;0.4220799650465872;0.4436383491713667;0.4044373518165856;1.107004677214267;0.9999193259022658;10.000514994753702;0.41675472060730906;0.45200128710150467;0.45202247160542;0.3764928128623039;-0.3674640147341866;0.5261245447815418;0.9998972808684733
22.621584;1.0966330220639504;0.4629974683189329;0.42208012237198933;0.4436389600903644;0.40443635054800703;1.1070028444919615;0.9999186991076797;10.000524614345416;0.4167547926635506;0.45200258887938627;0.452023648867385;0.37649311579408795;-0.3674650147223609;0.5261248839403128;0.9998971254639148
22.631584;1.0966347989994578;0.46299806285305106;0.4220802985438556;0.44363956484349376;0.40443535744288245;1.1070009281619755;0.9999180322146866;10.000534153576526;0.4167548708391044;0.45200389296462423;0.45202484423515005;0.37649340111087853;-0.3674650147284417;0.5261245625741705;0.9998969376014019
22.641584;1.0966366429033183;0.4629986521655438;0.4220804920371287;0.44364016142861373;0.4044343741100331;1.106998928940053;0.9999173235569917;10.000543565172753;0.4167549541734158;0.45200519290037455;0.45202605611665386;0.3764936676248642;-0.3674650147526556;0.5261242794044781;0.9998967188578971
22.651584;1.0966385525668096;0.46299918031694076;0.4220806522719478;0.44364196487728447;0.40443451193248336;1.1069968481818893;0.9999165725643954;10.000552802135747;0.4167550410578258;0.4520064818050933;0.4520272825098241;0.37649391415433536;-0.36746501479547544;0.5261240347690446;0.9998964709254418
22.661584;1.0966405270798107;0.46299975127865983;0.42208087451820164;0.4436425372224405;0.40443355193546104;1.106994688584683;0.9999157794931918;10.00056181350047;0.41675512952489174;0.45200775326115994;0.4520285212886421;0.37649413942100035;-0.3674650148576347;0.526123828351403;0.9998961955329029
22.671584;1.0966425652580238;0.4630003088963307;0.42208110764460005;0.4436430931316318;0.4044326050200803;1.1069934548174398;0.99991494485823;10.000570544291923;0.4167552172689317;0.452009001610852;0.45202977016105156;0.3764943420113415;-0.36746601494014236;0.5261243572537037;0.9998958944833457
22.681584;1.0966446648049661;0.46300085130605345;0.422081349388703;0.44364363000982043;0.40443167173477035;1.1069911528089762;0.999914069462038;10.00057893504608;0.41675530190279425;0.4520102215017541;0.4520310268283342;0.37649452057380145;-0.3674660150441044;0.5261242223480577;0.999895569623023
22.691584;1.0966468215901783;0.46300137768178823;0.4220815979909283;0.44364414560921395;0.4044307523821907;1.106988789091996;0.999913154597996;10.000586927870817;0.41675538162390474;0.452011407545446;0.4520322894512348;0.37649467399142034;-0.3674660151702806;0.5261241195282217;0.999895222490357
22.701584;1.0966490294602025;0.4630018345249455;0.42208180346942553;0.4436458553581191;0.40443095742609325;1.106986371067624;0.9999122013664902;10.000594480031795;0.4167554555456857;0.45201255462373147;0.452033556696341;0.3764948012947288;-0.3674660153186456;0.5261240462594194;0.9998948542734322
22.711584;1.0966512808242104;0.46300232924962115;0.4220820623142322;0.4436463221005014;0.40443006780314505;1.1069839069813667;0.999911209646526;10.000601568409785;0.4167555233293565;0.45201365830225837;0.452034827213985;0.37649490165187616;-0.36746601548838154;0.5261240005722164;0.9998944663176257
22.721584;1.096653567648667;0.4630028095593173;0.4220823250591345;0.4436467615816892;0.40442919532822136;1.1069814053054405;0.9999101777485052;10.00060818093586;0.4167555844823956;0.4520147148871023;0.4520360993074959;0.3764949745757019;-0.3674660156783393;0.5261239813612706;0.9998940608495763
22.731584;1.0966558823306671;0.46300327726659957;0.4220825912050736;0.4436471720467568;0.4044283423075259;1.1069788743862141;0.9999091031706857;10.000614310630352;0.4167556377567281;0.45201572142396834;0.45203737096387936;0.3764950200344481;-0.3674670158874268;0.5261246867196204;0.9998936416436599
22.741584;1.0966582183565479;0.46300373467090444;0.42208286029375713;0.4436475514491434;0.4044275112337908;1.1069763226076146;0.9999079835757145;10.00061995277096;0.41675568106022376;0.4520166758384506;0.4520386396064425;0.3764940383642873;-0.3674670161145248;0.526124003960227;0.9998932136537589
22.751584;1.096660570834762;0.4630041842172934;0.42208313179331186;0.4436478972773839;0.4044267044673179;1.1069737585523218;0.9999068170998981;10.000625096345152;0.41675571186381216;0.4520175769000635;0.45203990186082765;0.3764940302072383;-0.3674670163582386;0.5261240623957961;0.9998927816384109
22.761584;1.0966629367082537;0.46300457476834933;0.4220833566497897;0.4436494244062806;0.4044270340027129;1.1069711905801993;0.9999056023224733;10.000629717554693;0.41675572757453905;0.452018423878221;0.452041154148384;0.3764939965677487;-0.36746701661665304;0.5261241453399788;0.9998923492715558
22.771584;1.0966653146242034;0.4630050153865518;0.4220836325359059;0.443649695469407;0.40442628092168675;1.1069686263305776;0.9999043378620814;10.00063378497984;0.41675572580769493;0.4520192164090416;0.45204239347265734;0.37649393882871396;-0.3674670168870446;0.5261242509752301;0.9998919189403913
22.781584;1.0966677048284288;0.46300545487832556;0.42208391148931595;0.44364992664465025;0.40442555525587776;1.1069660731181856;0.9999030218665717;10.000637269578116;0.41675570483959773;0.4520199548244157;0.4520436175960331;0.37649385867123625;-0.36746701716591856;0.526124376604718;0.9998914916847332
22.791584;1.0966701087856323;0.46300589577552714;0.4220841944729988;0.4436501172776826;0.40442485589783567;1.1069635386754284;0.9999016523165911;10.00064014610607;0.4167556639456359;0.45202064032466305;0.45204482486079695;0.3764937580636674;-0.3674680174494797;0.5261252175460767;0.9998910677129018
22.801584;1.0966725281731227;0.4630063405754491;0.42208448219510386;0.4436502670344716;0.4044241813457289;1.1069610310495988;0.9999002275848401;10.000642388114994;0.416755603252622;0.45202127470194303;0.4520460138604864;0.3764936392728756;-0.36746801773409743;0.5261253737752326;0.9998906473237023
22.811584;1.0966749637861137;0.4630067910774448;0.42208477495818686;0.4436503757378838;0.4044235303986948;1.1069585576552659;0.999898746024893;10.000643969366628;0.41675552341906896;0.45202186006112516;0.4520471831218791;0.3764935047622009;-0.36746801801652024;0.5261255409119878;0.9998902312552347
22.821584;1.0966774151514949;0.4630071945916468;0.4220850242115429;0.4436516610201364;0.404424012313351;1.1069561244054356;0.9998972050888963;10.000644871652211;0.41675542559596035;0.4520223986647139;0.45204833100843456;0.3764933570520629;-0.3674680182939651;0.5261257164028809;0.9998898208011272
22.831584;1.0966798812518899;0.46300765778519015;0.4220853278203795;0.44365168822604023;0.40442340653879605;1.1069537355672796;0.999895601394429;10.000645092172032;0.4167553115168507;0.4520228927612164;0.452049455724436;0.37649319846105417;-0.36746801856415034;0.5261258979562122;0.9998894184157017
22.841584;1.0966823612756562;0.46300812635042937;0.42208563758485296;0.4436516758738325;0.40442282316166017;1.1069513941250846;0.9998939316598755;10.000644646267215;0.41675518335964634;0.45202334458780014;0.4520505553520077;0.37649303076192137;-0.3674680188253102;0.5261260835294681;0.9998890281875311
22.851584;1.0966858533622676;0.46300903893077844;0.42208596965376494;0.4436520107084273;0.4044222459360996;1.106949101949924;0.9998921933626267;10.00064355985015;0.4167550434414055;0.4520237564820546;0.4520516279912175;0.37649285515336417;-0.36746901907630364;0.5261269700229211;0.9998886554609152
22.861584;1.0966883579803792;0.4630095165820538;0.42208629057396746;0.4436519226703573;0.4044217093859409;1.106946859728131;0.9998903849034604;10.000641853907815;0.4167548939969857;0.45202413078404463;0.4520526718987949;0.3764926725770818;-0.36746901931674536;0.526127159269094;0.9998883057760215
22.871584;1.0966908721582125;0.4630099991863488;0.42208661437938066;0.4436517977351803;0.40442119714836106;1.1069446672595016;0.9998885053566533;10.000639537518438;0.4167547371305141;0.4520244697641617;0.45205368552870556;0.37649248407820524;-0.3674690195469303;0.5261273484076784;0.9998879838782855
22.881584;1.0966933934932441;0.4630104340625289;0.4220868897165373;0.443652853539075;0.40442181974716235;1.106942523927939;0.9998865538009575;10.000636617531944;0.41675457476045746;0.4520247756310128;0.4520546676803494;0.37649229096833686;-0.36746901976746454;0.5261275359999857;0.9998876934778951
22.891584;1.0966959195639765;0.4630109288682787;0.42208721169070684;0.44365265517521696;0.404421358200124;1.1069404287411992;0.9998845291673972;10.000633105956878;0.41675440848924644;0.45202505037670354;0.45205561768512453;0.37649209458208804;-0.367469019978909;0.5261277206859375;0.9998874376863824
22.901584;1.0966984484966027;0.4630114308262649;0.42208753000884885;0.4436524210004321;0.4044209245511609;1.1069383802497663;0.9998824309274255;10.000629012948586;0.4167542397275095;0.452025295874714;0.45205653520192796;0.37649189599563615;-0.36746902018172256;0.5261279009420334;0.9998872194412628
22.911584;1.0967009790490836;0.4630119407260292;0.4220878437637078;0.4436521522347733;0.40442052114574584;1.1069363769766078;0.9998802598668015;10.000624345166237;0.416754070088109;0.4520255141488983;0.4520574198327224;0.37649169624643675;-0.36747002037634424;0.5261287733661633;0.9998870414894959
22.921584;1.0967035099337599;0.4630124595105509;0.42208815239336583;0.44365185016342523;0.4044201498827478;1.1069344184526084;0.9998780185745783;10.000619116270714;0.41675390149532193;0.45202570704570144;0.4520582711640888;0.37649149669248466;-0.3674700205633017;0.5261289389095641;0.9998869064341113
22.931584;1.0967060392070709;0.46301298787289596;0.4220884556450994;0.443651516216798;0.4044198119339803;1.1069325062787574;0.9998757112350818;10.000613348555458;0.4167537359306646;0.45202587579156006;0.45205908927820865;0.3764912988543513;-0.36747002074332735;0.5261290937640243;0.9998868170397924
22.941584;1.0967085645829349;0.46301347255519115;0.4220887049437166;0.4436523696398035;0.4044206180477816;1.1069306441223528;0.9998733427475677;10.000607062370793;0.41675357540569247;0.45202602127685126;0.45205987519696744;0.37649110375109685;-0.3674700209173141;0.5261292355869451;0.9998867759059267
22.951584;1.096711084362356;0.4630140205015147;0.42208899826465957;0.4436519769736427;0.4044203488901226;1.1069288369382457;0.9998709177677784;10.000600270823204;0.41675342203513904;0.4520261444158818;0.4520606307489382;0.3764909113825612;-0.367470021086192;0.5261293622376236;0.9998867843352066
22.961584;1.0967135978280926;0.463014578487422;0.4220892874013851;0.44365155736698453;0.4044201156475329;1.1069270907575148;0.9998684399534766;10.000592986709718;0.4167532776277828;0.45202624593788493;0.4520613580201306;0.3764907209689182;-0.36747002125087375;0.5261294718127589;0.9998868414167941
22.971584;1.096716104766239;0.4630151466398298;0.42208957227650734;0.4436511126418205;0.40441991976757863;1.1069254122635375;0.9998659119815172;10.000585232013883;0.4167531432498267;0.4520263260940299;0.45206205893135576;0.3764905316918535;-0.3674710214121325;0.526130261070695;0.9998869441603377
22.981584;1.0967186046685116;0.4630157247309289;0.422089851959778;0.44365064498972423;0.404419762765842;1.1069238077438401;0.9998633366603281;10.000577035919214;0.4167530194624695;0.45202638460266237;0.45206273506310163;0.37649034313412966;-0.36747102157047457;0.5261303315756317;0.9998870883527599
22.991584;1.09672109558108;0.46301631237972757;0.4220901250715769;0.4436501567361804;0.4044196461346508;1.1069222831425238;0.9998607183661876;10.000568423083982;0.4167529069562326;0.45202642066847837;0.45206338756761477;0.3764901552317533;-0.3674710217261471;0.5261303804225168;0.9998872689773025
23.001584;1.096723573186327;0.4630168559480212;0.4220903416294081;0.4436508675797341;0.40442068127904407;1.1069208445945204;0.9998580633081834;10.000559408169293;0.41675280691472477;0.4520264330732058;0.45206401726451434;0.3764899680898254;-0.3674710218792123;0.5261304061998405;0.9998874800894457
23.011584;1.0967260316635234;0.46301746248149855;0.4220905982861657;0.4436503441896376;0.40442064924275556;1.1069194975203642;0.9998553778830694;10.000550000994883;0.41675272090253634;0.452026420437796;0.4520646249992992;0.37648978182241527;-0.3674710220295989;0.526130407640894;0.9998877150878089
23.021584;1.0967284653485883;0.4630180790552627;0.42209084602690766;0.44364980564002987;0.4044206609460711;1.1069182453847304;0.9998526668771858;10.000540211603406;0.4167526505209258;0.4520263814637944;0.452065211874537;0.37648959649794184;-0.36747102217693367;0.5261303838574838;0.9998879673241453
23.031584;1.096730868853899;0.4630187066228514;0.42209108484124985;0.44364925330330574;0.40442071697352666;1.1069170901082759;0.9998499335859051;10.000530049791841;0.4167525971095275;0.4520263148221276;0.4520657790377508;0.37648941223984855;-0.36747102232027246;0.5261303344366063;0.9998882303078808
23.041584;1.0967332364593876;0.4630193463873133;0.42209131466140826;0.4436486883954191;0.4044208174601357;1.1069170338319119;0.9998471811433616;10.000519527780547;0.416752561714409;0.45202621873624993;0.45206632740171937;0.37648922936640594;-0.367472022458183;0.5261309580392087;0.9998884973374416
23.051584;1.0967355625646913;0.4630199991973758;0.4220915352987525;0.44364811185505076;0.4044209618216367;1.1069160802127338;0.9998444132599811;10.000508666733838;0.41675254543115486;0.45202609077661315;0.45206685760642046;0.3764890484303822;-0.3674720225891516;0.5261308582957441;0.9998887610660899
23.061584;1.0967378423245577;0.46302061154013385;0.4220916977576724;0.44364874196132986;0.4044222587113353;1.106915234153342;0.9998416339109021;10.000497494380191;0.4167525496372282;0.45202592831328026;0.45206736997723707;0.376488870225791;-0.36747202271196455;0.5261307340958425;0.9998890139619022
23.071584;1.0967400714262103;0.46302128938262943;0.4220918989182109;0.4436481442383105;0.4044224863006746;1.1069145002911467;0.9998388467350459;10.000486036659506;0.4167525755988758;0.45202572919106093;0.4520678645246003;0.37648869583983163;-0.36747202282585206;0.5261305856821301;0.9998892495723786
23.081584;1.096742245929349;0.46302197800843264;0.4220920888442277;0.44364753690513203;0.404422753142315;1.1069138811296484;0.9998360553133936;10.000474314466056;0.41675262400540714;0.4520254917806132;0.4520683411878237;0.37648852654231;-0.3674720229304095;0.5261304136108176;0.9998894632823153
23.091584;1.0967443625818962;0.463022676220931;0.42209226574680764;0.4436469206180101;0.40442305808326806;1.106913376278006;0.9998332642457171;10.00046234303594;0.4167526949693669;0.4520252145350306;0.4520688000196506;0.3764883635898596;-0.3674720230254692;0.5261302186575291;0.9998896520827938
23.101584;1.0967464189295655;0.46302338294197737;0.4220924277285292;0.44364629588849963;0.4044233999482539;1.1069129833731983;0.9998304794161404;10.000450132665845;0.41675278821242934;0.45202489580864186;0.45206924109220503;0.37648820825550405;-0.3674730231110201;0.5261306997550445;0.9998898138368255
23.111584;1.096748413490495;0.4630240971012064;0.42209257327935684;0.44364566288873225;0.40442377745981195;1.1069126992684268;0.9998277067478905;10.000437692876112;0.4167529032837455;0.45202453400471054;0.4520696643564048;0.3764880618899335;-0.3674730231871727;0.5261304600090368;0.9998899465247889
23.121584;1.096750346439523;0.4630248176213712;0.42209270144010275;0.44364502140276163;0.40442418957222154;1.1069125208588408;0.9998249504824155;10.000425038060815;0.4167530397126919;0.4520241276616269;0.4520700696078742;0.3764879256628618;-0.3674730232541925;0.5261301979015921;0.9998900476606543
23.131584;1.0967522200515933;0.46302548989246145;0.4220927628893701;0.4436455883828873;0.4044257456428652;1.106912445573826;0.9998222123371119;10.000412197131752;0.4167531970366226;0.45202367562960744;0.4520704564300507;0.3764878002453585;-0.3674730233125247;0.5261299138184298;0.9998901140239658
23.141584;1.0967540381208327;0.46302621928572757;0.4220928545988676;0.4436449277134257;0.40442622484519103;1.1069124709320324;0.9998194917841998;10.000399223830469;0.4167533750267389;0.4520231775634068;0.4520708241297098;0.37648768597610993;-0.36747302336271825;0.5261296089854878;0.9998901419758998
23.151584;1.096755804638076;0.46302695046092296;0.4220929274048949;0.44364425591239176;0.4044267358120056;1.106912593834952;0.9998167866511851;10.000386194362049;0.4167535739904588;0.4520226342181188;0.4520711718685081;0.376487583223358;-0.36747302340542043;0.5261292855450868;0.9998901281085928
23.161584;1.0967575228462882;0.46302768148155643;0.42209298114254;0.443643572195554;0.404427276339266;1.1069128104478296;0.9998140937542231;10.000373195998451;0.4167537945755682;0.45202204715838357;0.4520714989740307;0.3764874923449526;-0.36747302344141825;0.5261289461619806;0.999890069577389
23.171584;1.0967591952287847;0.46302841038465753;0.4220930162446916;0.4436428758229909;0.4044278439539459;1.1069131160982333;0.9998114098548627;10.000360321134204;0.4167540371844526;0.4520214182182278;0.45207180519523554;0.37648741342389436;-0.36747402347143515;0.5261292921876177;0.9998899642176773
23.181584;1.0967608239005935;0.4630291349099863;0.42209303363381334;0.4436421657177424;0.40442843642789433;1.1069135050743242;0.9998087325306412;10.000347662810764;0.41675430161241;0.4520207490971458;0.45207209072765075;0.37648734614498913;-0.36747402349586694;0.5261289295623004;0.999889811121221
23.191584;1.096762410987083;0.4630297989546853;0.422092985340006;0.44364265796965907;0.40443016191437453;1.1069139704349868;0.9998060603779086;10.000335305622324;0.41675458702621304;0.45202004122403716;0.4520723559214582;0.37648728988423114;-0.3674740235148176;0.5261285594936781;0.9998896112287418
23.201584;1.0967639584685922;0.46303050640879984;0.422092969026748;0.44364191591259794;0.4044307987706285;1.1069145037392887;0.9998033928528893;10.000323323145787;0.4167548919832082;0.452019295746548;0.45207260060288207;0.37648724391459015;-0.3674740235283441;0.5261281845141265;0.9998893667239184
23.211584;1.0967654673078253;0.46303120056214925;0.4220929358196613;0.4436411558895481;0.40443145589419593;1.10691509550903;0.9998007303730585;10.000311786925737;0.4167552144636752;0.4520185134906624;0.4520728234868676;0.37648720765169436;-0.3674740235366433;0.5261278068073719;0.9998890795188285
23.221584;1.0967669372309066;0.463031878150766;0.4220928854221416;0.4436403771559393;0.4044321327804002;1.1069157362843485;0.9997980748706039;10.000300775646034;0.4167555521857184;0.4520176950795143;0.4520730223827417;0.3764871808605243;-0.3674740235400836;0.5261274280453255;0.9998887501735244
23.231584;1.0967683677322517;0.46303253618518164;0.4220928174262136;0.44363957956942607;0.40443282985529605;1.106916417096247;0.9997954300010106;10.000290374741775;0.4167559030628804;0.45201684106392886;0.45207319487409403;0.3764871636257827;-0.3674740235390946;0.5261270498964478;0.9998883777115041
23.241584;1.0967697591286705;0.4630331720218876;0.4220927312843996;0.44363876383772893;0.40443354839132506;1.106917129520061;0.9997928000670253;10.000280667540126;0.4167562653471845;0.4520159517900694;0.4520733387854184;0.3764871562835079;-0.3674750235339546;0.5261273731520014;0.9998879599899607
23.251584;1.0967711128945485;0.46303378336247614;0.422092626274357;0.4436379315854142;0.4044342898956542;1.1069178657395446;0.9997901886205424;10.000271726086526;0.4167566376087498;0.45201502758092055;0.45207345234169816;0.3764871594800668;-0.36747502352468736;0.5261270035720671;0.9998874942120943
23.261584;1.0967724310721658;0.46303431499454994;0.42209245294859155;0.4436383025428603;0.4044361655435873;1.1069186185139823;0.9997875983522706;10.000263606587458;0.41675701882854194;0.45201406925132737;0.45207353402783057;0.37648717402602505;-0.3674750235112745;0.5261266423231549;0.9998869777761237
23.271584;1.0967737153477946;0.46303487298338436;0.4220923081986879;0.4436374437751079;0.4044369559487165;1.106919381241646;0.9997850316259421;10.000256350435315;0.41675740829279406;0.4520130779428429;0.45207358225044303;0.37648720065834984;-0.3674750234939721;0.5261262922425689;0.9998864094275728
23.281584;1.0967749669426758;0.4630354042041794;0.4220921425279101;0.44363657486068964;0.4044377715280247;1.1069201479279862;0.9997824903293064;10.00024998878656;0.41675780525630146;0.4520120545555764;0.45207359528736574;0.3764872400134562;-0.3674750234733433;0.5261259563775832;0.9998857895429478
23.291584;1.096776186672004;0.4630359098236577;0.4220919543717301;0.4436356977359517;0.4044386121743723;1.1069209125252506;0.9997799756810977;10.000244541889968;0.41675820869611413;0.45201099976099524;0.4520735716835748;0.3764872927192381;-0.36747502345003025;0.5261256376729692;0.9998851196436472
23.301584;1.0967773742271338;0.46303639140469804;0.4220917413591203;0.4436348143417029;0.40443947731066193;1.106921668335977;0.9997774886667514;10.000240012855544;0.4167586171202838;0.4520099142776901;0.45207351060391665;0.37648735954120494;-0.36747502342465355;0.5261253387728104;0.9998844023847655
23.311584;1.096778528027774;0.4630368508081618;0.4220915009933639;0.4436339265742864;0.4044403660009357;1.1069224085304026;0.9997750304259829;10.00023638736489;0.41675902858374325;0.4520087989060436;0.4520734118254936;0.3764874413437947;-0.36747602339800595;0.5261257605150494;0.9998836414762984
23.321584;1.0967796461007306;0.46303729016234974;0.42209123123248404;0.44363303614279215;0.40444127670745106;1.1069231268128437;0.9997726023272855;10.000233641852018;0.4167594411157186;0.4520076544884118;0.45207327543338927;0.37648753883318736;-0.3674760233712323;0.5261255081783907;0.9998828406846378
23.331584;1.0967807265242555;0.46303765811144265;0.4220908818846894;0.44363336189605956;0.4044433171978368;1.1069238167054083;0.9997702063061069;10.000231752235672;0.4167598530356158;0.4520064819146965;0.4520731014529788;0.3764876525641305;-0.36747602334566987;0.5261252821792285;0.9998820030925886
23.341584;1.0967827664112884;0.4630385027942746;0.4220905656099463;0.44363285486836684;0.40444424778403704;1.106924470788282;0.9997678453738075;10.00023069619113;0.416760262873228;0.45200528204194196;0.45207288973303894;0.37648778311783426;-0.3674760233225035;0.5261250834619715;0.9998811315406374
23.351584;1.0967837657769177;0.46303889359090417;0.42209020054751073;0.44363196158104345;0.40444520949407964;1.1069250820532746;0.9997655233289953;10.000230448198204;0.4167606693964613;0.45200405556827467;0.4520726399241863;0.37648793106430606;-0.3674760233025398;0.5261249116186165;0.9998802292296657
23.361584;1.096784721748644;0.46303927139895357;0.4220898018627969;0.4436310673401115;0.4044461829776315;1.1069256458500996;0.99976324412627;10.000230974456008;0.4167610718479161;0.4520028031072921;0.4520723513919089;0.37648809687515916;-0.36747602328612233;0.5261247651362779;0.9998792997013535
23.371584;1.0967856322090608;0.46303963748116533;0.42208936831279364;0.4436301720055576;0.4044471659156313;1.1069261599526181;0.9997610120781186;10.000232233573849;0.4167614697963116;0.4520015252993147;0.4520720233063381;0.37648828092133363;-0.3674760232731128;0.5261246418276188;0.9998783463430223
23.381584;1.096786494339286;0.46303999297734566;0.42208889875652394;0.44362927562799426;0.40444815565564507;1.1069266231827544;0.9997588321120252;10.00023418099552;0.4167618624358316;0.4520002227266136;0.45207165471391836;0.3764884835117089;-0.36747702326283643;0.5261252378434408;0.9998773718167525
23.391584;1.0967873046688903;0.46304033902408803;0.42208839272110205;0.4436283783736366;0.40444914928020614;1.106927034044352;0.9997567097337892;10.00023677185211;0.4167622481094536;0.45199889587576947;0.45207124454263076;0.3764887049085692;-0.3674770232540582;0.5261251541861759;0.9998763780182528
23.401584;1.0967880601853497;0.46304062315517036;0.422087802142098;0.4436286980614358;0.404451254173568;1.1069273902678867;0.9997546513265446;10.00023996163811;0.4167626245905247;0.45199754520881835;0.45207079189564314;0.37648894514141634;-0.36747702324521303;0.5261250876916719;0.9998753667625211
23.411584;1.096788759208346;0.46304095294048503;0.42208722634971246;0.44362779991903034;0.4044522478108375;1.106927689299677;0.9997526639603987;10.000243708680683;0.4167629894378227;0.4519961711686134;0.4520702961982492;0.37648920373682737;-0.36747702323481496;0.5261250369779306;0.9998743409056997
23.421584;1.0967894013340411;0.4630412754714181;0.42208661938799824;0.44362690200839566;0.4044532377406807;1.1069279289071041;0.999750754640626;10.00024797383992;0.41676333983599734;0.4519947742750752;0.45206975690644197;0.37648947977941477;-0.3674770232218202;0.5261250007413846;0.9998733053093114
23.431584;1.0967899871944544;0.4630415913319419;0.42208598444167267;0.4436260052469251;0.4044542216898444;1.106928107528141;0.9997489299138266;10.000252713180933;0.41676367254460206;0.4519933552895508;0.4520691736085863;0.3764897723105048;-0.36747702320572234;0.5261249779520539;0.9998722671640874
23.441584;1.0967905182459625;0.46304190103685916;0.42208532489505685;0.4436251112607368;0.4044551978223223;1.1069282245758079;0.9997471957008234;10.000257872599338;0.4167639843766877;0.45199191511047565;0.45206854674058566;0.37649008066503076;-0.36747702318638176;0.5261249685748051;0.9998712354657635
23.451584;1.0967909961613018;0.4630422048851999;0.4220846442035088;0.44362422252816935;0.40445616449264793;1.1069282805493774;0.9997455570064046;10.00026338861253;0.41676427258661375;0.4519904544726441;0.45206787795732917;0.3764904046392833;-0.3674780231639217;0.5261256724855692;0.9998702196802279
23.461584;1.096791421970616;0.4630425029536003;0.42208394538131894;0.443623342483813;0.4044571200564855;1.1069282763880723;0.999744017345613;10.000269192626048;0.41676453492526105;0.4519889737448817;0.45206716985394585;0.37649074457388004;-0.3674780231387543;0.5261256950645886;0.9998692286841917
23.471584;1.0967917956904731;0.46304274150572616;0.42208318191402516;0.4436236927820009;0.4044591731120571;1.106929212384949;0.9997425786267012;10.00027521653734;0.41676476977425675;0.451987473023834;0.45206642555769216;0.3764911012719094;-0.36747802311152444;0.5261257372035623;0.9998682707123292
23.481584;1.096792116708278;0.46304302657705815;0.4220824528632404;0.4436228421579891;0.404460102667116;1.1069290878016258;0.9997412421304919;10.000281393311594;0.4167649763152641;0.45198595254695245;0.4520656483627406;0.37649147577164943;-0.36747802308296085;0.5261258009124206;0.9998673535004439
23.491584;1.0967923845294278;0.4630433034580584;0.4220817106796723;0.44362201104818144;0.40446101829693987;1.1069289015998036;0.9997400092016414;10.000287653466216;0.41676515444323364;0.45198441301041914;0.4520648415053449;0.37649186905390364;-0.36747802305379207;0.5261258877906518;0.9998664845966118
23.501584;1.0967925995537482;0.46304357096407295;0.42208095602634016;0.443621201380731;0.4044619196277726;1.1069286542088734;0.9997388811330492;10.000293923397736;0.41676530450797566;0.45198285548427547;0.45206400825172194;0.37649228170222776;-0.36747802302479;0.5261259989756994;0.9998656721897534
23.511584;1.09679276327183;0.46304382847305475;0.42208018910321277;0.4436204147732333;0.404462806367848;1.1069283489170685;0.9997378594713598;10.000300125842296;0.4167654271021169;0.4519812812221509;0.4520631520733205;0.3764927137058487;-0.36747802299690085;0.5261261348655714;0.9998649252338775
23.521584;1.0967928772978608;0.46304407634710465;0.4220794098922763;0.44361965306661216;0.40446367832648483;1.1069279908580443;0.999736946492915;10.000306186427975;0.41676552285431573;0.451979691657378;0.4520622767867374;0.3764931645175251;-0.3674790229713169;0.5261269931361621;0.9998642524156337
23.531584;1.096792942172354;0.46304431594926465;0.4220786183299118;0.44361891846797447;0.40446453512843433;1.106927584838947;0.9997361447633851;10.000312043006412;0.41676559217618686;0.4519780885800391;0.4520613868034867;0.37649363316127743;-0.36747902294935203;0.5261271743393878;0.9998636613384683
23.541584;1.096792957386159;0.463044548890774;0.42207781448010134;0.443618213457795;0.4044653760462267;1.1069271345457132;0.9997354560067947;10.000317645603472;0.4167656352372201;0.45197647443273636;0.45206048717254554;0.37649411820372364;-0.3674790229323673;0.5261273729023958;0.9998631587700998
23.551584;1.0967929223290387;0.4630447227208549;0.42207694991652356;0.4436187580496164;0.4044673103295767;1.1069266429873514;0.9997348804106055;10.000322949084609;0.41676565229190293;0.45197485252793485;0.4520595830211792;0.37649461763427183;-0.3674790229219002;0.5261275837786648;0.9998627514322317
23.561584;1.0967928368839197;0.4630449447101644;0.4220761224934321;0.4436181190938336;0.40446811750296274;1.1069261130040235;0.9997344171117454;10.000327908441426;0.4167656440397322;0.45197322694396164;0.4520586788006387;0.37649512878112185;-0.3674790229197147;0.5261278015358465;0.9998624463603017
23.571584;1.0967927015179184;0.4630451616836745;0.4220752837531736;0.44361751564976504;0.40446890783684525;1.1069255476046171;0.9997340650513492;10.000332479485007;0.41676561170273185;0.45197160194860125;0.45205777796412605;0.37649564827904924;-0.3674790229276417;0.5261280213526103;0.9998622504624851
23.581584;1.096792517607513;0.4630453738608698;0.4220744336240198;0.443616949267063;0.4044696821641699;1.1069249501874538;0.9997338229412147;10.000336619573192;0.4167655568806418;0.45196998122676524;0.4520568831267406;0.37649617220367226;-0.367479022947387;0.5261282399735279;0.9998621697476593
23.591584;1.096792287803123;0.46304558101783516;0.4220735714771875;0.44361642178253985;0.40447044186669373;1.106924324437208;0.9997336888138382;10.000340284168194;0.4167654814268544;0.4519683676253838;0.45205599632023724;0.3764966964441332;-0.36747902298040974;0.526128455431111;0.9998622090977254
23.601584;1.096792015471754;0.46304578242766703;0.4220726962160582;0.44361593508800623;0.4044711887849542;1.1069236741135824;0.9997336601430888;10.000343425397933;0.4167653873619953;0.45196676338503927;0.4520551189277546;0.3764972170904825;-0.367480023027839;0.5261293643951505;0.9998623727088157
23.611584;1.0967917034979235;0.46304597720386836;0.42207180674672984;0.4436154909703283;0.40447192501371093;1.1069230033210502;0.9997337342978769;10.000345991226997;0.41676527673961633;0.451965170228588;0.452054251263851;0.37649773071294507;-0.36748002309037997;0.526129567637654;0.9998626641844871
23.621584;1.0967913535916318;0.4630461112013505;0.42207085351421275;0.4436163084445288;0.40447376253835604;1.1069223167782516;0.9997339089365136;10.000347919935122;0.4167651514676643;0.4519635894406096;0.4520533922423907;0.3764982344272216;-0.36748002316820355;0.5261297610871621;0.9998630859945089
