time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.631584;1.09679096649871;0.46304629091996224;0.4220699332316367;0.4436159531527595;0.4044744827676803;1.1069216191239588;0.999734182570624;10.000349142022579;0.4167650130734631;0.4519620223506344;0.4520525396889223;0.37649872565840375;-0.3674800232610057;0.5261299422175743;0.9998636390230795
23.641584;1.0967905426254752;0.4630464624673391;0.4220689964835161;0.44361564263583625;0.4044751970346034;1.1069209137084013;0.9997345552068906;10.000349590789131;0.41676486261019036;0.45196047081433216;0.4520516913140991;0.37649920192434067;-0.3674800233682952;0.5261301088291239;0.9998643225640227
23.651584;1.0967900822398082;0.4630466249511511;0.42206804301334894;0.4436153761788928;0.40447590677982015;1.1069202018768016;0.9997350281631887;10.000349206860317;0.41676470091211193;0.4519589369902169;0.452050845605571;0.3764996609610388;-0.3674800234895843;0.5261302592897121;0.9998651350134068
23.661584;1.096789585179352;0.46304677724868337;0.42206707326999376;0.4436151526403446;0.404476613471402;1.106919483066253;0.9997356029450413;10.000347939725508;0.4167645288418105;0.45195742263004396;0.4520500019657803;0.37650010090539954;-0.36748002362437915;0.5261303926701001;0.9998660750895688
23.671584;1.0967890507938598;0.4630469184137444;0.42206608841490517;0.44361497067165717;0.40447731839804846;1.1069187553221003;0.9997362804618477;10.000345750772166;0.41676434714790983;0.45195592889790814;0.4520491602826707;0.3765005201812706;-0.36748002377219235;0.5261305089152304;0.9998671421992787
23.681584;1.0967884782474193;0.4630470476291356;0.4220650901825137;0.44361482851459416;0.4044780227924809;1.106918015555892;0.9997370607683173;10.000342612167735;0.4167641560565742;0.45195445705644083;0.452048320521945;0.3765009174077913;-0.36748102393259036;0.5261313075399124;0.9998683354936457
23.691584;1.0967878663298773;0.46304716396921713;0.42206408044177174;0.4436147237260399;0.404478727934338;1.106917259843609;0.9997379427852057;10.000338505976753;0.41676395497042146;0.4519530091961808;0.45204748239825093;0.3765012915275897;-0.36748102410509254;0.5261313934872724;0.9998696531234461
23.701584;1.0967872123878337;0.4630472129629593;0.422063012038419;0.4436158708786718;0.40448054504020176;1.1069164842965342;0.9997389249814292;10.000333426437212;0.4167637426986538;0.4519515882217631;0.4520466451817349;0.3765016418874929;-0.36748102428898355;0.5261314674302905;0.999871092256983
23.711584;1.0967865115239293;0.46304730057334026;0.42206198386447585;0.4436158316611155;0.40448125499969906;1.1069156858418348;0.9997400069249128;10.000327383054048;0.41676351796401656;0.4519501973327072;0.4520458081470931;0.3765019682605612;-0.36748102448324477;0.5261315316252256;0.9998726490690726
23.721584;1.0967857574699265;0.463047372513987;0.42206094899597996;0.4436158205112697;0.40448196859834396;1.106914861951445;0.9997411894525102;10.000320402350011;0.4167632794362465;0.4519488397097643;0.4520449713135508;0.37650227087548466;-0.3674810246865243;0.5261315884141141;0.9998743186712139
23.731584;1.0967849449531393;0.4630474277550049;0.42205990971218976;0.4436158343742158;0.4044826862739154;1.1069140093744636;0.9997424732739638;10.00031252052729;0.4167630255655923;0.4519475185064494;0.4520441355495421;0.3765025504399013;-0.36748102489705203;0.5261316399701855;0.9998760951715578
23.741584;1.0967840713925296;0.46304746489071635;0.4220588684241946;0.4436158697967757;0.40448340840842956;1.1069131232672715;0.9997438581673083;10.000303770435988;0.4167627547686481;0.4519462368257219;0.4520433021655522;0.37650280812692405;-0.36748102511267294;0.5261316882607338;0.9998779716067465
23.751584;1.0967831365811562;0.463047482333803;0.4220578275545267;0.44361592224011603;0.4044841358093188;1.1069121976936453;0.9997453433661455;10.000294172055822;0.4167624655989966;0.45194499762158513;0.4520424725527916;0.37650304546982805;-0.367481025331065;0.5261317352382847;0.9998799398673396
23.761584;1.0967821419498829;0.46304747862726925;0.4220567897921763;0.44361598617015446;0.4044848696558575;1.1069112265801402;0.999746928140789;10.000283728984435;0.41676215672712946;0.4519438033867831;0.45204164798857177;0.37650326434541803;-0.3674820255498575;0.5261324812181108;0.999881991019489
23.771584;1.096781090467432;0.4630474526177966;0.4220557581979722;0.4436160560520373;0.40448561090037644;1.1069102041043415;0.9997486121819908;10.000272436469041;0.4167618269747766;0.451942655552127;0.4520408297220937;0.3765034670030112;-0.36748202576659306;0.5261325306932146;0.9998841158435069
23.781584;1.0967799864116095;0.4630473499664534;0.4220546872020653;0.44361734460464447;0.4044874699210414;1.1069091248347993;0.9997503956177386;10.000260293433783;0.4167614754085674;0.45194155429415817;0.452040019204068;0.37650365585728546;-0.3674820259788546;0.5261325829999555;0.9998863051480061
23.791584;1.096778835025247;0.4630472766767609;0.4220536771766588;0.44361741238399044;0.4044882263584976;1.1069079841619258;0.9997522784535151;10.000247304294263;0.41676110148361983;0.4519404991708387;0.4520392180343272;0.3765038333470013;-0.3674820261844853;0.5261326380649374;0.9998885502348159
23.801584;1.0967776424632236;0.4630471782879814;0.4220526820201111;0.44361747285544023;0.4044889895425524;1.1069067787020284;0.9997542601103612;10.000233477672575;0.41676070506497515;0.45193948989295296;0.4520384276327632;0.3765040020725541;-0.36748202638158506;0.5261326948957061;0.9998908434001209
23.811584;1.0967764158012048;0.46304705391796636;0.42205170416666593;0.4436175220101244;0.40448975856291236;1.1069055064922857;0.9997563396365814;10.000218831983766;0.4167602860366069;0.45193852660829475;0.4520376489479964;0.3765041646574698;-0.3674820265683564;0.5261327520532733;0.9998931776177425
23.821584;1.0967751626630269;0.4630469030307856;0.42205074573357493;0.44361755579627454;0.40449053245734834;1.106904167183085;0.9997585158209511;10.000203402728546;0.41675984391738935;0.4519376098029427;0.4520368823841749;0.37650432313898047;-0.367482026742876;0.5261328080062551;0.9998955461795634
23.831584;1.0967738907829312;0.46304672525552965;0.42204980809456866;0.4436175702357452;0.4044913102463316;1.1069027615035303;0.9997607865580781;10.000187242784792;0.41675937801850305;0.45193674018429747;0.4520361279396988;0.37650447856228353;-0.36748202690281606;0.5261328609968059;0.999897943297035
23.841584;1.0967726081219806;0.46304652003584473;0.42204889152190556;0.4436175616979551;0.40449209090534166;1.1069012900788064;0.9997631483608391;10.000170417771514;0.4167588878362699;0.45193591872258226;0.45203538545542005;0.3765046313458599;-0.36748302704546737;0.5261336073430424;0.9999003649987291
23.851584;1.096771322869558;0.4630462866143836;0.42204799533918097;0.44361752698189966;0.40449287328751443;1.1068997532573452;0.999765596841982;10.000153005331795;0.41675837336659444;0.45193514683679115;0.4520346547598923;0.37650478195496156;-0.3674830271681508;0.526133647738602;0.9999028093950666
23.861584;1.0967700427461455;0.46304602440244197;0.4220471183617397;0.44361746357239096;0.40449365607346266;1.1068981517771488;0.9997681275660071;10.000135093302822;0.4167578353847811;0.4519344265642453;0.4520339355092977;0.3765049309722881;-0.36748302726856164;0.5261336784670448;0.999905276210509
23.871584;1.096768774460047;0.46304567969861327;0.42204621054592234;0.44361858774983587;0.40449554786611985;1.1068964870071756;0.9997707361955095;10.000116769093939;0.41675727549465796;0.45193376031709315;0.4520332271003193;0.37650507874031175;-0.36748302734475713;0.5261336972734221;0.9999077661901062
23.881584;1.0967675240472488;0.4630453592549666;0.42204536838686113;0.44361846446676084;0.4044963272111969;1.1068947612851658;0.9997734177137746;10.000098110140048;0.4167566958682995;0.45193315020117614;0.4520325289967682;0.3765052253248719;-0.36748302739501626;0.5261337016660839;0.9999102804750686
23.891584;1.0967662975845869;0.46304500957312295;0.4220445431886198;0.4436183122267847;0.4044971029748921;1.1068929783759152;0.9997761658466424;10.000079184296363;0.41675609904592703;0.45193259759695065;0.4520318407796846;0.3765053706229684;-0.36748302741789285;0.5261336892897717;0.9999128195248693
23.901584;1.0967651012776165;0.4630446309253635;0.42204373626241665;0.44361813243333886;0.4044978741421911;1.1068911428579455;0.9997789735144267;10.000060054396739;0.4167554878678374;0.4519321033652357;0.45203116154439793;0.3765055142225261;-0.3674830274123156;0.5261336582939167;0.9999153824007001
23.911584;1.0967639406955225;0.4630442237568158;0.42204294974823925;0.44361792692060353;0.4044986398208994;1.1068892590554136;0.999781833628585;10.000040778634148;0.41675486531903744;0.451931668151854;0.452030489660537;0.3765056552864755;-0.3674830273775784;0.5261336071405887;0.9999179674232839
23.921584;1.096763819242683;0.4630442277866888;0.4220422020951375;0.4436180832023991;0.40449938216193326;1.1068873311182343;0.9997847393956714;10.000021409132964;0.4167542345297988;0.45193129256896664;0.45202982358168015;0.3765057926099439;-0.36748302731342347;0.5261335341642213;0.9999205730696322
23.931584;1.0967627421618498;0.4630437645186214;0.4220414630116496;0.44361783175712877;0.40450013350415687;1.106885363988823;0.9997876842270502;10.00000199694983;0.41675359905015125;0.4519309774534106;0.4520291627675759;0.3765059245835448;-0.3674840272201249;0.5261341358869728;0.9999231979641344
23.941584;1.0967617105875633;0.4630432739124757;0.4220407502774065;0.44361755911054557;0.40450087510194643;1.106883363554115;0.9997906619900256;9.999982600654139;0.41675296282305135;0.4519307237591406;0.45202850766173697;0.37650604909281343;-0.3674840270983014;0.5261340132000623;0.9999258410476705
23.951584;1.096760725072128;0.4630427029379709;0.4220400162715168;0.4436184834224809;0.4045027150552423;1.1068813352144666;0.9997936677075301;9.999963289576566;0.41675232969236337;0.45193053197546534;0.45202785903795456;0.37650616369996753;-0.36748402694862425;0.5261338623657392;0.9999285021897443
23.961584;1.0967597853964466;0.46304215820747713;0.4220393593787421;0.4436181697649314;0.40450343168051134;1.106879282242176;0.9997966977562524;9.999944140162262;0.4167517031001012;0.45193040193468753;0.45202721755154573;0.3765062661160535;-0.3674840267716935;0.5261336809488;0.9999311817887215
23.971584;1.0967588917685713;0.4630415852810766;0.42203873202385916;0.44361783540732;0.4045041338343856;1.1068782058986104;0.9997997492370925;9.999925230011433;0.41675108626179325;0.4519303331829355;0.4520265836852302;0.37650635447625763;-0.36748402656809853;0.5261334661951472;0.9999338799100853
23.981584;1.0967580450698355;0.4630409830005053;0.4220381354996053;0.4436174797839955;0.4045048202233005;1.1068761069482798;0.9998028192546166;9.99990663223403;0.41675048240524165;0.45193032518273124;0.4520259577697536;0.3765064271138553;-0.3674840263385771;0.5261332152638901;0.9999365967201311
23.991584;1.0967572460912758;0.46304035054493164;0.4220375707412438;0.4436171023778778;0.4045054887554776;1.1068739865375525;0.9998059045867435;9.999888407606912;0.41674989472050095;0.45193037717621365;0.4520253398020165;0.37650648227369643;-0.36748402608409936;0.5261329257429008;0.9999393334536774
24.001584;1.0967564946335653;0.46303968756811476;0.4220370381670193;0.44361670254693647;0.4045061365052221;1.1068718463100453;0.9998090018797953;9.999870600054384;0.41674932617056376;0.45193048810539704;0.45202472932277943;0.3765065182093899;-0.36748402580573847;0.5261325961244077;0.9999420924134597
24.011584;1.0967557891760564;0.463038993933783;0.4220365381552363;0.4436162790856494;0.4045067604309416;1.106869688578106;0.9998121082050757;9.99985324534356;0.41674877950059347;0.4519306567668616;0.452024125793276;0.37650653337199014;-0.36748402550455606;0.5261322261089396;0.999944876420856
24.021584;1.0967551269431586;0.46303826934139103;0.42203607142672833;0.44361583012779426;0.4045073581094991;1.1068675161313741;0.9998152214657989;9.999836385869601;0.41674825737935484;0.45193088201188286;0.45202352909961263;0.3765065262899353;-0.36748502518169934;0.5261325150066796;0.9999476883288847
24.031584;1.0967545042812006;0.4630375133183179;0.4220356386844436;0.44361535334635305;0.4045079278375912;1.1068653315891506;0.9998183407785263;9.999820076255926;0.4167477624163445;0.451931162578889;0.45202293965205487;0.37650549526457494;-0.36748502483849593;0.526131351717241;0.9999505304706314
24.041584;1.0967539176364043;0.46303667198438747;0.42203519118143823;0.4436160637012553;0.40450957836263346;1.1068631368428103;0.9998214669133265;9.999804374298174;0.4167472971240291;0.45193149662968607;0.4520223581419692;0.3765054383353453;-0.3674850244764776;0.5261308679951652;0.9999534045007406
24.051584;1.096753364224433;0.4630358518663293;0.42203482546365717;0.4436155232771179;0.40451008862367993;1.1068609327065542;0.9998246022966576;9.99978932600112;0.41674686383285253;0.4519318814847722;0.4520217850602224;0.3765053536706086;-0.3674850240974433;0.5261303510561205;0.999956311982428
24.061584;1.0967528417322003;0.46303499925532726;0.4220344914750587;0.44361494694533027;0.40451056807603886;1.1068587186007661;0.9998277506796728;9.99977496150611;0.4167464644203587;0.45193231368251185;0.4520212203638089;0.3765052399267277;-0.36748502370332364;0.5261298045545686;0.9999592551583745
24.071584;1.0967523482214416;0.46303411419326657;0.4220341878938766;0.4436143326956323;0.4045110164792574;1.1068564924366615;0.9998309162898252;9.99976130224381;0.41674610023028347;0.45193278938694575;0.45202066375370586;0.3765050962260529;-0.3674850232958203;0.5261292324847904;0.9999622371753027
24.081584;1.0967518825391152;0.46303319707940593;0.42203391347839614;0.4436136795948106;0.4045114340011567;1.1068542512125554;0.9998341022977176;9.999748365992778;0.41674577250899086;0.45193330501723694;0.4520201149272305;0.3765049218969271;-0.36748502287632706;0.5261286386666578;0.9999652612776041
24.091584;1.0967514444662987;0.46303224861052467;0.42203366696250055;0.4436129877078909;0.40451182138999664;1.106851992377257;0.9998373099574454;9.999736167109392;0.41674548274768375;0.4519338576249341;0.45201957314703745;0.3765047161416032;-0.3674850224461732;0.5261280264903456;0.9999683299278027
24.101584;1.0967510348484448;0.4630312698224109;0.42203344694506606;0.4436122578679504;0.4045121799585273;1.1068497150865333;0.9998405388999182;9.999724714271249;0.41674523250759166;0.4519344448758286;0.4520190370094904;0.3765044778604036;-0.3674850220067432;0.5261273988406985;0.9999714450373547
24.111584;1.096750655638278;0.4630302621965223;0.4220332519726397;0.4436114915344075;0.40451251131751503;1.106847420123468;0.9998437876790878;9.999714007634948;0.41674502322381085;0.4519350647342923;0.452018505210868;0.37650420580826094;-0.36748602155952526;0.5261274564474208;0.9999746083073225
24.121584;1.0967503089202648;0.4630292277069216;0.4220330807530709;0.443610690738736;0.40451281701490693;1.106845108842182;0.9998470543319011;9.999704036103058;0.4167448560783785;0.45193571495575446;0.4520179774122596;0.37650389885424407;-0.36748602110634676;0.5261268038333711;0.9999778208310562
24.131584;1.0967499955630382;0.4630281152204779;0.42203288353978957;0.44361107553603146;0.40451420828952717;1.1068427827333494;0.9998503367568522;9.999694772464542;0.4167447316013707;0.45193639286620824;0.45201745427561874;0.37650355607407343;-0.36748602064961666;0.526126140390332;0.9999810828689761
24.141584;1.0967497152658632;0.46302703379723326;0.42203275694662296;0.44361021355719127;0.4045144657095762;1.1068404439186657;0.9998536329277405;9.999686172466548;0.4167446492896856;0.45193709570562635;0.4520169371618331;0.3765031766100358;-0.36748602019228616;0.5261254663217221;0.9999843943337243
24.151584;1.0967494678897471;0.4630259315081364;0.4220326511411392;0.4436093251544317;0.4045146992519655;1.1068380960145565;0.9998569410253053;9.999678185376135;0.4167446076478314;0.45193782102947594;0.45201642803319586;0.3765027594921292;-0.367486019737543;0.5261247809720252;0.9999877553350746
24.161584;1.0967492544745492;0.46302480926580286;0.42203256429772185;0.443608412783706;0.40451490802734236;1.1068357446977999;0.9998602592248457;9.99967076953461;0.41674460455047213;0.4519385666617677;0.4520159292531178;0.3765023038397882;-0.36748601928844843;0.5261240835718142;0.9999911662980827
24.171584;1.0967490769460893;0.4630236678393458;0.42203249405601573;0.44360747839456566;0.40451509045900186;1.1068333971922268;0.999863585609865;9.999663901709036;0.416744637651259;0.4519393304303567;0.45201544313044706;0.3765018093091241;-0.3674860188476847;0.5261233741631833;0.9999946280385916
24.181584;1.096748936927054;0.46302250822971264;0.4220324381569144;0.44360652366305536;0.40451524462159694;1.1068310608805791;0.9998669181409765;9.999657578292588;0.41674470465396163;0.451940110166101;0.4520149715152061;0.37650127616139006;-0.36748601841763584;0.5261226535007332;0.9999981416697982
24.191584;1.0967488352254413;0.46302133177587507;0.4220323947724626;0.44360555015848707;0.4045153684844398;1.106828741784089;0.9998702545023703;9.99965181121067;0.4167448035055132;0.4519409038399172;0.45201451553935085;0.3765007049218754;-0.3674860180007406;0.5261219227521334;1.0000017076791456
24.201584;1.0967487724995424;0.4630201402816308;0.42203236242468045;0.44360455917464586;0.4045154600137371;1.1068264434851784;0.9998735927477582;9.999646619461348;0.41674493271605084;0.4519417093999337;0.4520140753284042;0.37650009603477635;-0.3674860175995695;0.526121183767058;1.0000053251310217
24.211584;1.0967487496179673;0.46301893613206857;0.42203233995219697;0.4436035516326297;0.40451551741111386;1.1068241670757204;0.9998769323466701;9.999642019489256;0.4167450915819091;0.4519425244285505;0.4520136497436779;0.3764994497970667;-0.3674870172165028;0.5261211377091141;1.0000089919491932
24.221584;1.096748766956727;0.4630177219320221;0.4220323265604608;0.4436025282790606;0.40451553930825374;1.1068219118855254;0.99988027407141;9.999638020228229;0.4167452799206531;0.4519433460093238;0.4520132364893088;0.37649876668235027;-0.36748701685347596;0.5261203909110623;1.0000127052621877
24.231584;1.0967488235468967;0.4630164465612804;0.4220322729077101;0.4436027075550882;0.40451663454570425;1.1068196761588562;0.9998836186322025;9.999634625167616;0.4167454975433844;0.45194417089762434;0.4520128326889665;0.37649804768816614;-0.36748701651190047;0.5261196457840799;1.0000164615138298
24.241584;1.0967489164526312;0.46301521903371157;0.4220322757474665;0.4436016556685371;0.4045165817208373;1.1068174575253729;0.9998869655302702;9.999631834023248;0.41674574390581187;0.4519449959275612;0.45201243561655124;0.3764972942140467;-0.3674870161925845;0.5261189065528138;1.0000202568117318
24.251584;1.096749040429206;0.46301398825899204;0.42203228544827026;0.4436005922400425;0.4045164896081821;1.10681525339137;0.9998903131414775;9.999629635276687;0.41674601818732554;0.4519458184572827;0.45201204317445187;0.37649650766268405;-0.367487015895793;0.5261181769047135;1.000024086824036
24.261584;1.0967491888894711;0.46301275707076245;0.422032300963719;0.4435995199819656;0.40451635739692793;1.1068130612987617;0.9998936593225007;9.999627999379454;0.4167463196556504;0.45194663655857864;0.4520116538676524;0.37649568928530036;-0.3674870156216212;0.5261174595208741;1.000027946155035
24.271584;1.0967493558508787;0.46301152852116506;0.4220323213453274;0.4435984420710988;0.40451618530966127;1.1068108795495162;0.9998970015837942;9.999626885132772;0.4167466477947458;0.45194744879825033;0.4520112662692963;0.3764948402644585;-0.367487015370436;0.5261167564513481;1.000031828160804
24.281584;1.0967495368081301;0.4630103053573978;0.42203234594319344;0.4435973622970347;0.40451597498859065;1.1068087078662443;0.9999003374732942;9.999626250269428;0.41674700225579414;0.4519482538280223;0.45201087847798693;0.3764939617133716;-0.3674870151430417;0.5261160696887998;1.0000357252181238
24.291584;1.0967497282982637;0.4630090897721457;0.42203237432230517;0.44359628532275464;0.40451572903869215;1.1068065473058433;0.999903665723716;9.999626054642192;0.41674738296577896;0.45194905023803095;0.4520104880869285;0.376493054619892;-0.36748701494053065;0.5261154013964192;1.0000396289113647
24.301584;1.0967499274938897;0.4630078835905713;0.4220324060328586;0.44359521640181276;0.4045154501674774;1.1068043997230588;0.9999069866860832;9.999626256236148;0.4167477900754146;0.45194983665688204;0.4520100924321345;0.37649211987837145;-0.36748701476395385;0.5261147540449856;1.000043530216379
24.311584;1.0967501319947939;0.46300668837909387;0.4220324406054819;0.4435941606029829;0.40451514078398104;1.1068022677849159;0.9999103012075456;9.999626806382027;0.41674822346903323;0.45195061169113343;0.45200968888936377;0.3764911583216748;-0.36748801461400826;0.526114829184475;1.0000474200098357
24.321584;1.0967503395158644;0.4630055050990106;0.42203247781725967;0.4435931222519193;0.40451480291238145;1.1068001552542421;0.9999136094963403;9.999627654647714;0.416748682235909;0.45195137370387795;0.452009275352322;0.3764901707695407;-0.3674880144908408;0.5261142335052026;1.0000512895574045
24.331584;1.0967505478874613;0.4630042803270663;0.42203246919134;0.44359332250545075;0.40451554817024726;1.1067980667336947;0.9999169110489028;9.999628761458174;0.41674916456547595;0.45195212070452234;0.45200885061285184;0.3764891581316402;-0.3674880143939625;0.5261136694750008;1.0000551304710874
24.341584;1.0967507551454452;0.46300312010280686;0.42203251289798044;0.4435923293653304;0.4045151578682772;1.1067960071604506;0.9999202048049786;9.999630101175162;0.41674966803255303;0.45195285042261835;0.4520084144159684;0.3764881213683529;-0.36748801432241573;0.5261131409343969;1.000058934639759
24.351584;1.0967509591262443;0.4630019694820414;0.42203256119386434;0.4435913632541081;0.40451474363060447;1.1067939813104914;0.9999234890669777;9.999631653390733;0.41675019001902064;0.45195356038108286;0.4520079673271453;0.37648706134966275;-0.3674880142751143;0.5261126508189159;1.000062694298632
24.361584;1.0967511573444109;0.4630008268444757;0.42203261505107403;0.44359042689059647;0.4045143071414567;1.10679199296941;0.9999267616899665;9.99963339779005;0.4167507280351905;0.4519542478490411;0.45200751031154973;0.37648597889554347;-0.36748801425096544;0.52611220046572;1.0000664017751384
24.371584;1.0967513474609503;0.46299969125368967;0.42203267520398396;0.44358952289850956;0.4045138499496963;1.106790044182102;0.9999300204869486;9.99963531375399;0.4167512796786093;0.45195490986988673;0.4520070441675577;0.3764848749812122;-0.36748801424873934;0.5261117897729531;1.000070049505111
24.381584;1.0967515272196882;0.4629985628734401;0.4220327422690317;0.4435886536806365;0.4045133734486263;1.1067881353582145;0.9999332636744056;9.999637374114076;0.4167518424044056;0.4519555434289877;0.4520065693854099;0.37648375087588487;-0.36748801426689987;0.5261114177898989;1.0000736306872346
24.391584;1.09675169394833;0.4629974425653993;0.4220328170464055;0.44358782139677294;0.404512878861532;1.1067862664427583;0.9999364902354524;9.999639540505243;0.41675241364941357;0.4519561455911947;0.45200608641923795;0.376482608071899;-0.3674880143034919;0.5261110831699695;1.0000771397252324
24.401584;1.0967518447667848;0.4629963311810126;0.42203290052635567;0.4435870281081318;0.40451236714574734;1.10678443824663;0.9999396997396165;9.99964176984629;0.41675299101406615;0.45195671355380873;0.45200559582078365;0.3764814480760018;-0.3674880143562535;0.5261107844858035;1.0000805722806096
24.411584;1.0967519772735235;0.46299522924885955;0.4220329937466508;0.44358627578846;0.40451183892406595;1.1067826523617688;0.9999428919092287;9.999644023612417;0.416753571870154;0.4519572447074317;0.45200509822720514;0.37648027234902687;-0.3674890144229522;0.5261112188143721;1.0000839255163074
24.421584;1.0967520897233025;0.4629941370312401;0.4220330978647429;0.44358556615505235;0.404511294357217;1.1067809101650394;0.999946066703616;9.999646277132076;0.4167541530129314;0.45195773682003976;0.452004594589486;0.37647908254990003;-0.3674890145016845;0.5261109877872644;1.0000871982076631
24.431584;1.0967521809273748;0.46299300114219855;0.4220331654724611;0.4435861180539245;0.40451184319711275;1.1067792125615457;0.9999492248813615;9.9996485265594;0.4167547311464668;0.45195818823377687;0.45200408636222694;0.3764778808786942;-0.3674890145910092;0.5261107887270402;1.00009039017105
24.441584;1.0967522506182206;0.4629919284127789;0.4220332952903042;0.4435854970468129;0.4045112649836371;1.1067775602872738;0.9999523685056544;9.99965078227709;0.41675530360851903;0.4519585979049288;0.4520035751692794;0.3764766702365332;-0.36748901468990186;0.5261106209122755;1.000093501416322
24.451584;1.0967522999446673;0.4629908653809063;0.4220334395793208;0.44358492071016414;0.4045106695236054;1.1067759541713666;0.9999555008442946;9.999653056040936;0.4167558684951212;0.45195896544254976;0.45200306226542164;0.3764754541235155;-0.3674890147975956;0.5261104840850128;1.0000965315915515
24.461584;1.0967523312167493;0.4629898124574951;0.4220335989894795;0.4435843885599354;0.40451005653178457;1.1067743953559797;0.9999586252810464;9.999655357614564;0.4167564242825938;0.4519592913320571;0.45200254840784976;0.37647423634343546;-0.3674890149133701;0.5261103782122053;1.0000994797528613
24.471584;1.0967523470820515;0.4629887710223723;0.42203377394251557;0.4435838999551396;0.40450942537396956;1.1067728850191094;0.9999617436000439;9.999657697571362;0.41675696941293966;0.4519595771253032;0.45200203412932466;0.37647302069328525;-0.36748901503625037;0.5261103033030047;1.000102344477856
24.481584;1.096752350059968;0.46298774359639844;0.4220339647483215;0.4435834543389526;0.40450877488476755;1.106771423620071;0.9999648546496455;9.9996600891552;0.416757502193795;0.45195982525533995;0.4520015199607682;0.37647181084569004;-0.3674890151648642;0.5261102592867821;1.0001051243913515
24.491584;1.096752342275206;0.46298673329417156;0.42203417156051065;0.4435830515778274;0.4045081034059008;1.1067700107481695;0.9999679543614786;9.999662547446196;0.4167580209863436;0.4519600386900308;0.45200100656806014;0.376470610367161;-0.36748901529771505;0.5261102457505004;1.0001078186035066
24.501584;1.0967523248404483;0.46298574304737206;0.4220343945235678;0.44358269227167374;0.4045074088989204;1.1067686456405739;0.9999710369637974;9.999665081249503;0.4167585243234718;0.4519602207255877;0.45200049478874876;0.37646942273517364;-0.3674890154335018;0.5261102617421441;1.0001104269051742
24.511584;1.096752297501913;0.46298477527155224;0.42203463410771647;0.44358237756703084;0.4045066891147485;1.106767327236097;0.999974096227589;9.999667681363782;0.41675901091750517;0.45196037467674427;0.45199998518153567;0.3764682513034269;-0.36748901557117913;0.5261103058786776;1.0001129501044745
24.521584;1.0967522593645191;0.46298383199463716;0.4220348911656017;0.44358210880502313;0.4045059421554868;1.1067660538415356;0.999977126364967;9.999670318134509;0.4167594796889494;0.451960503667808;0.45199947756450753;0.37646709905409353;-0.367490015709853;0.5261110752413474;1.0001153901643929
24.531584;1.0967522099772222;0.4629829148879318;0.42203516670772284;0.443581887437223;0.4045051669999243;1.1067648235485235;0.9999801227578109;9.999672951074507;0.41675992976068876;0.45196061090713835;0.4519989712002104;0.3764659682552001;-0.3674900158484443;0.5261111719994795;1.0001177499995115
24.541584;1.0967521495009631;0.4629819715700906;0.4220354129529105;0.4435829325217265;0.40450547340838494;1.10676363532103;0.9999830820770216;9.99967553973464;0.4167603604068894;0.45196069990882887;0.4519984651391381;0.3764648602951561;-0.3674900159853547;0.526111294739245;1.0001200335934388
24.551584;1.096752078264022;0.46298110925757174;0.4220357283606338;0.44358281032024516;0.40450464139879194;1.1067624895233077;0.9999860015402744;9.999678049168024;0.41676077112034265;0.45196077433081117;0.45199795838715745;0.37646377565268235;-0.36749001611855;0.5261114442319009;1.0001222462011015
24.561584;1.0967519965459231;0.4629802742214849;0.4220360655168108;0.4435827396724257;0.4045037812815045;1.1067613874658775;0.9999888783260785;9.999680455413152;0.4167611618043059;0.451960837744542;0.45199745017753745;0.37646271411066823;-0.36749001624577576;0.5261116213712144;1.000124393664577
24.571584;1.0967519045179892;0.4629794658971881;0.42203642587255846;0.44358272172857033;0.4045028932274505;1.1067603307716647;0.9999917099557772;9.999682747708661;0.416761532746902;0.45196089348024515;0.4519969401925733;0.37646167516074824;-0.3674900163646361;0.5261118268827892;1.000126481188208
24.581584;1.0967518020939255;0.4629786838419348;0.4220368107021606;0.4435827572719602;0.404501977163497;1.1067593211238427;0.9999944946256382;9.999684915945242;0.4167618843199158;0.4519609447510882;0.4519964282770614;0.37646065803761125;-0.36749001647273316;0.5261120612878005;1.0001285128273885
24.591584;1.0967516890139108;0.46297792807580246;0.4220372209271235;0.4435828464328817;0.4045010329476631;1.1067583602547348;0.9999972306885974;9.999686938213838;0.41676221676155895;0.45196099508828136;0.4519959138533882;0.37645966140239207;-0.36749001656789176;0.5261123247332928;1.0001304915631162
24.601584;1.0967515653590996;0.46297719929351844;0.4220376568058941;0.4435829886222409;0.4045000606722867;1.1067584502608476;0.9999999162434401;9.999688790058121;0.41676253025871357;0.4519610483806048;0.45199539578611225;0.376458683212389;-0.36749001664837994;0.5261126167792691;1.0001324187666996
24.611584;1.0967514317148852;0.4629764989480506;0.4220381177428659;0.44358318266378527;0.4044990606699445;1.106757593922826;1.0000025493709108;9.999690459912317;0.4167628251555088;0.45196110821816815;0.4519948727616595;0.37645772099347385;-0.3674900167130475;0.526112936566591;1.0001342934535837
24.621584;1.0967512884272774;0.46297582897133327;0.4220386026437807;0.44358342697656883;0.40449803324100586;1.1067567946258372;1.000005128128263;9.999691948473817;0.4167631018439645;0.45196117746811243;0.4519943436427811;0.3764567725058944;-0.3674900167612037;0.5261132833081148;1.0001361129971473
24.631584;1.0967511350231036;0.4629751912625407;0.4220391104057113;0.4435837195479396;0.4044969786995974;1.1067560564798682;1.0000076502330588;9.999693256389461;0.41676336041221684;0.45196125858557173;0.45199380768831665;0.3764558364455678;-0.36749001679230053;0.5261136566678767;1.0001378751103212
24.641584;1.0967509708876686;0.4629745874465574;0.4220396399900239;0.4435840577227676;0.40449589781503725;1.1067553845103124;1.0000101136615103;9.999694372377578;0.41676360062945;0.4519613539371258;0.45199326477432494;0.3764549126188293;-0.3674910168058195;0.5261147551324984;1.0001395790483887
24.651584;1.0967507961064757;0.4629740187980864;0.4220401902371379;0.4435844381756838;0.40449479207192984;1.1067547843389214;1.0000125178071484;9.999695271068514;0.41676382230818393;0.4519614657261182;0.45199271538830527;0.3764540015091642;-0.3674910168015216;0.5261151816291031;1.000141225410635
24.661584;1.09675061148334;0.4629734326122269;0.42204071093129125;0.4435860747641319;0.4044947734749011;1.1067542616581278;1.000014863335848;9.999695922760836;0.4167640256228934;0.45196159580550366;0.4519921602342295;0.3764531037437067;-0.3674910167796855;0.5261156344637865;1.0001428157294439
24.671584;1.0967514176268296;0.4629733753406031;0.4220413137154335;0.44358691442521997;0.4044936071680655;1.1067538217326018;1.0000171511005278;9.999696305298073;0.41676421108808287;0.45196174568437636;0.45199159987152804;0.37645221987962596;-0.3674910167409821;0.5261161134427099;1.0001443520093256
24.681584;1.0967512187923498;0.4629729143912312;0.422041915082364;0.4435874008382332;0.4044924392931441;1.1067534692329606;1.0000193817993643;9.999696410651028;0.4167643793037017;0.45196191684325276;0.4519910347283653;0.376451350328533;-0.3674910166861576;0.5261166181179018;1.0001458358206203
24.691584;1.096751016412105;0.4629724883794526;0.42204252850050694;0.4435879171103323;0.40449125582276957;1.1067532084877938;1.0000215560224974;9.99969624603122;0.41676453078641484;0.4519621109547774;0.45199046533985804;0.3764504952272575;-0.36749101661579653;0.5261171474510208;1.0001472680229924
24.701584;1.096750812071138;0.4629720958555274;0.4220431511508172;0.44358846052040096;0.4044900599630005;1.106753043581575;1.0000236740164605;9.999695830866782;0.4167646657788835;0.4519623297484988;0.4519898926596653;0.37644965436040345;-0.36749101653015626;0.526117699634226;1.0001486494653957
24.711584;1.0967506061673575;0.462971734586631;0.42204378023605615;0.44358902819070684;0.40448885489255;1.1067529779572387;1.0000257355802806;9.999695193309975;0.41676478394749933;0.4519625749806542;0.4519893180855909;0.37644882717849326;-0.36749101642913484;0.5261182721986718;1.0001499813704646
24.721584;1.0967503983299183;0.46297140158734923;0.42204441310505547;0.4435896176350845;0.40448764353914757;1.1067530136485482;1.0000277404456994;9.999694366544881;0.4167648843470305;0.4519628485337733;0.4519887429241714;0.3764480129219222;-0.3674910163124593;0.5261188623227403;1.0001512652021052
24.731584;1.096750187923746;0.4629710934502699;0.42204504729623626;0.44359022684826416;0.4044864286113288;1.1067531509792001;1.0000296890762932;9.99969338274955;0.4167649658392234;0.45196315213181476;0.4519881678932379;0.3764472107577144;-0.36749101617998686;0.52611946711529;1.000152502310511
24.741584;1.0967499739094966;0.46297080679949487;0.42204568073385385;0.4435908540489151;0.4044852127045793;1.1067533892240202;1.000031583026315;9.999692269550268;0.41676502768403484;0.45196348693207905;0.4519875932290481;0.3764464198608344;-0.36749101603190565;0.52612008389857;1.0001536931264077
24.751584;1.0967497548908467;0.46297053832300444;0.4220463120619091;0.4435914976460665;0.40448399827822934;1.1067537272642993;1.0000334242017763;9.999691050568321;0.4167650697733411;0.45196385366702735;0.45198701908310257;0.3764456395770372;-0.3674910158685685;0.5261207104287604;1.0001548366141264
24.761584;1.0967495298823169;0.46297028459735107;0.422046940640783;0.44359215640978705;0.4044827876918281;1.106754163593519;1.0000352136418675;9.99968974496079;0.416765092315179;0.45196425307552446;0.45198644555360035;0.3764448696011457;-0.36749201569019563;0.5261220435163049;1.000155930745709
24.771584;1.0967492987829812;0.46297004216050386;0.42204756637275964;0.4435928295804033;0.40448158352607333;1.1067546963743944;1.0000369509041083;9.999688365366888;0.4167650954573082;0.4519646859391685;0.4519858723509352;0.3764441098814393;-0.36749201549688554;0.5261226850426822;1.0001569735500413
24.781584;1.0967490619086002;0.4629697542477364;0.4220481410325963;0.4435947342676814;0.40448149886448653;1.1067553237667325;1.0000386343489394;9.999686913891049;0.4167650791936485;0.45196515278248534;0.4519852988568202;0.3764433603439902;-0.36749201528863285;0.5261233325939081;1.0001579638001619
24.791584;1.09674881952633;0.4629695247438094;0.4220487632371097;0.44359543475063806;0.4044803169005895;1.1067560435164556;1.000040261536831;9.999685378914359;0.41676504330817576;0.45196565364866986;0.4519847245981166;0.37644262082245317;-0.3674920150651246;0.5261239849977936;1.0001589011129166
24.801584;1.096748572371752;0.46296929753222266;0.4220493859799333;0.4435961475849154;0.40447915074338303;1.1067568519999862;1.0000418295913844;9.999683739723888;0.41676498737148926;0.4519661882703632;0.45198414938983883;0.37644189114748483;-0.36749201482562116;0.5261246407310214;1.0001597856991207
24.811584;1.0967483221213763;0.46296907009298105;0.4220500113023109;0.44359687120197616;0.40447800292901237;1.1067577442959777;1.0000433360227008;9.99968197425822;0.41676491103847174;0.45196675668857006;0.45198357319457544;0.37644117113326686;-0.36749201456905056;0.5261252982098842;1.000160617436139
24.821584;1.096748070596441;0.4629688399206753;0.4220506412347066;0.4435976032505978;0.40447687528669607;1.1067587150978353;1.000044779163812;9.99968006071614;0.416764814233446;0.4519673596698181;0.45198299618752463;0.3764404604612456;-0.3674920142942806;0.5261259559553368;1.0001613949106236
24.831584;1.0967478188266782;0.4629686047056892;0.4220512775905364;0.44359834075256555;0.40447576887107906;1.106759759173345;1.0000461577409785;9.999677976021557;0.4167646968782432;0.45196799851510805;0.4519824188595838;0.37643975863072787;-0.3674920140003703;0.5261266123580451;1.0001621158059337
24.841584;1.0967475670387294;0.46296836243807016;0.4220519217916094;0.44359908075917515;0.4044746839361508;1.1067608716323933;1.0000474711047265;9.999675695894876;0.4167645585975505;0.45196867476621116;0.451981841821275;0.3764390651979506;-0.3674920136866293;0.5261272652177845;1.0001627778117874
24.851584;1.096747315195952;0.46296811113229114;0.4220525745628043;0.44359982076734916;0.4044736199734073;1.1067620485881269;1.000048720642316;9.999673193132947;0.41676439875685656;0.45196939020860716;0.4519812656338011;0.37643838018316983;-0.36749201335262455;0.5261279115822235;1.000163378781733
24.861584;1.0967470637129486;0.46296784874993147;0.42205323582236465;0.4436005584425994;0.404472575900895;1.1067632874213027;1.0000499103869331;9.99967043611279;0.4167642166287247;0.45197014703378446;0.4519806910745202;0.37643770409131033;-0.36749201299810536;0.5261285482705778;1.000163916927539
24.871584;1.0967468138348173;0.46296757352181056;0.422053904937046;0.4436012909672896;0.4044715501558705;1.1067645862778672;1.0000510457115444;9.999667395298939;0.4167640113953837;0.4519709477228089;0.4519801194122836;0.37643703735717726;-0.3674920126228137;0.5261291728618306;1.0001643914444354
24.881584;1.0967465674920436;0.4629672839587141;0.42205458091209425;0.44360201473613;0.4044705407066402;1.1067659436109207;1.000052131770951;9.999664052193443;0.416763782132443;0.45197179444387064;0.45197955204387463;0.37643637976273936;-0.36749201222653355;0.5261297844701481;1.0001648025017393
24.891584;1.0967463270615398;0.4629669785803171;0.4220552623403427;0.44360272568829895;0.40446954522081;1.1067673579212416;1.0000531731631308;9.999660397560678;0.4167635280012352;0.45197268856436457;0.45197898993280605;0.3764357302832042;-0.3674930118093805;0.5261310820907926;1.0001651507800369
24.901584;1.0967460950767247;0.4629666025955652;0.4220558985781696;0.44360463748758855;0.4044696713502721;1.106768827640453;1.0000541742541942;9.999656421572192;0.41676324842945617;0.4519736306970243;0.4519784337556649;0.37643508719022756;-0.36749301137185475;0.5261316697299362;1.0001654374733941
24.911584;1.096745873747777;0.46296626206384156;0.4220565846377406;0.4436053118168047;0.40446869690983034;1.1067703512864822;1.0000551391136705;9.999652108634443;0.4167629430192999;0.4519746208412559;0.45197788443434966;0.3764344482947187;-0.3674930109146022;0.5261322467548604;1.0001656636826008
24.921584;1.096745664749455;0.46296590324447895;0.4220572691166463;0.4436059639651531;0.40446773042987844;1.106771927542673;1.0000560708051585;9.999647441943099;0.4167626113813978;0.4519756584473642;0.4519773433199706;0.37643381148019517;-0.3674930104383383;0.5261328137857773;1.0001658287812412
24.931584;1.096745469255123;0.4629655261323399;0.4220579495996487;0.443606592346841;0.4044667710780503;1.1067735554145164;1.0000569707594227;9.99964241325377;0.4167622532174258;0.45197674259165704;0.45197681212738045;0.3764331753035223;-0.3674930099441611;0.5261333712763838;1.000165930021598
24.941584;1.0967452874521948;0.4629651308727904;0.42205862411279577;0.44360719574624896;0.40446581877877363;1.106775234318152;1.0000578392005717;9.999637025989639;0.4167618685170542;0.4519778721896307;0.4519762928633653;0.3764325392223495;-0.36749300943377333;0.5261339199425931;1.0001659642375085
24.951584;1.096745118191974;0.4629647177477728;0.42205929105378326;0.4436077730722961;0.4044648741364481;1.1067769633345557;1.0000586762421557;9.999631289151047;0.41676145763990546;0.4519790461342879;0.4519757877571229;0.37643190337969235;-0.3674930089091943;0.5261344612806607;1.0001659299328771
24.961584;1.0967449599211796;0.4629642869611057;0.42205994925056634;0.4436083234643934;0.4044639382209102;1.1067787406614622;1.000059482039215;9.99962521279898;0.4167610213918963;0.4519802632145458;0.4519752991456576;0.3764312682999215;-0.36749300837231424;0.5261349974020423;1.000165828026577
24.971584;1.0967448120930268;0.46296383832837124;0.42206059812354785;0.4436088467720659;0.40446301247201566;1.106780564883681;1.000060255882715;9.999618808252503;0.4167605611786289;0.45198152175435047;0.4519748293150102;0.37643063478509475;-0.3674930078247142;0.5261355302059055;1.0001656612384062
24.981584;1.0967446754559282;0.4629633713245212;0.42206123757059366;0.44360934379967376;0.40446209849471376;1.1067824367940475;1.0000609959156572;9.999612093180058;0.41676007908873425;0.4519828192539684;0.45197438035663473;0.37643000391047793;-0.367493007267778;0.5261360605750545;1.000165433548913
24.991584;1.0967445509742333;0.4629628853579712;0.42206186754640973;0.4436098160943067;0.40446119768432337;1.1067843593278457;1.0000617000392444;9.999605099320682;0.4167595776889542;0.4519841522840592;0.4519739540631693;0.3764293769940727;-0.3674930067028084;0.5261365881631778;1.0001651500104083
25.001584;1.0967444389634373;0.46296237977431365;0.42206248780471844;0.44361026551081706;0.4044603109783638;1.106786335872864;1.0000623666898405;9.9995978716067;0.4167590596275756;0.4519855165434217;0.45197355202073575;0.37642875557107286;-0.3674930061308248;0.526137111841575;1.0001648166060952
25.011584;1.0967443393569598;0.4629618538058372;0.42206309788881696;0.4436106937319178;0.4044594389338153;1.106788368531701;1.0000629949969215;9.999590460885258;0.41675852747443876;0.451986906956325;0.45197317585185337;0.3764281415071985;-0.36749300555236125;0.5261376303055763;1.0001644402578254
25.021584;1.0967442518877304;0.46296130682515596;0.42206369717781356;0.44361110213433047;0.40445858203220847;1.1067904569803653;1.000063585252211;9.999582917757573;0.41675798386034907;0.45198831802612205;0.45197282725545795;0.37642753726491784;-0.367493004967636;0.5261381421383023;1.0001640282777597
25.031584;1.0967441756897185;0.4629607385075837;0.42206428496315845;0.443611492114348;0.4044577408238637;1.1067925984525144;1.0000641389624048;9.999575281583414;0.41675743162259193;0.4519897445708907;0.4519725079347686;0.3764269460922186;-0.367494004376737;0.526139343658245;1.0001635876427444
25.041584;1.0967441091135797;0.4629600951425508;0.4220648116786288;0.4436130829164516;0.4044580258811947;1.1067947885119915;1.0000646576574284;9.999567569623467;0.4167568739272883;0.45199118218669243;0.4519722196546059;0.3764263719851392;-0.3674940037795844;0.5261398345646249;1.0001631254143835
25.051584;1.0967440502215828;0.46295948316247093;0.4220653736708357;0.4436134412833954;0.4044572175452212;1.1067970218220033;1.0000651422288593;9.999559781211309;0.41675631432432136;0.45199262693691955;0.45197196414128166;0.3764258193672271;-0.3674940031759577;0.5261403095414025;1.0001626496941691
25.061584;1.096743997898292;0.46295884860713526;0.42206592095098705;0.44361378655210393;0.40445642618052;1.106799293123488;1.0000655935006235;9.999551912971715;0.4167557564935722;0.4519940749486232;0.451971742766454;0.37642529263581576;-0.3674940025658137;0.5261407653284353;1.000162169642785
25.071584;1.096743952417642;0.46295819122574455;0.42206645249273134;0.4436141201758481;0.4044556520959497;1.1068015978819088;1.0000660126817444;9.999543970307988;0.4167552038376932;0.45199552253008624;0.4519715566378211;0.3764247959193885;-0.3674940019496591;0.5261412000800858;1.0001616945866727
25.081584;1.0967439145778273;0.4629575109523845;0.42206696767670276;0.44361444344668194;0.40445489571308224;1.1068039320228986;1.000066401524075;9.999535971191133;0.4167546593568246;0.45199696655092453;0.4519714072355945;0.37642433310481355;-0.36749400132866483;0.5261416134458562;1.0001612333736951
25.091584;1.096743884563703;0.462956807693413;0.4220674662040548;0.443614757748023;0.4044541576615712;1.1068062914151215;1.0000667624022423;9.999527945079217;0.41675412579480137;0.4519984047225864;0.4519712968913601;0.37642390790149577;-0.3674940007046014;0.5261420057518307;1.0001607940421884
25.101584;1.0967438618077492;0.46295608135126187;0.42206794823875193;0.4436150645810392;0.40445343881901663;1.106808671324443;1.0000670976104653;9.999519928543219;0.4167536056567344;0.4519998355362583;0.4519712285325286;0.3764235237171809;-0.36749400007955413;0.5261423770995597;1.0001603829747947
25.111584;1.0967438456132368;0.46295533175933723;0.42206841462866024;0.443615365584757;0.40445274024759503;1.1068110663592674;1.0000674083181822;9.999511960060964;0.4167531010328297;0.45200125799911506;0.4519712047634402;0.37642318344254994;-0.36749399945533734;0.5261427272983507;1.0001600044148276
25.121584;1.09674383562296;0.462954558618674;0.42206886668911064;0.44361566244328743;0.4044520630617494;1.1068134712334;1.0000676944745495;9.999504075755175;0.41675261347021647;0.45200267156088864;0.45197122718759103;0.3764228895618981;-0.36749399883310385;0.5261430564406965;1.0001596612981285
25.131584;1.0967438315191167;0.4629537618158688;0.4220693057760968;0.4436159564667572;0.4044514084578477;1.1068158807955055;1.0000679549949494;9.999496306351435;0.4167521440295766;0.45200407586769187;0.4519712966589068;0.3764226446525775;-0.36749399821349077;0.5261433649159878;1.0001593561598419
25.141584;1.096743832522604;0.4629529416892964;0.42206973307323165;0.44361624822636125;0.4044507780159735;1.1068182891130525;1.0000681872598929;9.999488673747683;0.4167516935794264;0.4520054701172722;0.4519714138249648;0.37642245165171234;-0.36749399759702456;0.5261436528168126;1.0001590912750102
25.151584;1.0967438376876462;0.4629520987644855;0.42207014961032346;0.44361653754507485;0.4044501739228049;1.1068206897836852;1.0000683870693394;9.99948118753327;0.41675126311460375;0.4520068528142587;0.4519715793104263;0.3764223136276575;-0.3674939969844668;0.5261439198504791;1.0001588686772904
25.161584;1.0967438466627333;0.46295123327971377;0.42207055645342056;0.4436168237208194;0.40444959867817193;1.106823077784117;1.0000685496716457;9.999473848043095;0.4167508536880441;0.4520082221475454;0.45197179355337175;0.376422233629678;-0.3674939963770172;0.5261441656628593;1.0001586903440385
25.171584;1.0967438599778119;0.4629503450718391;0.42207095483096463;0.44361710576943164;0.4044490544410272;1.1068254505587332;1.0000686707405264;9.999466655243022;0.41675046609413924;0.45200957634282235;0.45197205634834237;0.3764222147102088;-0.3674949957764635;0.5261450883043812;1.0001585581996106
25.181584;1.0967438788594766;0.46294943396278426;0.42207134611217056;0.4436173826472028;0.40444854270909536;1.1068278071011421;1.0000687469471103;9.999459613233263;0.41675010091846;0.4520109137024207;0.4519723665330084;0.37642225965018306;-0.36749499518518425;0.526145290175135;1.0001584740270024
25.191584;1.0967439050376528;0.4629484467373712;0.4220716832638913;0.4436188710883962;0.40444917459239316;1.1068301463702963;1.000068776219804;9.999452727303938;0.4167497588469942;0.45201223250027567;0.45197272230933205;0.3764223704420688;-0.3674949946058419;0.526145469421766;1.0001584396407497
25.201584;1.09674394084288;0.46294749092927145;0.42207206596307306;0.44361913556884713;0.40444873091913613;1.1068324668975438;1.0000687573385076;9.999445999009714;0.4167494406592121;0.4520135308437243;0.45197312191941985;0.3764225480557485;-0.3674949940410715;0.5261456262634165;1.0001584567753963
25.211584;1.0967439895734183;0.462946513791708;0.42207244786763515;0.443619393747;0.4044483224961869;1.1068347674726862;1.0000686894324993;9.999439425496774;0.4167491469951091;0.45201480637971997;0.4519735641657158;0.3764227928011238;-0.3674949934934212;0.5261457610992305;1.0001585262515789
25.221584;1.096744055031386;0.46294551571112363;0.42207283090516423;0.44361964612226307;0.40444794975879744;1.1068370472686664;1.0000685719049536;9.999433004249008;0.4167488782622108;0.45201605604779127;0.4519740485583482;0.3764231047929854;-0.3674949929653413;0.5261458739273709;1.0001586471592627
25.231584;1.0967441400047053;0.46294449671860943;0.42207321644669343;0.44361989352037895;0.4044476126453473;1.1068393051286614;1.0000684046833408;9.999426736920782;0.41674863474446444;0.45201727625168736;0.4519745750422381;0.37642348392069647;-0.3674949924592085;0.5261459645119031;1.0001588167692619
