time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.241584;1.096744245789664;0.46294345692740496;0.42207360558444024;0.44362013699295516;0.40444731063636485;1.1068415392069437;1.0000681884373537;9.999420627603643;0.41674841681759384;0.45201846323122646;0.4519751435275548;0.37642392960739757;-0.3674949919774584;0.5261460330285883;1.0001590308733375
25.251584;1.0967443735809674;0.4629423969228777;0.4220739991233552;0.443620377598913;0.4044470430744048;1.1068437473646613;1.0000679237627783;9.999414677618512;0.4167482250885013;0.45201961339102925;0.45197575349073915;0.37642444068454395;-0.3674949915225256;0.5261460802626573;1.0001592837739781
25.261584;1.0967445261507616;0.46294131778832415;0.4220743974725224;0.4436206161201639;0.4044468095251419;1.1068459277329765;1.000067609810979;9.999408881489309;0.4167480601625053;0.4520207235619441;0.4519764037622679;0.37642501533460904;-0.36749499109651584;0.5261461072137315;1.000159568197472
25.271584;1.0967447084074389;0.4629402209908856;0.4220748008234593;0.44362085300710136;0.40444660969390633;1.1068480787020554;1.0000672438821325;9.999403229731207;0.41674792217255335;0.4520217910297575;0.45197709258265734;0.37642565120915206;-0.3674949907010295;0.5261461146234124;1.0001598759737067
25.281584;1.0967449265102889;0.4629391082067585;0.422075209209015;0.4436210887477137;0.40444644316360817;1.1068501984985524;1.0000668221556455;9.999397716052117;0.4167478106919927;0.452022813471334;0.45197781781099694;0.376426345698198;-0.36749499033735045;0.5261461028833859;1.0001601989996551
25.291584;1.0967451863424802;0.46293798128233254;0.4220756221412705;0.44362132418060835;0.4044463094803053;1.1068522853027456;1.000066341370266;9.99939233941754;0.41674772502967367;0.45202378915746166;0.45197857702877836;0.3764270962210303;-0.3674949900067041;0.526146072127761;1.000160529572212
25.301584;1.0967454924859195;0.46293684243058325;0.42207603832578033;0.4436215603213596;0.40444620821017013;1.1068543373443118;1.0000658005569194;9.999387103643599;0.4167476644061159;0.45202471723394017;0.4519793675106724;0.3764279005725696;-0.36749498971030536;0.5261460223743362;1.0001608601737932
25.311584;1.0967458481826664;0.46293569404470897;0.4220764557585063;0.44362179818460745;0.4044461386541182;1.106856352010693;1.000065201184057;9.99938202249035;0.4167476280596338;0.4520255975372371;0.4519801863727863;0.376428757122414;-0.3674949894493155;0.5261459540299577;1.0001611832259905
25.321584;1.0967462562090458;0.46293453813788965;0.42207687185854526;0.4436220389592328;0.40444609956923105;1.1068583253682491;1.0000645460601063;9.999377123246978;0.41674761543866085;0.4520264299859855;0.45198103093008835;0.376429664710959;-0.3674949892248809;0.5261458681385109;1.000161490963703
25.331584;1.0967467198471723;0.4629333763487818;0.42207728353433327;0.44362228408397497;0.40444608917803476;1.1068602530405534;1.0000638383288556;9.999372438694023;0.41674762614243127;0.4520272141054518;0.4519818989116384;0.3764306225446449;-0.36749598903824104;0.5261464640679165;1.0001617753570864
25.341584;1.096747243065698;0.46293215701968526;0.4220776387126004;0.44362375261533965;0.40444721543975537;1.1068621310135873;1.0000630804243917;9.999367994923976;0.4167476595277744;0.4520279490340063;0.451982788524422;0.3764316300829622;-0.3674959888907891;0.5261463445373566;1.000162028237888
25.351584;1.0967478298392876;0.4629309893641847;0.4220780316350073;0.443624010855337;0.4044472561022244;1.1068639557305264;1.0000622735688136;9.999363809719233;0.41674771450057546;0.452028633933775;0.4519836984399383;0.37643268665333784;-0.36749598878403567;0.526146206884081;1.0001622417024825
25.361584;1.0967484832370418;0.462929822984292;0.42207841073953695;0.44362427770342605;0.4044473190891964;1.1068657241363296;1.0000614189218513;9.999359900945194;0.4167477897416609;0.45202926834359175;0.4519846275682121;0.37643379114760483;-0.367495988719613;0.5261460502231714;1.000162408851246
25.371584;1.096749205074464;0.46292866153992424;0.4220787737848899;0.4436245541825157;0.4044474024809897;1.1068674337726836;1.0000605189414562;9.999356293523649;0.41674788393841466;0.4520298521476685;0.45198557465727296;0.3764349422444794;-0.3674959886992187;0.5261458744556459;1.0001625245228898
25.381584;1.0967499958522384;0.46292750868200655;0.4220791195640282;0.44362484068498664;0.40444750465083446;1.106869082979894;1.000059577464248;9.999353018367627;0.4167479956138497;0.4520303854969645;0.4519865378990991;0.3764361389233745;-0.3674959887243343;0.5261456798869785;1.0001625846283004
25.391584;1.0967508544119244;0.4629263673958606;0.4220794482642656;0.4436251369417534;0.4044476241816655;1.106870671213826;1.000058598918062;9.999350102565087;0.4167481227611731;0.45203086909077567;0.4519875148455648;0.3764373807167591;-0.36749598879597317;0.5261454668240133;1.0001625841616804
25.401584;1.0967517780358713;0.46292523957956055;0.42207976115524626;0.44362544267098813;0.4044477597063964;1.1068721987023435;1.0000575872411637;9.999347557687601;0.41674826272756094;0.45203130443865586;0.45198850270544844;0.3764386673987098;-0.36749598891450663;0.5261452353604067;1.0001625161384782
25.411584;1.0967527634801644;0.46292412594343024;0.4220800597487866;0.4436257583260949;0.40444790971477246;1.1068736656323523;1.0000565452722965;9.999345379313098;0.41674841234630927;0.4520316936528846;0.4519894984214011;0.37643999847216314;-0.3674959890793938;0.5261449852415803;1.0001623723563813
25.421584;1.0967538078600694;0.4629230263963126;0.4220803451060111;0.4436260850814556;0.4044480723942409;1.1068750721994778;1.0000554749671366;9.99934355549473;0.416748568157932;0.45203203913582896;0.45199049833046717;0.3764413731518511;-0.36749598928906013;0.5261447159510638;1.0001621445004072
25.431584;1.0967549086493877;0.46292194057732655;0.42208061756280857;0.4436264243934503;0.4044482456801903;1.106876419326767;1.0000543779189144;9.999342070539877;0.4167487268463534;0.45203234342414794;0.45199149817568735;0.3764427906799444;-0.3674959895411143;0.5261444270768862;1.0001618242909092
25.441584;1.0967560634758362;0.4629208681906751;0.4220808767886684;0.4436267778118184;0.40444842729588887;1.1068777087530202;1.0000532557818154;9.999340905077986;0.4167488857469992;0.45203260896376996;0.4519924937231456;0.3764442503168325;-0.36749598983273163;0.526144118732009;1.0001614035387936
25.451584;1.0967572701986663;0.4629198091936603;0.4220811221131481;0.4436271470725712;0.4044486148278509;1.1068789426011794;1.0000521101886881;9.999340035605272;0.4167490429152356;0.45203283790501203;0.4519934813204154;0.37644575111876993;-0.36749599016099477;0.5261437916271489;1.000160875033736
25.461584;1.0967585271604874;0.4629187638200381;0.4220813528636857;0.4436275340333272;0.40444880626124335;1.1068801233736352;1.0000509423562163;9.999339432253821;0.41674919671892036;0.4520330321747501;0.45199445794428056;0.37644729197840043;-0.3674959905230981;0.5261434467470298;1.0001602331375614
25.471584;1.0967598332177946;0.4629177325385071;0.4220815684416274;0.44362794024981855;0.40444900044975085;1.1068812541451578;1.0000497532361998;9.999339061289048;0.4167493456047763;0.4520331937636885;0.4519954208018511;0.376448871996558;-0.3674959909164559;0.5261430849065333;1.0001594734150583
25.481584;1.0967611870186755;0.46291671603462853;0.4220817682995821;0.44362836685141926;0.40444919693254816;1.1068833382619434;1.0000485439930629;9.99933889441318;0.4167494883833091;0.4520333250292013;0.45199636691745765;0.3764504906899029;-0.3674959913387242;0.526142706348218;1.000158592031142
25.491584;1.0967625861743158;0.4629157150494431;0.42208195203596605;0.44362881496145995;0.40444939552581494;1.1068843792001197;1.0000473159814784;9.99933891871491;0.41674962446860847;0.4520334288478403;0.4519972931845983;0.37645214759682644;-0.36749599178776493;0.5261423106604393;1.0001575851270157
25.501584;1.096764027234882;0.4629147302033976;0.4220821194120721;0.4436292858289189;0.4044495959371802;1.1068853811667239;1.0000460703274765;9.999339140447706;0.41674975363141825;0.4520335084392916;0.451998196647694;0.3764538419327144;-0.36749699226164;0.5261425956746576;1.0001564484766363
25.511584;1.0967655061932542;0.4629137086145498;0.42208222132879875;0.4436309978512709;0.4044509074595572;1.1068863495064984;1.0000448076349864;9.999339577973432;0.4167498756160983;0.4520335669141405;0.45199907444534154;0.3764555730961299;-0.3674969927586237;0.5261421638490488;1.0001551779315254
25.521584;1.0967670190069863;0.46291275770949974;0.42208235448575915;0.4436315157247276;0.404451108713507;1.1068872904461133;1.0000435280710769;9.999340249702309;0.4167499899910716;0.4520336069269761;0.45199992349332085;0.37645734133299924;-0.367496993277255;0.5261417133697468;1.0001537700309255
25.531584;1.0967685618401264;0.4629118242938806;0.4220824692911773;0.44363205590961846;0.40445130794544176;1.1068882106092803;1.0000422318800513;9.999341167248367;0.41675009615492564;0.4520336305942469;0.4520007403571392;0.37645914757053606;-0.3674969938163967;0.5261412442075851;1.000152222487727
25.541584;1.0967701312316125;0.4629109082774338;0.4220825651443081;0.4436326171035524;0.4044515030615901;1.10688911643229;1.0000409200010842;9.999342331961426;0.4167501933273109;0.4520336394970374;0.4520015215393369;0.37646099282740464;-0.3674969943751578;0.5261407566334464;1.0001505347229072
25.551584;1.0967717245823858;0.46291000944105687;0.42208264158744335;0.4436331985838772;0.4044516922834018;1.1068900135803952;1.000039594367971;9.999343731908992;0.4167502806254392;0.4520336347538254;0.45200226392240117;0.3764628779236003;-0.3674969949527157;0.5261402512308182;1.0001487076834557
25.561584;1.0967733403384878;0.46290912752635816;0.4220826981220143;0.44363380035048006;0.4044518747290158;1.1068909068028492;1.000038257765767;9.99934534647103;0.41675035747029743;0.45203361724975555;0.4520029648509152;0.3764648033782723;-0.3674969955482171;0.5261397289911879;1.0001467431205326
25.571584;1.0967749772843267;0.4629082622618666;0.42208273444185684;0.44363442262169805;0.40445205027517606;1.1068918005931925;1.0000369132429874;9.99934715368183;0.41675042413195773;0.452033587885978;0.45200362196489147;0.3764667692815743;-0.3674969961608497;0.5261391912456154;1.0001446432270014
25.581584;1.096776633803148;0.4629074134582925;0.4220827507983586;0.4436350654209415;0.4044522189459078;1.1068926999947255;1.0000355635183034;9.999349128027252;0.4167504817473794;0.452033547581652;0.45200423332643797;0.3764687754037573;-0.36749699678994374;0.5261386393279706;1.0001424102011438
25.591584;1.0967783077266167;0.46290658089795295;0.42208274818546626;0.44363572849217947;0.4044523807201488;1.1068936105664582;1.000034211043595;9.999351236153311;0.4167505317379411;0.45203349702555173;0.4520047977537396;0.3764708214487645;-0.3674969974348848;0.5261380741506928;1.0001400457209244
25.601584;1.0967799960799332;0.462905764029233;0.4220827282958137;0.44363641095915995;0.4044525358124512;1.1068945376973662;1.0000328586569374;9.999353442069287;0.4167505753549325;0.45203343660548856;0.45200531494299484;0.37647290684199897;-0.36749699809500175;0.5261374961471668;1.000137551246449
25.611584;1.096781694775156;0.46290496176691853;0.42208269326036946;0.4436371107953399;0.40445268468339796;1.1068954858852786;1.0000315099049997;9.999355718325114;0.4167506136511911;0.45203336672592115;0.4520057854298754;0.37647503019759226;-0.3674969987696947;0.5261369056714953;1.000134928914901
25.621584;1.0967833990595444;0.46290417255077115;0.4220826453308338;0.44363782488835357;0.4044528276923657;1.1068964579385423;1.0000301682757358;9.999358055880093;0.4167506475552045;0.452033288166082;0.4520062106082086;0.3764771891544531;-0.3674969994585772;0.526136303102379;1.0001321822571547
25.631584;1.0967851043733643;0.4629033947413297;0.42208258657479286;0.44363854973195554;0.4044529648867237;1.1068974543279297;1.00002883649708;9.999360464885497;0.4167506779238917;0.45203320211605535;0.4520065927238349;0.37647938060979846;-0.3674970001614063;0.5261356886151075;1.0001293166764214
25.641584;1.0967868067893238;0.4629026270497629;0.42208251860848633;0.4436392820507923;0.40445309599722157;1.106898473878503;1.0000275172196418;9.999362961402136;0.416750705756309;0.4520331100071719;0.45200693462181907;0.3764816009173138;-0.3674970008780007;0.5261350623020824;1.000126339539476
25.651584;1.096788502793666;0.46290186841399233;0.4220824425420851;0.44364001899383065;0.40445322043037407;1.1068995156812491;1.0000262135609927;9.999365553605763;0.4167507324238518;0.4520330135372596;0.45200723932042447;0.37648384590330514;-0.3674970016082417;0.5261344244192977;1.000123259489368
25.661584;1.096790188709867;0.46290111754855995;0.4220823590853579;0.4436407580287877;0.4044533372583778;1.106900580110228;1.0000249283702056;9.999368242482543;0.41675075944591505;0.45203291476938684;0.45200750973632053;0.37648611087900924;-0.3674970023520375;0.5261337753839395;1.0001200852153853
25.671584;1.0967918605113873;0.46290037298941505;0.42208226864082454;0.44364149678843057;0.4044534452452041;1.1069016682059694;1.0000236636138284;9.999371027490229;0.4167507879595084;0.4520328159197195;0.4520077484620568;0.3764883907143527;-0.36749700310928957;0.5261331157072388;1.0001168249075068
25.681584;1.096793514317742;0.46289963361799497;0.42208217143222637;0.4436422330460977;0.40445354286018087;1.106902780778668;1.0000224204113994;9.999373903114927;0.41675081858105656;0.4520327191254274;0.45200795752739326;0.3764906800033064;-0.3674970038799847;0.5261324458897783;1.000113487122655
25.691584;1.0967951468091865;0.46289889885440305;0.42208206777380314;0.44364296486518356;0.40445362837557086;1.1069039182760938;1.0000211991570835;9.999376852769279;0.41675085162721937;0.4520326265604497;0.45200813858144034;0.37649297341373933;-0.3674980046643361;0.5261324647196102;1.0001100815542083
25.701584;1.0967967547143151;0.46289811482285287;0.4220819096000003;0.4436449082962107;0.40445481021909435;1.1069050810093302;1.0000199997726276;9.999379848202636;0.4167508870574899;0.45203254058069015;0.4520082931556642;0.37649526600025024;-0.36749800546277434;0.5261317751532182;1.0001066185722656
25.711584;1.096798333840245;0.4628973880331518;0.4220817951835248;0.4436456270770672;0.4044548672290168;1.1069062686250168;1.0000188220540442;9.999382851912264;0.41675092426026095;0.45203246359873805;0.45200842240374817;0.3764975532535933;-0.36749800627583795;0.5261310754241391;1.0001031088036223
25.721584;1.096799879022595;0.46289666547866926;0.4220816761052197;0.44364633803686204;0.4044549091632983;1.1069074793086429;1.0000176660450248;9.999385827744796;0.41675096211236934;0.4520323978484854;0.45200852704733135;0.3764998309937379;-0.3674980071041007;0.5261303652426724;1.0000995632416303
25.731584;1.096801385180741;0.4628959491675053;0.4220815517216427;0.44364704094038226;0.4044549363501094;1.1069087099964767;1.0000165325886132;9.999388756597392;0.41675099918572023;0.4520323452052277;0.45200860796638503;0.3765020952073569;-0.3674980079480141;0.5261296445354184;1.000095992763558
25.741584;1.0968028483740828;0.4628952423040255;0.422081420628873;0.4436477358926374;0.40445494918838437;1.106909956884537;1.0000154235805139;9.999391638433389;0.41675103397164126;0.45203230712143666;0.45200866661263317;0.3765043418986239;-0.36749800880763966;0.5261289134679276;1.000092407018994
25.751584;1.0968042659329504;0.46289454832860716;0.422081281010924;0.4436484227846923;0.40445494767889767;1.1069112153145622;1.000014341290519;9.999394481490452;0.4167510650730399;0.45203228461722766;0.45200870502884805;0.3765065669814378;-0.3674980096824953;0.5261281718670386;1.000088813810178
25.761584;1.0968056356414155;0.46289387040109375;0.4220811306599729;0.44364910070145686;0.4044549314461217;1.1069124797921166;1.0000132875136434;9.999397292206584;0.41675109131543003;0.45203227811304264;0.4520087259033791;0.37650876620834073;-0.3674980105716718;0.5261274185373874;1.0000852194985408
25.771584;1.0968069550377295;0.4628932114594696;0.42208096691443636;0.44364976766247527;0.404454900130628;1.1069137444885113;1.0000122637841107;9.999400070514476;0.4167511116851396;0.45203228726224587;0.45200873252320883;0.37651093531368324;-0.36749801147410605;0.5261266513773839;1.0000816300194098
25.781584;1.0968082214272254;0.46289257429897945;0.4220807868166965;0.44365042076458205;0.404454853443112;1.1069150036701518;1.000011272322511;9.99940281321584;0.4167511250535848;0.45203231121248943;0.4520087282713793;0.3765130703514237;-0.3674980123887255;0.5261258679623129;1.0000780513800518
25.791584;1.0968094320156903;0.4628919612516738;0.42208058753107924;0.4436510565861874;0.40445479078283675;1.106916252523158;1.0000103162912028;9.999405523645287;0.41675113012841514;0.4520323489348054;0.4520087159683962;0.3765151678717984;-0.3674980133145483;0.5261250659210102;1.0000744887762496
25.801584;1.0968105840367768;0.4628913738352018;0.4220803669536631;0.44365167163848135;0.40445471124224563;1.106917488344277;1.0000093988462793;9.999408219503536;0.41675112574392775;0.4520323989495947;0.4520086977609991;0.3765172248391412;-0.3674980142509045;0.526124243352009;1.0000709455275942
25.811584;1.096811675159162;0.4628908130568059;0.4220801239950944;0.44365226271159725;0.40445461408792216;1.1069187105038107;1.0000085222491475;9.999410930855019;0.4167511109951615;0.45203245886438276;0.45200867552034374;0.3765192383762075;-0.36749801519739367;0.5261233992606906;1.0000674235028735
25.821584;1.096812704071645;0.4628902800825673;0.42207985821326754;0.4436528270465431;0.40445449881783957;1.106919919320007;1.0000076878291615;9.999413687163067;0.41675108503972536;0.45203252539925404;0.45200865124246464;0.376521205353599;-0.36749801615352456;0.5261225335695323;1.0000639241541263
25.831584;1.0968146696687342;0.4628902158408019;0.42207958557565645;0.4436537479139254;0.4044543477666734;1.1069211150555318;1.000006896204196;9.999416504337836;0.41675104670021945;0.45203259480265534;0.4520086272872468;0.3765231222114398;-0.36749801711854085;0.5261216466797541;1.0000604488586862
25.841584;1.096815573914921;0.4628897430846677;0.4220792738085529;0.44365425238817024;0.4044541932393982;1.1069222969177963;1.0000061477558821;9.999419382706852;0.41675099415889544;0.45203266341908716;0.45200860619889655;0.3765249852124861;-0.36749801809144783;0.5261207388855919;1.0000569990854788
25.851584;1.0968164149483972;0.4628893025007931;0.4220789395844349;0.443654724714209;0.4044540163751761;1.1069234624845716;1.0000054431432062;9.99942231243996;0.4167509251038424;0.4520327281543756;0.4520085900217919;0.3765267906438696;-0.3674980190709416;0.5261198103049296;1.0000535768183254
25.861584;1.0968171472032016;0.4628892804422261;0.4220789522254578;0.443654724741953;0.40445343061506067;1.106924607941782;1.0000047831552008;9.999425276618954;0.4167508371557235;0.4520327864510619;0.4520085797792828;0.37652853485299503;-0.3674980200553449;0.5261188614468333;1.0000501850538785
25.871584;1.0968178564639557;0.4628889061937751;0.4220785762155502;0.44365513133524465;0.4044532029865274;1.1069257280751807;1.0000041686041938;9.999428249940003;0.4167507281727328;0.452032835860733;0.45200857554510043;0.3765302143959241;-0.36749802104281887;0.5261178934725104;1.0000468279257728
25.881584;1.0968184970198198;0.4628885654994182;0.4220781813321438;0.44365550612907445;0.4044529478449881;1.1069268160498593;1.0000036006454198;9.999431201510745;0.41675059645616486;0.45203287369727174;0.4520085766161743;0.37653182625149734;-0.367498022031727;0.5261169079569318;1.0000435098515896
25.891584;1.0968190673445066;0.4628882583757627;0.4220777690778518;0.44365585108943684;0.404452664759117;1.1069278641601614;1.0000030805350468;9.999434106386639;0.416750440866031;0.4520328970913862;0.4520085815323799;0.37653336793475367;-0.3674980230207629;0.5261159067239684;1.0000402346607362
25.901584;1.0968195662112015;0.4628879846008009;0.42207734124540397;0.443656168828908;0.4044523538816224;1.1069288654944194;1.0000026091676233;9.999436952982514;0.4167502606959041;0.4520329035096586;0.45200858833203944;0.37653483743217825;-0.3674980240087364;0.5261148915032309;1.0000370063202602
25.911584;1.0968199927621656;0.4628876903124602;0.42207685153809726;0.44365767990919164;0.4044531257398092;1.1069298150083273;1.0000021874006229;9.99943973761873;0.4167500554917996;0.45203289136597896;0.4520085949953119;0.3765362329579982;-0.36749902499435066;0.5261145619617562;1.000033830507713
25.921584;1.0968203475268663;0.46288748207450797;0.4220764008868411;0.44365795221685805;0.4044527611526087;1.1069307088918274;1.000001816617968;9.999442457051995;0.41674982506495606;0.452032860137505;0.4520085997310273;0.3765375527287788;-0.36749902597625;0.5261135218854979;1.0000307148534504
25.931584;1.0968206333214936;0.4628873065217502;0.422075945292905;0.4436582060444994;0.404452371735346;1.106931543470679;1.000001498771172;9.999445107646734;0.416749569670002;0.4520328099232339;0.4520086011862557;0.3765387950583619;-0.3674990269531065;0.5261124707038723;1.0000276675294468
25.941584;1.0968208546997456;0.46288716413920095;0.42207549039485637;0.443658443753567;0.4044519597149077;1.1069323151227097;1.0000012358910548;9.99944768755319;0.4167492901499319;0.45203274092319884;0.45200859856036746;0.3765399585929811;-0.36749902792345507;0.5261114096090146;1.0000246957595404
25.951584;1.0968210166137904;0.46288705555718895;0.42207504176587013;0.44365866733145115;0.40445152777464743;1.1069330206245043;1.0000010291784887;9.999450195175015;0.41674898783877096;0.4520326532589744;0.45200859136279725;0.37654104229998514;-0.36749902888551145;0.5261103399851644;1.0000218051935208
25.961584;1.096821123526724;0.46288698153388474;0.4220746038609413;0.4436588783290422;0.4044510791084251;1.1069336573803679;1.0000008780378848;9.999452623664418;0.4167486643265072;0.45203254700082734;0.45200857906061426;0.37654204555279425;-0.3674990298372865;0.5261092632721875;1.000018999752277
25.971584;1.0968211791029876;0.46288694310040474;0.42207417983676254;0.4436590778513875;0.4044506176384302;1.1069342238153672;1.0000007798774788;9.999454960836108;0.4167483213389182;0.4520324219728208;0.4520085609899167;0.3765429685757428;-0.36749903077675616;0.5261081808775689;1.0000162817419656
25.981584;1.0968211860670467;0.46288694141606446;0.4220737722234661;0.4436592665224694;0.4044501478577884;1.1069347198012125;1.0000007308204952;9.999457197888885;0.41674796077318804;0.45203227743620294;0.4520085364621218;0.37654381258656383;-0.36749903170184156;0.5261070943276686;1.0000136528586652
25.991584;1.0968211460954629;0.46288697740715085;0.42207338347152534;0.44365944432311444;0.40444967429521916;1.1069351467831299;1.0000007262316697;9.999459335790498;0.4167475847994142;0.4520321122718631;0.4520085050481289;0.3765445793150252;-0.36749903261044375;0.5261060054338229;1.000011115869209
26.001584;1.0968210597584753;0.46288705157714405;0.42207301606714803;0.44365961057337855;0.40444920121563327;1.1069355073314595;1.0000007603953234;9.999461385672497;0.4167471958570592;0.4520319258313882;0.45200846689162505;0.3765452705117258;-0.3674990335006611;0.5261049162077086;1.0000086753055109
26.011584;1.0968209267100386;0.46288716418744574;0.42207267255230696;0.4436597642424112;0.4044487325983752;1.1069358041558177;1.0000008262532418;9.999463367839132;0.4167467964427221;0.4520317185860466;0.4520084226929893;0.37654588783578696;-0.36749903437097775;0.5261038285640113;1.0000063365637462
26.021584;1.096820746216406;0.4628873156668641;0.42207235549506394;0.4436599042010638;0.40444827189904575;1.1069360397794143;1.0000009159852172;9.99946530449623;0.4167463887844997;0.45203149181299734;0.4520083734895163;0.3765464329130421;-0.36749903522019367;0.526102744178928;1.0000041049707038
26.031584;1.0968205176563255;0.46288750680000107;0.4220720674511796;0.4436600291366862;0.4044478217546205;1.1069362172972268;1.0000010218975126;9.999467210915828;0.4167459747281594;0.45203124687370855;0.4520083204660742;0.37654690738207813;-0.3674990360470619;0.5261016647388295;1.0000019859866978
26.041584;1.0968202407875463;0.4628877383779919;0.42207181092972423;0.44366013750061584;0.40444738408385134;1.1069363407543051;1.0000011371982152;9.999469099650328;0.41674555598464724;0.452030985020834;0.4520082647094437;0.37654731296266425;-0.36749903684994834;0.526100592113954;0.9999999857010256
26.051584;1.0968199161563568;0.46288801069713;0.42207158820760454;0.44366022782498943;0.4044469604021303;1.1069364147740757;1.0000012565003;9.999470990031165;0.41674513421002585;0.45203070773097986;0.4520082070629701;0.37654765159523595;-0.3674990376268404;0.5260995282851109;0.9999981105418151
26.061584;1.0968195455267349;0.4628883235103605;0.422071401232337;0.4436602991033201;0.4044465520158326;1.1069364440260043;1.000001375716909;9.999472908211372;0.41674471071199515;0.45203041677790506;0.4520081483416205;0.3765479254624963;-0.3674990383756378;0.5260984752878929;0.9999963663524265
26.071584;1.0968191315739277;0.46288867628960373;0.42207125179811283;0.4436603508893884;0.4044461601925187;1.106936432448364;1.0000014914626867;9.999474882085451;0.4167442863551864;0.45203011383260744;0.45200808969268064;0.376548136690444;-0.36749903909447906;0.5260974349274353;0.999994757524303
26.081584;1.0968186773424677;0.46288906840287847;0.42207114157018394;0.4436603832378654;0.4044457862669643;1.1069363824302947;1.0000016003257504;9.999476938280061;0.4167438617385091;0.4520298002172281;0.45200803281264146;0.3765482870000985;-0.367499039781916;0.5260964085179983;0.9999932864804012
26.091584;1.0968181863573434;0.46288949925357203;0.42207107168050084;0.4436603965947621;0.4044454314032086;1.1069362946928416;1.0000016984743665;9.999479101899661;0.41674343725984003;0.4520294769191113;0.4520079799875721;0.37654837778035105;-0.36749904043682674;0.5260953971888012;0.9999919533997845
26.101584;1.0968176628960318;0.4628899684695147;0.4220710422835719;0.4436603916201128;0.4044450962823566;1.106936169364702;1.0000017818214573;9.999481397595973;0.41674301313910106;0.45202914461813115;0.45200793391238875;0.3765484105539821;-0.36749904105829045;0.5260944022274366;0.999990756534229
26.111584;1.09681711194569;0.46289047595670024;0.42207105258460986;0.44366036902208317;0.40444478113965476;1.106936007567868;1.00000184628413;9.9994838480354;0.4167425896237614;0.45202880387610916;0.45200789726637886;0.37654838720483175;-0.3674990416457574;0.5260934251460535;0.9999896934056378
26.121584;1.0968165389140803;0.46289102171360813;0.42207110125442504;0.4436603293626015;0.4044444859401298;1.1069358121521768;1.0000018879620547;9.999486470352638;0.4167421673174387;0.4520284553453099;0.4520078722541368;0.37654830965130764;-0.3674990421992273;0.5260924677959197;0.9999887617962617
26.131584;1.0968159491207692;0.462891605640442;0.4220711868326444;0.4436602730191534;0.4044442105038991;1.106935587191119;1.000001903710349;9.99948927537122;0.4167417473308658;0.4520280997260975;0.452007860380414;0.3765481795056554;-0.3674990427190074;0.5260915323697166;0.999987959725401
26.141584;1.0968153472296438;0.4628922273416363;0.4220713080059139;0.4436602005934862;0.4044439547507976;1.1069353370325208;1.0000018918124574;9.99949227110556;0.41674133096860866;0.45202773759755954;0.45200786251804775;0.37654799818194296;-0.367499043205404;0.5260906211628886;0.9999872854216324
26.151584;1.0968147368000918;0.4628928323526217;0.4220714149578708;0.4436613307523844;0.4044448288413465;1.106935065925086;1.0000018518128853;9.999495469475148;0.416740919220924;0.45202736911617947;0.45200787910434287;0.37654776718422744;-0.36750004365871103;0.526090434814374;0.9999867378603655
26.161584;1.0968141203138055;0.46289352582426047;0.4220716041117846;0.44366122956787984;0.4044446125856067;1.1069347783774397;1.000001783849712;9.99949889178071;0.4167405126797747;0.45202699361208654;0.4520079101884476;0.3765474882617405;-0.3675000440792227;0.5260895781676571;0.9999863168297265
26.171584;1.0968134998277275;0.46289425203675;0.4220718255535202;0.44366111543636766;0.40444441520281105;1.1069344794044427;1.0000016884989211;9.999502565716064;0.4167401119004201;0.4520266095155797;0.4520079551776292;0.37654716354471646;-0.36750004446719314;0.526088751518941;0.9999860221683547
26.181584;1.0968128777150234;0.46289500825442326;0.4220720778730712;0.4436609887779277;0.404444235153975;1.1069341744263306;1.0000015669534221;9.999506514482878;0.41673971759796125;0.45202621468106263;0.45200801254127126;0.3765467955909637;-0.3675000448229161;0.5260879569929658;0.9999858529343947
26.191584;1.0968122574408987;0.46289579119527396;0.42207235960281736;0.44366084992272886;0.4044440704629053;1.1069338695668445;1.0000014211555885;9.999510748573254;0.41673933037432226;0.4520258067257898;0.4520080800389347;0.3765463871482357;-0.3675000451467205;0.5260871970210999;0.9999858068269046
26.201584;1.0968116445960696;0.4628965971032037;0.4220726692755898;0.4436606994394675;0.4044439189213117;1.106933571763972;1.0000012536950846;9.999515267213892;0.4167389503664295;0.4520253832862738;0.4520081554419164;0.37654594097272875;-0.36750004543877224;0.5260864741072602;0.9999858804266776
26.211584;1.0968110473939061;0.4628974219552494;0.4220730051090562;0.44366053807150724;0.4044437782106446;1.106933287694835;1.0000010669719963;9.99952006570609;0.41673857726341906;0.45202494213601874;0.4520082369485848;0.3765454600191714;-0.3675000456991098;0.5260857909496051;0.9999860704824868
26.221584;1.0968104757762398;0.4628982617298269;0.42207336483928537;0.4436603663650736;0.40444364590916937;1.1069330227484218;1.000000862344041;9.99952514103988;0.4167382105694399;0.4520244810458291;0.45200832296228666;0.3765449476979056;-0.36750004592801067;0.5260851504942138;0.9999863745696658
26.231584;1.0968099397253603;0.46289911284430924;0.4220737458478678;0.4436601845321705;0.4044435193611785;1.1069327809461085;1.0000006402639965;9.999530495543837;0.4167378498676314;0.4520239975977195;0.45200841162080646;0.3765444077677183;-0.36750004612612275;0.5260845554426784;0.9999867904792384
26.241584;1.0968094482916546;0.46289997251526316;0.4220741450169962;0.4436599926809083;0.40444339559474707;1.1069325648358117;1.0000004008750965;9.99953613950921;0.4167374951804259;0.45202348920986835;0.4520085006558775;0.37654384384332984;-0.36750004629435246;0.5260840077750688;0.9999873156119413
26.251584;1.0968090096520544;0.46290083875302823;0.42207455847464276;0.4436597908685488;0.40444327161761445;1.1069323751081594;1.0000001441375304;9.999542085572147;0.41673714714584337;0.4520229534438196;0.4520085878010128;0.37654325904472447;-0.3675000464339363;0.5260835086542303;0.9999879465620092
26.261584;1.0968086314617265;0.4629017101034347;0.4220749815866208;0.44365957871214257;0.40444314507644374;1.1069322107128745;0.9999998696376239;9.999548337058478;0.41673680662984025;0.45202238846914683;0.4520086710159313;0.3765426561679021;-0.36750004654654345;0.5260830583627477;0.9999886786727158
26.271584;1.096808320949982;0.462902585321412;0.42207540904140245;0.44365935503262743;0.4044430146812492;1.1069320694532738;0.9999995771117549;9.999554883342478;0.41673647421988724;0.45202179324650005;0.4520087481175756;0.3765420378946904;-0.36750004663426306;0.5260826563280748;0.9999895059161423
26.281584;1.096808084350173;0.4629034631309999;0.4220758352177767;0.4436591178718468;0.40444288009780843;1.1069319483907254;0.9999992671506239;9.999561705036038;0.41673615014150245;0.4520211672662306;0.4520088165242843;0.3765414066267553;-0.36750004669948544;0.5260823015277194;0.9999904208190866
26.291584;1.0968079261425763;0.46290434205439523;0.4220762548378825;0.44365886468201526;0.40444274167226585;1.1069318444506149;0.9999989406911717;9.999568781916775;0.4167358345674589;0.4520205104519159;0.4520088734694802;0.37654076430611166;-0.367500046744579;0.5260819929196926;0.9999914145008895
26.301584;1.0968078489565718;0.46290522030250847;0.42207666332411287;0.44365859236345506;0.40444260026048034;1.1069317556299185;0.9999985981667096;9.999576095668388;0.4167355279985605;0.4520198235295861;0.4520089163595985;0.37654011254553454;-0.367500046771622;0.5260817295677781;0.9999924774687345
26.311584;1.096807854034775;0.46290609602276006;0.42207705682502916;0.4436582972460026;0.404442456943258;1.1069316817137531;0.9999982393247522;9.999583627718557;0.41673523141468255;0.45201910812289453;0.4520089429820611;0.376539452887208;-0.367500046782384;0.5260815108697262;0.9999936005272434
26.321584;1.0968079417368557;0.4629069676647322;0.4220774323880161;0.44365797537784446;0.4044423124592903;1.106931623581178;0.9999978630945697;9.999591362033389;0.4167349460444762;0.4520183661458056;0.4520089515367789;0.37653878691087334;-0.36750004677828324;0.5260813370821329;0.9999947747642757
26.331584;1.0968081116235961;0.46290783384556283;0.42207778838288484;0.4436576230210491;0.4044421668263344;1.1069315819576393;0.9999974677493908;9.999599290474865;0.4167346728782441;0.45201759915422446;0.4520089406716279;0.3765381161699772;-0.36750004676021175;0.5260812094292373;0.9999959909686141
26.341584;1.0968083622636635;0.46290869283315567;0.422078124740866;0.4436572369783612;0.40444201953270664;1.106931557106187;0.9999970520024775;9.999607408621822;0.4167344124170866;0.4520168082416467;0.45200890957916223;0.37653744207843476;-0.36750004672844666;0.5260811294482315;0.9999972394282064
26.351584;1.0968086917516071;0.4629095421540343;0.42207844256932386;0.44365681471861784;0.40444186991606695;1.1069315493070981;0.999996616052707;9.999615705697114;0.4167341649280582;0.4520159943317725;0.4520088579803696;0.3765367658673573;-0.3675000466828095;0.5260810984309591;0.9999985103662792
26.361584;1.096809098933605;0.4629103786322586;0.42207874331953826;0.4436563544090967;0.40444171713421284;1.106931558891698;0.9999961616825316;9.999624159759756;0.41673393087490546;0.4520151585225042;0.45200878586283383;0.37653608868511873;-0.36750004662301433;0.5260811175344509;0.9999997942676306
26.371584;1.096809583883882;0.46291119881276016;0.4220790280019915;0.4436558546563645;0.4044415597481304;1.1069315854800494;0.999995691661937;9.999632742755585;0.4167337111593797;0.45201430230343026;0.4520086932015139;0.37653541159019194;-0.3675000465489171;0.5260811879665414;1.000001081317736
26.381584;1.0968101472766258;0.46291199953073175;0.42207929688228446;0.44365531413727916;0.404441395704616;1.1069316273798584;0.9999952086312213;9.999641430136933;0.41673350700913664;0.45201342750307216;0.4520085799376226;0.3765347352499357;-0.3675000464605254;0.5260813107638084;1.0000023605881234
26.391584;1.0968107893782908;0.46291277852436874;0.4220795499609561;0.4436547317188005;0.4044412229445132;1.1069316821349018;0.9999947138083553;9.999650202701448;0.4167333195290139;0.4520125359561062;0.45200844604448437;0.3765340598326898;-0.36750004635802963;0.5260814863767238;1.0000036204149885
26.401584;1.0968115089656654;0.46291353468740887;0.42207978772810467;0.4436541068047357;0.40444103988963026;1.1069317477148706;0.9999942065114606;9.99965904190877;0.4167331492998597;0.45201162931063016;0.45200829141209325;0.3765333853747172;-0.36750004624196003;0.5260817144370927;1.0000048498759067
26.411584;1.0968123028217434;0.46291426756369364;0.42208001115814175;0.4436534392948045;0.4044408454301285;1.1069318234875583;0.999993684777859;9.99966792985367;0.41673299625963767;0.4520107092017277;0.45200811574017186;0.37653271211800005;-0.36750004611321774;0.5260819940331449;1.0000060394149874
26.421584;1.0968131660543248;0.46291497664372644;0.4220802210003373;0.4436527292109883;0.40444063861956203;1.1069319104523647;0.9999931458874683;9.999676853369017;0.41673285971280105;0.4520097774669959;0.4520079187466531;0.37653204052596334;-0.367500045972925;0.5260823241208791;1.0000071798284973
26.431584;1.0968140925229068;0.4629156610875922;0.4220804174967377;0.4436519763863169;0.4044404183358866;1.106932010071336;0.9999925859831672;9.999685805001533;0.41673273861585475;0.4520088363225041;0.4520077004340686;0.376531371276025;-0.36750004582218004;0.5260827033852564;1.0000082613924905
26.441584;1.0968150754685657;0.462916266433852;0.4220805519985819;0.4436523979580065;0.40444129313931504;1.106932122568493;0.9999919994968225;9.999694781800896;0.41673263227972523;0.4520078886136622;0.452007461045514;0.3765307053529531;-0.3675010456617662;0.5260838285676072;1.0000092744158782
26.451584;1.0968161084144183;0.46291689890226406;0.4220807218494817;0.4436515581411793;0.40444104125086666;1.1069322464179336;0.9999913793012034;9.999703788700673;0.4167325410212122;0.4520069378562429;0.45200720079517337;0.37653004396104917;-0.36750104549201784;0.5260843006694859;1.0000102099531956
26.461584;1.0968171854812803;0.4629175051681293;0.4220808775696838;0.443650673902533;0.40444077117136157;1.1069323790256151;0.9999907177232453;9.999712841686021;0.416732466363402;0.45200598785756585;0.4520069195692473;0.37652938830152805;-0.36750104531298133;0.5260848158253267;1.0000110596290044
26.471584;1.096818301121558;0.46291808610860236;0.42208101783294444;0.4436497452608373;0.40444048165844326;1.1069325179909497;0.9999900075838757;9.999721959900365;0.4167324109205615;0.4520050423193605;0.45200661688815313;0.3765287395335416;-0.367501045124684;0.5260853709756927;1.0000118156272064
26.481584;1.0968194499419899;0.46291864307035996;0.4220811413272144;0.4436487731338579;0.40444017173508573;1.1069326620343487;0.9999892424559842;9.999731151733274;0.41673237813032654;0.45200410475649755;0.45200629225233413;0.3765280987205097;-0.36750104492716096;0.5260859627994302;1.000012471411429
26.491584;1.0968206269400609;0.4629191777274324;0.42208124694483506;0.4436477590049468;0.40443984068836136;1.1069328105685776;0.999988416694823;9.99974040560911;0.41673237170159827;0.45200317864840756;0.45200594548741013;0.37652746669140663;-0.3675010447203388;0.5260865881686927;1.0000130225429535
26.501584;1.0968218279167306;0.46291969213081896;0.4220813335237469;0.443646704450465;0.4044394880533864;1.1069329633023972;0.9999875263155359;9.999749688430335;0.41673239485353186;0.45200226772708835;0.4520055768674996;0.37652684427448957;-0.3675010445042606;0.5260872439593671;1.0000134673990704
26.511584;1.0968230494280353;0.46292018869839696;0.42208139988728915;0.4436456109320573;0.4044391136975983;1.1069331208231414;0.9999865702706764;9.999758954990563;0.4167324498135602;0.45200137600300266;0.4520051871370717;0.3765262327736825;-0.3675010442794363;0.5260879268521651;1.0000138071043831
26.521584;1.0968242886226185;0.4629206699642902;0.4220814450761199;0.44364447979003574;0.404438717963067;1.106933284196358;0.9999855502375117;9.999768163747978;0.4167325377963362;0.4520005074032073;0.45200477747492857;0.37652563407410156;-0.36750104404683387;0.5260886333001644;1.000014044101732
26.531584;1.0968255435705678;0.4629211383509608;0.4220814682001973;0.4436433123549443;0.4044383017125413;1.1069334533665254;0.9999844689689203;9.999777283629843;0.41673265923770936;0.45199966560789295;0.452004349332825;0.3765250502011855;-0.3675010438077369;0.5260893593698975;1.0000141808490812
26.541584;1.0968268137401456;0.46292159626173923;0.42208146837447524;0.44364211008924276;0.40443786623345973;1.1069336266157097;0.9999833296149875;9.999786288667707;0.4167328139749085;0.45199885393128164;0.45200390416364417;0.37652448265033817;-0.36750104356367763;0.5260901006678931;1.0000142201584565
26.551584;1.0968280998192128;0.46292204632738;0.4220814451166712;0.4436408746759461;0.4044374129642663;1.1069338014240406;0.9999821365626244;9.999795149697183;0.41673300140684916;0.45199807485219856;0.4520034431902172;0.3765239320907871;-0.3675010433163081;0.5260908526575494;1.0000141664149629
26.561584;1.0968294023020762;0.46292249145439157;0.42208139840928854;0.4436396081353746;0.4044369433676758;1.1069339751926552;0.9999808963270064;9.99980383017864;0.4167332208660005;0.45199732987980407;0.45200296734767453;0.37652339873867735;-0.36750104306728143;0.5260916111979368;1.0000140259395291
26.571584;1.0968307200781902;0.4629229346224404;0.4220813283821206;0.4436383128789782;0.404436459274482;1.1069341457487252;0.99997961776963;9.999812289715736;0.41673347186519644;0.4519966200757247;0.4520024774312649;0.3765228829023809;-0.36750104281828677;0.5260923726944152;1.0000138064130544
26.581584;1.0968320505079467;0.4629233786975312;0.4220812355682304;0.4436369914582973;0.40443596320249897;1.1069343120990685;0.9999783116467479;9.999820494027691;0.41673375392022993;0.4519959465973887;0.4520019743368691;0.3765223851786817;-0.3675010425711443;0.5260931339384912;1.0000135165761437
26.591584;1.0968333903717697;0.4629238264771001;0.42208112154330757;0.44363564615273904;0.40443545807671527;1.1069344742805474;0.99997698995465;9.999828424435137;0.41673406645096284;0.4519953109404629;0.4520014591607328;0.3765219063600429;-0.36750104232775593;0.5260938924552637;1.0000131661149323
26.601584;1.0968347367389553;0.4629242807649531;0.4220809892032259;0.44363427888621676;0.4044349467712974;1.1069346322805025;0.9999756654849817;9.999836081851697;0.4167344089086766;0.4519947150720701;0.4520009329729733;0.37652144715332;-0.3675010420898679;0.5260946469574215;1.0000127651991424
26.611584;1.096836087142202;0.4629247441562488;0.42208084266572193;0.4436328916770863;0.4044344319588309;1.1069347855058027;0.9999743511063839;9.999843482737099;0.4167347807834902;0.45199416161798756;0.4520003965112743;0.37652100787442466;-0.3675010418588789;0.5260953968609173;1.0000123242627579
26.621584;1.0968374388628321;0.4629252187156794;0.42208068684173783;0.44363148735795216;0.4044339161281385;1.1069349330055471;0.9999730590457185;9.999850644939647;0.41673518160264283;0.4519936539650103;0.45199985014967065;0.37652058845677894;-0.36750104163583736;0.5260961413690342;1.0000118540961116
26.631584;1.096838788305092;0.46292570594996424;0.42208052667055024;0.44363007004859106;0.4044334017133326;1.1069350741973807;0.9999718008067299;9.999857574538158;0.41673561093804623;0.4519931961241685;0.4519992939632109;0.37652018865562226;-0.36750104142146983;0.526096879139777;1.0000113655180176
26.641584;1.096840131188668;0.46292620715026017;0.4220803664598112;0.44362864499069193;0.40443289122038156;1.106935209781777;0.9999705868000355;9.99986426446029;0.41673606815238023;0.45199279242964496;0.45199872774305727;0.376519808254806;-0.36750104121612903;0.526097608479323;1.0000108685386415
26.651584;1.0968414633442762;0.4629267238114721;0.4220802098837389;0.44362721799670274;0.4044323871192628;1.1069353420921975;0.9999694258259519;9.999870696996265;0.4167365521268633;0.45199244716021114;0.45199815096164475;0.3765194472379142;-0.36750104101975645;0.5260983275591344;1.0000103716482842
26.661584;1.096842781647648;0.4629272578058084;0.4220800603123562;0.44362579506026195;0.40443189174060573;1.1069354745355775;0.99996832569082;9.999876847070908;0.41673706130807237;0.45199216423741584;0.45199756260226426;0.3765191056542795;-0.3675010408319983;0.5260990345123068;1.0000098817442427
26.671584;1.096844084347018;0.462927811440389;0.4220799205646656;0.44362438211939864;0.40443140735184246;1.1069356104196204;0.999967293837186;9.999882687989345;0.41673759390702975;0.45199194710694046;0.4519969611322438;0.3765187834047921;-0.36750104065239325;0.5260997275896477;1.0000094044995793
26.681584;1.0968453706309482;0.46292838754100807;0.4220797922427489;0.44362298452936266;0.4044309362435941;1.1069357523309464;0.9999663367206126;9.999888192431321;0.4167381480485462;0.4519917986237218;0.4519963448389161;0.376518480400077;-0.36750104048037546;0.5261004053788884;1.0000089446082479
26.691584;1.0968466403000376;0.4629289892662692;0.42207967550336095;0.443621606394812;0.4044304807831235;1.106935902521614;0.9999654593104873;9.999893330129618;0.41673872188217;0.45199172087352285;0.45199571234088426;0.3765181968284236;-0.3675010403150499;0.5261010668761792;1.0000085056133263
26.701584;1.0968478937071469;0.46292961963617424;0.4220795694504698;0.4436202504844685;0.40443004327000986;1.1069360631892897;0.9999646658349102;9.999898068320832;0.4167393136465154;0.4519917151805389;0.45199506293689;0.37651793323227767;-0.36750104015491064;0.526101711356503;1.0000080896057013
26.711584;1.096849131681812;0.4629302811760741;0.4220794726410829;0.443618918745783;0.40442962563781304;1.106936236323642;0.9999639607912837;9.99990237311771;0.4167399216319999;0.4519917822206605;0.45199439649708895;0.37651769047118655;-0.36750103999774897;0.5261023382859946;1.0000076973296157
26.721584;1.0968503555863185;0.46293097570625086;0.4220793830483703;0.443617612810925;0.40442922950768223;1.1069364238404578;0.9999633489160975;9.999906212377917;0.4167405441996596;0.4519919217251709;0.45199371299839797;0.37651746973067385;-0.36750103984092014;0.5261029473472508;1.0000073287165405
26.731584;1.0968515673798092;0.4629317041436564;0.4220792977847959;0.44361633427078967;0.40442885654816785;1.1069366278318076;0.9999628344942749;9.999909559632256;0.4167411800353099;0.45199213206931327;0.45199301203722186;0.3765172726267181;-0.36750103968181386;0.5261035384178556;1.00000698334518
26.741584;1.0968527698600574;0.46293246659775017;0.4220792134710316;0.4436150846387679;0.4044285085123879;1.1069368503605135;0.9999624214587589;9.999912396150373;0.4167418284193127;0.45199241070575186;0.45199229271368213;0.37651710113412845;-0.3675010395182989;0.5261041116029808;1.0000066603375164
26.751584;1.0968539667353066;0.4629332629842408;0.42207912692923033;0.4436138648692185;0.40442818688662846;1.1069370932222469;0.9999621138165864;9.999914714009396;0.41674248908388417;0.45199275499763825;0.4519915540974281;0.3765169571648535;-0.36750103934908;0.5261046670965587;1.0000063578053224
26.761584;1.0968551617205016;0.4629340937998539;0.4220790354371537;0.44361267482817035;0.4044278926523961;1.1069373577434596;0.9999619151370256;9.999916519955754;0.41674316169429515;0.4519931622768004;0.45199079577570334;0.37651684214372844;-0.3675010391738645;0.5261052046419277;1.0000060726406665
26.771584;1.096856357746301;0.4629349603826482;0.4220789367442006;0.44361151332252635;0.40442762631029644;1.10693764422852;0.9999618280158326;9.999917835450733;0.4167438454534718;0.45199362953996536;0.45199001803073685;0.376516756920697;-0.367501038993284;0.5261057231418718;1.0000058011874684
26.781584;1.0968575572431043;0.4629358645229816;0.42207882918509537;0.4436103785101799;0.40442738788205485;1.106937951773376;0.9999618545158849;9.99991869271058;0.416744538961824;0.45199415351824496;0.45198922188572993;0.3765167018942825;-0.3675010388086635;0.5261062209480496;1.0000055402976404
26.791584;1.0968587626897999;0.46293680787907704;0.4220787116342135;0.44360926821697055;0.40442717671332273;1.1069382785062751;0.9999619969727614;9.999919130432827;0.41674524027591797;0.45199473078286606;0.4519884091226865;0.3765166771341192;-0.36750103862163075;0.5261066967885131;1.0000052878200312
26.801584;1.0968599770976042;0.4629377378976201;0.4220785344360596;0.4436093978545346;0.404428101517448;1.1069386211416026;0.999962258330919;9.99991919106281;0.4167459472254042;0.45199535786277645;0.4519875819969305;0.3765166824940079;-0.3675010384336269;0.5261071505648621;1.0000050425932314
26.811584;1.0968612043207293;0.46293876111174176;0.42207839402158875;0.4436083304139575;0.40442794075703536;1.1069389743520857;0.9999626415995626;9.999918915365944;0.4167466578256173;0.45199603151854845;0.4519867426156746;0.3765167177358672;-0.36750203824567407;0.5261082817962239;1.0000048043126195
26.821584;1.0968624484316183;0.4629398226261136;0.4220782405810889;0.44360728162680596;0.4044278033239614;1.1069393316324687;0.9999631491478491;9.999918335040364;0.4167473705905761;0.4519967487576335;0.4519858925100698;0.3765167826437896;-0.36750203805855924;0.5261086951304231;1.000004572813782
26.831584;1.096863712441272;0.4629409204906809;0.42207807326133767;0.44360624946157834;0.4044276882870876;1.106939687072387;0.9999637828754789;9.999917472714634;0.41674808450799106;0.4519975067077999;0.45198503283489383;0.376516877079462;-0.3675020378730382;0.5261090911806519;1.0000043471996878
26.841584;1.096864997502334;0.46294205255592674;0.4220778916577813;0.4436052320783593;0.40442759495739;1.1069400359865775;0.9999645445402353;9.999916348034331;0.41674879874740944;0.45199830262897545;0.4519841646341059;0.3765170008847671;-0.36750203768972645;0.5261094724878143;1.0000041259102537
