time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.851584;1.0968663029370078;0.4629432162918889;0.42207769558596214;0.4436042283387741;0.4044275230436875;1.1069403742192059;0.9999654351050584;9.999914979368059;0.4167495126285231;0.4519991337492102;0.45198328865370785;0.37651715363079163;-0.36750203750903937;0.5261098419264737;1.0000039075156786
26.861584;1.0968676270407536;0.46294440844638857;0.42207748443487264;0.443603237714793;0.40442747254580586;1.1069406973920235;0.999966453585042;9.999913381370513;0.4167502256444566;0.45199999702192023;0.4519824051629916;0.37651733442271024;-0.36750203733151315;0.5261102025330634;1.0000036911692167
26.871584;1.0968689680271875;0.4629456250779679;0.4220772567563468;0.4436022599459312;0.4044274435946331;1.1069410009181022;0.9999675969043629;9.999911564422817;0.41675093708867184;0.45200088913890946;0.4519815139876592;0.3765175420884019;-0.3675020371580574;0.5261105573420364;1.000003476088174
26.881584;1.096870323858488;0.46294686203062696;0.4220770105951429;0.4436012950875003;0.4044274363453521;1.1069412803033851;0.9999688610933266;9.99990953716388;0.41675164578787055;0.4520018066211188;0.4519806143593551;0.37651777562053457;-0.3675020369897622;0.5261109091979732;1.0000032607272193
26.891584;1.0968716915451069;0.46294811545059245;0.4220767440982738;0.4436003436862968;0.4044274508468503;1.1069415308421944;0.9999702423622393;9.999907310143604;0.4167523502347234;0.4520027457820741;0.4519797046765535;0.3765180342138191;-0.36750203682757226;0.5261112605112199;1.0000030430134745
26.901584;1.0968730675225462;0.4629493820460606;0.4220764558271942;0.4435994066156607;0.4044274871510107;1.1069417470404557;0.9999717375427285;9.999904897591863;0.4167530488200439;0.4520037025873982;0.4519787828183865;0.3765183168562342;-0.36750203667219994;0.5261116130900431;1.0000028212323473
26.911584;1.0968744487034316;0.4629506589504846;0.4220761449083982;0.44359848471082586;0.40442754563117916;1.1069419226276063;0.9999733441534071;9.999902318604454;0.41675374013294775;0.45200467270155237;0.4519778469167266;0.3765186220135946;-0.3675020365242737;0.5261119681683677;1.000002593949621
26.921584;1.0968758329198043;0.46295194332457157;0.4220758111910871;0.44359757854612475;0.40442762708357993;1.106942051309901;0.9999750596143528;9.999899596028316;0.4167544231600366;0.4520056519802526;0.45197689554122217;0.37651894766046634;-0.3675020363844467;0.5261123265272457;1.000002359431622
26.931584;1.0968772182387878;0.4629532319669111;0.4220754551315573;0.4435966885421972;0.4044277324925867;1.1069421276308806;0.9999768802797178;9.999896748151029;0.41675509713738423;0.45200663695379806;0.4519759271454755;0.37651929165217907;-0.3675020362533956;0.5261126887350099;1.0000021156755623
26.941584;1.0968786016223313;0.46295452124491165;0.4220750773403278;0.4435958152490701;0.4044278626648998;1.1069421473198915;0.9999788012178237;9.999893778636363;0.41675576126958547;0.45200762481319495;0.4519749396813728;0.3765196520933573;-0.3675020361318487;0.5261130555302965;1.000001860336453
26.951584;1.0968799783835812;0.4629558074785594;0.4220746781474034;0.44359495952115546;0.404428017861322;1.1069421074868908;0.9999808165106673;9.999890674254273;0.41675641457091905;0.45200861324231056;0.4519739308288691;0.3765200274395746;-0.36750203602049025;0.5261134278756548;1.0000015904101989
26.961584;1.096881343059807;0.462957087281646;0.4220742573182032;0.443594122737095;0.40442819757044135;1.1069420067697051;0.9999829195975197;9.9998874115782;0.4167570558681826;0.4520096004401686;0.4519728987391222;0.3765204165108417;-0.36750203591975916;0.5261138066970124;1.0000013026414782
26.971584;1.0968826907871763;0.4629583575365452;0.422073813932942;0.4435933070219566;0.4044284007639222;1.106941844712835;0.9999851032297555;9.999883963677405;0.41675768382542433;0.45201058517611814;0.45197184272954577;0.3765208183895575;-0.36750203582975133;0.5261141929901358;1.0000009943511932
26.981584;1.0968840182718276;0.46295961541270814;0.4220733465084588;0.4435925150142097;0.40442862650302813;1.1069416208600726;0.9999873596295988;9.999880301548515;0.41675829682075777;0.45201156689596483;0.4519707632403599;0.3765212321865575;-0.3675020357501481;0.5261145880696428;1.00000066385889
26.991584;1.0968853236569958;0.4629608585922192;0.4220728532446373;0.4435917492645856;0.4044288742821571;1.1069413348097388;0.9999896812933673;9.999876393773071;0.4167588929143648;0.45201254582876865;0.4519696612872632;0.3765216570061382;-0.36750203568027295;0.5261149932938081;1.0000003104366295
27.001584;1.0968866053434585;0.46296208533322375;0.42207233226996144;0.44359101182512284;0.4044291439836589;1.1069409868849747;0.9999920611397421;9.99987220640272;0.4167594701087076;0.4520135227973219;0.4519685381715413;0.37652209203155435;-0.3675020356193967;0.5261154096129058;0.9999999339945266
27.011584;1.0968878613287518;0.462963294280054;0.42207178194391987;0.44359030430693447;0.4044294357066808;1.1069405781559782;0.999994491481189;9.999867703641563;0.41676002650428906;0.4520144988920439;0.45196739549420994;0.37652253637296534;-0.3675020355669987;0.5261158374689486;0.9999995348193462
27.021584;1.0968890896741856;0.4629644843163967;0.42207120128708536;0.44358962812844266;0.40442974963990036;1.1069401098147875;0.9999969632588763;9.999862848401193;0.41676056012716906;0.4520154753300611;0.45196623498015764;0.3765229889002863;-0.36750203552285315;0.5261162767640405;0.9999991135457093
27.031584;1.0968902889818908;0.46296565453051364;0.422070590464463;0.44358898463549307;0.4044300861237246;1.1069395828180792;0.9999994666262667;9.999857606380104;0.4167610687460758;0.45201645343901253;0.4519650580658367;0.3765234483979482;-0.36750203548707433;0.5261167268445024;0.9999986709183438
27.041584;1.096891458403807;0.46296680392406575;0.42206995099842665;0.44358837513597604;0.4044304456921232;1.1069389979802842;1.000001992324201;9.99985196029898;0.4167615497758989;0.4520174344722259;0.4519638657471758;0.3765239137954693;-0.36750203546009935;0.5261171868874005;0.9999982070200157
27.051584;1.0968925972482393;0.46296793078987464;0.4220692853005023;0.4435878008610837;0.4044308287459923;1.1069383559410222;1.0000045328861498;9.999845919612099;0.41676200021083504;0.452018419215889;0.45196265893516346;0.376524384144803;-0.36750203544245774;0.5261176562434119;0.9999977204647805
27.061584;1.0968937041655065;0.4629690324333123;0.4220685958188469;0.44358726284574884;0.4044312351843287;1.1069376571025744;1.0000070830548031;9.99983950856722;0.41676241695824906;0.45201940781307764;0.4519614388734299;0.37652485839843114;-0.3675020354344748;0.526118134237696;0.9999972081684354
27.071584;1.0968947771253024;0.46297010568026636;0.42206788476849927;0.44358676190756513;0.4044316644176066;1.1069369022744255;1.0000096389458233;9.999832749826373;0.4167627975772131;0.45202039995027377;0.45196020708271645;0.3765253352023064;-0.3675020354363236;0.526118619990774;0.9999966660384396
27.081584;1.0968958149021484;0.4629711476993764;0.4220671544690342;0.4435862987845466;0.4044321154822513;1.1069360933848658;1.000012196954609;9.999825661435382;0.41676314066784614;0.45202139511191347;0.45195896499463134;0.3765258129133415;-0.3675020354482971;0.5261191125549338;0.9999960901849851
27.091584;1.0968968180294474;0.46297215643387196;0.42206640741730156;0.44358587430886376;0.4044325869373718;1.1069352331663722;1.0000147537069108;9.999818257748746;0.41676344569244966;0.45202239272162925;0.4519577137664524;0.3765262898122806;-0.3675020354708408;0.526119610876874;0.999995477287087
27.101584;1.0968977878948243;0.46297313050146593;0.42206564615039877;0.443585489424565;0.40443307681839424;1.106934324396217;1.000017305993539;9.999810547424655;0.4167637126945838;0.45202339206588077;0.4519564542578697;0.37652676429237514;-0.3675020355044023;0.5261201134592203;0.9999948238923065
27.111584;1.0968987253263152;0.46297406895261656;0.4220648733719142;0.44358514495623275;0.4044335829045811;1.1069333693481775;1.000019850055168;9.999802529609715;0.4167639420630355;0.4520243921641361;0.4519551870576861;0.37652723505693947;-0.36750203554931504;0.5261206180245691;0.9999941261877374
27.121584;1.0968996299146156;0.46297497108954405;0.42206409193297684;0.4435848414096128;0.40443410308811206;1.1069323691504878;1.0000223817495448;9.999794189394988;0.41676413437202886;0.4520253918620826;0.4519539127820723;0.37652770123170426;-0.36750203560567457;0.5261211213909065;0.9999933807982704
27.131584;1.0969005002867227;0.46297583622095345;0.42206330439110584;0.44358457896514897;0.40443463560806686;1.1069313234740503;1.0000248975806514;9.999785501120355;0.4167642905138598;0.45202638992907973;0.45195263251272094;0.3765281621889971;-0.36750203567323436;0.5261216197050739;0.9999925853462969
27.141584;1.0969013348373116;0.4629766634688252;0.4220625125979876;0.4435843574884396;0.4044351790393687;1.106930231326848;1.0000273948442058;9.99977643949432;0.4167644119858829;0.45202738491683037;0.451951347865889;0.3765286174483716;-0.367502035751471;0.5261221089656937;0.9999917381092855
27.151584;1.0969021320937185;0.462977451787777;0.42206171751433896;0.44358417662458766;0.4044357319125035;1.1069290920156218;1.0000298710462456;9.999766985078882;0.4167645008700736;0.4520283749144113;0.45195006045577535;0.37652906699963007;-0.3675020358397957;0.5261225854457524;0.9999908377026265
27.161584;1.0969028908636334;0.4629782001045341;0.4220609191777062;0.4435840360236738;0.4044362921923724;1.1069279048911447;1.000032323998336;9.99975712524689;0.4167645594462177;0.45202935739697897;0.4519487712448395;0.3765295116380125;-0.3675020359376983;0.5261230458957256;0.9999898832610362
27.171584;1.0969036108105648;0.46297890749787163;0.4220601170587921;0.44358393551185815;0.4044368573631382;1.106926668484997;1.0000347523220685;9.999746859347947;0.4167645899383565;0.45203032930820597;0.45194748070482665;0.37652995269575995;-0.36750203604469683;0.5261234877334653;0.9999888744189869
27.181584;1.096904293056533;0.4629795731787438;0.42205931068419156;0.44358387527576293;0.4044374253718082;1.1069253806028452;1.0000371552038316;9.999736202192098;0.4167645945560214;0.4520312874222742;0.4519461896809342;0.37653039129484034;-0.3675020361602105;0.5261239091195303;0.9999878110092594
27.191584;1.0969049399366892;0.46298019622936004;0.42205849986435084;0.4435838559572979;0.4044379954340751;1.1069240393727806;1.0000395313597972;9.999725182150998;0.41676457550071855;0.45203222882858746;0.45194489988706044;0.3765308279173992;-0.3675020362835139;0.5261243088079798;0.9999866933352423
27.201584;1.0969055539828647;0.46298077564890805;0.4220576845015924;0.4435838783016816;0.4044385677920667;1.1069226438438993;1.0000418783072738;9.999713839948123;0.41676453496939647;0.452033151270853;0.45194361379122794;0.3765312626188197;-0.3675020364137809;0.5261246859492226;0.9999855229589556
27.211584;1.0969061368243767;0.46298131073769194;0.4220568644032291;0.44358394259666256;0.4044391429355045;1.106921193835932;1.0000441926311208;9.999702226406429;0.4167644752341173;0.45203405319269013;0.45194233446527426;0.37653169533999437;-0.36750203655017966;0.5261250399697277;0.9999843026483352
27.221584;1.0969066885721668;0.4629818011873949;0.4220560391680867;0.4435840483033249;0.40443972124255856;1.10691968978605;1.0000464704502947;9.99969039175424;0.4167643986540701;0.452034933422565;0.45194106559213576;0.37653212583879403;-0.36750203669193154;0.526125370540249;0.999983035323852
27.231584;1.0969072080209563;0.46298224682822037;0.42205520815286224;0.4435841940100652;0.40444030305942524;1.1069181327051056;1.0000487076934974;9.999678373675069;0.4167643077074109;0.4520357906601293;0.4519398112479474;0.37653255347636516;-0.367502036838258;0.5261256775234201;0.999981723384259
27.241584;1.096907693128239;0.46298264749029594;0.42205437048911737;0.44358437777155324;0.404440888700967;1.1069165243561903;1.0000509007760268;9.999666198116815;0.41676420500623895;0.4520366232139281;0.4519385752991502;0.3765329773816889;-0.3675020369882177;0.5261259608185694;0.9999803688512202
27.251584;1.0969081410212516;0.4629830031039909;0.42205352524152956;0.4435845974987451;0.404441478350668;1.1069148675391485;1.0000530468847457;9.999653888351396;0.4167640931555652;0.4520374290349155;0.45193736112126726;0.376533397033219;-0.36750203714052304;0.5261262202168254;0.9999789735092142
27.261584;1.096908547839769;0.46298331377436863;0.4220526717599539;0.4435848510275734;0.40444207206329214;1.106913165770202;1.0000551433705003;9.999641473956737;0.41676397459333014;0.45203820581803644;0.4519361720774223;0.3765338126816148;-0.36750203729355024;0.5261264556155031;0.9999775384458504
27.271584;1.0969089091613584;0.4629835797300832;0.42205180972367073;0.44358513613937384;0.40444266968364057;1.1069114228429187;1.0000571878492681;9.99962899702677;0.4167638515099208;0.4520389513560545;0.4519350119493775;0.3765342252725201;-0.3675020374454825;0.5261266677201822;0.9999760638637307
27.281584;1.0969092210344187;0.4629838014760907;0.4220509388253859;0.4435854509494728;0.40444327058348356;1.106909643133345;1.0000591792462286;9.999616505766479;0.41676372583649474;0.45203966419806235;0.45193388462901035;0.3765346362348791;-0.36750203759431793;0.5261268585199049;0.9999745500745169
27.291584;1.0969094807057629;0.4629839800150142;0.4220500587578177;0.44358579417375066;0.4044438735999907;1.106907831842751;1.0000611180876025;9.999604040798854;0.4167635991748244;0.45204034405769794;0.45193279342646636;0.3765350473626812;-0.3675020377378524;0.526127030907663;0.9999729985052304
27.301584;1.096909686786629;0.4629841165940318;0.422049169609896;0.4435861646638228;0.40444447727898025;1.1069059943871564;1.0000630058606308;9.999591634945512;0.416763472601003;0.45204099160677313;0.45193174055832036;0.3765354605637433;-0.36750203787372054;0.526127187901594;0.9999714114709128
27.311584;1.0969098393761643;0.46298415887566124;0.42204822333701103;0.44358777846664965;0.40444619009433586;1.1069041360111698;1.0000648448136307;9.999579322328467;0.41676334670819254;0.452041608058054;0.45193072704051535;0.3765358774577508;-0.3675020379993509;0.5261273321753337;0.9999697911496478
27.321584;1.0969099395749056;0.4629842147291577;0.42204731843040005;0.4435881987607065;0.4044467904290432;1.106902262356388;1.0000666381948369;9.999567137587;0.4167632219077675;0.4520421949476957;0.4519297529432231;0.376536299213086;-0.3675020381119575;0.5261274660030271;0.9999681386459466
27.331584;1.0969099881595838;0.46298423170485;0.4220464073784802;0.44358864164643913;0.4044473871162012;1.106900379742116;1.000068389572997;9.999555110669103;0.4167630984482879;0.4520427540241516;0.45192881771220683;0.3765357269259033;-0.36750203820864735;0.5261268758965437;0.9999664536981681
27.341584;1.0969099847072485;0.4629842108700289;0.4220454915884753;0.4435891058185289;0.4044479794751807;1.10689849434106;1.0000701015983007;9.999543271409184;0.4167629762302673;0.45204328714896147;0.4519279203418053;0.3765361620521824;-0.36750303828651415;0.5261276940351307;0.9999647351127593
27.351584;1.0969099278123455;0.4629841532904603;0.42204457247392063;0.44358958984199587;0.4044485673003634;1.1068966111653062;1.0000717758331104;9.99953165640177;0.41676285494720405;0.4520437961092105;0.45192705961820506;0.37653660625006213;-0.3675030383427943;0.5261278109498936;0.9999629817023469
27.361584;1.096909815998833;0.46298406002410747;0.4220436512198319;0.44359009198957344;0.40444915051772945;1.1068957339799197;1.0000734133857052;9.999520309657369;0.4167627344938012;0.4520442822542756;0.4519262345280147;0.37653706094862155;-0.3675030383751378;0.526127928624217;0.9999611933624555
27.371584;1.0969096488799002;0.462983932387001;0.42204272879334026;0.44359061024270174;0.40444972873922924;1.1068938658956793;1.000075015006746;9.99950928098269;0.4167626151126397;0.4520447461874726;0.4519254445271511;0.37653752708876215;-0.36750303838181847;0.5261280501926309;0.9999593716764243
27.381584;1.0969094275920686;0.4629837722353848;0.4220418059483477;0.4435911424948162;0.40445030117012193;1.1068920096040087;1.0000765809625292;9.999498620669648;0.41676249712713775;0.4520451875607977;0.4519246897365855;0.3765380050199614;-0.3675030383618097;0.5261281780556839;0.9999575199107772
27.391584;1.0969091535559083;0.4629835819625711;0.4220408832582728;0.44359168687528133;0.40445086700183275;1.1068901672710432;1.0000781117725086;9.999488372254465;0.41676238078872596;0.4520456049707496;0.45192397111593896;0.37653849457594435;-0.36750303831474773;0.526128313581268;0.9999556427294503
27.401584;1.0969088266658362;0.4629833643233525;0.42203996137539324;0.44359224184457513;0.4044514256935142;1.106888340499925;1.0000796090737596;9.999478573459427;0.4167622665411146;0.4520459962961083;0.4519232901089497;0.3765389952120717;-0.36750303824079;0.5261284569007579;0.9999537455389066
27.411584;1.0969084451182125;0.4629831223101835;0.4220390411811467;0.44359280594362854;0.404451976710117;1.1068865302627189;1.0000810750099087;9.999469264256033;0.4167621553433192;0.45204635933693504;0.4519226478996526;0.3765395061235777;-0.3675030381404368;0.5261286073067323;0.999951833470741
27.421584;1.0969080067378925;0.4629828590809564;0.4220381236548536;0.4435933776039475;0.40445251922828335;1.1068847370979136;1.0000825108468978;9.999460494451242;0.41676204879357703;0.45204669219969823;0.4519220451320098;0.3765400264892366;-0.3675030380144645;0.526128763939851;0.9999499105546311
27.431584;1.0969075096463325;0.4629825777821807;0.4220372096126932;0.4435939553235876;0.4044530522154267;1.1068829619394969;1.0000839168133362;9.999452326763395;0.41676194903737046;0.45204699345164834;0.45192148224656997;0.3765405556074363;-0.36750303786402977;0.5261289257713568;0.9999479796301017
27.441584;1.0969069518701515;0.46298228125680335;0.4220362994889897;0.44359453799953025;0.40445357453332825;1.1068812072257121;1.00008529270887;9.999444833979641;0.41676185850228387;0.452047262212275;0.4519209598151889;0.37654109267587016;-0.3675030376906805;0.5261290910423759;0.9999460426976845
27.451584;1.0969063313679304;0.46298197182872686;0.4220353934890699;0.44359512508987636;0.4044540848332565;1.1068794776667248;1.0000866375113455;9.999438094675803;0.4167617795241779;0.4520474979574892;0.45192047851400885;0.3765416366625427;-0.36750303749603397;0.5261292572705449;0.9999441008512197
27.461584;1.0969056467333187;0.46298165144457126;0.42203449198641263;0.44359571650168594;0.4044545815230913;1.1068777802991134;1.0000879485826646;9.999432188690008;0.4167617138150697;0.45204770022501956;0.45192003886450804;0.3765421865169794;-0.36750303728140943;0.5261294219127731;0.9999421540410994
27.471584;1.0969048974682745;0.4629813221102697;0.4220335956638317;0.4435963123734323;0.40445506296925937;1.1068761238790228;1.0000892218636575;9.999427189467902;0.4167616620035576;0.45204786857984636;0.45191964101163296;0.37654274115965775;-0.3675030370477754;0.5261295827323182;0.999940201370339
27.481584;1.0969040836187254;0.46298098614148037;0.42203270557904865;0.44359691291346165;0.40445552757001196;1.1068745180114121;1.0000904527329941;9.999423160887657;0.41676162367805997;0.45204800254792604;0.45191928478453725;0.3765432991088603;-0.36750303679586416;0.5261297374106176;0.9999382418573688
27.491584;1.0969032058349766;0.46298064618472623;0.4220318234416993;0.44359751817377446;0.4044559735241854;1.1068729717777959;1.0000916369768291;9.999420164941863;0.41676159775143473;0.452048101501212;0.45191896987824226;0.3765438582720949;-0.3675030365262211;0.5261298830477702;0.9999362753108857
27.501584;1.0969022659852667;0.4629803053520906;0.42203095156914655;0.44359812765372936;0.4044563987106393;1.1068714918780032;1.000092771609737;9.999418269478516;0.4167615826984362;0.4520481648025095;0.45191869580566085;0.37654441599435395;-0.36750303623916486;0.5261300163522735;0.9999343026307524
27.511584;1.0969012669741243;0.46297996730427743;0.4220300922579103;0.44359874001115884;0.40445680095228886;1.1068700822573827;1.0000938550580272;9.999417543800414;0.416761576833745;0.452048191996728;0.45191846173703004;0.37654496916924524;-0.3675030359347017;0.5261301344071071;0.9999323252554347
27.521584;1.0969002117740512;0.46297963584742474;0.4220292474291753;0.44359935324815947;0.4044571784417964;1.1068687457592181;1.0000948866397075;9.999418043965006;0.41676157880674103;0.4520481829396299;0.4519182666076489;0.37654551449403023;-0.36750303561261943;0.5261302352179019;0.9999303444106915
27.531584;1.0968991030783737;0.4629793141829882;0.42202841895368115;0.44359996525285794;0.4044575299535305;1.1068674852935712;1.0000958656165062;9.999419797598943;0.4167615878602431;0.4520481379228183;0.451918109589902;0.3765460488223458;-0.3675030352727844;0.5261303175701335;0.9999283606995992
27.541584;1.0968979437716797;0.4629790045728429;0.4220276089781289;0.4436005742605186;0.4044578548098735;1.1068663037478417;1.0000967903679636;9.99942279961337;0.4167616036620848;0.452048057686192;0.45191799052738113;0.37654656924929475;-0.3675030349153441;0.5261303804921341;0.9999263744131379
27.551584;1.0968967375499061;0.46297870888139253;0.4220268200183903;0.44360117903779;0.40445815279464115;1.1068652039778668;1.0000976584396106;9.99942702037247;0.41676162615099555;0.45204794330751696;0.45191790987245256;0.37654707290114364;-0.3675030345407053;0.5261304228513245;0.9999243866417936
27.561584;1.0968954891933276;0.4629784292029553;0.42202605491765527;0.44360177880057455;0.40445842396902537;1.1068641888646962;1.0000984673427975;9.999432412681987;0.41676165563077067;0.45204779600090955;0.45191786819425717;0.37654755688711844;-0.36750303414943486;0.5261304433806012;0.9999223999309871
27.571584;1.096894204255006;0.46297816752473653;0.42202531656440745;0.4436023729229314;0.40445866832408944;1.1068632609125584;1.0000992153148123;9.999438915421852;0.4167616929122325;0.452047616968148;0.4519178655940627;0.3765480185291736;-0.36750303374230403;0.5261304409929674;0.9999204173391226
27.581584;1.0968928886769749;0.4629779251052611;0.4220246076013661;0.4436029605940521;0.4044588855375043;1.1068624219109189;1.0000999014813303;9.99944646322639;0.41676173918936177;0.4520474074765399;0.45191790126763887;0.3765484554918793;-0.3675030333203817;0.5261304150036198;0.9999184410855866
27.591584;1.096891548736248;0.46297770279347694;0.42202393024303;0.44360354070330726;0.4044590752525586;1.1068616733777121;1.0001005255115685;9.999454993556611;0.4167617956515174;0.45204716908683057;0.4519179734302405;0.3765488657068411;-0.3675030328849592;0.5261303651686311;0.9999164725699117
27.601584;1.0968901905144794;0.4629775015621361;0.4220232862406159;0.44360411209586037;0.4044592375593426;1.1068610173776037;1.0001010875385896;9.99946444250296;0.41676186329455345;0.45204690358816113;0.45191807974845194;0.3765492473649321;-0.3675030324375048;0.5261302916770423;0.9999145136820476
27.611584;1.0968888186446537;0.46297732209524095;0.4220226771664061;0.44360467374242507;0.40445937285162115;1.10686045633982;1.000101588263929;9.99947474017589;0.41676194299627634;0.45204661239671734;0.45191821800626064;0.37654959907946056;-0.3675030319796965;0.5261301953064315;0.9999125677548799
27.621584;1.0968874354735494;0.4629771642477401;0.4220221045884236;0.4436052243332735;0.404459481352282;1.1068599919512074;1.0001020287469946;9.999485810869393;0.41676203560342895;0.45204629599966833;0.4519183863447048;0.3765499200134361;-0.3675030315132287;0.5261300775694525;0.9999106389612209
27.631584;1.0968860411466863;0.46297702735317997;0.4220215699420561;0.4436057617430125;0.40445956324832494;1.1068596250918226;1.0001024101402638;9.999497574176454;0.41676214210032303;0.4520459539689945;0.45191858287482856;0.37655020981367604;-0.3675030310395665;0.5261299404002058;0.9999087313709847
27.641584;1.0968846344679923;0.4629769106719074;0.4220210745236118;0.44360628324614776;0.40445961920122964;1.1068593569282736;1.0001027331591343;9.99950994918965;0.4167622636536971;0.4520455853425781;0.4519188052031077;0.37655046845375895;-0.3675030305599725;0.5261297856232123;0.999906848992266
27.651584;1.0968832142547125;0.4629768135005987;0.4220206194589971;0.44360678632661144;0.4044596504083636;1.1068591889717527;1.0001029975852935;9.999522861654084;0.4167624013647919;0.4520451889713214;0.451919050482136;0.37655069606393116;-0.3675030300755828;0.5261296148251339;0.9999049958078738
27.661584;1.0968817800142256;0.4629767352133157;0.42202020541189106;0.44360726897063846;0.4044596584226826;1.1068591219572235;1.000103202872164;9.999536248962512;0.4167625560753769;0.4520447636215342;0.4519193159705726;0.37655089279727677;-0.3675030295873868;0.5261294296409659;0.9999031752524531
27.671584;1.096880331219758;0.4629766749651968;0.4220198323443116;0.443607729272925;0.4044596451649145;1.1068591552356528;1.0001033492978242;9.999550062940814;0.4167627281834489;0.45204430797184647;0.4519195994082841;0.37655105875754963;-0.3675030290963166;0.526129231991932;0.9999013898728825
27.681584;1.096878866248607;0.46297663128521216;0.4220194995329781;0.4436081650907994;0.4044596128158658;1.1068592869441403;1.0001034384036698;9.999564271410605;0.416762917390007;0.45204382074248856;0.45191989888912937;0.37655119385911295;-0.36750302860343664;0.5261290241924454;0.9998996416442991
27.691584;1.0968773820350926;0.46297660231452054;0.42201920582451974;0.4436085739611968;0.40445956370032793;1.1068595143249575;1.0001034726859233;9.999578855823701;0.41676312288988715;0.4520433008749786;0.45192021260614473;0.37655129773528057;-0.36750302811005636;0.5261288091316061;0.999897932835741
27.701584;1.0968758744289184;0.4629765863507739;0.4220189500292355;0.4436089533989399;0.40445950050285484;1.10685983411047;1.000103454941316;9.999593807251882;0.416763343989367;0.4520427475982105;0.45192053876977506;0.3765513699015416;-0.36750302761768955;0.5261285902886621;0.9998962661782237
27.711584;1.0968743392516949;0.46297658200900144;0.4220187309988861;0.44360930160187845;0.4044594263244606;1.1068602432124055;1.0001033873532472;9.999609124315405;0.4167635803548855;0.4520421603222378;0.45192087566305067;0.37655141007622556;-0.36750302712787364;0.5261283713442215;0.9998946439921717
27.721584;1.0968727736242674;0.4629765880804861;0.42201854722936316;0.4436096177419446;0.4044593442928173;1.1068607394549765;1.0001032710110038;9.999624814323774;0.41676383160755004;0.45204153846271944;0.45192122147625174;0.3765514184143271;-0.36750302664209145;0.5261281557682005;0.9998930679434461
27.731584;1.0968711765679553;0.46297660329935847;0.4220183966488108;0.44360990138723483;0.4044592572052834;1.106861321791043;1.0001031067302557;9.999640896494382;0.4167640968666695;0.4520408813829453;0.451921573854369;0.37655139554170025;-0.36750302616188135;0.5261279465258147;0.999891539553735
27.741584;1.0968695487979205;0.4629766260812432;0.42201827687096605;0.4436101519454357;0.40445916751927463;1.1068619899886851;1.0001028964372012;9.999657397067457;0.4167643747923469;0.4520401884377569;0.45192192976523876;0.37655134254229766;-0.36750302568887794;0.5261277455859167;0.9998900606682434
27.751584;1.0968678923817463;0.4629766545877517;0.4220181854892296;0.4436103688416205;0.4044590774417519;1.1068627439359133;1.0001026436364713;9.999674339203038;0.4167646640494395;0.4520394590781482;0.45192228584592437;0.37655126096550334;-0.3675030252247331;0.5261275535365988;0.9998886343624244
27.761584;1.0968662103331173;0.46297668731037783;0.42201812013782924;0.44361055191051013;0.404458988832098;1.1068635827358146;1.000102352512827;9.999691746079522;0.4167649637620796;0.45203869290642607;0.45192263868851346;0.3765511528813301;-0.36750302477105806;0.5261273698874813;0.9998872656415863
27.771584;1.09686450576539;0.46297672356948627;0.4220180782761591;0.4436107015033049;0.4044589030744961;1.1068645041135239;1.0001020267834806;9.999709652141691;0.41676527354845216;0.45203788966800157;0.4519229850206921;0.3765510210993762;-0.36750302432939347;0.5261271939007136;0.9998859610656046
27.781584;1.0968627810743532;0.4629767634637004;0.42201805703449025;0.44361081843145417;0.404458821150614;1.106865504172094;1.0001016697421918;9.999728103192835;0.41676559313617356;0.45203704946741574;0.45192332203513824;0.37655086929404913;-0.36750302390125883;0.5261270252758072;0.9998847282488331
27.791584;1.0968610376564196;0.46297680767383703;0.42201805349940136;0.44361090380674445;0.40445874383007563;1.1068665770472397;1.0001012849740694;9.999747148104538;0.41676592197869194;0.45203617317195;0.4519236475595721;0.37655070167701005;-0.36750302348825753;0.5261268644617318;0.9998835753282783
27.801584;1.0968592756854274;0.4629768574112967;0.4220180650436161;0.44361095883806634;0.4044586716869134;1.1068677147832557;1.0001008762647654;9.999766834754793;0.41676625918293086;0.4520352627327816;0.4519239599092244;0.37655052240013615;-0.36750302309199373;0.5261267127517021;0.9998825096328869
27.811584;1.0968574943190612;0.4629769143573012;0.4220180893936395;0.4436109846772162;0.4044586048411372;1.1068689079375569;1.0001004467064527;9.999787207619802;0.41676660379062097;0.4520343211527959;0.4519242578686983;0.37655033512518665;-0.36750302271390184;0.5261265717556759;0.99988153636391
27.821584;1.0968556928383686;0.4629769804439836;0.4220181245619913;0.44361098226299644;0.40445854285781013;1.1068701464175221;1.0000999981905994;9.999808300584771;0.41676695512118567;0.4520333518478531;0.4519245408758886;0.37655014281245175;-0.36750302235524707;0.5261264422909671;0.9998806582692734
27.831584;1.096853871175663;0.4629770574329998;0.4220181685078041;0.44361095224916797;0.40445848506281834;1.106871420150402;1.0000995317001782;9.999830131351553;0.4167673127474059;0.45203235789901713;0.4519248089669542;0.3765499476119787;-0.3675030220170555;0.5261263238223768;0.9998798759018536
27.841584;1.0968520289650867;0.4629771465864223;0.4220182188119963;0.44361089524656594;0.4044584308746599;1.1068727196800443;1.0000990475889449;9.999852704014948;0.416767676208745;0.4520313420905139;0.4519250624656288;0.3765497509895756;-0.36750302169981697;0.5261262149221629;0.9998791880730211
27.851584;1.0968501645492912;0.4629772486573985;0.4220182728410995;0.44361081226134935;0.4044583798580191;1.1068740363680594;1.0000985453860634;9.999876012908873;0.4167680448076292;0.45203030755798207;0.45192530180236806;0.3765495539972222;-0.36750302140334384;0.5261261141246831;0.999878592946545
27.861584;1.0968482750167405;0.46297736397818695;0.4220183282705531;0.4436107047862829;0.40445833150863036;1.106875362226442;1.0000980237438981;9.999900039966167;0.41676841754105304;0.45202925796121773;0.451925527498603;0.3765493573752737;-0.3675030211270537;0.526126020394269;0.999878089506224
27.871584;1.0968463572773803;0.4629774925810646;0.4220183836584882;0.44361057460714154;0.4044582849028797;1.1068766898898375;1.0000974812530796;9.999924749998733;0.41676879307805387;0.45202819701873853;0.45192574006569364;0.37654916154247836;-0.36750302087039544;0.5261259329708498;0.9998776780719836
27.881584;1.0968444094705185;0.46297763434887246;0.4220184386770813;0.44361042395278044;0.40445823857106855;1.1068780127125852;1.0000969174499863;9.999950090994794;0.41676916969557126;0.45202712812874535;0.45192593982766877;0.37654896658357323;-0.367503020632988;0.5261258511971714;0.9998773596040478
27.891584;1.0968424316276655;0.4629777889107885;0.42201849379386486;0.4436102558002594;0.40445819075142364;1.1068793245959248;1.0000963327985466;9.999975998000806;0.41676954521184734;0.45202605420870484;0.4519261269179638;0.3765487722717861;-0.367503020414509;0.5261257747487575;0.9998771350132794
27.901584;1.0968404254621598;0.46297795538966513;0.4220185497570422;0.4436100737433447;0.40445813995451546;1.1068806195162835;1.0000957281709988;10.00000239686347;0.41676991698655436;0.4520249776211565;0.4519263014591758;0.37654857827120874;-0.36750302021466413;0.5261257037921961;0.9998770052678142
27.911584;1.096838393692674;0.46297813248913794;0.42201860741854985;0.44360988161550974;0.40445808548569523;1.1068818912198966;1.0000951045388076;10.000029209289746;0.4167702819723944;0.45202390029007955;0.4519264636337223;0.3765483843161911;-0.367503020033249;0.5261256385503681;0.9998769717479882
27.921584;1.096836339467668;0.4629783188704657;0.4220186679119162;0.44360968326799904;0.404458027352576;1.1068831330653812;1.0000944623853505;10.000056358798734;0.4167706368298873;0.45202282401907456;0.4519266134946177;0.3765481901601928;-0.36750301987011247;0.526125578654567;0.9998770359751344
27.931584;1.0968342664293713;0.4629785134410725;0.42201873256229855;0.4436094823787736;0.40445796587417626;1.1068843378451774;1.0000938010549971;10.000083772363583;0.4167709781288633;0.452021750757028;0.451926750649743;0.376547995516854;-0.36750301972501737;0.5261255231493441;0.999877198964002
27.941584;1.0968321789356266;0.46297871551797065;0.422018802354217;0.4436092821981222;0.40445790150777766;1.1068854979762408;1.0000931185650688;10.000111377295731;0.41677130267926343;0.4520206825311786;0.45192687416264066;0.37654780006968963;-0.36750301959758996;0.5261254711689249;0.9998774611475789
27.951584;1.096830082106095;0.4629789248105483;0.422018877663061;0.44360908532207993;0.4044578347112496;1.10688660599271;1.0000924117772352;10.000139098703487;0.41677160786783807;0.45201962134206447;0.45192698287352506;0.37654760347459176;-0.3675030194874331;0.5261254226341473;0.9998778229389539
27.961584;1.0968279818437814;0.46297914098518245;0.4220189585290104;0.44360889351101024;0.40445776583515014;1.1068876549735782;1.0000916769140187;10.000166863983075;0.4167718916795039;0.4520185692018159;0.45192707581523694;0.37654740538279025;-0.36750301939416796;0.526125378588391;0.9998782853895767
27.971584;1.0968258843078904;0.4629793630878953;0.4220190448850007;0.4436087077768707;0.40445769499440487;1.1068886387706112;1.0000909104593776;10.000194614458524;0.4167721524670958;0.4520175280176242;0.4519271523139728;0.37654720555257304;-0.36750301931734175;0.5261253412384644;0.9998788501464867
27.981584;1.096823794865496;0.46297958957964064;0.4220191364135482;0.44360852877238865;0.40445762186450074;1.1068895519085897;1.0000901102960118;10.000222309466245;0.4167723888357032;0.4520164995246855;0.45192721174863826;0.37654700401094;-0.3675030192564469;0.5261253139973725;0.9998795180903475
27.991584;1.0968217172927455;0.46297981894053825;0.4220192323944728;0.4436083570896546;0.40445754570121617;1.106890389539605;1.0000892763181957;10.000249913011885;0.4167725997083318;0.4520154854302773;0.4519272533754244;0.3765468010007683;-0.3675030192111004;0.5261253013451831;0.9998802883846598
28.001584;1.0968196533177887;0.46298005002403353;0.42201933191296115;0.44360819322430106;0.4044574653972391;1.106891147845895;1.000088410091903;10.000277379007105;0.4167727844570476;0.4520144874288866;0.4519272765556836;0.3765465967273262;-0.36750301918114736;0.526125308341808;0.9998811596985291
28.011584;1.096817602554919;0.46298028191214396;0.4220194342010004;0.4436080373665537;0.40445737928132125;1.106891824211826;1.0000875145161217;10.000304651231295;0.4167729429583788;0.4520135069967966;0.45192728094711393;0.37654639114737604;-0.36750301916651756;0.5261253401119599;0.9998821315843276
28.021584;1.0968155631253356;0.4629805136171846;0.42201953881761206;0.4436078895538477;0.40445728512574136;1.1068924166223533;1.0000865936881496;10.000331672055069;0.416773075516204;0.45201254509788585;0.4519272663399544;0.3765461838090942;-0.3675030191669838;0.5261254013314094;0.9998832039091831
28.031584;1.0968135325467043;0.4629807439609773;0.42201964590875535;0.4436077502252202;0.40445718063336045;1.10689292298227;1.0000856523487491;10.000358391724635;0.4167731828592126;0.4520116019970453;0.4519272326361166;0.3765459737676204;-0.36750301918209727;0.5261254958462253;0.9998843754305822
28.041584;1.0968115083436791;0.4629809717765952;0.4220197564644602;0.4436076205332151;0.4044570638690335;1.1068933411583368;1.0000846953753213;10.00038477438063;0.4167732662965619;0.45201067734217776;0.4519271801780891;0.37654575963330034;-0.3675030192112921;0.5261256266135269;0.9998856428107462
28.051584;1.0968094881709776;0.4629811962102458;0.42201987212113984;0.44360750232678864;0.4044569333528472;1.10689366981882;1.000083727408535;10.000410792918212;0.41677332774250336;0.45200977030643524;0.45192710994888646;0.3765455397824109;-0.36750301925388235;0.5261257957404725;0.9998870000794872
28.061584;1.0968074691673615;0.4629814167254102;0.42201999467051166;0.4436073980853583;0.40445678800561996;1.1068939091461931;1.000082752171543;10.000436419466176;0.4167733694092269;0.4520088793871416;0.45192702323649586;0.37654531274760206;-0.36750301930890694;0.52612600463275;0.9998884387282466
28.071584;1.0968054473560322;0.4629816328483393;0.4220201257338532;0.4436073107921914;0.4044566271014106;1.1068940604568307;1.0000817718739132;10.000461628617392;0.4167733935243428;0.4520080020282606;0.4519269210020945;0.37654507771141965;-0.36750301937510277;0.5261262542481783;0.9998899485838159
28.081584;1.096803418438442;0.4629818439069561;0.42202026675475507;0.44360724369439464;0.4044564503732503;1.1068941255102462;1.0000807866358834;10.000486404002102;0.4167734024240688;0.4520071347906804;0.451926803509478;0.3765448347406675;-0.3675030194510996;0.5261265451321513;0.9998915187551699
28.091584;1.0968013789883841;0.46298204885610555;0.42202041915045785;0.44360719986620967;0.4044562580747787;1.1068941064475586;1.0000797938643424;10.000510732696243;0.41677339863363927;0.45200627396423754;0.4519266704204094;0.37654458426998416;-0.36750301953556436;0.5261268772853044;0.999893138165896
28.101584;1.096799326116032;0.4629822463762721;0.42202058440652146;0.44360718173861236;0.40445605072531227;1.1068940055543828;1.0000787885534925;10.000534596925883;0.41677338462335983;0.4520054158630652;0.451926521343206;0.3765443262385722;-0.36750301962712123;0.5261272499851987;0.9998947958463148
28.111584;1.0967972565860347;0.46298243513255116;0.42202076408446354;0.44360719090707;0.40445582890510606;1.1068938245258437;1.0000777647419024;10.00055797315092;0.416773362643708;0.4520045569914413;0.4519263565231342;0.3765440597974181;-0.36750301972430344;0.526127661536673;0.999896481019642
28.121584;1.0967951673885614;0.462982613970238;0.42202095973533926;0.44360722819632525;0.40445559334260894;1.1068935642765545;1.0000767172689597;10.000580839586437;0.41677333490258517;0.45200369457017103;0.4519261769919986;0.3765437835847622;-0.3675030198257636;0.5261281093654384;0.9998981832035684
28.131584;1.0967930568705713;0.4629827822505314;0.42202117272965645;0.4436072938502201;0.40445534491148505;1.1068932254117985;1.0000756426216721;10.000603184340404;0.4167733037474357;0.45200282709392675;0.4519259842209874;0.3765434959467365;-0.36750301993055007;0.5261285904621208;0.9998998927093946
28.141584;1.0967909247748588;0.4629829400853023;0.42202140421861606;0.4436073876777352;0.4044550844367647;1.1068928084462666;1.0000745376885072;10.000625000104948;0.41677327147566684;0.45200195450153396;0.45192577988234783;0.37654319503034284;-0.36750302003827884;0.5261291017287147;0.9999016011084009
28.151584;1.096788771289168;0.4629830880503343;0.4220216553691682;0.4436075091726705;0.40445481258760646;1.1068923133193957;1.0000733976693525;10.000646273063193;0.4167732401006974;0.4520010779270101;0.4519255656463982;0.3765428790254538;-0.3675030201491776;0.5261296402196316;0.9999033008386538
28.161584;1.0967865962273828;0.4629832268993488;0.4220219275601914;0.443607657770299;0.404454529843879;1.106891738578831;1.0000722158583781;10.000666982347521;0.4167732115947523;0.452000199109657;0.4519253429553546;0.3765425463484359;-0.3675030202638732;0.5261302030630705;0.9999049843064431
28.171584;1.096784399037978;0.462983357724334;0.4220222221689286;0.44360783300188206;0.4044542363632346;1.1068910810457038;1.0000709847684826;10.000687104877196;0.4167731881388047;0.4519993198421587;0.45192511308011896;0.3765421956362946;-0.367503020382983;0.5261307871694365;0.9999066437232187
28.181584;1.0967821788327528;0.46298348214640533;0.42202254012065943;0.44360803452837977;0.4044539318621251;1.1068903364127423;1.0000696968102103;10.000706616574762;0.4167731718071091;0.4519984418215259;0.4519248772753387;0.37654182592392976;-0.3675030205068548;0.5261313894707426;0.9999082717091554
28.191584;1.096779934060248;0.46298360222357976;0.4220228817291024;0.44360826239648066;0.40445361564108284;1.1068895003006987;1.00006834515851;10.000725494850226;0.41677316408162457;0.45199756652656986;0.4519246368001966;0.37654143699924947;-0.367503020635563;0.5261320076354488;0.9999098616122706
28.201584;1.0967776624447514;0.46298372011647404;0.4220232470573977;0.44360851727529793;0.40445328659031693;1.106888568805001;1.0000669250715217;10.000743728068937;0.4167731656982703;0.4519966947745816;0.451924392854514;0.3765410294695218;-0.36750302076899233;0.5261326405567998;0.999911407238547
28.211584;1.0967753612978808;0.4629838376316923;0.4220236363545864;0.44360880024985816;0.40445294314763675;1.106887538438613;1.0000654346799973;10.000761324302204;0.4167731768874315;0.4519958264510685;0.4519241464972907;0.37654060453730287;-0.367503020906993;0.5261332881373693;0.9999129023438963
28.221584;1.0967730281484176;0.4629839558409255;0.42202404993141734;0.4436091124248032;0.40445258336511203;1.1068864060947283;1.000063875075811;10.000778311592299;0.4167731978050537;0.45199496092627506;0.45192389865684524;0.3765401638351818;-0.3675030210494809;0.5261339506609829;0.9999143404794372
28.231584;1.0967706611230899;0.46298407477654896;0.4220244875177248;0.4436094547798701;0.40445220511908375;1.1068851692677555;1.0000622497128482;10.000794733584629;0.41677322874237605;0.45199409777914806;0.451923650200531;0.37653970925164015;-0.3675030211962814;0.5261346285808209;0.9999157158603269
28.241584;1.096768258714625;0.46298419311611877;0.42202494788659217;0.443609828199436;0.4044518063774949;1.1068838268121783;1.0000605631073483;10.000810637356631;0.41677326991827274;0.4519932369864599;0.45192340187075736;0.37653924270051853;-0.36750302134693585;0.5261353225595796;0.9999170244061502
28.251584;1.096765819867478;0.4629843081161523;0.42202542914095187;0.4436102334545595;0.40445138521855223;1.1068823796782974;1.0000588193420032;10.0008260537251;0.41677332122869337;0.451992378375487;0.4519231540760297;0.37653876617381504;-0.3675030215006505;0.5261360331326548;0.9999182634201652
28.261584;1.0967633447248437;0.4629844159895171;0.4220259290230724;0.4436106711449399;0.4044509394725631;1.1068808303109776;1.000057020817556;10.000840993473709;0.416773382422049;0.4519915209331364;0.4519229068503256;0.37653828200271783;-0.3675030216562683;0.5261367603182322;0.9999194306860683
28.271584;1.0967608352416536;0.46298451227144893;0.4220264449032638;0.44361114163663934;0.4044504664956309;1.106879181180826;1.0000551678341008;10.00085546752945;0.41677345355196654;0.45199066276585087;0.45192266000874626;0.37653779289573097;-0.3675030218122634;0.5261375035788995;0.9999205245637465
28.281584;1.0967582951638537;0.4629845919069548;0.42202697395542954;0.44361164497970257;0.4044499633520729;1.1068774339335539;1.0000532591094822;10.000869505961818;0.416773535081323;0.45198980191725113;0.4519224132209549;0.3765373017600558;-0.3675030219667837;0.5261382621082148;0.9999215443647496
28.291584;1.0967557295874943;0.46298464940625905;0.42202751351732287;0.44361218079217746;0.4044494268093984;1.1068755895058762;1.0000512922463096;10.000883158698855;0.41677362762709375;0.45198893724848127;0.45192216597922924;0.37653681151091956;-0.3675030221177087;0.5261390352152232;0.9999224897558737
28.301584;1.0967531444716254;0.4629846790557785;0.4220280611105221;0.4436127482604391;0.4044488529260247;1.1068736485576167;1.0000492641642305;10.00089648376973;0.4167737319110905;0.4519880685129838;0.4519219174028865;0.3765363248459272;-0.36750302226280546;0.5261398224244038;0.9999233598825228
28.311584;1.0967505463778842;0.46298467516767217;0.42202861421245913;0.44361334626195487;0.4044482369161841;1.1068716117434523;1.0000471721896704;10.000909534675168;0.41677384885533697;0.451987195671944;0.45192166608177026;0.37653584399067563;-0.36750302240000693;0.5261406233450897;0.9999241533418757
28.321584;1.096747942259023;0.46298463266127104;0.4220291702555148;0.4436139734512689;0.4044475735942185;1.1068694800078065;1.0000450147115563;10.000922359084392;0.4167739795190645;0.45198631815696017;0.45192141041205486;0.37653537058320824;-0.36750302252756417;0.5261414376827597;0.9999248686764407
28.331584;1.0967453386326989;0.4629845475834537;0.42202972689666785;0.4436146284690659;0.4044468580039492;1.1068672550749874;1.0000427904068183;10.000935010271828;0.4167741249339249;0.4519854346623602;0.4519211490832059;0.37653490564078423;-0.3675030226439041;0.5261422655421665;0.9999255044663805
28.341584;1.0967427406974595;0.46298441719014405;0.42203028223986555;0.4436153102254544;0.40444608574554924;1.1068649398860597;1.000040497469793;10.000947551447375;0.41677428591507093;0.4519845435437416;0.45192088107322126;0.37653444950406584;-0.3675030227475258;0.5261431078954509;0.9999260590803888
28.351584;1.0967401524571958;0.4629842399541117;0.4220308348971394;0.44361601795479355;0.40444525289085165;1.1068625386588284;1.0000381338652065;10.000960043749451;0.41677446307726407;0.45198364335091107;0.45192060515339316;0.3765340020477381;-0.3675030228371787;0.5261439666949113;0.9999265310711086
28.361584;1.0967375770333305;0.4629840155048852;0.4220313839632139;0.44361675100710274;0.4044443558475573;1.1068600569450637;1.0000356977489218;10.000972539005984;0.4167746570821332;0.4519827330179606;0.4519203193856718;0.3765335630890215;-0.3675030229119717;0.5261448442351447;0.9999269203605886
28.371584;1.0967350160780964;0.46298374426635286;0.42203192881840534;0.4436175084714132;0.4044433912782911;1.106857502062623;1.0000331878734134;10.000985087848902;0.4167748687653001;0.4519818119460376;0.45192002108976803;0.37653313247231207;-0.3675030229712636;0.5261457423312099;0.9999272288331066
28.381584;1.0967324692327045;0.4629834269615997;0.4220324688530382;0.4436182890337183;0.4044423559214178;1.106854883108531;1.0000306041639717;10.000997749775742;0.41677509910906385;0.4519808799982076;0.4519197071070863;0.37653270985021187;-0.3675030230145571;0.5261466621463401;0.9999274596460582
28.391584;1.0967299348111035;0.46298306405139866;0.4220330032956302;0.44361909129100446;0.4044412463661162;1.1068522097810647;1.0000279478801364;10.001010597897647;0.4167753491932392;0.4519799369314269;0.45191937390742654;0.3765322944352125;-0.3675030230414075;0.526147604584014;0.9999276160761243
28.401584;1.0967274109791378;0.4629826552380378;0.42203353094247126;0.44361991403174406;0.4044400588613303;1.1068494905208268;1.0000252211787801;10.001023718431371;0.4167756201062525;0.4519789817898118;0.45191901766027337;0.37653188481703836;-0.3675030230513631;0.526148570568717;0.9999277007167214
28.411584;1.0967248963207288;0.4629821994091542;0.4220340498783452;0.44362075624640346;0.4044387892233253;1.1068467313405728;1.0000224267076074;10.001037204290599;0.41677591287582555;0.4519780130990055;0.4519186344229495;0.37653147907054607;-0.3675030230440567;0.5261495609514962;0.9999277154949632
28.421584;1.0967223896933764;0.46298169493877855;0.42203455763784786;0.4436216172112625;0.4044374329195009;1.1068439360871323;1.0000195674005352;10.00105114340504;0.4167762284228319;0.4519770295587214;0.4519182203125646;0.37653107520562873;-0.3675030230193913;0.5261505763023777;0.9999276623864849
28.431584;1.0967198896022292;0.46298113998429624;0.4220350516127085;0.44362249679404536;0.4044359853797867;1.1068411073550621;1.00001664581018;10.00106560586772;0.4167765674264512;0.45197603054919516;0.45191777160941154;0.37653067149755326;-0.36750302297765186;0.5261516168128647;0.9999275437287091
28.441584;1.0967173935582208;0.46298053277797013;0.42203552926064297;0.44362339565119396;0.4044344425243246;1.1068382469733642;1.0000136631692575;10.001080640006174;0.41677693019719614;0.4519750161836056;0.4519172848677715;0.37653026627061226;-0.36750302291942494;0.5261526823243166;0.9999273613741162
28.451584;1.0967148979648622;0.4629798718728425;0.4220359881833289;0.4436243149614393;0.4044328013365956;1.1068353560542588;1.0000106192898408;10.001096281448314;0.41677731665647616;0.45197398696507185;0.45191675721479513;0.376529857460949;-0.3675030228454152;0.5261537724697486;0.9999271160563512
