time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.461584;1.0967123984816538;0.4629791560783107;0.4220364261886939;0.44362525587084145;0.4044310600010637;1.106832434830264;1.0000075133365143;10.001112564475974;0.4167777263864808;0.45197294343236943;0.4519161865905758;0.3765294425985694;-0.36750302275638846;0.5261548868712265;0.9999268085767529
28.471584;1.0967098904579864;0.46297838430384014;0.4220368413207406;0.4436262192956375;0.4044292173075412;1.106829482309693;1.0000043444401456;10.00112952533806;0.4167781588275345;0.4519718860326512;0.45191557143745914;0.37652901911064485;-0.36750302265319673;0.5261560252772938;0.9999264414543585
28.481584;1.0967073693821487;0.4629775557092559;0.4220372318434347;0.443627206423007;0.40442727204975654;1.1068264963282293;1.0000011120287629;10.001147201867612;0.4167786134990121;0.4519708149952445;0.45191491018848223;0.3765285844513453;-0.3675030225366619;0.5261571876330413;0.9999260191479299
28.491584;1.0967048313010836;0.4629766699073829;0.4220375961483335;0.4436282193779071;0.40442522307842427;1.1068234739394665;0.9999978164109807;10.001165634087354;0.4167790900317275;0.45196973022064246;0.4519142012495777;0.37652813620120124;-0.3675030224074893;0.5261583740288586;0.999925546986688
28.501584;1.096702272703253;0.4629757268324481;0.4220379326899611;0.4436292613506366;0.4044230694868549;1.106820411619753;0.9999944590529328;10.001184859000164;0.41677958810780147;0.4519686312435737;0.45191344333443434;0.37652767250125957;-0.36750302226636616;0.5261595843492018;0.9999250295458821
28.511584;1.0966996900026738;0.46297472653451277;0.42203824002794216;0.44363033616298303;0.4044208105380057;1.106817305329007;0.9999910419697173;10.001204903155873;0.41678010734981263;0.45196751700641646;0.45191263565742457;0.37652719233358634;-0.36750302211390956;0.5261608178902577;0.999924469211669
28.521584;1.0966970795255155;0.46297366932450473;0.42203851691500144;0.44363144765367707;0.4044184456106671;1.106814150324538;0.9999875669527452;10.001225786767776;0.4167806471792956;0.4519663857700989;0.451911777924173;0.3765266950156281;-0.3675030219504537;0.526162073568736;0.9999238653083434
28.531584;1.096694438067017;0.46297255602352133;0.4220387622697192;0.44363259914833125;0.40441597407050656;1.1068109411542792;0.9999840353108309;10.001247532114323;0.4167812068463712;0.45196523551444173;0.45191087023128007;0.3765261794916538;-0.36750302177600047;0.5261633505269118;0.9999232140461336
28.541584;1.0966917630881021;0.4629713879568442;0.42203897495975823;0.4436337930332071;0.4044133948074981;1.1068076722080444;0.9999804478585361;10.001270161739912;0.41678178557365564;0.4519640642442139;0.45190991289400984;0.3765256442847298;-0.36750302159022996;0.5261646482346792;0.9999225094053086
28.551584;1.0966890520420864;0.4629701667808518;0.4220391536430119;0.44363503057837317;0.4044107059551586;1.106804338118025;0.9999768046655678;10.001293693549435;0.41678238247946825;0.45196287000001767;0.45190890626286395;0.37652508778082117;-0.36750302139255553;0.5261659661608308;0.9999217440240497
28.561584;1.0966863017835442;0.46296889414317866;0.4220392968709058;0.4436363122945781;0.40440790529249454;1.1068009338329117;0.999973104662393;10.001318142397219;0.4167829963217203;0.4519616511355967;0.45190785057562194;0.37652450824719674;-0.3675030211824252;0.52616730373427;0.9999209097918943
28.571584;1.0966835089192704;0.46296757130294586;0.42203940335753504;0.4436376384644163;0.40440499077875297;1.1067974547953823;0.9999693454888747;10.00134352563081;0.4167836255782477;0.4519604068114341;0.451906745708396;0.3765239039623142;-0.36750302095961573;0.5261686605324992;0.9999199985738554
28.581584;1.0966806702036573;0.4629661990086061;0.4220394721370744;0.44363900945293233;0.40440196069173046;1.1067938971343132;0.9999655233856335;10.001369868930606;0.4167842689329151;0.4519591370643782;0.4519055908650323;0.3765232737393168;-0.3675030207242314;0.5261700365471771;0.9999190027577689
28.591584;1.0966777823264104;0.46296477745931;0.4220395024815575;0.44364042598134207;0.4043988134805232;1.106790257643022;0.999961633199539;10.001397209257293;0.416784925456474;0.4519578424146716;0.45190438458103743;0.37652261725234976;-0.3675030204766112;0.5261714324663892;0.9999179156139253
28.601584;1.096674841707254;0.46296330622369;0.4220394938443956;0.4436418892742023;0.4043955474150419;1.1067865337011753;0.9999576690542806;10.00142559078524;0.416785594178389;0.45195652361948524;0.45190312491063794;0.3765219349322379;-0.36750302021725695;0.5261728493652321;0.9999167316506844
28.611584;1.0966718443610404;0.4629617843265583;0.42203944597390364;0.4436434009936083;0.4043921601557402;1.1067827236667251;0.9999536252023453;10.001455053803394;0.41678627368523274;0.4519551816838471;0.4519018093324945;0.37652122771263624;-0.36750301994655554;0.5261742877799519;0.9999154464003444
28.621584;1.0966687857859776;0.46296021033833995;0.4220393589311572;0.44364496323899544;0.4043886484240316;1.1067788274546573;0.9999494963548828;10.001485624598512;0.41678696226171724;0.45195381762871745;0.45190043478059033;0.37652049656990183;-0.36750301966448473;0.5261757473205055;0.9999140555572347
28.631584;1.0966656611587462;0.46295858237184306;0.4220392328180812;0.44364657866068485;0.40438500786531756;1.1067748459864921;0.9999452777152514;10.001517316336795;0.41678765844386834;0.4519524319618964;0.4518989979837628;0.3765197419656702;-0.367503019370654;0.5261772275590715;0.9999125545903552
28.641584;1.096662465625939;0.4629568983241057;0.42203906750826636;0.4436482504859847;0.40438123324120956;1.1067707797426953;0.9999409645910281;10.00155014213222;0.4167883616163788;0.45195102435214635;0.4518974954076086;0.37651896363695403;-0.3675030190644036;0.5261787291798284;0.9999109392538941
28.651584;1.0966591948727131;0.462955156072519;0.4220388627243988;0.44364998230591407;0.40437731885334277;1.106766628227616;0.9999365515035482;10.001584131825057;0.4167890722294669;0.45194959363722736;0.45189592311914145;0.3765181606649094;-0.36750301874474056;0.5261802540550512;0.9999092059769565
28.661584;1.0966558458024331;0.4629533531836362;0.4220386181940635;0.4436517777486292;0.4043732588556104;1.106762390357964;0.9999320322421452;10.00161934045088;0.4167897914953741;0.45194813796428046;0.4518942771860847;0.376517331638217;-0.3675030184103934;0.5261818045300893;0.9999073516362107
28.671584;1.0966524166483433;0.4629514867022001;0.42203833364166676;0.44365364037408367;0.40436904732160817;1.106758064169067;0.9999274012449014;10.001655844336277;0.41679052099342256;0.45194665519884386;0.4518925539143992;0.37651647489822115;-0.36750301806002345;0.5261833827771537;0.9999053731978078
28.681584;1.0966489066796512;0.4629495535616432;0.42203800882280157;0.4436555736893074;0.40436467830019296;1.1067536459434346;0.9999226544538921;10.001693735582853;0.416791262514131;0.4519451434098487;0.4518907494885611;0.3765155884859651;-0.36750301769236715;0.5261849903577716;0.99990326772143
28.691584;1.096645315483526;0.46294755131031723;0.422037643505079;0.4436575808941809;0.40436014602949316;1.1067491300293355;0.9999177886991429;10.001733121067677;0.41679201801002835;0.45194360076750867;0.45188885975662124;0.3765146698410788;-0.36750301730621915;0.5261866280628484;0.9999010329103314
28.701584;1.0966416419262632;0.4629454785066906;0.4220372373307814;0.4436596647697935;0.4043554450333103;1.1067445095055577;0.9999128003255143;10.001774117252562;0.41679278959515365;0.45194202519040266;0.4518868806207054;0.37651371579062737;-0.367503016900351;0.526188296193502;0.9998986674961896
28.711584;1.0966378834757267;0.4629433343363541;0.42203678988197063;0.4436618282133943;0.40435056990408735;1.10673977718927;0.9999076843883902;10.001816839195428;0.41679357960086455;0.45194041464224066;0.451884808328839;0.376512722774615;-0.3675030164736093;0.5261899950342985;0.9998961708590594
28.721584;1.0966340360617255;0.46294111783156294;0.4220363008231379;0.4436640747331703;0.4043455149624665;1.1067349264663424;0.9999024351248981;10.001861391359427;0.41679439051809397;0.4519387676599449;0.4518826392482629;0.37651168723306555;-0.36750301602513463;0.5261917250769362;0.9998935426248111
28.731584;1.0966300943944762;0.4629388275334415;0.4220357698717058;0.44366640840274046;0.40434027418737384;1.1067299516698252;0.9998970467578135;10.001907859350183;0.41679522483639214;0.45193708324449067;0.4518803697167142;0.376510606148422;-0.3675030155544294;0.5261934868115726;0.9998907825038293
28.741584;1.0966260525849048;0.46293646171783276;0.4220351967931377;0.44366883385986605;0.40433484164455197;1.1067248477606768;0.9998915137119635;10.001956301145787;0.41679608483806185;0.4519353605040517;0.45187799620128066;0.376509476986193;-0.3675030150612992;0.5261952803550117;0.9998878899335163
28.751584;1.0966219045773762;0.4629340185445043;0.42203458146791567;0.4436713563907503;0.4043292117913218;1.1067196094586567;0.9998858306141397;10.00200674751434;0.4167969723946016;0.45193359871182326;0.4518755155071517;0.37650829685156745;-0.36750301454569456;0.5261971055749919;0.9998848640882207
28.761584;1.0966176441688187;0.46293149578623755;0.4220339238159387;0.44367398158884125;0.4043233792505432;1.1067142306659676;0.9998799924888812;10.002059217481646;0.4167978890675515;0.4519317974789586;0.45187292493651177;0.3765070619388314;-0.3675030140075649;0.526198963005699;0.9998817043500107
28.771584;1.096613264952472;0.46292889072657756;0.42203322358971707;0.44367671493182087;0.4043173387090387;1.10670870421318;0.9998739950257892;10.002113739324136;0.4167988363980535;0.45192995648333506;0.45187022225556395;0.37650576781720596;-0.3675030134470181;0.5262008545407962;0.9998784101686226
28.781584;1.0966087601520236;0.46292620061114614;0.4220324802973966;0.44367956170039435;0.4043110851175264;1.1067030218351939;0.9998678346812474;10.002170360624094;0.41679981598408433;0.4519280750517638;0.45186740545258824;0.3765044100193105;-0.36750301286455855;0.526202782739321;0.9998749804524119
28.791584;1.096604121882127;0.46292342297678435;0.42203169323952916;0.4436825269046927;0.4043046136851206;1.1066971747101695;0.9998615086489586;10.002229138227673;0.416800829376886;0.45192615236767775;0.4518644726312935;0.3765029844042198;-0.3675030122609687;0.5262047495409788;0.9998714133992688
28.801584;1.0965993403110295;0.4629205554580923;0.4220308614197419;0.44368561495696446;0.4042979195666288;1.1066911541218303;0.9998550152311477;10.002290117921063;0.41680187795150603;0.45192418806317425;0.4518614222750737;0.37650148732020455;-0.36750301163695004;0.5262067559627769;0.999867706939218
28.811584;1.096594404007769;0.46291759554240447;0.42202998341956033;0.4436888293965032;0.4042909975413513;1.1066849517805182;0.9998483545405036;10.002353321986783;0.41680296277511664;0.4519221823669196;0.4518582535393213;0.37649991573004044;-0.3675030109928771;0.5262088025141214;0.9998638594284928
28.821584;1.0965893013011057;0.46291454071600313;0.4220290573901291;0.44369217298720126;0.40428384197062023;1.1066785596476634;0.9998415285582113;10.002418750846005;0.4168040843655874;0.45192013594987157;0.45185496615291226;0.3764982672805897;-0.36750301032875177;0.5262108892551052;0.9998598696679224
28.831584;1.0965840209627524;0.46291138877803484;0.4220280812115035;0.44369564799511985;0.4042764469443551;1.1066719690248972;0.9998345404996055;10.002486393165372;0.4168052425268292;0.45191804982771533;0.4518515601390145;0.37649654026159185;-0.36750300964425753;0.5262130160656961;0.9998557361216398
28.841584;1.0965785516250772;0.46290813781549783;0.4220270528655462;0.4436992563490661;0.4042688061546572;1.106665169459216;0.999827394208882;10.00255623354466;0.41680643664903244;0.4519159251041531;0.45184803558240594;0.37649473341127593;-0.3675030089388619;0.5262151836611579;0.9998514565610882
28.851584;1.0965728811860125;0.4629047860967065;0.4220259706517334;0.443702999621391;0.40426091250663254;1.1066581489079217;0.9998200936526827;10.002628253002607;0.41680766617306503;0.4519137626450255;0.4518443922616438;0.37649284581470105;-0.36750300821198345;0.5262173940948753;0.9998470287495992
28.861584;1.096566997307784;0.4629013322458661;0.422024832964274;0.4437068789182906;0.4042527581799852;1.10665089540553;0.9998126425330363;10.002702430154612;0.41680893074138403;0.45191156297105484;0.45184062941097775;0.37649087711004836;-0.36750300746312214;0.5262196503301738;0.9998424512437243
28.871584;1.0965608880119233;0.4628977754086731;0.42202363803049725;0.44371089496324173;0.40424433526228365;1.1066433986065989;0.9998050442390399;10.002778745280906;0.4168102302390482;0.4519093263197011;0.45183674603703833;0.3764888275859375;-0.36750300669180325;0.5262219558971697;0.9998377232625819
28.881584;1.0965545412854711;0.46289411517;0.4220223838014785;0.4437150484320765;0.404235636179081;1.1066356501734953;0.999797302121675;10.002857184011635;0.41681156492832117;0.4519070527393132;0.45183274134656387;0.3764866978969238;-0.3675030058975037;0.5262243148228419;0.9998328439852888
28.891584;1.0965479444855464;0.4628903510965525;0.4220210677724082;0.44371934017697817;0.4042266535284296;1.1066276432511417;0.9997894197943715;10.002937743476565;0.4168129353183025;0.45190474215618925;0.45182861477402625;0.37648448882686014;-0.36750300507967903;0.5262267314665133;0.9998278120352999
28.901584;1.0965410840106298;0.46288648229274265;0.42201968694308617;0.4437237712135072;0.40421737959056314;1.106619371401106;0.999781401007478;10.00302043503493;0.4168143417525153;0.4519023943742086;0.45182436596807596;0.3764822013241515;-0.367503004237692;0.5262292104491559;0.999822625129643
28.911584;1.096533945144863;0.4628825077210249;0.42201823823526674;0.44372834273303113;0.4042078059136753;1.1066108278342957;0.999773249316209;10.003105276719918;0.41681578442539613;0.45190000890238813;0.451819995087028;0.3764798363857562;-0.36750300337076164;0.5262317567871454;0.9998172798735064
28.921584;1.0965265124893933;0.4628784269010136;0.4220167189402516;0.44373305614457575;0.4041979233548876;1.1066020054908567;0.9997649677830839;10.003192284421743;0.41681726399449814;0.4518975847689152;0.4518155029383253;0.37647739475889647;-0.36750300247814083;0.526234375894416;0.9998117718621707
28.931584;1.0965187707964736;0.4628742399729232;0.42201512668660496;0.4437379128845364;0.40418772252826024;1.1065928971063947;0.999756558203594;10.003281471438026;0.4168187819831049;0.4518951204301201;0.4518108905039441;0.3764748770391945;-0.3675030015591632;0.526237073478567;0.9998060954543487
28.941584;1.0965107055197822;0.46286994716578167;0.4220134592174976;0.44374291424491447;0.4041771941467034;1.1065834948274769;0.9997480200912872;10.003372855570094;0.4168203404636506;0.45189261347526416;0.4518061582141089;0.37647228402338756;-0.36750300061295316;0.5262398554001778;0.9998002431204742
28.951584;1.0965023028760679;0.4628655484818265;0.4220117142972008;0.44374806153456103;0.40416632912940054;1.106573790319911;0.9997393503170479;10.003466467229666;0.41682194142161555;0.4518900603572769;0.4518013055489237;0.3764696166529023;-0.36750299963825556;0.5262427272085568;0.9997942060240138
28.961584;1.0964935495671781;0.4628610437945998;0.4220098895577606;0.44375335612565625;0.40415511880198757;1.1065637755206328;0.9997305436979347;10.003562353715113;0.4168235863889091;0.45188745655243184;0.4517963310143647;0.37646687568144394;-0.36750299863372904;0.5262456937158011;0.999787975764026
28.971584;1.0964844326515808;0.4628564329446347;0.4220079822959985;0.44375879936226237;0.4041435551864554;1.1065534428055221;0.999721594498213;10.003660576399335;0.41682527643510436;0.4518847969040256;0.4517912322061785;0.37646406154732254;-0.36750299759839894;0.5262487591102987;0.9997815449078983
28.981584;1.0964749399633604;0.46285171581727064;0.42200598956526164;0.4437643928933137;0.40413163105868594;1.1065427843966407;0.9997124981646726;10.003761201471256;0.41682701225673824;0.45188207599276214;0.4517860059563457;0.376461174432688;-0.367502996531641;0.5262519273890107;0.9997749059463399
28.991584;1.096465060541277;0.46284689260650247;0.4220039086833492;0.44377013904437107;0.4041193396788728;1.1065317919547297;0.9997032520149224;10.003864293733807;0.41682879438909687;0.4518792886870536;0.45178064861889705;0.37645821436348104;-0.36750299543273485;0.5262552028234462;0.9997680501936395
29.001584;1.096454784415177;0.46284196399069305;0.4220017377394611;0.4437760406652618;0.40410667429874997;1.1065204562464273;0.9996938544672438;10.00396991748917;0.4168306236557308;0.45187643061102406;0.4517751563509423;0.3764551814202543;-0.36750299430073424;0.5262585899636731;0.9997609672769289
29.011584;1.0964441021947384;0.4628369309457328;0.42199947550316363;0.4437821007288565;0.40409362775856555;1.106508766920313;0.9996843036043708;10.004078140171108;0.416832501499268;0.45187349793523385;0.4517695254715081;0.3764520761039455;-0.36750299313483253;0.5262620928846848;0.999753645275518
29.021584;1.0964330050538416;0.4628317942910086;0.4219971208239769;0.443788322038581;0.4040801926191225;1.1064967131257524;0.9996745965217945;10.004189038409331;0.41683442993504916;0.4518704867536882;0.4517637526584965;0.37644889956060346;-0.3675029919347805;0.5262657146099547;0.9997460717333572
29.031584;1.0964214845870874;0.46282655412160634;0.4219946721944324;0.44379470734024795;0.4040663615944699;1.1064842842588385;0.9996647299600266;10.004302705527309;0.4168364113680924;0.45186739290135675;0.4517578345181875;0.3764456533952623;-0.36750299070104625;0.5262694574626503;0.9997382348349527
29.041584;1.096409532380372;0.4628212094158679;0.421992127751341;0.44380125968885215;0.40405212753954417;1.1064714701269331;0.9996547007002777;10.00441925448968;0.4168384485496057;0.451864212178028;0.45175176711881365;0.3764423394393981;-0.3675029894345932;0.5262733236208224;0.9997301236379227
29.051584;1.0963971399946766;0.4628157581139731;0.4219894854734187;0.4438079824517323;0.4040374829101653;1.106458261047035;0.9996445049459526;10.004538813226105;0.4168405447172318;0.45186094045792496;0.4517455462046904;0.37643895979233394;-0.3675029881364087;0.5262773150596388;0.9997217276705448
29.061584;1.096384298762361;0.46281019753375857;0.4219867433552677;0.4438148791928596;0.404022419329203;1.1064446479966275;0.9996341376552002;10.004661517213213;0.4168427037299593;0.4518575736983494;0.451739167467692;0.3764355168313468;-0.3675029868072509;0.5262814332183137;0.999713036402718
29.071584;1.096370998922375;0.4628045246759598;0.421983899540372;0.44382195386391476;0.4040069275718678;1.1064306226462133;0.9996235921568963;10.004787505389464;0.41684492994897454;0.4518541081565628;0.451732626250557;0.37643201292567857;-0.3675029854478978;0.526285679101374;0.9997040388144471
29.081584;1.0963572291513515;0.4627987361240158;0.4219809524359927;0.4438292108985714;0.40399099752505313;1.1064161770740084;0.9996128599015464;10.004916917844824;0.41684722768749366;0.45185054060560265;0.45172591734670464;0.3764284500527636;-0.36750298405949133;0.5262900537901581;0.9996947240508329
29.091584;1.09634297673303;0.46279282772408337;0.42197790075343644;0.44383665504726244;0.4039746179201745;1.106401302996631;0.9996019308601034;10.005049892652668;0.4168496005858032;0.451846867975676;0.45171903535695007;0.3764248296935413;-0.36750298264351683;0.5262945587621971;0.9996850829058549
29.101584;1.0963282282066988;0.4627867944466219;0.4219747434424077;0.4438442911493111;0.4039577762347723;1.106385990871349;0.9995907945650021;10.005186563464354;0.41685205180548746;0.4518430866519071;0.4517119749635994;0.3764211528956435;-0.36750298120158026;0.5262991957355679;0.9996751083543246
29.111584;1.0963129703310641;0.46278063053278157;0.4219714795950122;0.4438521239861878;0.4039404587995953;1.10637022951942;0.99957944076121;10.005327055707648;0.4168545849768823;0.4518391922836388;0.4517047307207394;0.3764174202167487;-0.3675029797353088;0.5263039663393524;0.9996647946115107
29.121584;1.0962971902227026;0.462774329785044;0.42196810850393174;0.4438601584589806;0.40392265105742997;1.106354006523146;0.9995678592849553;10.005471484643465;0.41685720474536014;0.4518351803432425;0.45169729675179365;0.37641363176490594;-0.3675029782463786;0.5263088720086417;0.9996541355618085
29.131584;1.0962808745727002;0.4627678858853726;0.42196462985044275;0.4438683999120297;0.4039043380215638;1.106337308761709;0.9995560395954578;10.005619966941374;0.4168599165264824;0.45183104683150266;0.45168966680364914;0.376409787270965;-0.3675029767364146;0.5263139142797199;0.999643123628426
29.141584;1.0962640091489604;0.46276129261862176;0.42196104373632193;0.443876854073894;0.4038855045437589;1.1063201227195578;0.9995439704107953;10.005772638275795;0.4168627260721569;0.45182678855616615;0.45168183446780247;0.3764058858917551;-0.36750297520682557;0.5263190951188067;0.999631749748287
29.151584;1.0962465789480558;0.46275454396118987;0.4219573506206169;0.4438855266207774;0.4038661353752966;1.1063024348626778;0.9995316396854137;10.005929656941118;0.4168656390798536;0.4518224031107607;0.4516737931402512;0.37640192617433677;-0.3675029736589564;0.526324416861553;0.9996200039711842
29.161584;1.0962285684393858;0.4627476341489526;0.421953551298731;0.44389442297884635;0.4038462153725462;1.1062842319190809;0.9995190345319189;10.006091192603582;0.4168686607533935;0.4518178887565297;0.4516655359614464;0.3763979064015688;-0.36750297209429894;0.5263298821074234;0.999607875760087
29.171584;1.096209961618843;0.4627405577116575;0.4219496467275707;0.4439035486677467;0.40382572965661473;1.1062655010028688;0.9995061412461432;10.006257413298592;0.41687179558260085;0.4518132440860533;0.4516570561606754;0.3763938246379165;-0.3675029705142998;0.5263354938459149;0.9995953538632952
29.181584;1.096190741977084;0.46273330940040813;0.42194563774587673;0.44391290947615725;0.40380466347039706;1.1062462300361526;0.9994929460736852;10.006428479369308;0.41687504739414527;0.4518084677417612;0.45164834758509154;0.37638967829151865;-0.36750296892011136;0.5263412556183265;0.9995824264408116
29.191584;1.0961708921513955;0.46272588406344123;0.42194152500000015;0.443922510971529;0.40378300194623423;1.1062264085211555;0.999479435739345;10.006604546424969;0.4168784193144929;0.4518035583139576;0.4516394047795016;0.37638546392290156;-0.36750296731266674;0.5263471716691399;0.9995690818504039
29.201584;1.0961503934039007;0.46271827659302467;0.42193730916866184;0.44393235803404063;0.4037607301360371;1.1062060279643555;0.9994655967951862;10.006785773863394;0.41688191359947957;0.45179851396792614;0.45163022251556023;0.3763811776887572;-0.3675029656927597;0.5263532468091153;0.9995553092019608
29.211584;1.0961292255159552;0.46271048205875825;0.4219329912052819;0.4439424550243789;0.4037378332090813;1.1061850811822507;0.9994514151140012;10.00697232739876;0.41688553177972565;0.45179333201818855;0.45162079535281235;0.3763768157994129;-0.3675029640609194;0.5263594857108432;0.9995410979223533
29.221584;1.0961073668788333;0.46270249583707374;0.4219285722935359;0.4439528062951274;0.4037142965531754;1.1061635608937992;0.9994368763427406;10.007164370000984;0.4168892752201303;0.4517880088583318;0.4516111176449918;0.37637237437399396;-0.36750296241745983;0.526365892367497;0.9995264372697729
29.231584;1.0960847944909011;0.462694313461096;0.42192405378009806;0.4439634163571061;0.40369010596799604;1.1061414589112597;0.9994219661981701;10.00736205672047;0.4168931454072439;0.4517825400635013;0.45160118390202664;0.3763678491253342;-0.36750296076281364;0.5263724704710896;0.9995113166366572
29.241584;1.0960614841237353;0.4626859303783839;0.4219194371239039;0.4439742895772834;0.4036652478571209;1.1061187663881427;0.9994066703198308;10.007565544149106;0.41689714371814535;0.45177692077748716;0.45159098894497285;0.3763632353282243;-0.36750295909764547;0.5263792240700014;0.999495726110547
29.251584;1.0960374107985955;0.46267734181890324;0.4219147234130251;0.44398543008305913;0.40363970891327133;1.1060954744215858;0.999390974214891;10.007774998173764;0.41690127111605046;0.45177114635507165;0.45158052752011524;0.37635852782047374;-0.3675029574226112;0.5263861574365369;0.9994796563385798
29.261584;1.0960125495055102;0.4626685426962971;0.42190991273350925;0.44399684211169194;0.40361347567482553;1.1060715743159169;0.9993748633057099;10.007990589026411;0.41690552790991336;0.45176521259940056;0.4515697939241972;0.37635372093875696;-0.3675029557382122;0.52639327431819;0.999463097371796
29.271584;1.0959868757074243;0.4626595277139669;0.42190500391842123;0.44400853028835113;0.403586534658259;1.1060470574034091;0.9993583235423574;10.008212487326256;0.4169099137245931;0.451759115501368;0.4515587822746118;0.3763488085712407;-0.3675029540448296;0.526400577819347;0.999446037752528
29.281584;1.09596036541223;0.46265029173001504;0.42189999471034656;0.4440204995595535;0.40355887273638813;1.1060219145331196;0.99934134282944;10.008440869446886;0.41691442781071053;0.4517528509293872;0.451547487086947;0.37634378447714123;-0.3675029523427207;0.5264080711908371;0.9994284651999314
29.291584;1.0959329955285828;0.4626408299498996;0.42189488226182553;0.44403275499047107;0.40353047711120893;1.1059961355039423;0.999323912017376;10.00867592549274;0.4169190693350298;0.4517464142559877;0.4515359033042494;0.3763386428797061;-0.36750295063205823;0.5264157581989631;0.9994103679183279
29.301584;1.0959047443402792;0.46263113784634163;0.4218896637895002;0.44404530163923317;0.40350133491209594;1.1059697091026424;0.9993060242380777;10.0089178624697;0.4169238374333832;0.4517397999207917;0.4515240259257074;0.3763333789842247;-0.36750294891302804;0.526423642620336;0.9993917351756878
29.311584;1.095875590778673;0.4626212109867225;0.4218843371784374;0.44405814458455334;0.4034714329932814;1.105942623885812;0.9992876730965493;10.009166900489555;0.41692873114903795;0.45173300121878235;0.4515118499303809;0.37632798900881187;-0.36750294718587373;0.5264317279871115;0.9993725573593496
29.321584;1.0958455131049092;0.4626110446393976;0.4218789012403679;0.4440712892218072;0.40344075826409526;1.1059148688716782;0.9992688515544773;10.009423268451041;0.4169337495178282;0.4517260103176263;0.45149937047656374;0.3763224696421618;-0.36750294545092077;0.5264400179275481;0.9993528255277119
29.331584;1.0958144889835844;0.4626006333783002;0.42187335513561347;0.4440847416743683;0.40340929808868525;1.1058864335035512;0.9992495522301481;10.009687202606687;0.41693889177595583;0.4517188185170996;0.4514865831058919;0.3763168173126534;-0.3675029437084627;0.5264485161699021;0.9993325303401316
29.341584;1.0957824963233695;0.4625899711018446;0.4218676971520987;0.44409850886280394;0.40337704015018594;1.1058573070172788;0.9992297677064172;10.009958942208211;0.41694415714859934;0.45171141683530847;0.45147348371637963;0.37631102783372467;-0.3675029419585163;0.5264572258613939;0.9993116613257054
29.351584;1.0957495131668933;0.46257905106581393;0.42186192399265365;0.4441125982554734;0.4033439719251886;1.1058274778944854;0.9992094901940098;10.010238724273153;0.41694954428145076;0.4517037964425116;0.4514600682356703;0.3763050964961876;-0.3675029402006925;0.5264661492444781;0.9992902073541718
29.361584;1.0957155173215114;0.4625678656360829;0.42185603120750137;0.4441270177363383;0.40331008031720195;1.1057969340068123;0.999188711589242;10.010526784587839;0.41695505099138314;0.4516959485287843;0.45144633239396875;0.37629901828241963;-0.36750293843421644;0.5264752882935323;0.9992681578699795
29.371584;1.0956804865546628;0.4625564063047725;0.4218500140570765;0.44414177572047975;0.4032753514522372;1.1057656631779875;0.9991674240097375;10.010823358435966;0.41696067446690693;0.45168786429158264;0.4514322718869588;0.37629278790024884;-0.36750293665807315;0.5264846453190991;0.9992455035044878
29.381584;1.0956443984701358;0.46254466414137807;0.4218438679103511;0.4441568812091346;0.4032397703604429;1.1057336535196873;0.99914561988722;10.011128673926153;0.41696641163251463;0.45167953542279016;0.45141788269142974;0.3762863994860014;-0.3675029348711804;0.5264942229293773;0.9992222353898373
29.391584;1.0956072293487455;0.46253263020480573;0.42183758812376876;0.44417234346799583;0.40320332085553273;1.1057008933856085;0.9991232919199406;10.011442947136628;0.4169722593735305;0.45167095416900666;0.4514031611607086;0.3762798463856073;-0.36750293307239545;0.5265040239498089;0.9991983444677833
29.401584;1.0955689528678867;0.462520295682846;0.421831169803036;0.44418817158244034;0.4031659858418877;1.1056673711224738;0.9991004335957931;10.011766384881284;0.41697821451633343;0.45166211274503426;0.4513881039175084;0.37627312149801884;-0.3675029312604417;0.5265140513745671;0.9991738217238022
29.411584;1.0955295402432033;0.462507651818292;0.4218246077733953;0.44420437433068233;0.40312774772530996;1.1056330746555696;0.9990770395831609;10.012099186348475;0.416984273803356;0.4516530029125037;0.45137270790327183;0.3762662177968184;-0.367502929433918;0.5265243079421643;0.9991486582402762
29.421584;1.0954889612149958;0.4624946897192643;0.42181789682012427;0.4442209603652877;0.40308858884226095;1.1055979910636793;0.9990531051655879;10.012441537456382;0.4169904339602079;0.4516436159822259;0.45135697053345464;0.3762591285436224;-0.3675029275912648;0.5265347957485941;0.9991228448553093
29.431584;1.0954471844414257;0.4624814001306179;0.4218110318360734;0.444237938553566;0.4030484918146099;1.1055621068087398;0.9990286252439787;10.012793605780487;0.4169966916403565;0.45163394283615343;0.45134088965665714;0.37625184721240396;-0.3675029257306011;0.5265455164371436;0.9990963724002462
29.441584;1.0954041774783037;0.46246777314855114;0.4218040076787482;0.444255318216447;0.4030074395363316;1.1055254088093447;0.9990035938938938;10.013155544928559;0.41700304323469517;0.45162397363069473;0.45132446347423427;0.3762443671749334;-0.36750292384964744;0.5265564717183064;0.9990692322205673
29.451584;1.0953599066113058;0.46245379809873033;0.42179681918060574;0.4442731089395562;0.40296541502269034;1.1054878852317664;0.9989780045100382;10.01352749985884;0.417009484789715;0.4516136976239423;0.4513076905217155;0.3762366813730175;-0.36750292194577394;0.5265676636376537;0.9990414163797886
29.461584;1.0953143366914782;0.4624394638790204;0.42178946140320184;0.44429132017904377;0.40292240141921876;1.1054495250905367;0.9989518503152329;10.013909607877777;0.4170160120252774;0.45160310376372814;0.45129056961083774;0.3762287822394962;-0.36750292001615514;0.526579094322693;0.9990129175330432
29.471584;1.0952674315498505;0.46242475953337037;0.4217819296213636;0.44430996111244914;0.40287838202713533;1.1054103174034762;0.998925125329053;10.014302004743575;0.41702262032137516;0.45159218164707804;0.4512730997190486;0.3762206618192382;-0.3675029180581386;0.5265907654866799;0.9989837284778363
29.481584;1.0952191549308457;0.46240967446274195;0.42177421902796625;0.4443290406707692;0.4028333402621811;1.1053702508886127;0.9988978248162463;10.014704834561236;0.4170293047355628;0.4515809219492688;0.4512552797821131;0.3762123120056181;-0.36750291606939306;0.5266026782509267;0.9989538417500335
29.491584;1.095169471287397;0.4623941980785636;0.42176632462384545;0.44434856757261065;0.4027872595232849;1.105329313965624;0.998869944455138;10.01511825577788;0.4170360600842608;0.4515693161809239;0.45123710858496063;0.3762037247040259;-0.3675029140475622;0.526614833560803;0.9989232494023186
29.501584;1.0951183457205795;0.46237831935262247;0.4217582413037603;0.4443685505866002;0.402740123102251;1.105287494682443;0.9988414793261229;10.01554244224195;0.41704288114849286;0.45155735642215156;0.45121858517511687;0.3761948918072227;-0.36750291199009166;0.526627232849615;0.9988919428942414
29.511584;1.0950657430966615;0.462362026576169;0.4217499639446077;0.4443889988630009;0.4026919144918131;1.1052447812197783;0.9988124238587153;10.015977578775916;0.41704976304568914;0.4515450353628905;0.45119970980554375;0.37618580529191187;-0.36750290989445167;0.5266398783632504;0.9988599135791172
29.521584;1.0950116275085513;0.46234530734685375;0.4217414876893927;0.44440992177801036;0.40264261793953027;1.1052011628125253;0.998782772816547;10.016423855237589;0.4170567014311488;0.4515323462803562;0.4511804845705552;0.37617645748307876;-0.36750290775827044;0.5266527729725139;0.9988271537225465
29.531584;1.0949559626855654;0.4623281488532383;0.4217328082956243;0.4444313285166619;0.4025922186894456;1.1051566292858328;0.9987525227188269;10.016881467548002;0.41706369221870504;0.4515192827048269;0.45116091310456635;0.37616684100504194;-0.3675029055793951;0.5266659198966777;0.9987936572399638
29.541584;1.0948987123837564;0.4623105381300277;0.4217239219845683;0.4444532278812824;0.4025407029776065;1.1051111694234423;0.9987216727094147;10.017350622981926;0.41707073116019683;0.45150583797239907;0.45114100006052865;0.3761569483900472;-0.3675029033560138;0.5266793227142664;0.9987594197080516
29.551584;1.094839839907585;0.46229246203830343;0.42171482495180546;0.4444756281947699;0.4024880581908896;1.1050647703805292;0.9986902240004358;10.017831538241683;0.4170778137800724;0.451492004846679;0.4511207510643851;0.3761467719515798;-0.36750290108658756;0.5266929853040441;0.9987244379433324
29.561584;1.0947793070644116;0.46227390731566603;0.42170551327432027;0.44449853721257104;0.402434272932738;1.1050174184505357;0.9986581782731729;10.0183244322336;0.4170849354742971;0.45147777541154854;0.4511001726434791;0.3761363039801029;-0.3675028987696557;0.5267069111362374;0.9986887097333541
29.571584;1.0947170731431963;0.46225486074541394;0.4216959832337395;0.44452196221486856;0.40237933691034916;1.1049691000744788;0.9986255369041122;10.018829525344751;0.4170920913142298;0.4514631413736557;0.45107927191700076;0.37612553673095134;-0.3675028964038622;0.5267211021374446;0.9986522340655781
29.581584;1.0946530945931179;0.4622353091420876;0.421686231448853;0.4445459101201154;0.4023232410742343;1.1049198022758524;0.9985923016518808;10.019347045656044;0.4170992757806581;0.45144809443563233;0.4510580567234924;0.37611446221502665;-0.36750289398810826;0.5267355580136686;0.9986150116769081
29.591584;1.0945873259925434;0.4622152391237144;0.42167625471181824;0.4445703874147288;0.40226597782990475;1.1048695122915295;0.9985584754311565;10.019877234294595;0.41710648285735646;0.4514326265666546;0.4510365361483645;0.3761030720551674;-0.36750289152153165;0.5267502763677441;0.9985770451872036
29.601584;1.0945197217864573;0.46219463677589107;0.421666049823304;0.4445953999279351;0.40220754097771205;1.1048182172924044;0.9985240626621882;10.020420344584272;0.417113706195179;0.451416730192966;0.4510147205617074;0.3760913573695677;-0.3675028890034291;0.5267652532685505;0.9985383387800785
29.611584;1.0944502373984557;0.46217348731119035;0.4216556135498645;0.44462095247158484;0.4021479254452151;1.1047659050778735;0.9984890697694926;10.020976636841224;0.4171209390446313;0.4514003979287215;0.4509926210501227;0.37607930872609235;-0.3675028864333067;0.5267804840149698;0.9984988980289379
29.621584;1.0943788289215592;0.46215177493867543;0.42164494284004744;0.4446470486184254;0.40208712706106253;1.104712565065607;0.9984535056826551;10.021546375221128;0.4171281743105479;0.4513836219593684;0.45097024916914913;0.37606691628385797;-0.36750288381092266;0.5267959637715746;0.9984587299258185
29.631584;1.0943054520108955;0.462129483126663;0.42163403528168397;0.4446736908858104;0.4020251427373977;1.1046581886208007;0.9984173819123813;10.022129822189376;0.41713540479706407;0.45136639386087224;0.4509476174809256;0.3760541699299812;-0.3675028811362962;0.5268116876182279;0.9984178431011361
29.641584;1.0942300613200624;0.4621065951211598;0.421622889370402;0.4447008811721735;0.4019619709793586;1.104602768938944;0.9983807125275906;10.022727228465333;0.41714262312138134;0.4513487048860463;0.4509247402235318;0.37604105913096514;-0.3675028784098731;0.5268276500216017;0.9983762479339553
29.651584;1.09415261075392;0.46208309428078437;0.4216115043233002;0.44472862116785683;0.40189761208847546;1.1045463011023628;0.9983435144161802;10.023338831754756;0.41714982127798755;0.4513305461764515;0.4509016335596694;0.3760275728280126;-0.36750287563277545;0.5268438443154186;0.9983339563708711
29.661584;1.0940730536219707;0.462058963969775;0.4215998796498708;0.44475691246752047;0.4018320679206855;1.1044887823690153;0.9983058071820008;10.023964864120309;0.41715699032787057;0.45131190899206014;0.4508783155337348;0.3760136997497587;-0.3675028728068364;0.5268602627119906;0.9982909822876535
29.671584;1.0939913423930794;0.4620341873362517;0.4215880147532762;0.4447857564024067;0.401765341888453;1.1044302123686274;0.9982676122110657;10.024605554425413;0.4171641202013546;0.45129278506401316;0.45085480578919135;0.3759994287437963;-0.36750286993443354;0.5268768966333983;0.9982473423083825
29.681584;1.093907428645278;0.46200874737904646;0.4215759087873879;0.4448151538345757;0.4016974392643473;1.1043705932307701;0.9982289519609424;10.025261128719102;0.41717119946068104;0.45127316661343087;0.45083112519777163;0.37598474875732557;-0.3675028670183767;0.5268937367256054;0.9982030555594581
29.691584;1.0938212633557793;0.4619826270303647;0.421563560905297;0.4448451048947468;0.4016283671530246;1.1043099294481482;0.9981898501606957;10.025931817212026;0.4171782152474884;0.45125304585214887;0.45080729578317824;0.37596964865386745;-0.3675028640618389;0.5269107724267091;0.9981581426060538
29.701584;1.0937327971763289;0.46195580887044124;0.421550970535853;0.4448756086875804;0.4015581345434756;1.104248227211279;0.9981503320564903;10.02661785821614;0.4171851534421462;0.4512324143447217;0.45078334078050725;0.3759541172052968;-0.3675028610682025;0.5269279915542765;0.9981126255184197
29.711584;1.0936419807642972;0.4619282747446344;0.42153813716773003;0.44490666320294553;0.40148675291534275;1.1041854938143398;0.9981104239238288;10.027319487605924;0.41719199876605956;0.45121126279233503;0.45075928470471577;0.37593814314166485;-0.36750285804086713;0.5269453802993821;0.9980665283952495
29.721584;1.093548765221357;0.46190000576559337;0.4215250600238844;0.4449382653680306;0.40141423672523296;1.104121737516851;0.9980701524427287;10.02803692427591;0.417198734610061;0.4511895813439931;0.4507351537611305;0.37592171496539;-0.3675028549830146;0.5269629234937049;0.998019876274115
29.731584;1.0934531021080365;0.4618709826026665;0.4215117384021329;0.44497041089293965;0.40134060351592754;1.1040569679433716;0.9980295451483291;10.028770368192335;0.41720534266581916;0.4511673598123605;0.45071097649629516;0.3759048209659668;-0.36750285189738663;0.5269806045866083;0.9979726937959754
29.741584;1.0933549427216582;0.4618411855111963;0.42149817231858866;0.44500309375563923;0.40126587401246944;1.1039911969877259;0.9979886317190687;10.029520006443049;0.4172118027938077;0.4511445875542164;0.4506867841744271;0.375887449646568;-0.36750284878636647;0.5269984052365114;0.9979250055524868
29.751584;1.0932542369844436;0.461810594175722;0.42148436260362565;0.44503630568660013;0.4011900720361657;1.1039244394494225;0.9979474446176239;10.030286011847698;0.41721809311039765;0.4511212535442054;0.45066261077306385;0.3758695900370319;-0.36750284565237806;0.5270163052713074;0.997876836909676
29.761584;1.0931509327048567;0.4617791878471531;0.4214703103689058;0.4450700363911419;0.4011132241286097;1.1038567132252817;0.9979060189513506;10.031068535344085;0.4172241899193987;0.4510973467765848;0.450638493000894;0.3758512316679636;-0.3675028424981643;0.5270342832687542;0.9978282149205097
29.771584;1.093044975701017;0.46174694552614587;0.42145601632469415;0.44510427440068806;0.4010353594082105;1.1037880398775368;0.9978643925165285;10.031867703518502;0.4172300676608179;0.45107285662757046;0.45061447048512016;0.3758323641220242;-0.3675028393267617;0.5270523169134588;0.9977791701631877
29.781584;1.092936310267555;0.4617138458078397;0.42144148058433967;0.4451390075570695;0.4009565099379249;1.1037184457233071;0.9978226056890674;10.032683623989403;0.417235699070799;0.4510477730498107;0.4505905859778925;0.3758129763311531;-0.36750283614152235;0.527070382792547;0.9977297379934968
29.791584;1.09282487920035;0.4616798668060127;0.42142670304273194;0.4451742229749268;0.40087671146624504;1.1036479627166313;0.9977807008737496;10.033516389715276;0.41724105531269995;0.4510220867749229;0.4505668856354022;0.3757930562768438;-0.36750283294632546;0.527088456280761;0.9976799582333947
29.801584;1.092710623135543;0.46164498658548847;0.4214116838318677;0.44520990704801483;0.40079600419223227;1.103576628841048;0.9977387227486447;10.034366071402346;0.4172461058295549;0.4509957896491325;0.45054341935592823;0.37577259124128465;-0.3675028297456923;0.5271065116402104;0.9976298750110453
29.811584;1.092593479886102;0.46160918370508636;0.42139642364729096;0.4452460454062815;0.4007144330850128;1.103504488263343;0.9976967193789186;10.035232702559808;0.4172508180343116;0.45096887483958614;0.45052024099634475;0.37575156823157013;-0.36750282654482824;0.5271245219089109;0.9975795376024217
29.821584;1.0924733850277197;0.4615724375631406;0.4213809239152425;0.4452826223690328;0.40063204792174895;1.1034315909957932;0.997654743098748;10.036116269207444;0.41725515733242025;0.45094133668176545;0.45049740856940734;0.37572997441822387;-0.3675028233498436;0.5271424586779418;0.9975290011388682
29.831584;1.0923502733932144;0.4615347285665294;0.42136518670434747;0.44531962017968396;0.40054890346956096;1.1033579919202257;0.9976128513834135;10.037016704941411;0.4172590875757287;0.45091317036736706;0.4504749846287705;0.37570779749335304;-0.3675028201679154;0.5271602920996198;0.9974783266699929
29.841584;1.0922240798704828;0.4614960377679829;0.4213492146355024;0.445357018664805;0.40046505980976504;1.1032837500814765;0.9975711080871225;10.037933887253764;0.4172625714026915;0.4508843716328606;0.4504530363559607;0.37568502567168316;-0.36750281700705295;0.5271779909906465;0.9974275811452914
29.851584;1.0920947393567482;0.4614563462514587;0.4213330111315823;0.44539479515931985;0.40038058277433464;1.1032089287838411;0.9975295842532841;10.03886763550467;0.41726557026932837;0.4508549365637114;0.45043163505432504;0.3756616473720594;-0.36750281387568157;0.5271955228200517;0.9973768374804716
29.861584;1.0919621865698235;0.4614156349807714;0.42131658047650034;0.44543292421702607;0.40029554433539954;1.1031335960251973;0.9974883578559081;10.03981771420653;0.41726804431021214;0.4508248616943408;0.4504108560191083;0.3756376510992105;-0.36750281078242997;0.5272128540108478;0.9973261746703048
29.871584;1.09182635570965;0.4613738848640123;0.4212999270628373;0.44547137734452913;0.40021002281664286;1.1030578252116112;0.9974475129649275;10.040783843465496;0.4172699518539943;0.45079414430082637;0.4503907792193099;0.37561302568513055;-0.3675028077361803;0.5272299505117459;0.9972756776508075
29.881584;1.0916871803222328;0.46133107688299757;0.42128305472749245;0.445510123065021;0.4001241033185422;1.1029816960220202;0.9974071391916532;10.04176571323439;0.41727124870672994;0.45076278257101043;0.4503714900297237;0.3755877603350076;-0.36750280474623387;0.527246777529756;0.9972254363538662
29.891584;1.091544593936477;0.4612871924976664;0.4212659672120283;0.4455491270725454;0.4000378784849288;1.1029052947816929;0.9973673315840806;10.042762992494614;0.4172718876589724;0.45073077555869207;0.45035307976054534;0.37556184406690524;-0.36750280182238226;0.5272632983338278;0.9971755447085768
29.901584;1.0913985307394454;0.46124221372806734;0.4212486692600165;0.4455883522177902;0.39995144925867426;1.1028287147612268;0.9973281908271324;10.043775321998545;0.4172718183652035;0.4506981231284646;0.45033564597638553;0.37553526496745077;-0.36750279897487964;0.5272794731945056;0.9971261009707673
29.911584;1.0912489252776354;0.4611961226169534;0.42123116737958877;0.4456277582888722;0.3998649255987756;1.1027520572790768;0.9972898238239851;10.04480229517559;0.41727098743095714;0.4506648259887511;0.4503192923603938;0.3755080099454736;-0.3675027962146024;0.527295258830271;0.9970772091734282
29.921584;1.0910957118837628;0.46114890082185184;0.4212134698125828;0.4456673017431665;0.3997784271159784;1.1026754333157334;0.9972523447152611;10.04584344585001;0.4172693384364953;0.45063088570700793;0.4503041286161216;0.37548006510688714;-0.3675027935532385;0.5273106081673339;0.9970289806479156
29.931584;1.0909388254201835;0.4611005297286536;0.42119558602839546;0.4457069355013929;0.39969208342787327;1.1025989643771734;0.9972158758485753;10.046898245965304;0.41726681175461017;0.45059630469359063;0.4502902710227109;0.375451416392475;-0.36750279100304384;0.5273254700374473;0.9969815353959045
29.941584;1.0907782029158655;0.46105099095076946;0.4211775265002347;0.445746608769172;0.3996060344739065;1.1025227819157282;0.9971805481630347;10.047966105606708;0.41726334416719185;0.45056108630266745;0.4502778433610606;0.3754220500238511;-0.3675027885765343;0.5273397886089672;0.9969350030780441
29.951584;1.0906137842323367;0.4610002669816226;0.42115930289725495;0.4457862670826861;0.3995204309818186;1.1024470264835131;0.9971465015701254;10.049046373793278;0.41725886836136084;0.4505252350662678;0.45026697755341455;0.37539195251602164;-0.36750278628654415;0.5273535031332678;0.9968895227484459
29.961584;1.090445511922117;0.46094834134960627;0.4211409283453189;0.4458258525380156;0.3994354349059645;1.102371847798835;0.9971138860937193;10.050138337625654;0.41725331250152753;0.4504887567687155;0.4502578138033701;0.375361110348741;-0.3675027841463354;0.5273665483117627;0.9968452417591577
29.971584;1.0902733312211708;0.4608951981212935;0.4211224177802841;0.44586530359194054;0.39935121992365397;1.102297405584479;0.997082863291781;10.051241216729588;0.41724660012459525;0.4504516582480128;0.4502505006435824;0.3753295097520907;-0.3675027821696944;0.527378854769673;0.9968023154636162
29.981584;1.0900971896383567;0.46084082156650125;0.421103788346411;0.44590455449985117;0.3992679722256718;1.102223871056742;0.9970536066411658;10.052354157568507;0.4172386501084777;0.45041394721280964;0.4502451952742064;0.37529713692529176;-0.36750278037109413;0.5273903490880681;0.9967609079104048
29.991584;1.0899170361820125;0.46078519621514563;0.42108505935502033;0.44594353501542644;0.39918589145895517;1.102151428475928;0.9970263007585104;10.053476231720738;0.4172293761199364;0.4503756322473309;0.45024206411790546;0.37526397832638725;-0.3675027787657221;0.5274009531311923;0.9967211925484446
29.999994;1.089732821180963;0.460728306878727;0.4210662519196734;0.4459821701056548;0.3991051915132012;1.102080275666254;0.9970011413402791;10.054606430732612;0.4172186859019098;0.450336723012184;0.4502412832511817;0.37523002083406076;-0.36750277736949455;0.5274105830960715;0.9966833524882784
29.999994;1.032541910877331;0.43654452573771485;0.42098388984218077;0.7947624291904444;0.7565708041202696;1.0537486237071498;0.99697833629361;10.055743652042564;0.4172064811995532;0.450297230569383;0.4502430384872546;0.37519525184724595;-0.36750277619917715;0.5274191490998991;0.9966475803965229
29.999995;1.0323444811025981;0.43648713444921566;0.42096899564640616;0.7947600829433714;0.7564586865469202;1.0536756968154792;0.9969581061894033;10.056886684991992;0.41719265816699275;0.4502571675249263;0.45024752533526696;0.3751596591272023;-0.3674867752724681;0.5274153793884373;0.9966140787694712
29.999996;1.0321438106182161;0.43642848114047966;0.42095375171704486;0.7947573686704411;0.7563482092433808;1.0536047328201466;0.9969406840672984;10.05803420563113;0.41717710768350835;0.4502165480079963;0.45025494923574894;0.37512323050542645;-0.367471774608042;0.5274110473389731;0.9965830615563273
29.999998;1.0319349980866979;0.4363702420626564;0.42094178391710224;0.7947162593549958;0.7562067380498969;1.05353098436176;0.9969263165850376;10.059184778927873;0.4171597151570604;0.45017538783036776;0.45026552625441574;0.3750859537459069;-0.3674407742255216;0.5273941723205107;0.996554756357204
30.000002;1.0317129655676613;0.43631486744275905;0.4209375372364734;0.7945944895045882;0.7559977139879674;1.0534497093254838;0.9969152660583238;10.060336906945945;0.4171403684479055;0.450133699843493;0.4502794726448101;0.37504781756749384;-0.36737977415076734;0.5273548780666586;0.9965293975120447
