time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.00001;1.031470761873198;0.4362654935750358;0.4209468753139153;0.7943162880125121;0.7556537342287897;1.0533511423551303;0.9969077994059505;10.06148921615856;0.4171189852230819;0.45009148334558763;0.45029696668117836;0.3750088199474902;-0.3672567744309873;0.5272707578895928;0.9965072111435983
30.000026;1.0311904672200303;0.4362294535999983;0.4209841337197661;0.7937217966172924;0.7550345401582763;1.053216473229212;0.9969041774864328;10.062640889467716;0.4170955344586864;0.450048724094494;0.4503181178912895;0.3749699755080414;-0.36701177514513567;0.5271006357346733;0.9964884096980665
30.000058;1.030839499550594;0.4362178966813374;0.4210732629639346;0.7925019915467405;0.7538670549106474;1.0530038405280504;0.9969046975065142;10.063792380421424;0.4170700168894524;0.4500054098460558;0.45034300451713105;0.374929297060972;-0.3665237763950561;0.526758739687309;0.9964731607228573
30.000122;1.0303526089016743;0.43624787316970626;0.4212572309379048;0.7900373698878543;0.7516029665818955;1.052635337372518;0.9969097453538982;10.064945781087157;0.41704242329864977;0.44996155167980545;0.45037173894458643;0.37488777424652936;-0.3655507782901095;0.5260775138159081;0.9964614993717318
30.00025;1.0295999337541806;0.4363276163597459;0.42159702656111137;0.7851039805229953;0.747157300350333;1.051955058644948;0.9969197701743451;10.066103963393113;0.4170127027706457;0.4499172065836094;0.4504044570488135;0.37484738864294637;-0.36362178094509195;0.5247324453605346;0.9964532842427781
30.000506;1.0283263686776039;0.4363968820475114;0.4221392673236023;0.775321069331112;0.7384134283809362;1.0506551442817007;0.9969352125990375;10.067269295159047;0.41698075114808475;0.44987247816541315;0.4504412522187058;0.3748121449181993;-0.35983778448547377;0.5221103249971114;0.9964483007101883
30.000762;1.0270631197708975;0.43630057462788724;0.4225185510976432;0.7656862003704491;0.729791572084545;1.049375720590927;0.9969564433258795;10.068443265843648;0.4169464307646927;0.4498274850691916;0.4504821675008064;0.3747811049031651;-0.3561477890425636;0.5195691214698075;0.9964464370332748
30.001018;1.0258120259918142;0.43608271407068994;0.4227761078248928;0.756198753239588;0.7212909957615544;1.0481148020509086;0.9969837471045987;10.069626573703733;0.41690960090190166;0.44978232510194943;0.45052723685174334;0.37475542163113573;-0.3525507947441366;0.5171080756452656;0.9964477510516214
30.00153;1.0235806043009765;0.43551053498190295;0.42309362202675743;0.737633436913224;0.7046788743569304;1.0456823123059413;0.9970173793971069;10.07081909011005;0.4168701320622627;0.44973706573499095;0.4505764967401291;0.3747623188466017;-0.3457498017134897;0.5125107472519508;0.9964523818844281
30.001991;1.0215951744234246;0.43483147102078;0.42320747614864773;0.7214237812989182;0.6901253706488413;1.0435481735580232;0.9970576409914773;10.072019797861826;0.4168279272735377;0.44969177434857643;0.45062998684885336;0.37478200681729873;-0.3402248100714142;0.508825674866852;0.9964604602857381
30.002452;1.0196550502136699;0.4340826604158582;0.42323541209976423;0.7056890697653652;0.6759596677182925;1.0414733148195936;0.9971048765351374;10.073226497505331;0.4167829474143054;0.44964654434109946;0.45068776747560735;0.3748166182782207;-0.33531381993512344;0.5055921446390431;0.996472109430029
30.002912;1.0177634373118702;0.43331412267351177;0.4232244798248356;0.6904387100095777;0.6621931665912345;1.0394576575404153;0.9971593748122026;10.074435609613278;0.41673521094440763;0.44960148319414855;0.4507499220749485;0.3748672100402807;-0.3310158314181239;0.5028010750821291;0.9964874262617316
30.003373;1.0159225351231966;0.4325471357872665;0.42319441296706584;0.6756792283674484;0.6488352001032538;1.0375041561874498;0.9972212842326771;10.075642556541439;0.4166847921268676;0.44955671861020463;0.45081652702007563;0.3749327972426715;-0.32730984463200335;0.5004296385715876;0.9965064003973226
30.003834;1.014134379664754;0.4317986074499719;0.4231607882885313;0.6614184762404712;0.6358964509504088;1.0356138404266508;0.9972906461263522;10.076842371150992;0.416631824077713;0.4495124272511957;0.45088762474842947;0.3750133806014123;-0.3241738596926923;0.4984563259033243;0.996528901296019
30.004295;1.0124010743022887;0.4310752122255211;0.4231292348400869;0.6476602628158294;0.6233835183034024;1.033788833151882;0.9973674643298661;10.078030187923478;0.4165764731446027;0.44946880870453365;0.4509632505721185;0.37510896454473824;-0.3215818767200035;0.4968582237572216;0.9965547597383589
30.004756;1.0107246763386297;0.4303817659833561;0.4231036785733508;0.6344112888717406;0.611305767814228;1.0320283434305004;0.997451745167314;10.079201477894204;0.4165189077635208;0.44942603130670916;0.45104347619644597;0.3752185940899101;-0.3195118958101481;0.49561539954007805;0.9965838325145272
30.005216;1.009107176136494;0.4297198814396127;0.42308504529887986;0.6216726342125992;0.5996670770469477;1.0303356348599484;0.997543557143012;10.080351919507812;0.41645930335527054;0.44938425853337843;0.45112839445291886;0.3753413718997575;-0.3179359170058725;0.4947050968241804;0.9966160014690817
30.005677;1.007549638980506;0.4290928462890279;0.4230763728418342;0.6094470562245436;0.5884734615904487;1.028711017347109;0.9976430761441334;10.081477185675263;0.4163978629255911;0.449343726796481;0.4512180675594879;0.3754783959692332;-0.3168309403008303;0.4941103685612496;0.9966511533563209
30.006138;1.0060529582648898;0.4285008451343647;0.42307781395055416;0.597730671581362;0.5777243966083586;1.02715488836488;0.9977505267397321;10.082572912535378;0.4163348140806699;0.4493047388902141;0.45131250848044613;0.3756286919060955;-0.31617296565917374;0.4938130942211471;0.9966891872568846
30.006599;1.004620090305505;0.42794417664537066;0.4230888546653651;0.5865267946500906;0.5674250750522133;1.0256687442784944;0.9978660248049546;10.08363469905116;0.41627039014905776;0.44926757615965207;0.4514117012685349;0.3757922268404615;-0.315937993021371;0.49379682222803;0.9967299920487637
30.00706;1.0032497667667315;0.42742212245620026;0.42310978699123264;0.5758307002468966;0.5575750022368755;1.0242521075720223;0.997989445465437;10.084658087584058;0.41620483178111795;0.4492324481708717;0.45151563618644575;0.37596695755594617;-0.3161030223103818;0.494044922184391;0.996773355087901
30.00752;1.001943575242864;0.4269371341616105;0.42314276962635833;0.5656377877124351;0.5481718939241123;1.0229064580221965;0.9981204502249926;10.085638802750571;0.41613839781469697;0.449199508386855;0.4516243433141676;0.376153850803957;-0.31664405344894875;0.4945429393971779;0.9968189371528645
30.007981;1.0007018813403092;0.42648892310186587;0.4231876363083219;0.5559451811367269;0.539215600781937;1.02163123401803;0.9982586218072679;10.086573152619824;0.416071340873204;0.44916888646685865;0.4517378915496449;0.3763518816095782;-0.31754108637245265;0.4952778499879227;0.9968663815456124
30.008903;0.9985474824650845;0.42577139766139294;0.42335234647103787;0.5380244414900652;0.5226005992930055;1.019252867290397;0.9984035381723751;10.087458049203226;0.4160038549635587;0.4491407158957557;0.45185635659822676;0.3768240313214665;-0.3202851210307679;0.4974125256876722;0.996915418872838
30.009732;0.9967839407176169;0.4252432645221634;0.4235434218218805;0.5235361472889831;0.5091278157212938;1.0173377919929907;0.9985547492321779;10.088290704264328;0.41593605380086446;0.4491151456975897;0.4519797937339217;0.37727730447634045;-0.3237561573821112;0.5000102078343633;0.9969658931771684
30.010562;0.9951955327878598;0.42482908610021913;0.4237768721975787;0.5105507792245282;0.4970227085673435;1.015627407199421;0.9987117432616475;10.089068624586222;0.415867999329236;0.449092315251951;0.45210821481041624;0.3777597490182041;-0.3280511953855762;0.5031784332593823;0.9970177648374543
30.011391;0.9937795510374374;0.4245280850957426;0.42405295827278133;0.49901530019895984;0.4862456949731404;1.0141180519366237;0.998873970102729;10.089789934187985;0.41579973312152596;0.44907231733679986;0.4522415719370751;0.3782694457807615;-0.33306523500265556;0.5068568402969654;0.9970711155314765
30.012221;0.9925300495175435;0.42433776293914055;0.4243714577548779;0.48887420469058085;0.4767545383711942;1.0128040198393273;0.9990409132165283;10.090453479003433;0.41573128372109597;0.44905520178006436;0.45237976739061164;0.3788034917339031;-0.33869627620492737;0.5109855338360897;0.9971261608914092
30.01305;0.9914409803379444;0.42425351999587246;0.42473003188887076;0.480063913033345;0.468497308877273;1.0116765417159463;0.9992121330652338;10.091058470892694;0.4156626638721822;0.4490410121055803;0.4525226835050492;0.3793580160432475;-0.344847318974955;0.5155058121361892;0.997183244498
30.013184;0.9912130167200818;0.42419571542247864;0.4247514273198227;0.4787665983418258;0.467305962100714;1.0115797083781037;0.9993872497401937;10.091603996903109;0.4155938780123199;0.4490298179625403;0.4526702159528169;0.3794142189972882;-0.3458823633043212;0.5162449324786692;0.9972427551177454
30.013184;0.9911444335779593;0.4241342590864554;0.42470287211669816;0.47877631466940634;0.4673466062733507;1.0116694127911194;0.9995659241602881;10.092088688327504;0.4155249373662965;0.44902173079789964;0.45282230405264734;0.3793733864014994;-0.3458824091979631;0.5162167710807305;0.9973050367363112
30.013185;0.9910859529995147;0.42407497714451836;0.4246534228730751;0.47877645376171085;0.4673796154906888;1.011766393406107;0.9997478468982733;10.092510456659358;0.41545584035889266;0.4490168885776641;0.4529789270746815;0.37933483968302606;-0.3458904566702204;0.5161939987065511;0.9973703850445369
30.013186;0.9910382141176185;0.42401894060635575;0.4246038934509021;0.47877859824800123;0.4674160578548117;1.0118703268587226;0.999932707590718;10.092866486123466;0.41538652647659674;0.44901541628746394;0.453140043870333;0.37929786179182895;-0.34589850572542935;0.5161704010494356;0.9974390666923969
30.013188;0.9909998711982839;0.4239634624758236;0.4245522955311804;0.4787724894225141;0.46744625859605954;1.0119818323063445;1.0001201596918226;10.093153710540253;0.41531686201651374;0.44901740556106695;0.45330552947364844;0.3792626687679271;-0.34591355633929205;0.5161505599609062;0.9975113312906174
30.013192;0.990969478046608;0.4239105307398793;0.4245013768201264;0.47874665177632225;0.46745944174126164;1.0120963771513938;1.0003097634945444;10.093369331456016;0.4152466629117374;0.4490229200057127;0.45347515959686757;0.37923141167726465;-0.3459456084532561;0.5161425200801124;0.9975874761235366
30.0132;0.9909438776592473;0.4238608992995083;0.4244533906332065;0.4786838462739306;0.467439917249558;1.0122132350133854;1.0005009400126534;10.093511150347876;0.41517574069798097;0.4490319883514517;0.4536486255668611;0.37920516332655335;-0.3460076619845456;0.5161555847509405;0.997667891271082
30.013216;0.9909188823429096;0.4238123914493354;0.4244080927857812;0.4785440965869914;0.46734980265928705;1.0123245960187175;1.0006930283723985;10.093578008317477;0.41510396165965524;0.4490445836968545;0.4538255574239097;0.37918691735670007;-0.3461327168419014;0.5162139676853563;0.9977529956583825
30.013248;0.9908873400395213;0.4237682056796076;0.42437179751044846;0.4782544823477788;0.4671197482908698;1.0124207295342091;1.000885392736215;10.093570128513285;0.41503127614614277;0.44906062248421275;0.45400555299838286;0.3791816338847617;-0.34638377293382056;0.516363511877223;0.9978431643904324
30.013312;0.9908301491915688;0.42372758914067005;0.42435190441640297;0.47766614126861207;0.4666104069750637;1.0124800453667315;1.001077498841758;10.093488910032935;0.41495770708470786;0.4490799990590233;0.45418820307682467;0.37920328378759016;-0.34688583016533603;0.5166984383081646;0.9979387070580443
30.01344;0.9907161424415343;0.4236965806787921;0.424367650744905;0.4764975680930784;0.4655559947975634;1.0124640017999589;1.0012689664851395;10.093336348149839;0.41488333719223264;0.44910264312980924;0.45437310412849513;0.37927385692713167;-0.347892888423974;0.5174060305472802;0.9980397887095915
30.013696;0.990487584093253;0.4236864898299806;0.4244548132052858;0.4742344705788089;0.4634709507670255;1.012301922481293;1.001459561984826;10.093114631573341;0.41480829448360745;0.4491285395874027;0.4545598573814119;0.3794423723463134;-0.34991794757112993;0.5188697751223083;0.9981463174057845
30.014208;0.990047005468944;0.4237345174670351;0.4246919844159333;0.47003324898382554;0.45955849178707386;1.0118769147897169;1.0016491504245055;10.092826085629602;0.4147327249656832;0.4491576707687755;0.4547480612461215;0.37980788506409835;-0.3540050074558964;0.5218759895038177;0.998257982868464
30.015232;0.9892808493556349;0.42397183076656964;0.4252587314545118;0.4628890725215651;0.45286348476621335;1.0110530034328937;1.0018376864239953;10.092473033886852;0.4146567953503985;0.449189967152795;0.45493732860747926;0.3805774517300737;-0.36226906793899033;0.5280469668424744;0.9983744309916882
30.016256;0.9887021870481214;0.42433904744209944;0.4258778959621281;0.45732981626855546;0.44765843537771327;1.0104443259702316;1.0020252446121483;10.092057311378833;0.41458072487647274;0.44922533380956603;0.4551273201282339;0.38136609745200234;-0.3705881289092076;0.5343230515942053;0.9984953782991836
30.01728;0.9882951464975704;0.42482523914315506;0.42654519803019086;0.45321105755656493;0.44381177579369135;1.0100332307587452;1.002212030447516;10.091579999412822;0.41450478190889944;0.4492636719782866;0.45531772659341824;0.38216982789742504;-0.3788761902842995;0.5406400534467264;0.9986206227051428
30.018304;0.9880457864515909;0.42541802806327056;0.42725408212017485;0.4503912154097985;0.44119203111255084;1.0097992482022329;1.00239831685084;10.091041998354203;0.41442923977680485;0.4493048379306254;0.45550821702453714;0.3829826448549093;-0.3870592519971118;0.5469385587907645;0.9987500489697945
30.019328;0.9879351802194563;0.4261061423028164;0.42800122314104083;0.44873050913271456;0.4396702463490688;1.0097229676265158;1.0025843738258495;10.090444796735285;0.41435432402968775;0.44934859846025005;0.4556984489226913;0.3838025290064615;-0.3950673139883241;0.5531631256868275;0.9988836423746343
30.020352;0.9879513941365757;0.42687922590767713;0.42878120157962196;0.4480965083401464;0.43912058398660103;1.009786989486743;1.0027704842665126;10.089790580670538;0.414280175464548;0.4493946472437224;0.45588813789798144;0.3846244130867517;-0.4028453762051863;0.5592656341983695;0.9990214414651164
30.0224;0.988186428371474;0.4286349231974649;0.43045012888488954;0.44926264284060374;0.44027460730880547;1.0101010322580917;1.002956955988498;10.089082119493913;0.4142068736666128;0.4494426715497064;0.4560770949301202;0.3862591776115785;-0.41748643859350604;0.5709643778923498;0.9991634480231742
30.024448;0.9887375701179631;0.4305877952674898;0.43218048927207686;0.4531266369552642;0.443983075992834;1.0107840035282603;1.003144043900373;10.088322570283394;0.4141344951408521;0.44949240476334523;0.4562652062589227;0.3878556825882706;-0.43076450110228304;0.5817602691965246;0.9993095973274537
30.026496;0.9895186443375542;0.43266889191902647;0.4339392754773891;0.4589445916613492;0.44953647199770747;1.0117339511164165;1.003331896165861;10.087514852367349;0.4140631162965348;0.4495436336753635;0.4564523907730301;0.38939380748917174;-0.4425305636957126;0.5914862751251737;0.9994598092758257
30.028544;0.9904545605011285;0.43481116691395666;0.4356912396488958;0.46606046011689856;0.45630838167644255;1.0128570114561428;1.0035206085964246;10.086661499022226;0.41399277657273886;0.44959619469615647;0.45663855024941685;0.3908554509750305;-0.4527106263434805;0.6000377713307818;0.9996140308170038
30.030592;0.9914793703886738;0.43695939069140705;0.43740971025749287;0.47391349543271294;0.46376565823000315;1.014078376846231;1.0037102798485908;10.085765477004177;0.41392348065646495;0.44964997867690537;0.4568235386976465;0.3922285012557884;-0.4613056889897019;0.6073773935301543;0.9997722134947647
30.03264;0.9925433307285473;0.43906603476623624;0.4390692823855042;0.48204974528034794;0.47147706900931496;1.0153342446689957;1.0039009705090498;10.084830846121303;0.413855248613916;0.4497049117031505;0.4570071825998915;0.39350482357709754;-0.46836975152701793;0.6135178271685028;0.9999342589631655
30.034688;0.9936035897597617;0.4410924552066667;0.4406508082476968;0.4901049152570734;0.4791001042216415;1.016575774688906;1.0040926394708316;10.083862580627637;0.41378816979070243;0.4497609265235745;0.4571893259822037;0.3946792822184927;-0.4740008138143164;0.6185139320192923;1.0000999956807304
30.036736;0.9946281179179797;0.4430089088963046;0.4421394590815756;0.4978022200071218;0.4863763238980188;1.0177650634857205;1.0042851325911586;10.082865999255102;0.41372241029024714;0.4498179823652908;0.457369845490166;0.3957497910820864;-0.4783258757260174;0.6224503854969724;1.0002692188398032
30.038784;0.9955959063523071;0.4447966309780332;0.4435265624903383;0.5049420285231603;0.4931201454979469;1.0188751533397074;1.0044781808120964;10.081846347919038;0.41365818100348956;0.44987609458194233;0.457548628222488;0.39671735063213487;-0.48148993716908295;0.6254320705537337;1.0004417436468733
30.040832;0.9964919942773092;0.4464408923798197;0.4448048056417907;0.5113906297024583;0.49920933879541934;1.0198880720808006;1.0046713876461024;10.080808670278804;0.41359571795588196;0.44993531585726676;0.4577255558749156;0.3975840306791458;-0.48364699806490613;0.6275747112624948;1.000617396764336
30.04288;0.9973074023244977;0.4479349748410206;0.44597208315469344;0.5170697927891291;0.5045740850649484;1.0207938222223591;1.0048642507644232;10.079757839742253;0.41353527258825196;0.4499956934167308;0.4579005086822081;0.3983569209192519;-0.4849520583562228;0.6290002618193692;1.0007959370596504
30.044928;0.9980381434081484;0.4492758512454156;0.44702755053764864;0.5219485874639148;0.5091888385561187;1.0215883483690473;1.00505625597943;10.078698670442835;0.41347710490045186;0.45005722810926263;0.45807335660558923;0.3990400899007997;-0.48555511804938833;0.6298263371631849;1.00097696510222
30.046976;0.9986868496372469;0.45046901456566685;0.44797567147596723;0.5260324474127661;0.5130602653519344;1.0222725770923757;1.0052469917905746;10.077636087170886;0.4134214969757435;0.45011986159212436;0.45824393299161387;0.3996405699102265;-0.4855971772336969;0.6301662622468932;1.0011599086247525
30.049024;0.9992564009288749;0.45151872207377103;0.44881943724034884;0.5293543665513291;0.5162215690585578;1.0228524925053306;1.0054361732322825;10.076575153615751;0.41336875191092914;0.45018352433604514;0.4584120185921602;0.4001673499230419;-0.48520823604318236;0.6301263895810358;1.0013441084112402
30.051072;0.999751197371256;0.45243370141446493;0.4495654983598805;0.5319668599170365;0.5187238908051327;1.023334177528531;1.0056235955672626;10.075520895991886;0.413319152730449;0.4502482050912659;0.4585773516342466;0.40062535088523815;-0.48450029459664923;0.6297965963707206;1.0015289180137077
30.05312;1.000180816295417;0.453226115958579;0.4502215503016958;0.5339385855982774;0.5206311423212064;1.0237268076412833;1.0058091160184346;10.074477975406271;0.4132729390909496;0.45031396668408596;0.45873965590188553;0.4010244140903628;-0.4835743529737259;0.6292613012103752;1.0017137327637242
30.055168;1.0005505986232157;0.4539061088033807;0.45079519480275354;0.5353452022127662;0.522015930589419;1.0240426189844876;1.0059926415762408;10.07344976835023;0.4132303400815597;0.45038090876983633;0.4588986801797137;0.40136933877591774;-0.48251341123133407;0.6285876745566628;1.001897978978142
30.057216;1.0008708187858963;0.45448518485767325;0.45129317410526887;0.5362639927715802;0.5229495810916821;1.0242928449977977;1.0061740827646335;10.0724371228606;0.41319160767092844;0.4504491317220263;0.4590542311245948;0.40166794092075825;-0.4813874694130013;0.6278346601556981;1.0020811026135688
30.061312;1.001182120022122;0.4553725048540532;0.45210156502107973;0.5370450544658067;0.523756981861296;1.0245246381115807;1.0063533352259313;10.071438016309605;0.41315700050574317;0.4505187206028501;0.45920615141642723;0.4021420936929176;-0.4791935275397588;0.6263793739529727;1.0022625352684797
30.065408;1.0013749436983024;0.4559937398860308;0.45270191433755225;0.536761520540641;0.5235790645221852;1.024612074339414;1.0065303173287938;10.070448363943477;0.41312674032221786;0.4505897442679604;0.4593542535790436;0.40249573189450194;-0.47721858559866337;0.6250170788793522;1.0024416839147883
30.069504;1.0015008621204404;0.4564228054001771;0.45314408439727005;0.5358526286575267;0.5228227512109537;1.0246131980914197;1.0067050057318092;10.069463035102595;0.41310098010033;0.45066226228878187;0.4594982785103616;0.4027628200010977;-0.47559864352455855;0.6238718825605322;1.0026179662015144
30.0736;1.001596420254059;0.45672061648369405;0.45347175024189945;0.5346622729802976;0.5218084079442251;1.024575977832636;1.0068774361602335;10.068476209441023;0.4130797986335961;0.45073632651752116;0.459637902652154;0.402969321006686;-0.4743827011943316;0.6229964664487367;1.0027907773673235
30.077696;1.0016903108876163;0.45693453279676977;0.45371868773453167;0.5334373271915059;0.5207647162378919;1.0245332447660278;1.007047709595806;10.067481239300431;0.41306321236827775;0.45081197336767653;0.4597727768042958;0.403135207896578;-0.4735517584538356;0.62238832491192;1.002959394340016
30.081792;1.0017981009921773;0.4570987130380793;0.453911456774143;0.5323311121467632;0.5198348046743961;1.0245057074745354;1.0072160046566851;10.066471095553474;0.4130511864712528;0.4508892052323863;0.4599025663737223;0.40327249831120093;-0.4730478151428592;0.6220106109030119;1.0031229963656463
30.085888;1.0019281710100487;0.4572370898929604;0.45406960390191853;0.5314182768733856;0.5190877282494459;1.0245030031646727;1.0073825497348858;10.065439810320521;0.41304364448653463;0.45096797527354476;0.46002696458191744;0.4033912655564114;-0.4727938710841705;0.621811096332488;1.0032808066079877
30.089984;1.0020827959008838;0.4573620319653851;0.4542038506212997;0.5307249681369688;0.5185476323903621;1.024528727806431;1.0075476219791006;10.064383539666364;0.4130404859282267;0.45104819799228274;0.46014568071182954;0.403496637230206;-0.4727129260646683;0.6217344559451433;1.0034321614319686
30.09408;1.0022589736969743;0.4574819180717138;0.4543232832292655;0.5302367073740242;0.5182010893276665;1.02457939066063;1.0077115864365391;10.063300354622893;0.413041606474358;0.45112977385583;0.46025842011434426;0.40359180310337606;-0.4727379798494503;0.6217316787745164;1.0035764962245917
30.098176;1.0024526465727106;0.4576004089966845;0.45443284845760407;0.5299198417241164;0.5180162008633217;1.024651367098328;1.0078748412709586;10.062189676187245;0.4130469199395582;0.45121260216104014;0.4603648661786924;0.4036799953049667;-0.47281203221705315;0.6217613242222156;1.003713392186037
30.106368;1.0026424998218055;0.45778036556182017;0.454603994642707;0.5296002644624029;0.5178310838869243;1.024718963094439;1.0080377066285362;10.061051906921461;0.41305637135030004;0.4512965735065028;0.46046468601387497;0.40381543326802705;-0.4729460829786504;0.6218667714534438;1.0038426558778883
30.11456;1.0028550076763347;0.45794168499364885;0.4547452367416891;0.5295129000746792;0.5178639110067063;1.0248145053352744;1.0082004025515603;10.059888064980775;0.4130699088752137;0.4513815496612684;0.4605575788913567;0.4039252876736533;-0.47300413196856345;0.6218971843454307;1.0039643228898212
30.12456;1.0030667687743884;0.4580939458440595;0.4548763674414444;0.5294622433299871;0.5179328543302626;1.0249103739429326;1.0083630902421188;10.05869917162203;0.4130874334778074;0.4514673428500129;0.460643325610223;0.40402468178110607;-0.4729341790295872;0.6218228627721067;1.004078597166816
30.13456;1.0032659929569174;0.45821022053395544;0.454975846257592;0.5293554863348106;0.5179517086946755;1.024993017393669;1.0085258823537238;10.057485889919924;0.4131087758942372;0.4515537174914872;0.4607217906145137;0.4041017008964888;-0.4727492240148152;0.6216458784403224;1.0041857959281013
30.14456;1.0034503489726636;0.45829997187173815;0.455053975147914;0.5291601349598566;0.5178890575204077;1.0250569474581162;1.0086888130259644;10.056249188184722;0.4131337107447086;0.45164042656628584;0.4607928991805646;0.4041613903434093;-0.47250526679198523;0.6214120922750443;1.004286330783125
30.15456;1.003620411527425;0.4583703458019451;0.45511760538100376;0.5288997229944411;0.5177673392946351;1.0251067125582383;1.0088518372084203;10.0549910974299;0.41316200091275157;0.45172722879695654;0.4608566156562478;0.4042127531715012;-0.4722563072431811;0.6211685310243031;1.0043806606942196
30.16456;1.0037808263437593;0.45843234754448586;0.4551756633940585;0.5286161341301033;0.5176249661662489;1.0251469173981864;1.009014881157991;10.053714705789758;0.41319345307372723;0.451813866381436;0.46091294331870225;0.4042607583160753;-0.47202534526943346;0.6209361644345798;1.0044691834420687
30.17456;1.0039353086752862;0.45849262459762524;0.45523325212202215;0.5283370186025838;0.5174867612588181;1.025179304574829;1.0091778460825251;10.052424175784333;0.4132279450325817;0.45190006572356695;0.46096195373358617;0.40430834428031487;-0.4718133807976178;0.620718029484059;1.004552197710078
30.18456;1.0040836237050783;0.4585527481452489;0.45529225439588034;0.5280704492816883;0.5173602726533219;1.0252077918962503;1.0093405426248545;10.051124851549917;0.4132654053540882;0.4519855563502536;0.46100378170275735;0.404357423802604;-0.47161041378502877;0.6205081731981371;1.0046299990030574
30.19456;1.004225517910745;0.45861419967593275;0.45535439679592693;0.5278138490305496;0.5172425402827492;1.0252303675648593;1.0095026791214028;10.049822691545979;0.41330577357375853;0.4520700756969945;0.461038586049938;0.4044069042202217;-0.47141044421059713;0.6203016187883705;1.004702968670169
30.20456;1.0043608251154121;0.4586754074183694;0.4554182744123479;0.5275621414959125;0.5171280867949533;1.0252459445533304;1.0096639406840067;10.048523415653603;0.4133489807965825;0.45215338528854637;0.4610665589225431;0.40445770233759115;-0.47120947205402836;0.6200960780222015;1.0047715731101814
30.21456;1.0044873347478238;0.4587374993519981;0.45548608559504433;0.5273123401961096;0.5170145694943084;1.0252543389844584;1.0098240759696533;10.047232200123439;0.4133949450948697;0.452235283829593;0.46108796233852634;0.40450973807394786;-0.47100649728791055;0.6198907812189927;1.0048363074915565
30.22456;1.0046068671837718;0.4587990228279173;0.45555568866197294;0.5270632469108273;0.5168993754557533;1.0252563276671316;1.009982944893948;10.045953979297918;0.413443565481288;0.452315601983346;0.4611031189898969;0.4045619206351864;-0.4708025198958746;0.6196857918986469;1.0048975832821605
30.23456;1.0047182794517275;0.45885909672810327;0.4556268842248257;0.5268157022097715;0.516783446338586;1.0252496993821691;1.010140519200478;10.044694046703892;0.4134947308630129;0.4523942093716208;0.4611123660993955;0.40461514810200705;-0.47059753991017644;0.6194817559860336;1.0049556052155588
30.24456;1.004820497969343;0.4589186669690777;0.4557012668718467;0.526568919136462;0.5166660857023195;1.0252353150116145;1.0102968644620016;10.043458956488506;0.41354834298349374;0.4524710143601611;0.4611160204757137;0.4046693211534082;-0.47039355743896266;0.6192801913660436;1.0050103595851825
30.25456;1.0049143388224249;0.4589776750887639;0.45577857072220634;0.5263237012590418;0.5165472734487485;1.0252131367495982;1.010452153418347;10.042257191546055;0.4136043239114917;0.4525459312565613;0.46111437080904605;0.4047253479617533;-0.47018957265618005;0.6190809646775695;1.0050617408339153
30.26456;1.0050008597007911;0.45903468928163926;0.4558570230564615;0.5260822745922473;0.5164284121920559;1.025183164543974;1.0106066535987561;10.04109824823683;0.4136626018766515;0.4526188418793829;0.4611076712702863;0.40478113821316875;-0.4699855857610533;0.6188826929644708;1.0051096987658288
30.27456;1.0050781337255035;0.4590909877251298;0.45593883922232753;0.5258416688456796;0.5163074113434134;1.0251453295422694;1.0107606363164487;10.039990954643503;0.41372308815078523;0.45268958597543896;0.4610961101099968;0.4048376000165665;-0.46978159692766064;0.618685926620354;1.0051543037209545
30.28456;1.0051482402585683;0.4591462368338312;0.45602282084227636;0.525605134490083;0.5161863510531164;1.0251004696236545;1.010914280176426;10.038943257812294;0.41378564354509584;0.4527580003601758;0.4610797785615111;0.4048946264515741;-0.46957860628217857;0.6184912866209501;1.0051957296196437
30.29456;1.005210251661764;0.45919874554362256;0.4561078620138883;0.525371015718361;0.5160639977495065;1.0250464107704473;1.011067615807913;10.037962932569034;0.41385005428750526;0.45282396315306905;0.46105868595443966;0.40495207826099694;-0.4693756139358353;0.618297880184067;1.0052341298884289
30.30456;1.0052632121634069;0.4592500233411729;0.4561961231023514;0.5251389270613587;0.5159403172385711;1.0249840716172338;1.0112205468507525;10.037057547760496;0.4139160606249031;0.4528873839998259;0.46103281392596634;0.40500980277094945;-0.46917162003240553;0.6181048652921755;1.0052694712468688
30.31456;1.005309144544707;0.45929853767996903;0.4562854001861324;0.5249097255654075;0.5158149300092498;1.0249135223660177;1.011372954101461;10.036234102162679;0.41398341083819207;0.45294817333224857;0.46100215691785734;0.4050676696931679;-0.4689686247514053;0.6179137137000843;1.0053015378483638
30.32456;1.005346143168968;0.4593453761312883;0.456377780703578;0.524682516734876;0.5156877876344941;1.0248359634423088;1.0115247639077054;10.03549897419866;0.4140518690163958;0.4530062379338067;0.4609667225925048;0.40512557075950284;-0.4687656282709067;0.6177236168015088;1.005330086042798
30.33456;1.0053764515061232;0.45939019127557923;0.45647201576573015;0.5244593005585136;0.5155597127599425;1.0247496719955953;1.011675948258849;10.034857721112036;0.41412119741787135;0.4530614901936488;0.4609265293504646;0.40518339524997765;-0.46856363073311175;0.617535224985966;1.0053549407276945
30.34456;1.0053995510836586;0.45943085322813787;0.4565664260324197;0.5242377217899343;0.5154287573178886;1.0246559684708865;1.0118265224895575;10.03431469432778;0.414191176617627;0.4531138462008405;0.4608816211756689;0.40524101299733023;-0.46836063223903807;0.6173468985369698;1.0053759916051321
30.35456;1.0054149246966766;0.45946982728087055;0.45666398860617696;0.5240186510425638;0.5152962633053002;1.0245561828022454;1.0119765126567652;10.033872696355502;0.4142616300959113;0.45316320601921906;0.46083205909690467;0.405298266048401;-0.46815863286474724;0.6171600493692005;1.0053931581877862
30.36456;1.0054252859302524;0.4595053024817623;0.4567619967868966;0.5238022912341391;0.5151613347699336;1.0244486325420568;1.0121258724343989;10.033532837274448;0.4143324044683971;0.453209455460719;0.4607778912031363;0.4053549797487354;-0.46795563267945034;0.6169731501595189;1.0054063510200162
30.37456;1.0054303376368439;0.45953902356380166;0.45686256277762466;0.5235882162616073;0.5150240567355725;1.0243346432570557;1.0122744089986373;10.033295027208773;0.4144033419254874;0.4532525183556932;0.46071914905020395;0.4054110014884453;-0.46775363176010526;0.6167877847873949;1.0054154456054845
30.38456;1.005429879050285;0.45956832090902744;0.4569633080496917;0.5233757493224084;0.5148842765901407;1.024215591698019;1.012421749244528;10.033158781240436;0.4144742846543559;0.45329239902017066;0.4606558652468203;0.4054662357668754;-0.4675516301872504;0.6166033482907741;1.0054203047601395
30.39456;1.0054268555629282;0.45959644552551215;0.45706621216240134;0.523167027924844;0.5147430521822076;1.0240899391943106;1.0125673633001482;10.033123463601546;0.4145451024434384;0.45332917522349203;0.4605880730426471;0.40552063159484786;-0.46734962801034224;0.6164200107188073;1.005420839935685
30.40456;1.0054213711844595;0.45962201078614495;0.45716994707712155;0.5229591570507736;0.5145979224292996;1.023960253831614;1.0127106710216165;10.033187577608624;0.4146157071711328;0.4533629798538236;0.46051577816069156;0.4055741408950628;-0.46714862522673256;0.6162386742174376;1.005417049943067
30.41456;1.0054146853363335;0.45964384454581536;0.45727299370885366;0.5227541953426772;0.5144507643653007;1.023825207179022;1.0128511506203834;10.03334750996308;0.41468602527794035;0.45339398166657086;0.46043893183090456;0.40562671749450446;-0.4669466217979799;0.6160579619672159;1.005408990935186
30.42456;1.0054081457675037;0.4596642638810152;0.45737739219280593;0.5225510269437778;0.5143002627301807;1.0236875114993724;1.0129883628259144;10.033597019686898;0.41475595877757554;0.4534223523497457;0.46035745636021413;0.40567834417889626;-0.46674561765879363;0.6158795027716708;1.0053966740066067
30.43456;1.0054020579095106;0.4596805352535017;0.4574806972069736;0.522348962737336;0.5141460174645667;1.0235458197919831;1.0131219352186713;10.033928395852616;0.41482539453161826;0.4534482486706706;0.4602713156349242;0.4057290188428036;-0.4665436127130949;0.6157018999612517;1.0053799691847476
30.44456;1.0053996170534798;0.4596958637226798;0.4575849902216535;0.5221490097977333;0.5139878275328936;1.023402616990002;1.0132515160878228;10.03433429903234;0.414894255930103;0.4534718273226657;0.46018053959163163;0.40577870913865666;-0.4663426068547872;0.6155267750150831;1.0053586015276
30.45456;1.0054009163519888;0.45970751935630083;0.4576878562484105;0.5219504472027344;0.5138253773064876;1.023257125019907;1.0133766957839083;10.03480829960118;0.41496253070291983;0.45349325703419996;0.46008517959527373;0.4058273292602538;-0.46614259999368496;0.6153542514027445;1.0053322138383616
30.46456;1.0054069155344425;0.4597176384912361;0.45779132864968203;0.5217543763996405;0.5136597182357657;1.0231083298204786;1.0134970024871013;10.035344092902672;0.41503025095617846;0.45351270135600474;0.4599852709605122;0.40587475640276544;-0.4659415920462002;0.615182901528175;1.0053004548817237
30.47456;1.0054183875916762;0.4597250234448597;0.45789426144723316;0.5215594654386586;0.5134895690280975;1.0229581634109104;1.0136120004704234;10.035935180084817;0.4150974647057938;0.45353029039004716;0.4598808392307842;0.4059208681276161;-0.4657405829113838;0.6150134533159356;1.0052630809853806
30.48456;1.005435861922792;0.4597284242312098;0.45799551539076744;0.5213643540390054;0.5133136946059443;1.0228056462993609;1.0137213730209478;10.036575358114705;0.4151642245092422;0.45354609963623604;0.4597719182137922;0.40596557700333835;-0.46554057247187286;0.6148465465770162;1.0052199949650515
30.49456;1.005459675368478;0.459729271105074;0.4580965344117576;0.521172813763603;0.5131359335518093;1.0226498573970624;1.0138249097656102;10.03725878262081;0.4152305724774925;0.4535601354817552;0.45965854619034885;0.40600783674865526;-0.46534056061361684;0.6146806320147055;1.0051711706068838
30.50456;1.0054898660412672;0.4597263805579011;0.4581961913545321;0.5209802565729054;0.5129518643568617;1.022492851818986;1.0139224304313226;10.03797933773542;0.41529650988637246;0.4535723536679567;0.4595407527294505;0.40604960540215695;-0.46514054723345416;0.6145169260801823;1.0051165863641114
30.51456;1.0055265917150096;0.4597213652360801;0.4582960356093874;0.5207883477964579;0.5127630926042377;1.0223336282226656;1.0140137084396226;10.038730501759392;0.4153619827272972;0.453582720901358;0.45941857092247873;0.4060898140982366;-0.46494053223089504;0.6143547586445282;1.005056267022856
30.52456;1.0055699365758226;0.4597118591653532;0.45839361983227067;0.5205980784709936;0.5125705482398655;1.0221721095939698;1.0140984118479097;10.039505686319695;0.4154268918157439;0.4535912543900651;0.4592920770097717;0.40612837781205896;-0.4647415155090226;0.6141949657101574;1.004990314552637
30.53456;1.0056199110527986;0.45970015071679;0.45849099447995706;0.5204083899817048;0.5123731807362076;1.022008132546844;1.0141761108504384;10.040297909631642;0.41549110616209567;0.4535979975852337;0.4591614172858331;0.40616520988269944;-0.46454149699400676;0.6140361750558148;1.004918838818043
30.54456;1.0056764005454533;0.45968402813337167;0.4585857444035448;0.5202190385805968;0.5121708540159501;1.0218404690435603;1.0142464107792433;10.041099654150557;0.4155544873811487;0.4536029764668153;0.4590267881594362;0.40620021455801497;-0.4643424766469723;0.6138800175338757;1.004841862789001
30.55456;1.0057391845654002;0.45966575141578936;0.4586799616848683;0.5200299715863332;0.511963733138801;1.02167088657414;1.0143090575534845;10.041903777424478;0.415616910162598;0.4536061836224022;0.4588884033531061;0.4062332647477375;-0.46414345445756966;0.6137258331738726;1.0047592901244746
30.56456;1.005808022652386;0.4596441385569384;0.4587723846430219;0.5198420809765408;0.511753016852852;1.0214982675105417;1.0143638823101109;10.042703921149858;0.415678248015469;0.453607580820137;0.45874649857802485;0.4062631929346253;-0.46394543044311193;0.6135737813317487;1.0046709483939134
30.57456;1.0058836614247373;0.4596186876132071;0.45886196643628296;0.519653400587142;0.5115366535211906;1.0213227224616712;1.0144107314073834;10.04349361247048;0.4157383678855545;0.4536071002832811;0.45860135277632535;0.406291814009346;-0.4637464046487461;0.6134237825000741;1.0045766641597784
30.58456;1.0059637644963701;0.45959063640279324;0.4589507257717437;0.5194651944973481;0.5113173304327076;1.02114456683757;1.01444944634605;10.044265755919241;0.41579716480534024;0.45360465081348944;0.45845328872715485;0.40631794423418777;-0.46354837713928004;0.6132768646031801;1.004476321014381
30.59456;1.006048900905988;0.4595584375210386;0.4590365603375184;0.5192766365513399;0.5110940769661153;1.0209641726733036;1.014479833646581;10.045013413471887;0.4158545721142197;0.45360013466921306;0.4583026708745586;0.406341400084382;-0.4633503480066613;0.613132531390267;1.0043698548176105
30.60456;1.0061386094848401;0.459524541885034;0.45912176952204187;0.519087802561631;0.5108672108020306;1.0207818423796526;1.0145016649503544;10.045730454057466;0.41591052985581184;0.453593465034176;0.4581499189251884;0.40636200801495936;-0.46315231738612633;0.6129910644114379;1.0042572219006398
30.61456;1.0062334301019118;0.45948738066095285;0.45920417444605716;0.5189001665699385;0.5106378451249671;1.020598793079046;1.0145146876848972;10.04641144333264;0.41596498617048755;0.4535845665967794;0.4579955006495887;0.40637863303684124;-0.462954285452148;0.612852076784637;1.0041384166504252
30.62456;1.0063309586818523;0.45944853783539574;0.45928600916323925;0.5187117977401785;0.5104051284595281;1.020413201632919;1.0145186041611065;10.047051585201569;0.41601792123422304;0.45357337536104525;0.45783988667938874;0.4063931968587613;-0.4627562523997891;0.6127171318226731;1.0040134894650479
30.63456;1.006431947453312;0.4594065645774092;0.459365087972249;0.5185220984445548;0.510167873848859;1.020226228592247;1.014513096113235;10.047646673723099;0.4160693247682323;0.4535598645052538;0.45768350716349565;0.40640467027065397;-0.4625592184269569;0.612586514342477;1.00388257824197
30.64456;1.0065373983427963;0.459364278483543;0.45944341817924317;0.5183352813814187;0.5099295618387851;1.0200380452130746;1.0144979135943015;10.048192626280636;0.4161191601210746;0.4535440582458783;0.4575267256430689;0.4064120605500967;-0.4623621837319038;0.6124589796070566;1.0037460225674846
30.65456;1.006645549267628;0.4593189786400053;0.45951884091553974;0.5181471943014729;0.5096868728775881;1.0198488934075778;1.0144729323453792;10.048685217596438;0.41616735643189406;0.4535259947919976;0.4573698283397631;0.40641739714308794;-0.4621651485251413;0.6123360222697185;1.003604407690973
30.66456;1.006758746695826;0.4592742249816817;0.4595935177060208;0.5179603326053763;0.5094410763753368;1.0196600711364099;1.0144381716371809;10.049120593932518;0.4162137983046632;0.4535056738078036;0.45721303987628686;0.4064197124770484;-0.4619691130180677;0.6122179169154691;1.0034584302244927
30.67456;1.006875296006631;0.4592271700242368;0.4596650927314392;0.517774974964747;0.5091933268839883;1.0194698022126036;1.014393800151264;10.04949564900231;0.41625831062928476;0.45348303255945127;0.4570565544214744;0.4064190470045654;-0.4617720773893721;0.6121033452019264;1.0033087358214239
30.68456;1.0069973164141897;0.459181452206351;0.45973590652213636;0.5175912594655185;0.508942699014632;1.0192791312658764;1.0143400422006166;10.049807631881105;0.4163006667538281;0.45345793872854534;0.45690056265026585;0.4064144759806932;-0.4615760417798695;0.611993294436585;1.0031558794899285
30.69456;1.0071226994214737;0.45913412943501364;0.45980366202418355;0.5174093432483929;0.508690319099535;1.01908891252206;1.0142770554749538;10.050054264071056;0.41634061670365563;0.45343018169160554;0.45674525605029237;0.4064081133403094;-0.46138000631449927;0.6118884497811136;1.0030003876055853
30.70456;1.0072531435979744;0.4590888070202243;0.45987077778546703;0.5172281646127186;0.508434107219751;1.0188968201731976;1.014204959337568;10.05023470179152;0.41637790446590345;0.4533994953817038;0.4565907966139784;0.40639808663877836;-0.46118397110767756;0.6117875546493493;1.0028427912903937
30.71456;1.0073862365515505;0.4590423644409496;0.4599349203336584;0.517048950617091;0.5081763056402263;1.0187043485405072;1.0141239209501887;10.050349554882123;0.4164122630980319;0.45336562198458574;0.45643728513602344;0.40638652066544506;-0.46098893624773885;0.6116926758299792;1.002683602899685
30.72456;1.0075234717629613;0.4589981973960051;0.4599985249339083;0.5168716788278975;0.5079159820894772;1.0185088464995362;1.0140341754201903;10.050399426488616;0.41644342318565525;0.453328363745063;0.45628476962578773;0.4063725395635913;-0.46079390179080665;0.6116022959154301;1.0025233237122335
30.73456;1.0076633199080922;0.45895368186317465;0.4600595046679996;0.516695694524341;0.5076531813474906;1.0183115933746676;1.0139360100251151;10.050383664599304;0.41647114869132584;0.4532875828934339;0.4561332784681101;0.4063552658531699;-0.4605988677730784;0.6115155602213429;1.002362496767395
30.74456;1.0078043497380145;0.4589106733253844;0.4601202441518821;0.5165205320822004;0.5073882268257234;1.0181098816677125;1.0138297252875939;10.050300511784025;0.4164952719469534;0.45324314825519635;0.45598285227470126;0.4063368131687793;-0.4604038342217576;0.6114335799022933;1.0022017361231979
30.75456;1.007948281805218;0.45886793218008876;0.460178706911987;0.5163480316649948;0.5071222736647123;1.0179050892246764;1.0137156222973753;10.050147812987671;0.416515696993291;0.45319487840328215;0.4558335695467277;0.40631528981354254;-0.4602088011613292;0.6113548683592258;1.00204167233275
30.76456;1.0080939425286288;0.45882731937189264;0.4602372801105928;0.5161765128340681;0.5068545268844462;1.0176947182510074;1.01359406533359;10.049923067437797;0.41653236365659013;0.4531425625451748;0.4556855383972015;0.40629281781691434;-0.46001476863233715;0.6112813781349856;1.0018828252133947
30.77456;1.0082401719781042;0.4587860807111968;0.4602937886054141;0.5160050929976547;0.5065850195537412;1.0174803924335747;1.0134655199506648;10.0496231412451;0.4165452124594518;0.4530860458105296;0.45553885088909973;0.40626853844225536;-0.4598207367106701;0.6112115205259626;1.001725520018218
30.78456;1.008388744958726;0.458747326234059;0.46035053852040975;0.5158345120373764;0.5063139265642156;1.0172608505529956;1.013330453421959;10.049244331854258;0.416554184306213;0.4530252753937354;0.45539355234562834;0.4062415966461625;-0.4596267055051345;0.6111443615185307;1.0015699595796945
30.79456;1.0085383148340374;0.4587086364176485;0.4604057709684918;0.5156644523111518;0.5060419477931548;1.017035997159071;1.0131892008523684;10.048782552293872;0.41655925051488774;0.45296027729324034;0.4552496445980335;0.40621413648108184;-0.45943267515928304;0.6110808863069889;1.0014163695358391
30.80456;1.0086887036916479;0.4586712531145268;0.46046083083911865;0.5154945339706247;0.5057691678051888;1.0168049963350447;1.0130419986623862;10.048233589519763;0.41656044166802064;0.45289111103049146;0.4551071042568676;0.4061842918119187;-0.4592396458727682;0.6110200990255428;1.0012650539410912
30.81456;1.008839681524472;0.4586333837633986;0.4605140658300206;0.5153238653106849;0.5054951917820181;1.0165702835742152;1.0128891501735116;10.047593649069075;0.4165578407384538;0.4528178392756692;0.45496590057079056;0.40615415038778097;-0.45904661789522;0.6109620878339697;1.0011164037824551
30.82456;1.0089911585855122;0.4585973081816161;0.460567711111532;0.5151523517686051;0.5052202978797081;1.0163314617306616;1.0127311212131795;10.046859572067138;0.41655155094332846;0.45274052152262767;0.45482599231209037;0.40612173767037474;-0.45885359148242205;0.6109050024845085;1.0009709288733355
30.83456;1.00914310592567;0.4585608363174297;0.46061941368577647;0.5149808208555083;0.5049456491196943;1.0160891877722351;1.0125685369076551;10.046028358763976;0.41654167044647133;0.45265921836816897;0.45468731807255497;0.406088052320912;-0.4586615668610695;0.610849769489983;1.0008292116927846
30.84456;1.0092956012327565;0.45852641148773654;0.4606712532897072;0.5148080674400866;0.5046704419779331;1.0158440950758878;1.0124021606585105;10.045096976561569;0.4165282943908312;0.4525739979297087;0.4545498208074089;0.4060541146348645;-0.45846854421426697;0.6107951330559818;1.0006917902034105
30.85456;1.0094487935674585;0.4584919345258152;0.4607206992057752;0.5146337495850049;0.5043947663596159;1.015596769899476;1.0122328409449428;10.044062919705938;0.4165115236199506;0.45248493746617074;0.45441349328909586;0.40601798181728654;-0.4582765236779192;0.6107408493284943;1.000559120977999
30.86456;1.0096027207422051;0.45845862457478026;0.46076846794808557;0.5144577062934753;0.5041188711977668;1.0153478119550903;1.0120614327525712;10.042924557185602;0.41649144944877053;0.45239212459375644;0.45427840109755036;0.4059817277906854;-0.4580855053493976;0.6106878331051511;1.000431622107194
30.87456;1.0097572219377167;0.45842760710982594;0.4608151598171054;0.5142809161888118;0.503844072759743;1.0150978867242781;1.0118887231246654;10.041680823893413;0.41646814597774773;0.45229566213897027;0.4541446764527265;0.4059434161756195;-0.45789348930021084;0.6106328761602065;1.0003096810567516
30.88456;1.009912062540751;0.458396773584089;0.4608581247213868;0.5141019839785711;0.5035692370080926;1.0148477141182777;1.0117153175378013;10.040331115848078;0.4164416903806474;0.4521956540535352;0.4540124915493236;0.40590411235923607;-0.4577024755841911;0.6105778197658319;1.0001935756954736
30.89456;1.0100670724459002;0.4583684747446348;0.46089908971833593;0.5139209242937448;0.5032945114621236;1.0145990699151284;1.0115415576364444;10.038875981819025;0.41641219041963845;0.4520921983494194;0.45388202163259944;0.40586493052272743;-0.4575114642432918;0.6105223482728281;1.000083390034882
30.90456;1.0102231557691022;0.4583410357313362;0.4609353520931015;0.5137391495813955;0.5030208506424223;1.0143508152317444;1.011367603096339;10.037317573247023;0.416379816440245;0.45198542301449285;0.45375342257135676;0.40582403281714435;-0.45732045530495796;0.6104649948283712;0.9999790821471944
30.91456;1.0103782699810737;0.4583159233052006;0.4609687813555597;0.513554630098088;0.5027472633144784;1.0141048990955848;1.0111936078137218;10.035659094555093;0.41634481355413183;0.45187552875409964;0.45362683606103066;0.40578356989088066;-0.4571304487706415;0.6104078183270516;0.9998806561585422
30.92456;1.010533348140963;0.4582919806971323;0.460997440713875;0.513367210051273;0.5024731128832148;1.0138622903587213;1.0110198411443105;10.033904553196653;0.41630746726566165;0.45176279262394464;0.45350240929754854;0.4057416574729361;-0.45693944461013947;0.6103480695126358;0.9997882126631407
30.93456;1.0106894367628139;0.4582710535303396;0.4610223996557222;0.5131785153068907;0.5021993815205973;1.0136248578387688;1.0108466762887014;10.032059288692706;0.41626806015456935;0.45164751865800673;0.4533802959644707;0.4056994177923864;-0.45674944275715806;0.6102880012740444;0.9997018565835701
30.94456;1.010844370498431;0.4582504630306462;0.46104171151618056;0.5129871661914779;0.5019255770417338;1.0133912833489076;1.0106744733502777;10.030130052695462;0.41622685088177513;0.45152995223280107;0.45326062868227684;0.4056570102255769;-0.45656044309961624;0.6102276779487104;0.9996216474193274
