time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.95456;1.010999110976062;0.45823183678184237;0.46105628834988055;0.512795074700891;0.5016529425794246;1.01316407473095;1.0105035130907691;10.028124760992732;0.4161840628044942;0.4514102074594608;0.45314350022557265;0.40561561228117365;-0.45637044548592137;0.6101663036865521;0.9995476221237645
30.96456;1.0111547655421067;0.4582169833093302;0.46106719219323833;0.5126019236016791;0.5013805703809703;1.0129416576619885;1.0103340392693967;10.026052709148402;0.41613987757235443;0.4512882747442173;0.4530289739531672;0.4055733966749761;-0.45618144974942904;0.6101040361308664;0.9994797302497141
30.97456;1.0113094547469565;0.45820281092203397;0.4610719942378898;0.5124079814103039;0.5011097119053629;1.0127264169275518;1.010166310531124;10.023924475053581;0.4160944465011442;0.45116411029747716;0.45291711247676725;0.4055315263683151;-0.45599245572649666;0.6100407610980042;0.9994177219396347
30.98456;1.0114651947915108;0.45819279406929464;0.4610729878154468;0.5122122354055693;0.5008384432936207;1.0125166447381793;1.010000592016969;10.021751012800614;0.41604792152126213;0.45103771335210474;0.4528080026383103;0.4054901465867025;-0.45580446326235025;0.6099771307533945;0.9993611980063524
30.99456;1.0116199787631868;0.45818371716255113;0.46106769983721;0.5120159310802713;0.5005691423876304;1.0123145367057818;1.009837100150288;10.019542829336038;0.4160004769814894;0.4509091467173233;0.4527017516017386;0.4054503879005054;-0.455616472212311;0.6099128952102547;0.9993097497857358
31.00456;1.0117758479283523;0.45817821709626405;0.46105773434113334;0.5118195848106205;0.5003015719712044;1.0121192938753645;1.0096759746186648;10.0173095962174;0.4159523123000643;0.45077854911065796;0.45259846861783;0.40541039961471687;-0.4554284824440407;0.609846495394575;0.9992630134526505
31.01456;1.0119321274162727;0.4581761263575179;0.4610433041869404;0.5116214248625512;0.5000346827676576;1.0119302106653634;1.0095172847932643;10.015059914433543;0.4159036504204781;0.45064614947563464;0.45249827184822144;0.40537137941523527;-0.45524049383921633;0.6097783905939892;0.9992207013489359
31.02456;1.012087980010881;0.45817505550930254;0.4610226227245388;0.5114225199052493;0.49977031911920117;1.0117496396813463;1.0093610195462126;10.01280119725764;0.4158547184028065;0.45051224137260093;0.4524013199539706;0.40533356163602846;-0.4550525062897116;0.609708461814921;0.9991826333327993
31.03456;1.0122454890149153;0.45817816339811185;0.4609981606737402;0.5112227541709154;0.4995076345852324;1.0115768741572793;1.0092071242837086;10.010539859260819;0.41580570963910213;0.4503771207002135;0.45230783532386887;0.4052971739376677;-0.45486551969881894;0.6096374551054546;0.999148666419979
31.04456;1.0124035997324814;0.45818255954363246;0.4609678464504162;0.511021485112603;0.4992467716476658;1.0114120763178802;1.0090556079475048;10.008281941075861;0.4157567692098683;0.45024103593940906;0.45221810250850536;0.40526239712205964;-0.4546785339899534;0.6095647221818519;0.9991185735727198
31.05456;1.0125621483218554;0.45818911219831704;0.4609328818570823;0.5108198616029809;0.4989891230998269;1.0112552760689308;1.008906576332722;10.00603367122321;0.41570802153647046;0.45010418124409474;0.45213243215629;0.4052293761349495;-0.4544925491030583;0.6094911326133607;0.9990920308107043
31.06456;1.0127198938573752;0.45819831732534955;0.4608945029013538;0.5106163646801856;0.4987337951816769;1.011105391974381;1.0087601592194086;10.003801754290699;0.41565960072914304;0.44996672354864786;0.4520511023994568;0.40519828542769043;-0.4543065649750143;0.6094160335876636;0.9990687380016327
31.07456;1.0128784881459127;0.4582091834527282;0.46085109688140585;0.5104114052610997;0.4984801992166831;1.0109643062707483;1.0086164941663214;10.001593638684485;0.41561164243398263;0.44982884026842107;0.45197433068029225;0.4051693491743634;-0.4541205815280983;0.6093394820909562;0.9990485065357743
31.08456;1.013036722059466;0.4582211392168807;0.4608027741381599;0.5102067240804729;0.4982304207790095;1.0108309980025374;1.0084758380415155;9.999417577068774;0.4155642578730132;0.44969075019447396;0.45190227820739715;0.40514277496880424;-0.45393459867875363;0.6092615771255514;0.9990312157239237
31.09456;1.0131942026705654;0.4582356277273351;0.46075130536290965;0.5100008325374469;0.4979829507814324;1.0107066007084504;1.0083386084220722;9.997282317874934;0.4155175167019597;0.449552707948376;0.45183505113872396;0.4051197019006404;-0.4537496163430638;0.6091839455962726;0.999016779004939
31.10456;1.0133505198535597;0.45825017943170715;0.4606945946725889;0.5097936601045379;0.4977376967704298;1.0105893153171572;1.0082051971983428;9.99519638844253;0.41547142734496023;0.4494149523344232;0.4517727095162899;0.40509820646195244;-0.45356363441971115;0.6091040924674006;0.9990051846926925
31.11456;1.0135051741828096;0.458265680683189;0.46063388869723626;0.5095853033702136;0.49749475709288565;1.0104803413002224;1.0080757994462797;9.993167549074423;0.41542592363437647;0.44927764914857415;0.4517152987301807;0.4050783203219751;-0.45337965277099784;0.6090246175821282;0.9989964832715581
31.12456;1.0136575325991186;0.45828346171919115;0.46057090830714265;0.5093764654909819;0.49725486671691543;1.0103799412449161;1.0079505067074315;9.991202871866559;0.41538086258311246;0.4491408740015133;0.4516628876691228;0.4050620587499037;-0.45319467122949025;0.6089449577537489;0.9989907206157128
31.13456;1.0138070228263627;0.4583002315427895;0.46050270957741024;0.5091668348730358;0.49701768107195465;1.0102884908395333;1.0078294629239513;9.989308620838623;0.41533602186624896;0.44900466315517157;0.45161558835210697;0.4050484545788322;-0.4530106896314343;0.6088661996027112;0.9989879106501987
31.14456;1.0139527890421791;0.45831745977225413;0.4604310822427754;0.5089558775865833;0.4967827277988256;1.0102073971657357;1.007712830305031;9.987489599569228;0.41529113238856175;0.44886908707901335;0.4515735445479768;0.40503755426370786;-0.4528267078488317;0.6087878578509378;0.9989880058248936
31.15456;1.0140949310017116;0.45833659110620406;0.46035722613665536;0.5087451032519035;0.4965510299623817;1.0101349966679334;1.0076006746972161;9.98574851156976;0.4152459516267002;0.44873426823662615;0.4515368932148776;0.4050293925044914;-0.45264272579220266;0.6087102148333654;0.9989908468842483
31.16456;1.0142305941409022;0.4583544014447386;0.46027899464649624;0.5085321972405679;0.49632124992260795;1.0100725438605085;1.007492947134505;9.984085780877235;0.4152003212842035;0.44860036978484363;0.45150571340176326;0.4050239862536361;-0.4524597434003594;0.6086342998258625;0.9989961647660683
31.17456;1.0143600312753092;0.4583729332988518;0.4601980803554457;0.5083170927777318;0.49609281743515227;1.0100212488817155;1.0073895273555726;9.982500068155469;0.415154191627852;0.4484675997889578;0.4514799973545674;0.4050213270674471;-0.4522767606343067;0.6085596277860912;0.9990036192435361
31.18456;1.0144827890805999;0.45839229723760905;0.4601146607485669;0.5081018202033887;0.4958677236680617;1.009979339010779;1.007290283179776;9.980989226171161;0.41510761427653936;0.44833620693968496;0.45145966440417085;0.40502136472448436;-0.45209377745420753;0.6084864306918445;0.9990128284114418
31.19456;1.014599298592537;0.4584112673546379;0.4600272658403783;0.5078850098651748;0.49564425312173127;1.009949134508998;1.007195120581771;9.979551141004684;0.4150606950230619;0.44820646171875683;0.45144458997811243;0.40502401720185743;-0.45191179378807583;0.6084156594836044;0.9990234267032005
31.20456;1.0147071157207102;0.45842998996169604;0.4599371728180777;0.5076656500190794;0.4954225370321836;1.0099300149346802;1.0071039058767377;9.978184032311518;0.41501353159173615;0.44807862628022105;0.45143461703323257;0.40502921583989787;-0.45172980953365066;0.6083467086607647;0.9990351606196552
31.21456;1.0148080100453034;0.45845051237548196;0.4598457253943804;0.5074457366267535;0.4952037162371684;1.009921249128672;1.007016322477714;9.976886028189773;0.4149661813188236;0.4479529114602103;0.4514295540597963;0.4050359499596257;-0.4515478245848906;0.6082789214154893;0.9990479217629685
31.22456;1.0148999899343167;0.4584702591548676;0.4597514924458244;0.5072213642276392;0.49498506153468896;1.0099248649638508;1.0069319117444955;9.975654322356084;0.41491868308008545;0.44782946196452394;0.4514291781991578;0.4050462735796917;-0.45136683884445605;0.6082142806774496;0.9990616737315025
31.23456;1.0149853886304785;0.458490330126645;0.45965473527408435;0.5069966535634867;0.4947697349837058;1.009939675237806;1.0068502676896374;9.974484763932804;0.41487111069698673;0.44770839029477516;0.4514332321643585;0.4050592819021212;-0.4511858522287189;0.6081512089192428;0.9990763998510998
31.24456;1.01506244216896;0.45851148541396647;0.45955718824364766;0.5067701982296073;0.4945574163511107;1.0099653806481426;1.0067711263612291;9.973372438236654;0.41482361323164635;0.44758981303200046;0.4514413985467884;0.4050750659317121;-0.45100486467391343;0.6080895267516585;0.9990921137259203
31.25456;1.0151334589778953;0.45853273784188514;0.4594569571247366;0.5065417011131308;0.4943468536964484;1.010000625772055;1.00669429861425;9.972312769394298;0.4147764172291026;0.44747385345750373;0.45145327623217996;0.4050926598681673;-0.4508238761254519;0.6080284025761501;0.9991088402240087
31.26456;1.0151967146102205;0.4585550006544391;0.45935587528644556;0.5063097677872833;0.4941376792250538;1.0100470173740002;1.0066195762583587;9.9713022113342;0.4147297925721405;0.4473606356539524;0.4514683744060068;0.40511403391116596;-0.4506438865189747;0.6079697753271355;0.9991266330230952
31.27456;1.0152546125526078;0.458578626350505;0.45925333976543403;0.5060762212030141;0.4939306757559161;1.0101031612633653;1.0065466803166914;9.970338195402134;0.4146840120304079;0.4472503026168218;0.4514861234933267;0.4051381437466869;-0.45046389576590434;0.6079120610283297;0.9991456464615688
31.28456;1.0153063374876792;0.458604984574398;0.4591511702517767;0.5058411346240755;0.4937264883657683;1.0101686540467862;1.0064752755737612;9.969418599283161;0.41463932419137917;0.4471430279465507;0.4515059293742305;0.40516398682620824;-0.4502849037432924;0.6078550886104149;0.9991661066085283
31.29456;1.0153520158296443;0.458632178111211;0.45904742972987206;0.5056031080715717;0.49352387096659184;1.010243029442872;1.0064050564991907;9.968541284290833;0.4145959323728056;0.4470389739052191;0.4515272643299078;0.4051936180882922;-0.45010491029266003;0.6077984291600615;0.9991882202742872
31.30456;1.0153905701439865;0.45866154022221267;0.45894385987047487;0.5053610841013512;0.4933225284033315;1.0103257791241205;1.0063358196529941;9.967704373272651;0.41455397856830806;0.44693822363450414;0.45154972436886764;0.40522612243583767;-0.4499259152254809;0.6077426235024095;0.9992121390477082
31.31456;1.0154238680228371;0.4586943448240279;0.45884074387047613;0.5051179972514299;0.49312464951561047;1.0104174275476254;1.0062674609979594;9.9669069711821;0.414513530604212;0.44684076040067816;0.4515730019798484;0.405260577184964;-0.44974791834391425;0.6076868001111859;0.9992379222917246
31.32456;1.015450401952863;0.4587285340876751;0.4587365621280324;0.5048715242488059;0.49292874972530715;1.0105155714001124;1.006199951820625;9.966149378784284;0.4144745771694335;0.4467465065348986;0.4515968186949098;0.4052990310644501;-0.4495699194764648;0.6076314216006586;0.9992654578037614
31.33456;1.0154695657864485;0.4587657530941704;0.45863310270441726;0.504621128217093;0.49273451658660883;1.010620871424651;1.0061333346313275;9.965432460591654;0.41443705460836766;0.4466553722386891;0.4516208958954882;0.40533950827899234;-0.44939191848889404;0.6075750348570024;0.9992944457962762
31.34456;1.0154810511860337;0.45880497977264817;0.4585295258135052;0.504368793190221;0.4925439282497445;1.010733002369153;1.00606770868054;9.964756733321554;0.41440089374479144;0.44656728359882175;0.4516449614936116;0.40538404202076994;-0.4492139152617305;0.607518914336451;0.9993244827358072
31.35456;1.0154846672577913;0.4588477659836215;0.45842766757532694;0.5041128544179819;0.4923553578424991;1.010852634410656;1.0060031527492106;9.964122401618708;0.4143660519759054;0.4464821943225836;0.45166874422413567;0.40543071806063546;-0.449036909674345;0.6074624544589129;0.9993551140070637
31.36456;1.015480384979347;0.4588921968891581;0.45832591742581413;0.5038525522578602;0.49216810412747575;1.0109775017296263;1.005939608444381;9.963530178630949;0.41433253345144194;0.44640010143738196;0.4516919659027016;0.40548166879220543;-0.4488599016055602;0.6074063304372075;0.9993858062580288
31.37456;1.015468273752061;0.45893823210229456;0.45822443430649795;0.5035898480685809;0.4919841405229502;1.0111094469330055;1.0058768540268046;9.962981378116472;0.41430039195508594;0.4463210513021406;0.45171437768861783;0.4055349992391041;-0.44868289092881625;0.6073492661715844;0.9994159363223072
31.38456;1.015448094064816;0.45898624386007986;0.4581238740661494;0.5033229617425383;0.49180180953853186;1.0112463702826697;1.0058146126765715;9.962477147572603;0.41426969521289414;0.4462450982249024;0.4517358186291599;0.4055927328753126;-0.44850687750582957;0.6072933835407494;0.9994448510548524
31.39456;1.015420594183496;0.45903654064041877;0.45802439426067215;0.5030521901621569;0.4916209645317802;1.0113901655584734;1.0057526616875705;9.962017749962678;0.4142404746858982;0.4461722635193591;0.45175621852999487;0.4056528404548553;-0.448330861201658;0.60723664479239;0.9994719162649169
31.40456;1.0153835624696672;0.4590894778028466;0.45792762767359035;0.5027771183006586;0.491442207843853;1.0115386813304772;1.005690862685195;9.961602280860443;0.41421269519941156;0.44610255580561997;0.4517755316655896;0.4057172887751815;-0.4481548418998306;0.6071804900538214;0.9994965114462668
31.41456;1.0153381389534513;0.4591422321702811;0.45783063436486365;0.5024978265340945;0.49126506076821563;1.0116936684926818;1.0056291510682915;9.961228906796867;0.41418624901296813;0.44603600486536177;0.45179367174530743;0.40578404553056113;-0.447979819481692;0.6071244424179663;0.9995180751087959
31.42456;1.015285547375652;0.4591967016341263;0.4577352745496595;0.5022143204027367;0.4910890295133753;1.0118537342815677;1.0055674879013345;9.96089532159367;0.41416097345874603;0.4459726537779985;0.451810492870983;0.4058550599369214;-0.4478047938042728;0.607069262707194;0.999536194717853
31.43456;1.0152241906986355;0.4592521499353388;0.4576422581966911;0.5019263338259141;0.49091481493791717;1.012018389107082;1.0055058149873142;9.960598566967594;0.4141366798714914;0.4459125340991464;0.45182579648167515;0.4059282617832846;-0.4476297647171071;0.607013735494139;0.9995505871363489
31.44456;1.0151556780859583;0.45930914486609126;0.45755223513658577;0.5016343133001242;0.4907423021540121;1.0121871753865828;1.0054440618286165;9.96033435770267;0.4141131794246331;0.44585566985647673;0.45183934597360764;0.4060045919581516;-0.44745573209478456;0.6069593600298837;0.9995609621937461
31.45456;1.015081414131189;0.4593667531271471;0.45746448580620036;0.5013377041983742;0.49057053403671264;1.012358760698046;1.0053821478706038;9.96009724712576;0.41409030791270535;0.44580210002021486;0.4518509005902576;0.4060850418508275;-0.44728169585621164;0.6069061368234965;0.9995669335876612
31.46456;1.0150000306504705;0.4594240213051544;0.45737952822491557;0.501037760008048;0.49040177290273024;1.0125349544899247;1.0053199902674006;9.959881893038801;0.4140679413016866;0.4457518774270898;0.45186024993636265;0.4061676677125865;-0.4471076559653523;0.6068527775869635;0.9995680628001364
31.47456;1.0149139808834198;0.4594823218749112;0.45729838953892216;0.5007338566172419;0.4902345513218116;1.012714704232351;1.0052575579358694;9.959684099808976;0.41404600232738437;0.44570506202991467;0.45186721520048034;0.4062535635688511;-0.446933612418947;0.6067999848799874;0.9995639549559961
31.48456;1.0148226580303232;0.45954150252531867;0.45722188467688696;0.500425124266609;0.4900685218248937;1.0128990726355946;1.005194868621299;9.959500527037003;0.4140244662754098;0.4456617170913605;0.4518716679749542;0.4063428091670131;-0.4467605652352504;0.6067484615791893;0.9995543047783279
31.49456;1.0147255602985914;0.4595999422411616;0.4571492529052814;0.500113311587179;0.4899057235236144;1.0130861456430758;1.0051319057804327;9.959327536484079;0.4140033490480138;0.4456218658125835;0.45187358701571423;0.4064364254347995;-0.4465885144572967;0.6066987911298481;0.9995388577016904
31.50456;1.014625028021661;0.45966011699618337;0.4570824586469911;0.4997979508271438;0.4897445515742802;1.013276918868418;1.005068572699242;9.959160699483032;0.41398269553901756;0.4455854405643187;0.4518730624348306;0.4065323622651422;-0.44641546017268263;0.6066480199490002;0.9995173061189758
31.51456;1.0145204211900019;0.45971967172184985;0.45701994735339435;0.499478104839665;0.4895844065027531;1.0134712324261406;1.0050046500179175;9.95899563615529;0.41396260717579353;0.4455522729265393;0.45187024659799296;0.40663152309751616;-0.44624440253126135;0.6065988836480839;0.9994892135527941
31.52456;1.0144112079632217;0.4597781947576279;0.4569618904588958;0.4991555498116416;0.4894273422660451;1.0136687557655135;1.0049397442063055;9.958828931613926;0.4139432716456166;0.4455221069068821;0.45186532945916935;0.40673378187830156;-0.4460723417350384;0.6065490096614663;0.9994540855652738
31.53456;1.0142995382995967;0.45983763198956057;0.45690939884407367;0.4988291798146556;0.48927124343332845;1.0138700492704595;1.0048733931812355;9.95865799481527;0.4139249434743893;0.44549463038661835;0.4518585248204815;0.40683896269172026;-0.44590127800632684;0.6064997232906956;0.9994115513846512
31.54456;1.014184678300685;0.45989651825379685;0.4568613827898388;0.4985006381849235;0.4891180890167868;1.0140726921738659;1.0048052559389735;9.958480812405524;0.4139078939192181;0.44546951539450086;0.4518500460121889;0.4069478458827456;-0.4457302115643031;0.6064508278843423;0.9993614742011134
31.55456;1.0140666485670367;0.4599554659270739;0.45681839944533786;0.49816723514384775;0.4889650717050856;1.0142783847581585;1.0047351317499986;9.958296250084205;0.4138923734965624;0.4454464207047816;0.4518401015238148;0.40705823243752554;-0.44555914261669277;0.6064008524497599;0.9993039176632683
31.56456;1.0139453627643928;0.4600160017521718;0.4567818980667356;0.4978308258095342;0.488813775870654;1.0144849429346385;1.0046628457195157;9.958103940418818;0.4138785912926081;0.4454249549802263;0.4518288962827275;0.4071709892665121;-0.4453890713529572;0.6063511191630119;0.9992390582194051
31.57456;1.0138207954497724;0.4600750402235005;0.4567486435701269;0.49749231769772606;0.48866468541869684;1.0146941888683148;1.0045881844527598;9.957903385674632;0.4138666798742321;0.4454046647247155;0.45181661923063027;0.4072860229411929;-0.44521899793894576;0.6063008034946036;0.9991671640928629
31.58456;1.0136926401759632;0.4601347372820434;0.4567206880174446;0.49714974035769927;0.48851553759223276;1.0149038636030097;1.004510875140527;9.957693272265544;0.41385665934667776;0.4453850863130436;0.45180345127294746;0.40740322065955725;-0.4450489225276549;0.6062497366704936;0.9990886669839231
31.59456;1.013560725591836;0.46019414911299494;0.45669694928704596;0.4968041192021952;0.48836701490262924;1.0151156227016498;1.0044305520687096;9.957471960585966;0.4138484515687359;0.44536582517223244;0.45178959051839424;0.40752242818111367;-0.4448798452824419;0.6061983715623794;0.9990042036034205
31.60456;1.013424670993515;0.4602536964793843;0.45667779066746056;0.49645503053936196;0.4882185058387762;1.0153280448742827;1.0043468015160606;9.957238387581814;0.4138419351542296;0.44534659448627933;0.45177525280666864;0.40764347642169513;-0.4447107663906;0.6061456506635253;0.9989145514145119
31.61456;1.0132850534181266;0.4603142259132867;0.4566634914260998;0.49610366624932517;0.48807052909160414;1.0155396661651517;1.0042593217715383;9.956992047798385;0.4138369879279175;0.4453271927670109;0.45176066005454;0.40776619974501127;-0.44454168605851996;0.6060912967650114;0.9988205359099217
31.62456;1.013139550368784;0.4603738557450991;0.45665284099439823;0.4957490918660001;0.48792283664747604;1.0157520523093693;1.0041680043613892;9.95673259866435;0.4138334936000936;0.4453074539709685;0.45174605079886393;0.40789041995689324;-0.4443736044937024;0.6060358008424995;0.9987229474423323
31.63456;1.0129886150763676;0.4604350250287458;0.45664759973693875;0.4953921237550883;0.4877755578199129;1.0159638197920597;1.0040728358290785;9.956459940020066;0.41383134017539336;0.4452872039152468;0.45173171045037097;0.4080159397337385;-0.44420552189313584;0.6059781764621648;0.998622487513278
31.64456;1.01283296884244;0.4604950955489683;0.45664437380935435;0.4950330604649459;0.4876282284463077;1.0161745989668147;1.0039738058837748;9.956174342898766;0.4138304370279188;0.44526624773363455;0.45171799780054345;0.40814258883186183;-0.4440384384498465;0.605918910831659;0.9985198073760688
31.65456;1.0126701484870508;0.46055513742895865;0.4566449206482349;0.4946701434406571;0.48747988119972946;1.016383998809676;1.0038709368416467;9.955876515137547;0.41383071460974136;0.4452444102158869;0.4517053270572471;0.40827028393955817;-0.4438713543538381;0.6058570421380676;0.998415549583391
31.66456;1.0125008338616561;0.46061463936169544;0.45664801297699026;0.4943060260572766;0.48733233580667534;1.0165915817933437;1.0037643539380663;9.955567496166134;0.41383208039776603;0.4452216141981826;0.45169410558718814;0.40839802251922935;-0.44370426976872457;0.6057917127621408;0.9983102797681898
31.67456;1.0123254312052283;0.4606750333473508;0.4566545203813959;0.49393920721325674;0.4871833896358562;1.0167968744542002;1.003654321980537;9.955247862722754;0.413834380577785;0.4451979278814503;0.4516846996755618;0.40852781149522155;-0.44353718480407883;0.6057241670501998;0.9982043882813089
31.68456;1.0121415818126978;0.46073433228218297;0.4566632688867204;0.49356984138091164;0.48703387623814776;1.0169994346864035;1.0035412371152974;9.95491728777595;0.4138374058248417;0.44517352302465285;0.45167744102031476;0.4086586009104422;-0.44337109951273346;0.6056544268393561;0.9980980689660762
31.69456;1.0119508505647787;0.4607942254378023;0.4566751053170253;0.4931991153282793;0.4868838540413521;1.0171999191118868;1.0034256205808685;9.95457569881867;0.4138409254611121;0.4451485775766874;0.45167261335793835;0.40879026808667857;-0.44320601391524905;0.6055825246155452;0.9979914077664518
31.70456;1.0117522044987028;0.46085319060339425;0.4566890399517085;0.49282656174744954;0.48673309739302323;1.0173961180646305;1.0033081583064083;9.954224834583503;0.41384472024902713;0.445123220567481;0.45167043366615045;0.4089226489604303;-0.44303992803412534;0.6055070596600886;0.997884525737102
31.71456;1.011544606763373;0.46091104543214073;0.4567055236687748;0.4924514044426503;0.48658115556392384;1.0175889648464225;1.0031897051099588;9.953868661315221;0.41384858644030337;0.44509756466598477;0.45167108123714883;0.40905457877764906;-0.4428748419233566;0.605428898385946;0.9977776603653461
31.72456;1.0113301341458494;0.460968983396406;0.45672504089421795;0.49207538359644826;0.4864286367434436;1.017779513550731;1.003071152692609;9.953513105129378;0.4138523193494115;0.44507176091558404;0.4516747452157254;0.4091878986941769;-0.4427097556749071;0.6053487723599922;0.997671162430532
31.73456;1.0111081879515753;0.46102542665702717;0.4567466462057865;0.49169810150101845;0.48627537704994767;1.0179658846267174;1.0029532788816005;9.953165895115214;0.41385571109175817;0.44504600098412567;0.45168163566032765;0.4093214349270879;-0.4425456693989642;0.6052669082056197;0.9975654760026237
31.74456;1.0108791843562264;0.4610810035124684;0.4567711964538395;0.4913199675333923;0.48612157440727843;1.018150174974221;1.0028367300640193;9.952835821759354;0.41385856578884994;0.4450204642099443;0.45169196467536904;0.4094549913537862;-0.44238158320517945;0.6051827354673299;0.9974611169291959
31.75456;1.0106429533924972;0.46113422363290524;0.4567977290410464;0.490939549774082;0.48596595371465245;1.0183303842724785;1.0027220654902411;9.952531136335137;0.4138607162361717;0.444995265781072;0.4517059248189324;0.4095873704394655;-0.44221849719357714;0.6050963996968579;0.9973585926046156
31.76456;1.0104022026948767;0.4611877717898266;0.45682807994322316;0.4905605330974911;0.4858109985965907;1.0185084229604562;1.0026097622417727;9.952258706676385;0.41386204306348595;0.4449704771520669;0.45172366725724206;0.40972040372023305;-0.44205441144768487;0.6050078439921313;0.9972583040800148
31.77456;1.0101567076654292;0.4612385368471179;0.45685956210896106;0.49017982396612314;0.48565384337785944;1.0186831485364893;1.0025001966503055;9.952024368226859;0.4138624993788391;0.4449461861953344;0.4517453054575996;0.4098529547070184;-0.4418913260379506;0.6049179198957678;0.9971605372572473
31.78456;1.009907030152757;0.46128700422985064;0.45689253549088205;0.48980059299605094;0.48549734481123574;1.0188533647683726;1.002393644207024;9.951833058045779;0.4138621145764332;0.4449225197879531;0.4517709567652597;0.4099838939403108;-0.44172924103289074;0.6048259852787642;0.9970654989505257
31.79456;1.009653446461107;0.4613341347787754;0.45692784716258894;0.489421194856331;0.48533964259868323;1.0190208563868892;1.002290316945219;9.951688270699929;0.4138609699732078;0.4448996437970313;0.45180075127017066;0.410115089389575;-0.44156715650019457;0.6047326534553505;0.9969733316696907
31.80456;1.0093974898129887;0.46137940864524196;0.456964317196067;0.48904466060357943;0.4851829385034917;1.019184508324916;1.0021904239075048;9.951591394758573;0.4138591771137621;0.44487776720841377;0.4518347927419563;0.4102444151300764;-0.4414050725039212;0.6046365362921161;0.9968841109238766
31.81456;1.0091376398696286;0.4614228091545479;0.4570027714708258;0.4886684615061792;0.485025473877266;1.0193444087383121;1.0020941997477146;9.951541536763429;0.4138568577607294;0.4448571359128791;0.45187315014649326;0.41037376686691035;-0.4412429891168972;0.6045389959895321;0.9967978243859686
31.82456;1.0088757108304534;0.46146388869211175;0.4570421843017991;0.4882944473126004;0.48486833132062;1.0195008629975488;1.0020018568698217;9.951536082305969;0.41385411969662733;0.44483800290193726;0.45191588364014;0.41050107755159543;-0.4410819064400642;0.6044394863473179;0.9967143773619568
31.83456;1.0086123278046826;0.4615035294401246;0.45708339823704736;0.4879231387340212;0.4847118751383632;1.0196543278147736;1.0019135197714373;9.951571600776068;0.41385104757998636;0.44482059228398313;0.4519630489492813;0.4106282958277088;-0.44092082460470644;0.6043388038467377;0.996633621651078
31.84456;1.0083482597318623;0.46154092916073186;0.4571254199937609;0.4875547760148587;0.48455603819506193;1.0198052684808392;1.0018292549195402;9.95164452954041;0.41384771227024314;0.444805075440827;0.4520146792942523;0.4107533588258796;-0.44076074374950797;0.6042365481918623;0.9965553585744061
31.85456;1.008085037948743;0.4615775579881012;0.4571690370419318;0.4871903731962912;0.48440106743180017;1.0199540159087235;1.0017491538370416;9.951751537781826;0.41384418244158155;0.4447915546854644;0.4520707710981417;0.41087820852950235;-0.4406006639994869;0.604133576837183;0.9964793422282541
31.86456;1.0078214483333607;0.4616118218279666;0.45721318749770445;0.48682811947446086;0.48424572381930986;1.0201007565775706;1.0016733381554848;9.95188990007715;0.4138405242523682;0.44478007457795343;0.45213126683075244;0.41100079735295353;-0.44044058547040277;0.6040287440618384;0.9964052791614494
31.87456;1.0075600716716016;0.4616456006727115;0.45725858092592914;0.48647165115197316;0.4840923575280247;1.0202466184928467;1.0016018948917693;9.952057609985776;0.4138368020298908;0.44477064521445275;0.4521960192495718;0.41112306156964457;-0.4402815082852691;0.6039243816200842;0.9963328110681444
31.88456;1.0072995797170554;0.4616777374211622;0.45730479510187944;0.486117479020148;0.4839380980859336;1.0203897088254648;1.001534819137281;9.95225284722644;0.4138330921144942;0.4447632351318691;0.45226477042373026;0.41124291095188986;-0.4401224325928641;0.603818707709819;0.9962615524954208
31.89456;1.007042554108287;0.46170867364459384;0.45735124623150897;0.4857694772815948;0.48378552451474316;1.0205311117910867;1.0014720373215718;9.952473269227887;0.41382949129456587;0.4447577817023098;0.4523371874910693;0.4113612361208948;-0.43996335858121693;0.6037127924682528;0.996191164912706
31.90456;1.0067874008830335;0.46173846598609114;0.4573988624827544;0.4854248275275598;0.48363262013575403;1.0206719147579513;1.001413526808426;9.952715514414034;0.41382611542216324;0.4447542387405215;0.45241291748064494;0.41147891785920704;-0.4398052864726357;0.6036084656895665;0.9961213531650092
31.91456;1.0065367619890881;0.4617671444030337;0.4574466562813757;0.48508670138116694;0.48348129288320274;1.0208102133703842;1.0013594136968238;9.952975172008966;0.4138231000581155;0.44475260042353004;0.4524916092109406;0.41159384915827324;-0.43964721651020394;0.6035040144630041;0.996051838968262
31.92456;1.0062901228349999;0.4617951944198611;0.45749563616839745;0.48475271772810524;0.48332943335593526;1.0209480771910908;1.0013099615873455;9.953246995022244;0.4138205954791739;0.4447528993001249;0.45257291760670504;0.41170696150461505;-0.4394901489406752;0.6034011705956501;0.9959824238986722
31.93456;1.0060471616178925;0.4618216289154921;0.4575453219319419;0.4844230997048627;0.4831773863055154;1.0210845566970987;1.0012654972930963;9.953524695288692;0.4138187562183478;0.4447551948536615;0.4526565087825643;0.4118192321305627;-0.4393330839830138;0.6033001488231994;0.9959130598201893
31.94456;1.0058105130607642;0.46184684278771543;0.4575952580368326;0.4841006335747605;0.48302653881344015;1.0212187360792757;1.0012263399356265;9.953801178851549;0.4138177451714741;0.444759540949321;0.4527420485755615;0.41192867773412944;-0.4391760218105084;0.6031998124038906;0.9958438257992565
31.95456;1.0055795147891244;0.46187126440326465;0.45764648470546615;0.4837830885678561;0.48287478690190144;1.0213527767305928;1.0011927622791783;9.954069771280388;0.4138177474598838;0.44476595128014906;0.4528291878493974;0.4120363368248057;-0.439019962575639;0.6031017568038414;0.9957748607835877
31.96456;1.005354553100345;0.4618927543281144;0.45769690725496326;0.48347279849129926;0.48272402957355964;1.0214859468127928;1.0011649962674918;9.95432484038729;0.41381896587225964;0.4447743805239507;0.45291757629570517;0.41214222813992785;-0.43886390644200324;0.6030053674444599;0.9957063636804971
31.97456;1.00513570785502;0.4619145157369175;0.45774975935556106;0.48316808198009764;0.48257231991337024;1.0216186182525175;1.001143238001632;9.954561248783317;0.4138215979074596;0.4447847135457926;0.4530068831664965;0.4122463171265687;-0.43870785358056064;0.602910688849686;0.9956386619093637
31.98456;1.0049231393430127;0.46193500420455236;0.4578034696194627;0.4828696553140083;0.4824199861256928;1.0217501980129025;1.0011276023322542;9.954773518734878;0.413825818021046;0.44479676357899783;0.4530968143086668;0.4123495254877284;-0.43855280414546016;0.602819137198653;0.9955722246827613
31.99456;1.004716907601411;0.46195373445960236;0.4578575771538853;0.48257940133695587;0.48226844709702865;1.0218830361526903;1.0011181282595245;9.954955023728324;0.41383177122492537;0.4448102957976117;0.4531871289329199;0.4124497660645082;-0.4383977582602502;0.6027286214938496;0.995507605402061
32.00456;1.00451683749554;0.46197168776889136;0.45791320821434595;0.4822954525757368;0.482115461532986;1.0220173825679129;1.0011149063205815;9.955097611722849;0.4138395836754213;0.44482508181863095;0.45327761368176245;0.41254798462897474;-0.438242716007512;0.6026398465940979;0.9954453778209013
32.01456;1.004322904038761;0.46198839725921004;0.4579700111829271;0.482018427770329;0.48196125062404577;1.0221513812527012;1.0011181783753098;9.955191820152354;0.4138493982984794;0.4448409467779717;0.45336803452045377;0.4126441899753663;-0.43808867741533863;0.6025535624696424;0.9953860893986947
32.02456;1.0041351256997457;0.46200335657314884;0.45802758858949877;0.4817500324354894;0.48180717056049693;1.0222860454711717;1.001128331486105;9.955227375832724;0.41386140039877617;0.444857766036714;0.4534581371928457;0.4127384410318226;-0.4379346424628805;0.6024690113839579;0.9953302719740973
32.03456;1.0039544093614423;0.46201809618737205;0.45808710335773223;0.48148876065404705;0.4816509770613719;1.0224212468083471;1.0011458563624658;9.955194088359717;0.41387578853837437;0.4448754274879678;0.453547672466567;0.4128308046601602;-0.4377816111068005;0.6023868249426947;0.9952784914943908
32.04456;1.0037788490067443;0.46203133807292807;0.4581481180852165;0.48123429996255257;0.4814929618985624;1.0225567790722958;1.0011712699860715;9.95508244962878;0.41389271513790704;0.44489380457669436;0.4536364080700294;0.4129213311810229;-0.437627583307912;0.6023054040137575;0.9952313507046939
32.05456;1.0036095452695128;0.4620432415960055;0.4582101964936301;0.48098877968640796;0.4813344469014454;1.0226934491107025;1.0012050136349475;9.954883288174408;0.4139122701046654;0.44491275935709024;0.4537241464169716;0.413010062543312;-0.43747555904500757;0.6022268263061223;0.9951894362700113
32.06456;1.0034474676267875;0.4620554460035858;0.4582744499470002;0.4807506114822049;0.4811731810808234;1.0228291246135552;1.0012474052338631;9.954587525386165;0.4139345199234141;0.44493217162322335;0.4538107360773794;0.4130970483392713;-0.4373225383067066;0.6021488156566427;0.9951532648037327
32.07456;1.003290781504278;0.46206659115899423;0.45834037483299594;0.48052053099352104;0.4810105880453845;1.0229647362186793;1.0012986503796;9.954186322950276;0.41395953779189293;0.44495197192447733;0.45389605903952407;0.41318234631034606;-0.4371705210797357;0.6020727433571572;0.9951232392457862
32.08456;1.0031416060053409;0.46207728640010176;0.4584077254511206;0.48029885873031125;0.4808457736541286;1.023101243727964;1.0013588569811958;9.95367086194233;0.4139873963219979;0.44497214884812814;0.453980034267399;0.41326601859699374;-0.4370195073636743;0.6019985485893149;0.9950996220764268
32.09456;1.0029977666532173;0.46208632932165383;0.45847648840724053;0.48008363120239017;0.48067764227078297;1.023236580612979;1.0014280641561903;9.953032529477248;0.4140181469080574;0.4449927201977102;0.4540626541015893;0.4133481243472895;-0.436868497180801;0.6019255343579325;0.9950825354305136
32.10456;1.0028611269245753;0.46209633813547407;0.45854865069812945;0.4798773716586428;0.4805077363181883;1.0233725896947905;1.0015063022189137;9.952264207966094;0.4140518040329821;0.445013678825334;0.45414397984949095;0.41342868081423434;-0.4367174905417936;0.6018538310534253;0.9950719816851717
32.11456;1.002729518051717;0.4621051932024645;0.45862337773680983;0.479677841887484;0.480334960858097;1.0235079342483566;1.001593612900353;9.951361471258323;0.4140883412586657;0.44503494752621753;0.45422407817294047;0.41350661946744555;-0.43656648742193543;0.601782936970991;0.9950679155978635
32.12456;1.0026048749165484;0.4621132768839606;0.45870040106157783;0.4794873769429851;0.48016097120311513;1.0236420462516247;1.001689984710568;9.950322771972557;0.4141276938195872;0.4450563706587856;0.45430299288718695;0.41358377955794084;-0.4364164877991102;0.6017151252154215;0.9950703118347233
32.13456;1.0024859412380391;0.4621210694446636;0.45878085216223047;0.4793032078491864;0.4799839814773695;1.0237731936999535;1.0017952821603584;9.949148975595689;0.4141697647059427;0.4450777304135441;0.45438076827351975;0.4136589184151246;-0.4362664916959322;0.601649084800108;0.9950791132710313
32.14456;1.00237248612314;0.4621281820820977;0.45886434835672596;0.47912553593959495;0.4798046989586111;1.0239025790494034;1.0019092533802096;9.947842708649683;0.4142144272470562;0.4450987746735312;0.45445746350128763;0.41373173193504265;-0.43611749916841475;0.6015855376809071;0.9950941547265757
32.15456;1.002263182464013;0.4621337753077782;0.4589504325882578;0.4789540833589083;0.4796238560537818;1.024028379454379;1.002031551033971;9.9464077151011;0.4142615124259447;0.44511925517557765;0.4545331513635864;0.4138018870842041;-0.435968510259622;0.6015236640354649;0.995115197440461
32.16456;1.0021595531863;0.462138654295209;0.4590389195294939;0.4787895399957117;0.4794417601000011;1.024149783817949;1.0021616968078855;9.944848688428689;0.41431080105834367;0.44513895504468215;0.45460790652496574;0.41386803838707514;-0.43581952495766696;0.6014626506883697;0.9951419899599879
32.17456;1.0020603802273709;0.4621442069808008;0.4591314461179261;0.4786317386336784;0.4792591920258259;1.0242660536635484;1.002299081350272;9.94317216226471;0.41436203120563575;0.44515769492653245;0.454681785109251;0.4139318457406632;-0.43567154318286244;0.6014044497219727;0.9951742652978122
32.18456;1.001965518870025;0.46214952334286047;0.45922688832893116;0.47847804789403303;0.47907404403432025;1.024376539103527;1.0024430463776448;9.941387472308149;0.4144148991763615;0.4451753432189291;0.454754811931564;0.4139920005160324;-0.43552356480012205;0.6013475005134716;0.9952117264946831
32.19456;1.0018749680776626;0.462154070374113;0.4593244275690876;0.478331917102664;0.4788902370044737;1.0244806381549838;1.0025929520749075;9.939506268935894;0.4144690642244835;0.44519183595988904;0.45482698626907153;0.4140472202180364;-0.4353755896334998;0.6012909931777705;0.995254039343697
32.20456;1.001788591397339;0.46215907512439314;0.4594249876360916;0.47818859369705913;0.47870358367623805;1.0245787976236356;1.002748184745093;9.937541569745784;0.41452417898588995;0.4452071771542722;0.4548983077327597;0.4140992217807595;-0.4352286174722349;0.6012369286214148;0.995300813354991
32.21456;1.0017063800641364;0.4621641860944062;0.45952772762501837;0.4780503268911664;0.4785167186310485;1.0246685289290682;1.0029081330194256;9.935507546636966;0.41457993120127384;0.44522141853452496;0.45496879323814826;0.41414670743915155;-0.43508264807628877;0.6011845515315639;0.9953516236220686
32.22456;1.0016292582276622;0.46216912588030246;0.459631320596292;0.477915950835738;0.47832835098338794;1.0247503282722659;1.0030721418084332;9.93341899744333;0.4146360710486445;0.44523464695700354;0.4550384714882597;0.4141883661579976;-0.43493568118928366;0.6011317114657145;0.9954060712556826
32.23456;1.0015552197876871;0.4621754529543782;0.45973756590013853;0.4777854246797066;0.47813965492476096;1.0248246228727345;1.0032394585871263;9.931290477757289;0.4146924219795549;0.4452469669249326;0.4551073764528173;0.41422589021572037;-0.4347897165532457;0.6010813214476066;0.995463817473645
32.24456;1.0014854036883798;0.4621825337434913;0.4598446928004966;0.4776582441433572;0.4779498309603559;1.0248888745073517;1.003409192139068;9.929136209260482;0.4147488936649857;0.4452584529984357;0.45517552837294917;0.4142570050331728;-0.4346437539239412;0.6010314289584341;0.995524609129761
32.25456;1.0014208394922421;0.46219216380294237;0.45995345062787574;0.47753371484676044;0.47775792078622514;1.0249447254994082;1.003580315170179;9.926969785504827;0.4148054744425625;0.445269114511986;0.4552429131766669;0.41428349175705353;-0.4344987930870676;0.6009842646636598;0.9955883210636952
32.26456;1.001359747633722;0.462203244320713;0.4600630358601246;0.47741238909632416;0.4775655433102851;1.0249900755594183;1.003751743689616;9.924802897463481;0.4148621771682437;0.4452789124473066;0.4553095147940399;0.41430319446442315;-0.4343538338599405;0.6009377993035208;0.9956549849745139
32.27456;1.0013033327123508;0.4622166552729088;0.46017328879417235;0.4772934213681832;0.4773715695077763;1.0250270844530582;1.0039224176288324;9.922644805997392;0.4149189970088912;0.44528779329625967;0.45537537650042104;0.4143180205249921;-0.4342098760759864;0.6008941437068583;0.9957247791440452
32.28456;1.0012527860566942;0.46223199411126853;0.4602828077092013;0.47717806795869216;0.47717702459119826;1.0250550994635588;1.0040913034709007;9.92050337759675;0.41497592340424966;0.4452957008687801;0.455440601283225;0.41432593036810733;-0.4340649195769828;0.6008504536104533;0.9957979524216135
32.29456;1.0012062855221748;0.4622504203930695;0.46039316008120795;0.47706348704380197;0.476980303968406;1.0250735545616003;1.0042574230720884;9.918386118036953;0.41503296605513695;0.4453025680638351;0.4555052859853879;0.4143289187228954;-0.43392196423383633;0.6008102754513237;0.9958747069757155
32.30456;1.001165835245162;0.4622726876261;0.4605038682376575;0.4769525705776159;0.4767837132029236;1.0250848940400001;1.0044199642329816;9.916300044243027;0.415090149611253;0.4453083202263269;0.4555694852617268;0.41432499374869136;-0.4337780099697362;0.6007700676462965;0.9959551602941392
32.31456;1.0011306890301659;0.46229818320142535;0.4606144810815424;0.47684166181528476;0.4765844197225275;1.0250884908063393;1.0045783179122485;9.914251109131953;0.4151474851523364;0.44531291581540056;0.45563323888466517;0.4143151505743342;-0.43363505673812097;0.6007319710439143;0.9960394271339632
32.32456;1.0011001456670494;0.4623253512664775;0.4607236526340522;0.4767321366308481;0.47638463617274124;1.0250846026133082;1.0047319834414432;9.912244416342686;0.4152049617446665;0.4453163982045394;0.45569659758359515;0.41430035550210015;-0.4334921044749631;0.6006958625519985;0.9961277064823316
32.33456;1.0010765616826576;0.462357528102649;0.46083355369932544;0.4766246660042626;0.4761844572203504;1.0250734479539283;1.0048804644109557;9.910284966218708;0.4152625605522702;0.44531892336425233;0.455759625827651;0.4142785737463134;-0.43335015308851316;0.6006608842895746;0.9962202810488548
32.34456;1.0010593679006254;0.462392774052617;0.46094251787836643;0.4765177745838119;0.47598322468371923;1.0250553011598253;1.0050232204607306;9.908377609482017;0.4153202681934527;0.44532075478078914;0.4558224043723821;0.41425081391520135;-0.43320820248476133;0.600626703123639;0.9963174343482918
32.35456;1.001048786188217;0.4624319602392298;0.461051345186387;0.4764101921294045;0.47578005914270166;1.025030485592959;1.0051596575706823;9.906526266473723;0.41537808528071;0.4453222255027456;0.45588502095643163;0.41421812770574445;-0.4330672525736927;0.6005944420974356;0.9964193452633726
32.36456;1.001045117026692;0.4624734133827413;0.4611582790416681;0.47630206844068546;0.4755754037766835;1.0249993191731885;1.0052891612204757;9.904733680619646;0.41543602470387564;0.4453237022085492;0.45594754156765693;0.4141785862656639;-0.43292530324467904;0.6005610163298216;0.9965260601073014
32.37456;1.0010485174965813;0.46251912866897704;0.4612652989742782;0.4761943842714757;0.47537056012886386;1.024963106060389;1.0054111719362837;9.903001727109206;0.4154941002521919;0.44532559536605926;0.4560099861868394;0.4141332790477387;-0.4327853543486432;0.6005290742862833;0.9966375488109599
32.38456;1.0010590176669631;0.4625678125687685;0.461371166259179;0.47608574421236244;0.47516448637194325;1.0249201588435868;1.0055252682087008;9.901331298588504;0.4155523094384948;0.44532838572850253;0.45607232799024416;0.4140823181854438;-0.43264440570489443;0.6004962670441866;0.9967536937478481
32.39456;1.0010765300557867;0.4626191619796429;0.461475596507848;0.4759770722402977;0.47495846389687896;1.0248717896182515;1.0056312472737448;9.899722079265683;0.41561060632337543;0.4453325983568322;0.4561345031975041;0.4140258428880386;-0.43250445711164565;0.6004639239505811;0.9968741718151993
32.40456;1.001100906833835;0.46267192257849366;0.4615772495159295;0.4758670356006558;0.4747515179796241;1.024819283734286;1.0057291917664088;9.89817316335492;0.41566889114271877;0.4453387276440364;0.45619642155462925;0.4139650417323229;-0.4323645083443728;0.6004319198996266;0.9969983925923503
32.41456;1.0011319906124152;0.46272812079907477;0.4616779545271514;0.47575674939663065;0.47454506645903405;1.0247609068091987;1.0058194332874144;9.896684051789503;0.41572704076249845;0.44534718660694034;0.45625800936113964;0.4138981781674602;-0.4322255591512009;0.6003995400668001;0.9971255542694888
32.42456;1.0011697047771229;0.462786151387204;0.4617759205716342;0.47564430719295414;0.4743374831503782;1.0246989306243874;1.0059023921917198;9.89525478531389;0.415784938073871;0.4453583277589237;0.45631926927549327;0.41382659649426534;-0.4320866092495924;0.6003666983923532;0.9972547042290318
32.43456;1.00121384589024;0.4628465273269055;0.4618716523451962;0.4755319759836345;0.4741314050435282;1.0246316191885496;1.0059784522851032;9.89388511580437;0.41584246072026876;0.4453725090771551;0.4563802874524728;0.4137506970497931;-0.43194865833310386;0.6003340907320894;0.9973847839614988
32.44456;1.0012653255495088;0.4629081054167215;0.4619636161158394;0.47541717516820886;0.47392412587036226;1.0245611555464484;1.0060479424327715;9.892573725698153;0.4158994632756517;0.4453901412587632;0.45644119851127024;0.4136708940811502;-0.43180970610246944;0.6003002145516382;0.9975147398933771
32.45456;1.0013218852620716;0.4629718248750268;0.4620538353241871;0.4753012549621439;0.47371826243858145;1.024486563399881;1.0061111049717155;9.891318002873518;0.4159557996962086;0.44541168190476255;0.4565021653529139;0.4135875988869603;-0.431672752291587;0.6002671137294957;0.9976436465126144
32.46456;1.0013841388535636;0.4630369637075188;0.4621413216923457;0.47518338321512205;0.4735128305841854;1.02440768759861;1.0061680526402077;9.890114411385776;0.4160113514451867;0.44543757778913623;0.45656336946692977;0.4135012314951529;-0.431534796658574;0.6002323798855115;0.9977707457561523
32.47456;1.0014526448552947;0.4631027364274029;0.4622249488567171;0.4750649286938153;0.4733090478607487;1.024323212891889;1.006218825370063;9.888959528111274;0.41606600233671454;0.44546819326271897;0.4566249622553424;0.4134122285646845;-0.43139783896496287;0.6001971560840337;0.9978954422532204
32.48456;1.0015250221501422;0.4631704034828495;0.4623068739792898;0.4749438335283242;0.4731061231184585;1.0242347305567543;1.006263493520825;9.887850999802351;0.41611958918432923;0.4455037986186181;0.45668698688654924;0.4133210382334116;-0.4312608789751717;0.6001603754300825;0.9980173250342294
32.49456;1.0016030312830744;0.4632396988466028;0.46238582954691515;0.47482189054966467;0.47290515730693644;1.024140925371635;1.0063021810523212;9.88678767154437;0.4161719008240049;0.44554461707990445;0.45674935880023404;0.41322810101524454;-0.4311249164778666;0.6001224355063035;0.998136185227466
32.50456;1.0016845828750944;0.46330849571281657;0.46246054364127903;0.474696885286554;0.4727050669107534;1.0240417500066101;1.0063349948280742;9.885769430844606;0.4162227293514923;0.44559085191978093;0.45681193184305;0.41313382971184054;-0.430988951295494;0.6000823099277033;0.9982519641911415
32.51456;1.0017716481743306;0.46337984747992916;0.46253312809289576;0.47456975622130065;0.47250590116999636;1.0239373723618965;1.006361957536813;9.884797114130523;0.41627189721366525;0.44564268444672056;0.4568745622919356;0.4130386181697732;-0.43085298326751814;0.6000396912846093;0.9983646709269096
32.52456;1.0018631553161381;0.4634519947244183;0.4626023192995193;0.4744400170315509;0.4723075679114077;1.0238290027315404;1.0063830104529043;9.883871786552376;0.4163192260578566;0.44570027680755997;0.45693710112445346;0.41294286763442284;-0.4307180122351028;0.5999949751434017;0.9984743151298141
32.53456;1.0019589013479089;0.46352364000503715;0.4626668668580198;0.474308840377371;0.4721110251594217;1.0237148143073649;1.0063980260249592;9.882993669267874;0.41636450757701715;0.44576376053255223;0.45699937466332996;0.4128469902386297;-0.4305830380298395;0.5999471242564783;0.9985808384760165
32.54456;1.0020575891600825;0.4635964489396705;0.46272894305925916;0.47417606618605174;0.47191628335850616;1.023595944962853;1.0064067968769395;9.882161939577506;0.41640751259552294;0.4458332042969299;0.4570612145040434;0.41275039697025695;-0.43044906046523385;0.5998959260561113;0.9986840688589929
32.55456;1.0021609886877259;0.46366986489810325;0.46278713940540345;0.47404097843895365;0.4717213288049145;1.0234725472373911;1.0064090802363639;9.881375237141388;0.41644799705946534;0.44590861624708666;0.45712247327144717;0.4126554995721118;-0.4303150793549653;0.5998418596577284;0.9987837251591594
32.56456;1.0022677752899398;0.46374289840163824;0.4628410527189257;0.47390566083151975;0.47152840301917287;1.0233458549103687;1.0064047074906484;9.88063190130551;0.4164856852239751;0.4459899835988891;0.457182989969002;0.4125617142552069;-0.43018109454600256;0.5997841216369048;0.9988794729747555
