time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.57456;1.0023777686357545;0.46381735538017693;0.4628925225080265;0.47376763208818584;0.47133462957134487;1.0232141357259852;1.0063936266284506;9.87992996513426;0.4165202821790817;0.446077274073398;0.4572425565227262;0.4124694522350459;-0.43004810593997006;0.5997233679019786;0.9989710223831104
32.58456;1.0024906594477645;0.46389180361752125;0.46294024948577184;0.4736293730792109;0.4711420770375607;1.0230795634644665;1.0063758487896095;9.879267189054591;0.4165515314044846;0.446170400118085;0.45730092016563273;0.4123781095875733;-0.42991511350111583;0.5996581225313701;0.9990581979973991
32.59456;1.0026060665199699;0.4639649582913939;0.4629831502074742;0.47349000950182096;0.4709495283817853;1.0229401977477484;1.0063514412706547;9.878640955259392;0.41657925677494295;0.44626921362084704;0.4573578176513912;0.4122900687199397;-0.4297821172456011;0.5995896857563887;0.9991409296729633
32.60456;1.002723593338194;0.46403877439215835;0.4630233757390714;0.4733510014665454;0.47075821650312133;1.0227980950896074;1.0063205704126972;9.87804824701918;0.4166033611813585;0.44637354980305144;0.4574130165365173;0.41220470889750627;-0.4296501172188527;0.599518030362361;0.9992192161220944
32.61456;1.0028428896999122;0.46411200578133993;0.46305990698958954;0.47321129393884864;0.470567050580338;1.0226524213684693;1.0062834606890472;9.877486215056212;0.416623804049921;0.4464832907532275;0.45746634773534106;0.41212139856250585;-0.42951811348843233;0.5994417499943621;0.9992931293917491
32.62456;1.0029646546360549;0.46418385379039734;0.46309176592634016;0.4730712764911268;0.4703760927977624;1.0225024912934997;1.0062403132016637;9.876952900889917;0.41664056960803914;0.4465983767022771;0.45751773112226823;0.41204245438871107;-0.4293871061510784;0.599363027078629;0.9993628657681191
32.63456;1.0030865824785549;0.46425539986215536;0.46312121877383683;0.47293119098402914;0.4701867958940689;1.0223507588758363;1.0061912975833955;9.876447398801165;0.41665364020712253;0.44671874248806553;0.45756717746363273;0.4119671147310627;-0.4292560953212636;0.5992805743351917;0.9994287922450792
32.64456;1.0032093009909686;0.464326041196308;0.46314738618983686;0.47279015727295914;0.4699981218140146;1.0221967889038166;1.0061365746474682;9.875969746582916;0.41666298751696407;0.4468442759809397;0.4576147530825388;0.41189454953825144;-0.4291250810979381;0.5991938690538505;0.9994914386740941
32.65456;1.0033333766384875;0.4643951254116189;0.4631692332920026;0.47264948788507294;0.4698111904350947;1.0220411866477508;1.0060762854910001;9.87552100342611;0.41666855928450924;0.44697485776145135;0.45766055142571177;0.4118268504479566;-0.4289950635462352;0.5991052001214987;0.999551467218789
32.66456;1.0034563700490524;0.46446400343612754;0.4631890614993563;0.4725070756765657;0.46962511789380423;1.0218845045518745;1.0060105338490308;9.875103121569273;0.41667025683798764;0.44711041643239774;0.45770470734315777;0.4117619977885981;-0.42886504270949993;0.599012625680176;0.9996096569659986
32.67456;1.003578898206386;0.46453092985837147;0.463204755496745;0.47236304967121256;0.46943983862781774;1.0217271884741226;1.0059394055140591;9.874718127586071;0.4166679394660343;0.44725092334204697;0.45774742095078125;0.4117018559194563;-0.4287350186349699;0.5989176874654102;0.9996668158963734
32.68456;1.00370159314487;0.4645990631402334;0.4632191705811755;0.47221735932216236;0.4692550854055035;1.0215695812815913;1.0058630354608595;9.874367300817514;0.41666147444779783;0.4473963375754437;0.4577889468740626;0.41164419662022683;-0.428605991396615;0.5988199172000187;0.9997235842420712
32.69456;1.0038222648543949;0.46466530523585414;0.46323031977277057;0.47207223575416973;0.4690740969344501;1.0214119693133887;1.0057816833847932;9.874051198318389;0.4166508003993919;0.44754656714405516;0.4578295383149142;0.4115907440227777;-0.4284769611027604;0.5987201598118456;0.9997802995338618
32.70456;1.003942583773574;0.4647301018133816;0.4632380512365802;0.47192477147776324;0.4688931135385379;1.0212556307680447;1.0056957421681607;9.87376978564784;0.41663593656535913;0.4477014649422335;0.45786938646315095;0.41153924003593556;-0.42834792789192305;0.5986171732494516;0.9998370479899794
32.71456;1.0040613248065486;0.4647950121073001;0.4632446960252923;0.4717770062947637;0.468714640900774;1.0210988690333267;1.005605683180839;9.873521932957857;0.41661692916412807;0.44786083291197903;0.45790859636847403;0.41149149435203525;-0.4282198919327222;0.5985131769946778;0.9998938223542305
32.72456;1.00417725131608;0.4648573041129268;0.4632482953554549;0.47162740575609247;0.4685376106632345;1.02094301620948;1.0055120176230492;9.873304812939796;0.4165938043737513;0.44802444058312857;0.45794717980754673;0.41144539762592963;-0.42809285342323317;0.5984069062105916;0.999950663445801
32.73456;1.0042920368398331;0.46492015047886054;0.4632513245304813;0.47147713114613454;0.46836219172769045;1.0207893794493115;1.00541527209306;9.873113944172989;0.4165665760782552;0.4481920488840375;0.45798505152567326;0.4114029038061848;-0.4279648125797115;0.5982984412975817;1.0000077328719683
32.74456;1.0044042578749317;0.46498082832332543;0.46325166757692515;0.4713269152965386;0.4681894651864107;1.020636198627965;1.0053159650605805;9.872944258876212;0.4165352899158351;0.44836339094953964;0.45802205649473193;0.4113620045380422;-0.4278377696351952;0.5981880265344661;1.0000652864062924
32.75456;1.0045134316518713;0.46504165621817783;0.4632516980910633;0.4711770901566678;0.4680195805102835;1.0204856854649162;1.0052146345867037;9.872791479309956;0.41650003486302967;0.44853814337313286;0.45805802100212345;0.41132371836582815;-0.4277117248547263;0.5980765691483257;1.0001235691518917
32.76456;1.004619041575989;0.4651017017896986;0.46325054259418696;0.47102560752489825;0.4678502718809141;1.0203360745133279;1.0051118907078187;9.872652609129965;0.41646089688014015;0.44871594590721664;0.45809278934296666;0.4112880760762543;-0.42758467853905135;0.5979628673519748;1.0001827764252968
32.77456;1.004720458791369;0.4651597606085132;0.46324705181222425;0.47087491744560056;0.4676837150178874;1.0201895914101529;1.005008416126575;9.872525504765099;0.4164179218611262;0.44889642004652;0.4581262339364279;0.4112560898575018;-0.4274586310112859;0.5978493354426457;1.0002431331002737
32.78456;1.0048168691480552;0.46521807131105364;0.46324347237743013;0.470725478639901;0.4675200599943145;1.0200453767109452;1.0049049310931721;9.872408560639462;0.41637112780880053;0.4490791677227133;0.4581582405702238;0.4112257319516843;-0.4273335826025845;0.5977348816927536;1.0003049275067926
32.79456;1.0049073444996979;0.46527445943940965;0.46323766423745477;0.47057644313834285;0.46735811505139374;1.0199024741527936;1.0048021722522615;9.872301253794095;0.41632052809945036;0.44926379206496725;0.458188678104237;0.4111979383960798;-0.42720853363709327;0.5976197414205272;1.000368434728912
32.80456;1.0049910268414701;0.46533113309690927;0.46323194360404446;0.47042829100483036;0.4671979999156792;1.0197629006974787;1.0047008589418087;9.872204733032538;0.41626613733641243;0.44944991198631723;0.458217374830376;0.41117263419350636;-0.42708348440474997;0.597504146595963;1.0004338571302027
32.81456;1.0050672902869073;0.4653858159255717;0.4632242783995085;0.4702812178784446;0.46703955399343006;1.0196256821971896;1.0046016450887967;9.87212158230007;0.41620797339046034;0.44963715716653224;0.4582441210889776;0.4111507528357289;-0.4269594351410737;0.5973897377341275;1.0005013290404519
32.82456;1.0051357320406484;0.46544105892164983;0.4632174734551626;0.4701362507391368;0.4668834760338746;1.01949077326561;1.0045051197598778;9.872055211288865;0.4161460694691284;0.44982517039868025;0.45826868910197266;0.41113022357705514;-0.426835386047351;0.5972746411512799;1.0005709201873714
32.83456;1.0051973606196984;0.465494221629937;0.4632085430134117;0.4699937975580881;0.46672938062170954;1.0193580122469421;1.004411843131296;9.872008990515468;0.41608048994026753;0.45001359870773455;0.4582908479837906;0.41111196317665977;-0.42671133732180266;0.5971597592457618;1.0006426140796199
32.84456;1.0052502793461278;0.46554690291553363;0.4632000807457716;0.4698538500199405;0.46657811167215646;1.0192272421880315;1.0043223784586888;9.871985242648503;0.41601133217385267;0.45020206774257104;0.45831038007844216;0.41109590008831093;-0.426588289162165;0.5970459483878978;1.000716292027073
32.85456;1.0052958566508898;0.46559739303752673;0.4631899556793251;0.46971567458291624;0.4664285538387696;1.019098434923329;1.0042373057860157;9.871985165578655;0.41593870601711164;0.45039016571828255;0.45832709552254774;0.4110819883965583;-0.4264652417552543;0.5969325150288335;1.0007917411386698
32.86456;1.0053355951096266;0.4656483432026181;0.4631803795265732;0.46958098383321095;0.4662820829430258;1.0189716851632253;1.004157167856413;9.872009735567183;0.41586271309446043;0.45057742864841493;0.45834082465922393;0.41107019794663874;-0.4263421952572418;0.596819383460036;1.0008686570360135
32.87456;1.0053680479752363;0.4656966887390696;0.46316927783154505;0.4694465974901323;0.4661365045302366;1.0188481340941364;1.0040823756021955;9.872060352756504;0.4157834495954558;0.45076332059127405;0.4583513971342;0.41106049570837966;-0.4262201497601022;0.5967071334765286;1.0009466466459465
32.88456;1.0053957427325393;0.46574551093720984;0.46315887503507214;0.4693169095533515;0.46599520085025664;1.0187259027362832;1.0040131865974784;9.872138914888223;0.4157010309993392;0.45094724426088256;0.4583586388244795;0.41105281597524385;-0.4260981052782132;0.596594888597735;1.0010252890183315
32.89456;1.0054171027743612;0.465792318474182;0.46314770304402086;0.4691870620555425;0.46585424004146514;1.018606127290742;1.0039497646496178;9.872247510949817;0.4156156210968235;0.45112859325531957;0.45836240621757224;0.4110470471628246;-0.4259770617759731;0.5964832012927748;1.0011042005903272
32.90456;1.0054346394590004;0.4658393588619585;0.4631371601922794;0.4690611551260574;0.46571672475254416;1.0184900435815363;1.0038922128595233;9.872387347077495;0.41552741751817407;0.4513068082634764;0.45836262285259205;0.4110430543036519;-0.42585601920834526;0.596371124473306;1.0011830213339252
32.91456;1.0054466516985445;0.4658838969410073;0.4631257220260408;0.4689364540365566;0.46558094267185723;1.0183759366049345;1.0038405471454193;9.87255778877207;0.41543657844809995;0.45148140357514904;0.45835926694235385;0.41104071200091796;-0.42573497753257217;0.5962583575826813;1.001261387125687
32.92456;1.0054554254770132;0.4659289503329511;0.46311588533762715;0.4688149830702103;0.46544806444192505;1.0182660078213162;1.0037947006498318;9.872756543574909;0.41534316843080726;0.45165196599677127;0.4583523360879824;0.41103992380103077;-0.425613936688333;0.5961445464036942;1.001338958548202
32.93456;1.005460176132733;0.4659717219865369;0.4631058241832596;0.4686950245367558;0.46531692690483395;1.018158345650792;1.0037545812055308;9.872979773233052;0.41524717893575275;0.4518181540858908;0.45834184340242845;0.4110406108911994;-0.42549389658167286;0.5960300240534301;1.0014154676512055
32.94456;1.0054610399073063;0.46601435123681195;0.46309817540178705;0.4685766976052701;0.4651876989446308;1.01805497709669;1.0037201148760093;9.873222244419786;0.41514859853486197;0.4519797104997428;0.4583278333020019;0.4110426749322247;-0.42537485709423667;0.5959143979340783;1.0014907376031863
32.95456;1.0054580741448556;0.46605496414552666;0.4630915795473824;0.4684605634347661;0.4650609855190885;1.0179548979227728;1.0036912511353515;9.873478983555193;0.41504747591836433;0.4521364640236059;0.45831036434444117;0.4110459810439683;-0.42525581810919677;0.5957965730927355;1.001564671269324
32.96456;1.0054505198401475;0.46609446019498496;0.46308780223163454;0.4683462222521457;0.46493682786694557;1.0178580713578969;1.003667926655538;9.873746945401699;0.41494391556069027;0.4522883170913943;0.45828945644044994;0.4110503887360208;-0.4251367795366597;0.5956762032345239;1.0016371904254233
32.97456;1.0054404734195304;0.4661319085834228;0.46308545950609326;0.4682351048071629;0.46481580277241114;1.017763405238722;1.0036500087701012;9.874024920757757;0.41483802295023037;0.45243525451229866;0.45826505219970903;0.4110547885347144;-0.42501774133072495;0.5955523029317631;1.0017081293711332
32.98456;1.0054270913020724;0.4661690038243247;0.46308710400245373;0.4681257470800047;0.46469699902106354;1.0176727159673815;1.0036372617433627;9.874312577490802;0.41472988074317485;0.452577363933137;0.4582370110973952;0.41106109565560206;-0.4248997034869126;0.5954267760333537;1.0017771504683228
32.99456;1.005410558944834;0.4662033427640535;0.46309074661798727;0.46801797568670894;0.4645803330878129;1.0175846874908583;1.003629342531848;9.874609759563794;0.4146195622747949;0.4527148129198576;0.4582051370994531;0.41106821248863235;-0.42478166602354656;0.5952980951305413;1.0018437171090695
33.00456;1.0053920938374952;0.4662366870680954;0.46309810856256395;0.4679128368942727;0.4644665434140497;1.017498869317444;1.0036258265800608;9.874916228363984;0.41450712156652464;0.452847791853094;0.458169232467174;0.4110760038434428;-0.42466462898176005;0.5951669443418368;1.001907154635417
33.01456;1.0053701586730084;0.4662681530312951;0.4631095321867106;0.4678092452717468;0.4643556306210638;1.0174147623017409;1.003626275677182;9.875231717208157;0.4143925648208299;0.4529764838447506;0.4581291249469476;0.41108331024371103;-0.42454759244068424;0.595031954903401;1.0019668268531516
33.02456;1.0053460617414063;0.46629629714960547;0.46312341435010623;0.46770693976686806;0.46424708494708417;1.0173328928351983;1.0036303014672483;9.875556166858969;0.4142758533604031;0.45310107609240136;0.4580846623096703;0.41109196926075;-0.42443055651306116;0.5948946639222507;1.0020222728818475
33.03456;1.005320150574385;0.4663231906784509;0.4631420202544694;0.46760711687601925;0.4641422009391293;1.0172507965034858;1.00363755820226;9.875890159681108;0.41415692272065247;0.45322177364483557;0.4580357254211652;0.4111007991656779;-0.4243145213290599;0.5947553414815763;1.002073166878724
33.04456;1.005292743126225;0.4663470015139217;0.4631637532234388;0.4675080923908719;0.4640393529242989;1.0171690140591887;1.003647737584776;9.87623549203112;0.4140356977836629;0.45333877708908404;0.4579822552593414;0.4111085756918149;-0.42419848702580193;0.594612873804616;1.0021192567673345
33.05456;1.005265360578023;0.46636943715331275;0.46319004108006084;0.4674114514142741;0.4639396243476972;1.0170871519267848;1.0036606447603056;9.876595372795064;0.4139121217164675;0.453452247963827;0.4579242533520412;0.41111704656355424;-0.4240824537392738;0.5944689820892911;1.002160416019713
33.06456;1.0052364330094672;0.46638758496955435;0.46321912871817034;0.46731684679407;0.46384369143352433;1.0170059489819598;1.0036762587508412;9.876973770818793;0.4137861703527155;0.453562310792745;0.4578617444593072;0.41112394003040714;-0.4239674216043675;0.5943233800097684;1.0021966998536032
33.07456;1.0052085083535613;0.4664035810153332;0.4632523155581508;0.467224058529099;0.4637505579675831;1.01692330166713;1.0036947118542108;9.877374500297842;0.4136578184917384;0.4536690716844947;0.4577947427386501;0.41113094987148746;-0.42385239075871073;0.5941772144302616;1.0022283149003834
33.08456;1.00518015802925;0.4664180367098284;0.4632911299164837;0.46713276157541866;0.46366110757488427;1.016841222560481;1.0037162234374377;9.87780085528284;0.4135270025777389;0.453772624148912;0.45772327969296517;0.4111367557959713;-0.4237383613362727;0.5940310562475928;1.0022555685710155
33.09456;1.0051541549463419;0.46642897232953634;0.46333257803824834;0.46704336049996037;0.463575138669588;1.0167577607528435;1.0037409929242924;9.87825546893002;0.41339363034072907;0.45387305075295276;0.4576474685665258;0.41114006468571684;-0.42362333346956416;0.5938832772423411;1.0022788675340821
33.10456;1.0051291009922665;0.46643813491435976;0.4633793013902725;0.4669543223332728;0.4634925359726461;1.0166749297317887;1.003769089147921;9.878740090053126;0.4132576096348984;0.4539704141881321;0.45756752574498616;0.4111426252520568;-0.4235103073116773;0.5937377561331476;1.0022987326862833
33.11456;1.005107583685458;0.46644418663447573;0.463429039336128;0.46686720697092854;0.46341445675573617;1.0165906332503816;1.003800417542741;9.879255866283032;0.41311885528058134;0.4540647435023544;0.45748374074191656;0.4111422444328137;-0.4233962830416985;0.5935910907156967;1.0023158143962767
33.12456;1.0050891029167448;0.4664482225170741;0.4634833545267999;0.46677972652467986;0.4633396815387849;1.0165066335594488;1.0038347510317995;9.879804221006045;0.41297728712612264;0.4541560452782927;0.4573964431063353;0.4111408050803407;-0.42328326083770146;0.5934461424991687;1.0023309087361543
33.13456;1.005073291560339;0.4664499784040126;0.4635423793170506;0.4666922105856558;0.4632694891162237;1.016421680769284;1.0038717326360442;9.880387338073433;0.41283284451393776;0.45424433243262685;0.4573059847001523;0.411136246660956;-0.4231702408457519;0.5933007820562076;1.0023448918031996
33.14456;1.0050625895363843;0.4664485561465594;0.4636043228966537;0.4666058396523697;0.46320459852023543;1.0163357011762075;1.0039108858757084;9.881007748383324;0.41268552495706284;0.45432963793478404;0.45721272994920537;0.4111295276336582;-0.4230582231675548;0.5931563549205898;1.002358580307264
33.15456;1.00505640943169;0.4664461350733047;0.46367183413408525;0.4665184904058595;0.46314374777813716;1.0162488222760875;1.0039517075785243;9.881667669134993;0.41253541627746176;0.45441200110423463;0.4571170599193218;0.41112160755515526;-0.42294620787270215;0.5930127333899442;1.0023726336976766
33.16456;1.0050552443577647;0.46643946511559475;0.4637415922168221;0.46643191130040434;0.4630889592858109;1.016161309247395;1.003993740896719;9.882368652280384;0.41238267955557684;0.454491436337381;0.45701938394922026;0.4111104519957559;-0.42283419501945596;0.5928684383433864;1.0023875056306233
33.17456;1.0050592865462764;0.4664301714256472;0.46381513731781593;0.46634321514163746;0.46303770803596345;1.0160735328043513;1.004036578455502;9.88311138304669;0.4122275173774037;0.4545679294000238;0.4569201385905138;0.4110970342628404;-0.4227231846650341;0.5927248735058138;1.0024034177730086
33.18456;1.0050686569143672;0.46641921624758265;0.46389323126516946;0.46625557515983873;0.46299346275418507;1.0159859008882914;1.004079848912414;9.883895364304646;0.4120701685275923;0.454641487535357;0.45681978409766916;0.41108233083411505;-0.4226121768649579;0.5925820938145314;1.002420362802335
33.19456;1.005083377736133;0.4664050865821193;0.4639740990654739;0.4661648595627661;0.4629523492406559;1.01589878161528;1.0041231366645385;9.884718672095511;0.41191090624586923;0.45471217730698665;0.45671880262583014;0.4110643387739106;-0.4225021716644079;0.5924395460380335;1.0024381262556108
33.20456;1.0051036095607917;0.4663880569086501;0.46405760177466054;0.4660742341810801;0.4629175087399439;1.0158124937448798;1.004165883034256;9.885578098722792;0.4117500437362234;0.4547800962315111;0.45661767361469496;0.41104410845803135;-0.42239116908871904;0.5922966051718817;1.002456356962174
33.21456;1.0051293089391151;0.46636987367440214;0.46414509832105844;0.4659832801471269;0.4628884134447073;1.0157273187367872;1.0042074348699457;9.886469714861553;0.4115879599263069;0.45484532025672164;0.45651683550859196;0.41102276526812115;-0.4222821691384003;0.5921562092716555;1.0024746573869747
33.22456;1.0051603460965703;0.466349060865034;0.464234728848369;0.4658892079469229;0.46286208986728616;1.0156434893691415;1.0042471977787935;9.887389522520392;0.4114251009410327;0.45490789009356114;0.4564166657590711;0.41099851184195896;-0.42217217179183747;0.5920149001615986;1.00249260268947
33.23456;1.005196625609841;0.4663259022459653;0.4643263041353973;0.4657952947817023;0.46284154237476094;1.0155621844052742;1.0042847339285406;9.88833404115449;0.4112619542668504;0.4549678365145088;0.45631747975042425;0.4109725985455733;-0.4220631770105554;0.5918748829488548;1.002509735066724
33.24456;1.0052387776265146;0.46630258550888065;0.4644210851637281;0.4657015296820428;0.4628261783741474;1.015481532611362;1.0043197816134957;9.889301333486596;0.41109905331297103;0.4550251829765973;0.456219536455813;0.41094526906453144;-0.4219541847320684;0.591735451030005;1.0025255743504053
33.25456;1.0052843821809998;0.46627663862468655;0.46451697012447274;0.46560412305815924;0.4628130861787911;1.0154035916748856;1.0043522396120936;9.890291802381387;0.41093698426262243;0.4550799152874916;0.4561230361707135;0.41091672427297876;-0.4218461948691477;0.5915972499986081;1.0025395971538398
33.26456;1.0053341783789087;0.46624877027018685;0.4646135364610026;0.46550775453405574;0.46280634604487914;1.0153263514324957;1.0043821131784159;9.891307397721535;0.4107763342348163;0.4551319849402917;0.4560280975479455;0.4108871301907622;-0.4217382073420873;0.5914594529437283;1.0025512386548863
33.27456;1.0053886931833647;0.4662217467566123;0.46471254708013926;0.465408452204107;0.4628015006993286;1.0152518225909684;1.0044094386846971;9.892350442444464;0.4106176299341302;0.4551813616002427;0.4559347402364284;0.4108576412765316;-0.4216302221117834;0.5913226729337655;1.0025599684096975
33.28456;1.0054456077464289;0.4661914830497237;0.46481022227249164;0.46530827266592223;0.46280133386855626;1.0151781066446934;1.0044342575285452;9.893423658039456;0.4104613307593735;0.45522806831875884;0.45584290503823294;0.41082639876577653;-0.42152323917115275;0.5911861831814985;1.0025653534538848
33.29456;1.005506386713222;0.4661607439047225;0.4649077765281465;0.4652064627968711;0.4628039786877227;1.0151073313347911;1.0044566558318202;9.894530724484564;0.41030784853068086;0.4552721493537036;0.4557524951259004;0.41079451817342694;-0.4214162585053519;0.5910499141694775;1.0025670457749483
33.30456;1.00556855098846;0.46613031436579655;0.4650062751984249;0.4651028093627664;0.4628098506951285;1.0150385752089333;1.0044767907886047;9.895676604018687;0.4101575502210025;0.45531360598388665;0.4556634141504724;0.41076210346958925;-0.42130928005667556;0.590913796924037;1.0025647611336606
33.31456;1.0056338901824862;0.46609838920323826;0.46510239628554123;0.4649979389171049;0.4628182048634765;1.014971908580867;1.0044948509576073;9.896867105191049;0.4100107550240859;0.45535238252770716;0.4555756061990831;0.4107292719910048;-0.42120330371215253;0.5907784579200499;1.0025583141554817
33.32456;1.0057011006304475;0.4660662519334675;0.4651974942796689;0.4648910062990969;0.46282824955371693;1.0149074227144856;1.0045110011529197;9.898107438262796;0.40986773970785245;0.4553884051236533;0.4554890913291208;0.41069615022033834;-0.42109732930845156;0.5906430606032654;1.0025476581143253
33.33456;1.0057688630015544;0.46603400586602955;0.46529187162017316;0.46478109910089394;0.46283909417275937;1.0148451884444016;1.0045253689004667;9.899401269441425;0.4097287394868737;0.4554216029532;0.4554039718654799;0.41066285016978216;-0.4209913566461131;0.5905074583677664;1.002532861688148
33.34456;1.0058390245307074;0.4660029259088024;0.46538560357616665;0.46467122337621825;0.46285222995690006;1.014785278043794;1.0045380712591057;9.900751609927118;0.4095939467255913;0.45545191695389536;0.45532040444542443;0.41062946191558947;-0.4208863855073937;0.5903722086156145;1.00251406490604
33.35456;1.0059103029949805;0.46597130261264497;0.4654772795036715;0.46455981763085563;0.462866027380062;1.0147277986261773;1.0045492453901872;9.902162191320054;0.40946350664341596;0.45547933691415327;0.45523854898939614;0.4105960684255661;-0.42078141567674465;0.5902364209751559;1.002491477801145
33.36456;1.005982677056905;0.46593960961623593;0.46556710374024474;0.46444564792382537;0.4628786256771697;1.014672806824171;1.0045590381072533;9.903637439137622;0.40933750766525917;0.45550393686958235;0.45515851857984957;0.4105617631215696;-0.4206774469619568;0.5900999135523545;1.00246539303939
33.37456;1.0060559426305355;0.4659093160944592;0.4656563253833727;0.4643316162439434;0.4628923509262236;1.0146202513036957;1.004567555047262;9.905181476334771;0.409215991834877;0.455525862941105;0.45508037676914476;0.4105286441510803;-0.4205724791980931;0.5899624489079616;1.002436152825627
33.38456;1.0061288178433625;0.4658783824734734;0.46574316367241747;0.4642133363224581;0.46290269563432856;1.0145700578345644;1.0045748116147086;9.906797513814595;0.40909897730086914;0.45554527967969605;0.45500418314917745;0.41049577682131955;-0.4204695122353862;0.5898253103048202;1.0024040462845831
33.39456;1.0062030780565265;0.4658479135855525;0.4658275824367651;0.4640949348304153;0.46291217310026894;1.0145222077537839;1.0045807246533602;9.908487788870085;0.4089864696279696;0.4555623229919924;0.4549300203395636;0.4104631581304829;-0.42036554593783737;0.5896862353593646;1.002369212987014
33.40456;1.0062782558931815;0.46581881339506276;0.46591044571918616;0.4639743257285538;0.4629181783194261;1.0144777277517663;1.004585142399424;9.910253788501537;0.4088784752157194;0.4555770779447409;0.4548580003578265;0.4104307122536554;-0.4202625801869601;0.5895466073568532;1.0023316724699458
33.41456;1.00635217949751;0.46579029002449807;0.46599183853899234;0.46385166942077294;0.46292123274190716;1.0144346390162176;1.004587887133577;9.912096935877178;0.40877501384498605;0.4555895682911031;0.4547882915873752;0.4103983041158423;-0.42015961487073816;0.589405783765576;1.0022914076645766
33.42456;1.0064255759721774;0.46576133944541237;0.46607044038939055;0.46372745805027143;0.4629209446979796;1.0143939079497375;1.0045887879189879;9.914019044829669;0.4086761243887043;0.4555997620428898;0.45472111327775433;0.41036477728610943;-0.42005764987782;0.5892639869700903;1.0022483590593465
33.43456;1.0064984067466034;0.4657322028815628;0.46614657450370167;0.4636016711591107;0.4629167899346388;1.0143564305518231;1.0045876904810016;9.91602152257835;0.4085818761511606;0.45560758869087536;0.45465668142986276;0.41033201425858934;-0.41995568510843373;0.58912215414124;1.0022024173636155
33.44456;1.006570393470486;0.46570367115795896;0.4662211970498503;0.46347456070112975;0.4629086121315194;1.0143200075415344;1.0045844966847453;9.918104647973744;0.40849236942774014;0.45561296246406996;0.45459519424561995;0.4102989526116469;-0.4198537204768905;0.588979832910879;1.002153500622698
33.45456;1.006641500507529;0.46567605363307696;0.4662946408718525;0.4633461919497641;0.46289595939911077;1.0142862824270258;1.004579238318613;9.920268332166177;0.4084077110159981;0.45561581216954544;0.45453684309501946;0.41026554091295153;-0.419752755906852;0.588838026775005;1.002101578955231
33.46456;1.0067125843897242;0.46564811510414134;0.46636523007049563;0.4632165947571419;0.4628779553583701;1.014253760808292;1.0045720823136632;9.92251328013133;0.4083280031239572;0.4556160986850488;0.4544817818006189;0.41023070872154715;-0.4196517913406907;0.5886957058170368;1.0020466096501777
33.47456;1.0067814988227481;0.4656205231232887;0.4664344822258263;0.46308582033712875;0.4628551376040143;1.0142209670535534;1.0045632434793748;9.924841476506757;0.4082533669846363;0.4556138149123157;0.4544301133257253;0.4101963760785228;-0.4195508267515752;0.5885547227835455;1.0019885164091813
33.48456;1.0068492009645416;0.4655931194647397;0.4665016463244205;0.46295441477723404;0.4628270965837904;1.0141895572745356;1.004552882849818;9.92725560911692;0.4081839451770734;0.45560898826344676;0.4543819252962757;0.41016046477006024;-0.41945086213731003;0.5884148516221442;1.0019272276613778
33.49456;1.0069163912413264;0.4655685071256845;0.4665689081910367;0.4628221525859013;0.46279273816509214;1.0141582494244004;1.0045410722573793;9.929757605800408;0.4081198579732805;0.45560168110492194;0.4543373001914167;0.4101249143275041;-0.41935089749965;0.5882772009204162;1.001862721311473
33.50456;1.0069810265859354;0.4655426337501419;0.46663322362433884;0.46269036214305775;0.46275379915042886;1.0141267057024206;1.0045278454323594;9.932347558794921;0.4080611803470762;0.4555919704777466;0.45429630319386693;0.41008871050615925;-0.41925093283052256;0.588141470459261;1.0017950813016123
33.51456;1.0070449959005325;0.46551854262694403;0.46669697798058163;0.4625581028038931;0.4627080721795728;1.0140945232433798;1.0045132473067773;9.935023533335956;0.4080079665116984;0.4555799291698532;0.4542589917737001;0.41005089127580413;-0.41915196812635896;0.5880080424996497;1.0017245089741553
33.52456;1.0071074964157367;0.4654948525895479;0.4667594796827564;0.462426086524579;0.4626563434729831;1.0140613240704457;1.0044972895815723;9.937781794503577;0.4079602817199043;0.45556562667436007;0.45422541394839905;0.4100135249135731;-0.4190530034154587;0.5878779172878298;1.0016512373146296
33.53456;1.0071674216002826;0.46547179918898607;0.46682175051509467;0.46229415941028357;0.46259868118972525;1.0140268730028492;1.0044798604622347;9.940617278776724;0.40791822130854416;0.45554914245338995;0.4541955789993893;0.4099746752543639;-0.41895403875059617;0.5877499748221232;1.0015754652700264
33.54456;1.0072266904823126;0.46545051301775225;0.46688418193577197;0.4621631985476321;0.46253476907483876;1.0139911349826536;1.0044606907647238;9.94352386555819;0.4078819109732342;0.4555306040960591;0.4541694345599027;0.40993636256000837;-0.41885607416904064;0.5876265962155471;1.0014974057709776
33.55456;1.0072839049431317;0.46542901866932995;0.4669454363980183;0.46203170289064693;0.4624635170043673;1.013954225988574;1.004439379944902;9.946493938921789;0.4078514872399347;0.45551022555030857;0.45414686288536377;0.40989654691919886;-0.41875810967533705;0.5875059026211336;1.0014173370697261
33.56456;1.007337888527167;0.4654069133530932;0.46700555349307965;0.4619013199701671;0.4623870271354204;1.0139163047030295;1.0044154356722648;9.949518010260087;0.407827080401848;0.455488290999408;0.4541276755689862;0.4098571288162116;-0.4186601452535841;0.5873894527727374;1.0013355459351185
33.57456;1.0073903165792115;0.4653860076011134;0.4670654918350484;0.4617707411664362;0.4623032748360777;1.013878469372255;1.004388340158757;9.952585601838082;0.4078088212537096;0.4554651159229918;0.4541115924301955;0.40981595748931576;-0.4185631808734347;0.5872766270809187;1.0012522152453252
33.58456;1.007440076857891;0.4653648537763562;0.46712429013698203;0.4616404370397901;0.46221331606904115;1.0138387048673152;1.0043576671253192;9.95568678548568;0.4077968458613433;0.45544104095230675;0.45409823802932314;0.40977488611047597;-0.41846621649262516;0.5871681181311403;1.001167374846015
33.59456;1.007486719437032;0.4653452809335995;0.46718394247611905;0.46151061117206915;0.4621175886090023;1.0137979251361662;1.0043231846051452;9.958812823493464;0.4077912631341876;0.45541643537099397;0.4540871805875922;0.40973184746233926;-0.41836925207859327;0.5870625154595626;1.0010809743244136
33.60456;1.0075297781775931;0.4653245901470655;0.4672419016423578;0.46138058000829496;0.46201556921178877;1.0137570595683023;1.0042848851524733;9.961955754480224;0.40779213195968184;0.4553916707618117;0.45407797519206644;0.40968786089291587;-0.418273287633216;0.5869612198260352;1.0009930166050023
33.61456;1.0075686526019931;0.4653033166088555;0.4672988581284692;0.46125211076992984;0.4619091526003493;1.0137140568946554;1.004242965840303;9.965108041370287;0.4077994907465627;0.4553670729289715;0.4540701899532852;0.40964398017645504;-0.4181773231840519;0.5868641848936507;1.0009036125932977
33.62456;1.0076025108419866;0.46528238426438495;0.4673559496850497;0.4611221459435582;0.461795458235117;1.0136708694591685;1.0041977642831807;9.968263031258344;0.40781337787043137;0.4553429005520562;0.4540634410570894;0.409598263427704;-0.4180823587557299;0.586770658748116;1.00081292628331
33.63456;1.007630674520354;0.4652606960378578;0.46741218253787237;0.4609951522146375;0.4616789628576781;1.013625529315698;1.0041496832749268;9.971415378589812;0.4078338044551918;0.45531937200930445;0.45405742896369705;0.4095517796588587;-0.41798739436408505;0.5866805557126753;1.0007211291419937
33.64456;1.0076522101062007;0.46523922899732983;0.46746870773341453;0.46086698206096266;0.461555646123097;1.013580222223864;1.004099160582101;9.974560609028703;0.4078607255433932;0.45529668890009417;0.4540519403913851;0.4095046056608165;-0.417892430021274;0.5865938222392791;1.000628390197456
33.65456;1.0076674468125046;0.4652185008754087;0.46752563835329675;0.4607414651976713;0.46142895215912877;1.0135342623705985;1.004046646920566;9.977694839751692;0.4078940298254762;0.4552750445883386;0.45404682079272335;0.40945778959483614;-0.41779746573147164;0.5865111023398747;1.000534852976698
33.66456;1.007673692165947;0.4651961261607716;0.46758167169185644;0.4606155974412628;0.46129713733190736;1.0134879761699815;1.003992573835086;9.980815127774347;0.40793353965776474;0.455254662228835;0.4540419418144525;0.40940931703243055;-0.4177035014995276;0.5864315888994424;1.0004406398305832
33.67456;1.0076717007896114;0.465172612768544;0.46763699059268876;0.4604919412919117;0.4611626739832136;1.0134405920342155;1.0039373211601093;9.983919454017078;0.4079790372900172;0.45523582595939305;0.4540371749432576;0.40936011576122927;-0.41760953735057865;0.5863550447600866;1.0003458906337108
33.68456;1.0076612010370594;0.46514872234691834;0.4676926934619547;0.4603672719630124;0.46102284574711516;1.013394249292297;1.0038811286600464;9.98700622707986;0.4080303016366449;0.4552188529627146;0.45403237018799175;0.4093100713953072;-0.41751557333541045;0.5862811608156077;1.0002507920825732
33.69456;1.0076431990742107;0.46512405528357387;0.46774826646153356;0.46024587535567923;0.46088181148899326;1.0133480873352274;1.003824035658729;9.990073855224741;0.40808711539891246;0.45520404867164144;0.45402733435143455;0.4092600376679235;-0.4174226095313555;0.5862110492308338;1.0001555610828874
33.70456;1.0076158758151026;0.4650970749687587;0.46780348328279475;0.4601241282560381;0.4607371057284271;1.0133023213637402;1.0037659843940197;9.99312037882719;0.408149253410375;0.45519168996581266;0.4540218344537011;0.40920787984065;-0.41732964604529005;0.5861423724531145;1.0000603739197083
33.71456;1.0075814986847311;0.4650691855376091;0.4678592856770602;0.4600043056381882;0.4605903167656807;1.0132572598053982;1.0037069437730393;9.996143274731327;0.40821647749902723;0.4551820114183782;0.4540156409299523;0.4091545355613137;-0.4172376829998496;0.5860763864180223;0.9999653041013732
33.72456;1.007538769736309;0.4650383233010919;0.4679148443424363;0.4598855629201759;0.46044163230902174;1.0132132094481907;1.0036469140687228;9.9991396049386;0.4082885351815042;0.4551751670921529;0.4540085656471366;0.40910003192223754;-0.4171457205109554;0.5860122292111362;0.9998702873632622
33.73456;1.0074902732772038;0.46500715064312054;0.4679721993606797;0.45976914190459606;0.4602915379173452;1.0131702865899674;1.0035858966754085;10.00210605305942;0.4083651626540608;0.4551711973029355;0.4540004856041423;0.40904445798709416;-0.4170537586851822;0.585949745994256;0.9997751383476436
33.74456;1.007434726397848;0.46497196148116265;0.46802866563038786;0.45965359805824346;0.4601395006926918;1.0131292886422716;1.0035238463073244;10.005038588585165;0.40844609794627235;0.4551700406143428;0.45399137596125494;0.4089879288250063;-0.41696179762615504;0.5858887924084026;0.9996796477117444
33.75456;1.0073747256878705;0.4649343787081633;0.4680848792443825;0.4595404718295802;0.4599860792097269;1.0130877554953177;1.003460627418184;10.00793229789884;0.4085310985259707;0.4551715846938919;0.4539813225048226;0.4089305533785039;-0.41687083741250763;0.5858299670578662;0.9995836196546596
33.76456;1.007309633117651;0.46489481107662084;0.4681415934079772;0.45942843570982844;0.45983041230455446;1.0130461594613263;1.0033960629258438;10.010782165983642;0.4086199437618294;0.45517571837986115;0.453970498689921;0.40887240270316827;-0.41677987806612965;0.5857725139192581;0.9994867808117797
33.77456;1.0072390213683575;0.4648518610802478;0.4681975673033102;0.45931920810910815;0.45967458804821354;1.0130050542136484;1.0033299768476063;10.013584777219334;0.40871240645728074;0.4551823463730308;0.4539591310860589;0.4088134963303873;-0.41668991955540485;0.5857172103046414;0.9993887113563598
33.78456;1.0071652445927948;0.4648073317435755;0.468253404335105;0.45921278935186166;0.45951772449218165;1.0129621220616285;1.0032621466212257;10.016339241080212;0.40880822569147324;0.45519136874887434;0.45394746853557305;0.4087538350315046;-0.41659896180991673;0.5856627935891633;0.9992888767686338
33.79456;1.0070877538086194;0.4647603629432044;0.46830833792613225;0.45910711939749305;0.4593582068170285;1.012918156359032;1.0031922912714755;10.019045788754312;0.4089071170917318;0.45520266310002727;0.4539357756857155;0.4086934485577636;-0.41650900472211916;0.5856108883859578;0.9991867111565211
33.80456;1.0070068865737984;0.4647103755423327;0.46836140058289444;0.45900498080374097;0.4591988295369759;1.0128739905727935;1.0031201397780047;10.021703499488122;0.4090087891152023;0.45521607029952077;0.4539243454694842;0.4086323953284293;-0.41642004815879236;0.585561681264185;0.9990817294508442
33.81456;1.0069227552636646;0.46465833397494766;0.468413186161077;0.45890429190534887;0.45903766701212706;1.0128274352418465;1.0030454721553284;10.024309804683142;0.40911294289221545;0.4552313822193151;0.4539135044931685;0.40857073906454044;-0.41633109197063073;0.5855146313073872;0.9989735940633163
33.82456;1.0068357147593738;0.4646049414847332;0.4684639284280014;0.45880665579133323;0.45887646110850433;1.0127802921622662;1.0029680897113538;10.026861374544827;0.40921926899977;0.45524834953385745;0.4539036098207676;0.4085085663741488;-0.4162421359796239;0.5854699065797067;0.9988620353605925
33.83456;1.0067463050605616;0.46454767406873204;0.46851067431211735;0.4587112619176453;0.4587145770610884;1.0127313714497757;1.0028877661550535;10.029354423656446;0.4093274317572622;0.45526668848028257;0.45389502505131024;0.408446025533549;-0.4161531799800227;0.5854276577883036;0.9987467153570883
33.84456;1.006655028409008;0.46448858073159044;0.4685551571267819;0.4586171669047603;0.45855126298407745;1.0126794633377203;1.0028042761210774;10.031784783850226;0.40943706759431264;0.4552860838273185;0.45388807870575293;0.40838234071592794;-0.4160652237718922;0.5853880096005981;0.9986272342496667
33.85456;1.0065625455248857;0.46442734757185006;0.46859671180302737;0.4585248427666231;0.45838703719232776;1.0126263396037016;1.0027175296173603;10.034148955881314;0.4095478371152932;0.45530621798094073;0.45388304324126283;0.408319789680967;-0.41597726718607575;0.5853517417481763;0.9985033162407995
33.86456;1.0064694946574864;0.4643637063641294;0.46863468559728283;0.4584358604566756;0.45822352333628674;1.0125707775947919;1.0026276767332307;10.036445298562958;0.40965947583477497;0.45532680879271525;0.4538801283609123;0.4082576507377403;-0.41588931007326585;0.5853182333039052;0.9983749830893623
33.87456;1.006376384126712;0.46429884759072254;0.46866988361433903;0.4583492024116655;0.4580598973954441;1.0125125824348316;1.00253510043948;10.038673811147522;0.4097717776695126;0.45534761315303174;0.4538794767673042;0.4081961504033757;-0.41580235227526574;0.5852882632067486;0.9982425555274982
33.88456;1.0062838878658584;0.46423283621718847;0.4687018516831651;0.45826305616574586;0.4578945140866071;1.012451656576933;1.002440366095168;10.040834938828644;0.4098845447497534;0.45536838263755736;0.4538811847951883;0.4081354421321599;-0.41571539360891974;0.5852611118440083;0.9981065465178877
33.89456;1.0061935792930639;0.4641660135369281;0.46872987966906304;0.45818046011667063;0.4577301214581001;1.0123880782950936;1.002344127148715;10.042928892854684;0.40999756960956685;0.4553888126681582;0.45388531461066955;0.4080746183892576;-0.41562943387095225;0.5852366632746603;0.9979675355742376
33.90456;1.0061036992860974;0.4640987688487864;0.468754696071549;0.4580983339715352;0.4575648147618763;1.0123220932210744;1.0022469633927862;10.044955528074942;0.4101106445398052;0.4554085619310988;0.45389186491181693;0.408015725951184;-0.4155424728570397;0.5852146850213159;0.9978260573939229
33.91456;1.006015450818123;0.4640315403575732;0.4687756454102196;0.4580185794577227;0.4574002183790397;1.012253990955332;1.0021492921443673;10.046914123440034;0.4102235600572211;0.45542734105270843;0.45390075801970786;0.40795775984347216;-0.41545651039750325;0.5851956458056746;0.9976825683342326
33.92456;1.0059299002869442;0.4639648374558057;0.4687922436625085;0.45794090918877395;0.45723573714250265;1.0121839565706525;1.0020514899803328;10.048803533112592;0.4103361068208016;0.4554449615886573;0.45391188149245326;0.4078996687885828;-0.4153715463772696;0.5851786185287738;0.9975374627498149
33.93456;1.0058449401978036;0.46389886288079096;0.46880526786801907;0.4578634322624208;0.4570705523969409;1.0121120326843267;1.001954106631257;10.050623113170566;0.4104480935711449;0.45546129911379235;0.45392513499752707;0.40784339896110877;-0.41528558070916033;0.5851634195657363;0.9973910951364706
33.94456;1.0057626826791528;0.4638343784631875;0.4688142172017289;0.45778744980975167;0.4569050959357884;1.0120392211898506;1.0018579338756664;10.052373345149151;0.4105593446743677;0.45547625616685994;0.4539404355777827;0.4077879379101932;-0.41520061330471464;0.5851506143354714;0.9972438606979844
33.95456;1.0056812500734202;0.4637705070051085;0.4688188707674536;0.45771317466659905;0.4567405466163084;1.011963629963851;1.0017639234108549;10.054055507617067;0.4106696684605566;0.4554897838609889;0.4539576933333635;0.4077323152331284;-0.415116644074799;0.5851393215995055;0.9970962452158658
33.96456;1.005602808647161;0.4637079177168358;0.4688187669063065;0.45764082633288317;0.45657625874325736;1.011886508354481;1.0016731127377978;10.055671192289836;0.4107788381747186;0.4555019229330496;0.4539767930085991;0.4076785752154989;-0.4150316729407429;0.5851293453356029;0.9969487122237168
33.97456;1.005525342471026;0.4636464486059046;0.46881462103111166;0.45756969744214726;0.4564125726041897;1.0118091470100032;1.0015865881871433;10.057221661627807;0.4108866199558752;0.4555128034965594;0.45399760070245476;0.4076247645110869;-0.41494769984783014;0.585120540301876;0.996801576733229
33.98456;1.005450981961791;0.4635866799178145;0.4688060573137768;0.45750004730927674;0.45624892241191234;1.0117298213838262;1.0015054225824305;10.058706912836767;0.4109928322060943;0.45552259266624795;0.4540199911528909;0.4075729357912621;-0.4148637247796357;0.5851134532372063;0.9966550312002778
33.99456;1.0053788461846533;0.4635276767924643;0.4687926471951441;0.45743196179495804;0.4560859337129421;1.0116508698925415;1.0014305885181713;10.060125518807304;0.4110973811012814;0.4555314481125612;0.45404386366576743;0.4075211454884884;-0.41478074776720747;0.5851072218672807;0.9965092041636164
34.00456;1.0053078322555213;0.4634697817081998;0.46877537829137383;0.45736409151191765;0.4559228624869713;1.0115707988958247;1.0013629254411673;10.061475430472314;0.41120025712993624;0.455539513957478;0.45406912618198564;0.40747144144762576;-0.4146977688913795;0.5851023485070637;0.9963641669836182
34.01456;1.0052399456025944;0.46341342847514566;0.4687538730111099;0.4572989678609637;0.45576140527707715;1.0114923154007225;1.0013031791452525;10.062754848553265;0.41130152173983686;0.45554692383625905;0.45409568369987263;0.40742184505051415;-0.414614788271786;0.5850972052433641;0.99621997480965
34.02456;1.0051741918722097;0.46335816004242203;0.4687281876033084;0.4572351071499291;0.4556006901371301;1.0114142957880201;1.0012520310815236;10.063962486835464;0.41140128202661685;0.45555380468333795;0.4541234648583946;0.40737434112864357;-0.4145328060417448;0.5850936579412395;0.9960767029555242
34.03456;1.0051107127648793;0.46330355143886887;0.4686978505939047;0.4571730040292984;0.4554414175161843;1.0113397270132598;1.0012100908925967;10.065097008843628;0.4114996552810344;0.4555602975391966;0.45415244590530923;0.40732688142130835;-0.4144508223253422;0.5850893149714411;0.9959343950630806
34.04456;1.0050494986410774;0.46325044543252386;0.468663709127889;0.45711274315771044;0.45528402379557237;1.0112686216000266;1.0011778856799085;10.066156292961074;0.4115967535993231;0.4555665554556898;0.45418260735426963;0.4072813950548008;-0.4143688372333962;0.5850853219287349;0.9957929990194669
34.05456;1.0049906595133333;0.4631985137066795;0.4686254026794023;0.45705357373925726;0.4551280663876556;1.0112019239637409;1.0011558627417538;10.067137520926925;0.4116926840865424;0.4555726988707227;0.454213853987478;0.40723580078428584;-0.41428685087945233;0.5850800273942642;0.9956523624604889
34.06456;1.004934266634016;0.46314769921148113;0.46858291713536737;0.4569964540749968;0.45497477185906504;1.011140434732345;1.0011444014685946;10.0680380881569;0.4117875349117568;0.4555787892442994;0.4542459886754457;0.40719202125825843;-0.4142058633969822;0.5850753075454934;0.9955122231183696
34.07456;1.0048804468129617;0.46309808724736456;0.46853640549956754;0.4569390086949749;0.4548219404414155;1.011083743435685;1.0011438076778123;10.068856491274367;0.41188134592018455;0.4555848600922192;0.45427874337309077;0.4071480092717921;-0.41412487492419275;0.5850688272677899;0.9953722092219548
34.08456;1.0048294595470892;0.4630491267208976;0.46848534099370204;0.456883797812132;0.45467222426534926;1.011034189188212;1.0011542859587201;10.069592625420116;0.4119741005413558;0.45559095312104897;0.4543118226755481;0.4071047654472063;-0.41404388555830757;0.5850611745878065;0.9952319525840544
34.09456;1.004781494322987;0.46300171267302653;0.4684307119274767;0.4568296880763727;0.4545246882430998;1.0109908729433896;1.001175929460576;10.07024768396137;0.41206575579942484;0.45559711673736125;0.4543449567235013;0.4070633211976771;-0.41396389534503913;0.5850537922136212;0.9950911878563319
34.10456;1.0047368850729457;0.4629555454530701;0.46837229592824176;0.4567748103043947;0.4543775890817169;1.0109546974863293;1.0012087454098801;10.070824177069925;0.41215626862829097;0.4556033891349691;0.45437794829469275;0.40702170558675865;-0.41388390432500455;0.5850446957276766;0.9949497170111434
34.11456;1.0046957875562625;0.46291048041374167;0.4683100668966305;0.4567213453833409;0.45423318010980634;1.0109234181432951;1.0012526420847634;10.071325704402165;0.41224559413510037;0.45560978590414386;0.45441067781750266;0.4069809116957515;-0.41380491257073737;0.5850354678556867;0.9948073730460725
34.12456;1.0046592738175701;0.46286659480281;0.4682436957246816;0.4566691198669878;0.454090791615929;1.0108976960860874;1.0013073395632544;10.071755981736946;0.41233368762709294;0.4556163058749705;0.45444306630970777;0.40694087957295805;-0.4137249201833997;0.5850248589039376;0.9946640343996418
34.13456;1.0046251072586223;0.46282367691161835;0.46817402448640844;0.4566174800762359;0.4539505970066469;1.0108771593554893;1.0013723354771198;10.072118169335237;0.4124205244840965;0.4556229510705086;0.45447502226125824;0.4069025073294048;-0.4136459272790645;0.5850151684508004;0.9945196097483806
34.14456;1.0045939883895987;0.46278177764214073;0.46810081964525485;0.4565662961405662;0.45381179998024973;1.010861471825109;1.0014470124399237;10.0724154251677;0.41250610141641325;0.45562973261450973;0.454506416719068;0.40686366183260203;-0.41356693398068983;0.5850044470363003;0.994373989925081
34.15456;1.00456635836926;0.46274131033662985;0.4680243592369598;0.45651603872408536;0.45367425062630984;1.010851359222952;1.0015308061359423;10.072651633011594;0.41259040787992585;0.4556366714520512;0.45453712363648;0.4068251888808655;-0.41348894040740836;0.5849942282833808;0.9942270079980936
34.16456;1.0045396139026748;0.4627011885396321;0.4679448342852345;0.4564669648778482;0.45353900056822144;1.0108445721398205;1.0016232933643858;10.072831041811309;0.4126734234290435;0.45564381164005413;0.4545670789665802;0.4067869390163791;-0.4134109466667056;0.5849838557358856;0.9940784268663728
34.17456;1.004514353546878;0.46266152873657035;0.46786220029091746;0.4564177212212087;0.453404167942915;1.0108418458006105;1.0017241267417434;10.072957368703706;0.41275515138190266;0.4556512329706712;0.45459629943374696;0.4067487833919355;-0.4133329528734827;0.5849733415122451;0.9939279690937577
