time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.18456;1.0044912290136105;0.4626234217247718;0.46777744118949616;0.45637100256992497;0.45327206424148253;1.010843905058778;1.001832947246759;10.073033349713246;0.4128356170292798;0.45565903424731286;0.4546248775960421;0.4067116127243247;-0.4132559591819333;0.584964088435659;0.9937753839530629
34.19456;1.004468157340097;0.46258554472710817;0.4676904636370363;0.4563229397686618;0.45313984160387694;1.0108484711333117;1.0019493713781027;10.073060846212767;0.41291483012337793;0.4556672751680481;0.45465296487410517;0.40667334070282923;-0.41317796579020233;0.5849532356299145;0.9936205142035365
34.20456;1.004446990226883;0.4625486193392557;0.4676014524853185;0.456276444443425;0.4530096619001965;1.0108571951366319;1.0020729313469958;10.073041573516754;0.4129927831342477;0.45567593318376465;0.45468073625240046;0.406634912427415;-0.4131009729173799;0.584942853108139;0.9934633660767389
34.21456;1.004426594926788;0.46251208041184677;0.4675107349193146;0.4562298249091088;0.4528804114212158;1.010867574399101;1.002202978593032;10.072977942563893;0.41306946694582003;0.45568492940657157;0.4547083706293604;0.4065963086393864;-0.4130249807737734;0.5849328565394449;0.993304176678584
34.22456;1.0044059134072274;0.4624753297077218;0.4674186189938166;0.4561825381218543;0.45275205981764893;1.0108809868657258;1.002338755469862;10.07287320217067;0.41314484530248624;0.4556941806756896;0.45473606512784914;0.40655754509589237;-0.41294898954357123;0.5849224362504436;0.9931433756604342
34.23456;1.0043870015925656;0.4624387661667908;0.46732497272565976;0.4561369541281659;0.4526260626595084;1.010895799008906;1.0024796048408802;10.072730889849172;0.4132188315890802;0.45570360782246966;0.45476403454326714;0.40651867109172624;-0.41287299938708083;0.5849115288076715;0.992981449332886
34.24456;1.0043687903111878;0.4624016400916895;0.4672299053071823;0.4560904381265145;0.4525003218760012;1.0109113940116317;1.0026250327399415;10.072553973271422;0.41329131555126747;0.4557131031991276;0.45479246556559977;0.4064797602220084;-0.41279701043288686;0.5849001260974522;0.9928188396310381
34.25456;1.0043514060803966;0.462365683958893;0.46713543716765826;0.4560435485418773;0.45237544049589773;1.010926167367899;1.0027745916005626;10.07234475529088;0.4133622009466051;0.4557225218475664;0.4548214929114363;0.4064408902066062;-0.4127220227472503;0.5848889606812678;0.9926558901824107
34.26456;1.00433398443191;0.4623291919601165;0.46704065989196236;0.45599688320120296;0.452252559705708;1.0109415965513595;1.0029278030089368;10.072105966099096;0.41343143690536316;0.4557317168269723;0.4548512378736848;0.4064021452145961;-0.41264603631630964;0.5848766660924206;0.9924928551710479
34.27456;1.0043186974710014;0.46229319011151054;0.4669459965918768;0.45595015422183127;0.45213059889431406;1.0109562940825216;1.0030841737013136;10.071841530259368;0.4134990522156347;0.45574058058474415;0.45488181414609885;0.4063636537173296;-0.4125720510619588;0.584865440578395;0.9923300018093697
34.28456;1.0043047234482478;0.46225727307969633;0.4668517411595096;0.4559028650356432;0.4520096741338095;1.0109699884250636;1.0032432177108785;10.071556079911575;0.41356516954532957;0.45574907311603635;0.45491326185622655;0.40632560636527487;-0.41249706687219007;0.5848532503682113;0.99216769498776
34.29456;1.0042922389577529;0.4622216429743913;0.46675819201653035;0.4558549022273942;0.45188988835901966;1.0109824893918797;1.0034044633386157;10.071253696511125;0.4136299948649605;0.45575722173570854;0.4549455213652438;0.40628821434872536;-0.4124230836207511;0.5848416344821527;0.9920064305411372
34.30456;1.0042814221982233;0.46218656196853736;0.4666655371383867;0.4558072385037837;0.45177244017013146;1.0109936336280778;1.0035674627017923;10.070936982526984;0.41369379525034006;0.4557650812389876;0.4549784876425572;0.4062516487408646;-0.41234910118138296;0.5848300026247873;0.9918468378790214
34.31456;1.0042724732458677;0.46215200911998444;0.4665735392486902;0.45575910377000145;0.4516567303820399;1.0110032662099642;1.0037317587991597;10.070607569704755;0.4137568540592307;0.45577270119345037;0.45501205894685476;0.4062160286491626;-0.4122761194437184;0.584819133854757;0.9916895777779512
34.32456;1.0042653711657255;0.46211906138894415;0.46648309920596664;0.4557105106059171;0.45154294661114613;1.011011302981725;1.0038968053272812;10.070267563384578;0.4138194190913771;0.45578015054691057;0.45504612524942806;0.4061804639087793;-0.4122021383118959;0.5848069142538499;0.9915351915900317
34.33456;1.0042602030784915;0.4620876212723008;0.46639386710035213;0.45565960835622654;0.45142927282792644;1.0110187610826988;1.0040619465282532;10.069920496079115;0.4138816904594783;0.45578756302257206;0.4550805267536738;0.40614709438448143;-0.4121291576959627;0.58479608261057;0.9913840124660186
34.34456;1.0042570413908167;0.4620566543612307;0.466304574513769;0.45560848499618145;0.451317776237064;1.0110237333496002;1.0042264791581306;10.069571222187268;0.4139438401913001;0.4557951368933891;0.45511504756309534;0.40611509127611356;-0.4120571775211833;0.5847857292402101;0.9912361506867595
34.35456;1.0042570937443371;0.46202905602730615;0.46621745955339766;0.45555764284559036;0.45120844817833816;1.0110274034108264;1.0043896825511316;10.069225267865994;0.4140060371599223;0.45580309097011934;0.45514945708562854;0.40608463080287366;-0.411984197737756;0.5847741764281279;0.9910915574035336
34.36456;1.0042586724985076;0.46200301483875245;0.46613153171144617;0.45550390856972817;0.45109897367399804;1.0110300739616855;1.0045507971778425;10.06888851256694;0.41406847600323543;0.4558116163336511;0.45518353924880117;0.4060558641046021;-0.41191221831735014;0.5847625554683034;0.9909500798577618
34.37456;1.0042630721280774;0.4619790283565186;0.46604677765837765;0.4554498677243749;0.4509914703333285;1.011033088819347;1.0047090634116311;10.068567298037495;0.41413138846766984;0.45582084980792203;0.45521709777973624;0.4060289143812338;-0.411840239255348;0.5847498134164646;0.9908114548015199
34.38456;1.0042705444624038;0.46195729121702933;0.4659633489614927;0.45539427823822787;0.4508847199705414;1.0110346775664936;1.0048638146628337;10.068268456921613;0.4141950291341226;0.4558308824967155;0.4552499881173891;0.40600290672881345;-0.4117692605790762;0.5847355231578544;0.9906753603891528
34.39456;1.0042823209453309;0.46193837935277604;0.4658812970558792;0.45533849053788195;0.4507796403555145;1.0110368756880115;1.0050145035630502;10.067998917991115;0.4142596503268396;0.45584179178491324;0.45528215826606616;0.4059799943344867;-0.4116982823401671;0.5847199098625947;0.9905415411268667
34.40456;1.0042966176444177;0.4619215258328661;0.4658007103615801;0.4552803001194093;0.4506749505285931;1.0110375704250718;1.005160673533048;10.067764894590901;0.41432547073898907;0.45585365869431665;0.4553136350218904;0.40595935881545897;-0.41162730458768987;0.5847017674540119;0.9904098504421093
34.41456;1.0043156498956523;0.46190739243414386;0.46572128181027544;0.4552207696104752;0.4505708120613744;1.0110386045538646;1.0053019501128873;10.067571159808109;0.414392652005084;0.4558665647662603;0.4553444633305569;0.4059401863985477;-0.41155632733253866;0.5846798838591413;0.9902801450930978
34.42456;1.004337369620528;0.4618948516870377;0.46564288526452546;0.4551577006687697;0.4504660421335704;1.0110378441356358;1.0054380199708703;10.067421014676906;0.4144612899304743;0.45588060335138897;0.45537464961825874;0.40592462586746975;-0.4114863505191557;0.5846559074377632;0.9901521702915973
34.43456;1.0043637388673454;0.46188670724169534;0.46556742599392914;0.45509332904848787;0.4503620353399078;1.0110371603210355;1.0055685860045942;10.067317023016612;0.4145314122731698;0.4558958954092843;0.4554041165163493;0.4059117605700752;-0.411416374040642;0.5846280241061936;0.9900256000268395
34.44456;1.0043926206932055;0.46188103419147647;0.465493945477992;0.45502532270082424;0.4502574364158427;1.0110353906915557;1.0056933570909155;10.067262108716731;0.41460298878422414;0.4559125665091179;0.4554326666921158;0.40590060991962335;-0.41134639779760035;0.5845952141152734;0.9899001684301295
34.45456;1.0044259508706614;0.461878910239874;0.46542262126981054;0.45495430665907094;0.45015197400604867;1.011032353324064;1.0058120690871206;10.067260379863999;0.4146759536307262;0.4559306930407778;0.45546000042800316;0.40589312503845393;-0.4112764217292254;0.5845587051877641;0.9897756986112874
34.46456;1.0044617735046053;0.4618794162751178;0.4653534801642402;0.4548804192963961;0.4500466159270824;1.0110268728638863;1.0059244769124032;10.067316929429635;0.4147502320002422;0.4559502513394039;0.4554857996245948;0.4058881800928248;-0.4112074457908866;0.5845184637508869;0.9896520300966595
34.47456;1.004502191210837;0.46188368275188346;0.4652867721460292;0.454803401547327;0.4499400623240138;1.0110207933402113;1.0060303652479161;10.067436784433216;0.41482575776610625;0.4559710905117888;0.45550981632054827;0.4058846135800325;-0.4111384699361736;0.584473125527251;0.9895289928345832
34.48456;1.0045463323615518;0.46189020637885886;0.46522151179246846;0.45472286377533316;0.4498321989238972;1.0110130110271154;1.0061296321459794;10.067623950691798;0.4149024668662337;0.4559929608090632;0.45553191298111506;0.40588430043446483;-0.4110704941208319;0.5844248787141395;0.9894064194714295
34.49456;1.004593278338519;0.4619007920604213;0.46516003888240604;0.45463865932918;0.4497231524567232;1.011003491125016;1.006222302698418;10.06788063855136;0.4149802979964807;0.4560155864911709;0.455552058798256;0.4058851720173952;-0.41100151830120124;0.5843709998800711;0.9892841078964426
34.50456;1.004645037908841;0.4619152185473963;0.46510137300673826;0.4545529360489411;0.4496139650538253;1.0109922477431277;1.0063084097036445;10.068206807748096;0.41505921685059116;0.45603871092448095;0.4555703209139739;0.4058891803854016;-0.41093354243271035;0.5843144946236716;0.9891617985864375
34.51456;1.0047006226497044;0.4619329463189139;0.4650456799201672;0.4544644963047532;0.44950363902186125;1.0109793504567786;1.0063879064726635;10.068600788023852;0.4151392118854696;0.4560620874630093;0.45558685484529804;0.4058942693133658;-0.41086556647816164;0.5842534599260283;0.989039235330411
34.52456;1.00476010095038;0.461953823261399;0.4649930650301909;0.4543737528772545;0.4493923016131982;1.010964975137886;1.0064607100114085;10.069060632665476;0.41522026387058686;0.4560854563859238;0.4556018761925465;0.40590238215579166;-0.4107985904074529;0.5841902448225244;0.9889162513601555
34.53456;1.004823587567264;0.46197764297797883;0.46494353852747705;0.45428225133196226;0.4492812278756711;1.0109494673150667;1.006526797824887;10.069584822399108;0.41530234018152423;0.4561085481451634;0.45561563672572647;0.4059114786918083;-0.41073161419247034;0.584123012940647;0.9887928139554802
34.54456;1.004891185220483;0.4620032114483072;0.46489608190924614;0.4541892447954169;0.44916946464734;1.0109333714877857;1.0065862405635535;10.070171537454767;0.41538540513812633;0.4561311069865622;0.4556284102650282;0.4059235290607958;-0.4106646378208198;0.5840535652176061;0.988668988413012
34.55456;1.0049629543091627;0.4620326120388628;0.4648529218124181;0.45409523468343627;0.4490573936894445;1.0109183585019013;1.0066391518988218;10.070817497450145;0.4154694272018615;0.4561529059860079;0.4556404581704402;0.4059365080343122;-0.4105976613162007;0.5839809231160946;0.9885448830774698
34.56456;1.005038933073651;0.46206452214602667;0.46481289537979664;0.4540015624140106;0.4489463481410376;1.0109031078985544;1.0066856338262276;10.071517980116841;0.41555439394194105;0.4561737437037941;0.4556519819051456;0.40595139924966206;-0.4105316847538693;0.5839069177827151;0.9884206867843947
34.57456;1.005119117950078;0.4620988844788893;0.46477613880964275;0.45390617139285644;0.4488343801268081;1.0108893020623864;1.0067257721501135;10.072267780805817;0.41564032287879643;0.4561934236367705;0.455663102392336;0.4059691784528246;-0.4104657082649504;0.583831927248917;0.9882967250352982
34.58456;1.0052033623801548;0.4621353827823991;0.46474256911197326;0.45381135903489167;0.4487239546818117;1.010878693282802;1.0067596833991013;10.073061577254581;0.41572723486247065;0.4562117379218618;0.4556738824836681;0.40598778965408594;-0.4103997319983538;0.5837548660820524;0.9881734103321251
34.59456;1.0052913090750364;0.4621726971625509;0.4647111179899276;0.45371707529245436;0.4486152154816309;1.010870090642824;1.0067875794502374;10.073893436541828;0.41581509131300376;0.4562284694496272;0.4556843677584583;0.4060091429020175;-0.41033475606584824;0.5836781219509937;0.9880511517675726
34.60456;1.0053824400693459;0.4622129509198273;0.46468414159226323;0.4536212074165018;0.44850620681892733;1.010865273222241;1.0068097692310884;10.07475648816093;0.41590375122744444;0.45624339463565167;0.4556945984625742;0.4060311252587611;-0.41026878053737087;0.5835990645331659;0.987930349192233
34.61456;1.0054761418607487;0.46225467615507426;0.46466039740504883;0.45352595677269353;0.4483991697518529;1.01086589105799;1.0068265660707283;10.075643171488226;0.4159929878429545;0.45625628137098595;0.4557045855793531;0.4060546232385666;-0.41020380546910107;0.5835199643016049;0.9878114576247965
34.62456;1.0055717256089758;0.462297697808227;0.4646399216977581;0.4534302805796482;0.44829299790180144;1.010870386319878;1.0068381985227333;10.076545791390362;0.4160825455267183;0.45626689075783233;0.4557143034240995;0.40608055115067615;-0.4101398309023076;0.5834416603522865;0.9876950261340188
34.63456;1.0056694476992436;0.46234225496850895;0.46462265360456917;0.45333575954019806;0.44818871851555236;1.0108810076458175;1.0068448196731485;10.077456997080134;0.4161722043898517;0.45627498708684655;0.45572370230905457;0.4061068543116891;-0.4100748568366752;0.5833614703985526;0.9875816759616535
34.64456;1.00576650223504;0.46238625103152176;0.46460746248858475;0.4532392514945377;0.44808404439310867;1.010896889341648;1.0068465896001586;10.078370057709835;0.4162618118935507;0.4562803361731582;0.4557326931260513;0.40613449856398454;-0.41001088321866336;0.5832817004401862;0.9874720469551179
34.65456;1.0058630249199465;0.4624321414036558;0.464596270502219;0.4531434967633798;0.44798128738063836;1.0109170365342868;1.0068437365200278;10.079279293401424;0.4163512670388407;0.4562826762629088;0.4557411255370921;0.40616347938446073;-0.40994690995904653;0.5832018571347105;0.9873667731160072
34.66456;1.0059592270810642;0.4624791085072583;0.4645877136326902;0.453048831851583;0.44788043051952026;1.0109432067849091;1.0068365231403131;10.080179856610286;0.4164404994686149;0.456281718457715;0.45574880000224266;0.40619481998447876;-0.4098839369674658;0.5831235508607338;0.9872665188989419
34.67456;1.0060525041273678;0.46252607618070507;0.46458157856734444;0.4529521529087595;0.44777940699785707;1.010973872104322;1.0068251454687438;10.081066044915802;0.41652946131549184;0.45627720233412217;0.4557554936678972;0.4062265370226263;-0.4098199641697913;0.5830440926241964;0.9871720071972557
34.68456;1.0061444064133351;0.46257258021469183;0.46457643662929443;0.4528564628371656;0.4476804418856496;1.0110073530433394;1.0068096819543422;10.081929910698278;0.41661812325921366;0.45626892357466337;0.455760973404788;0.40625960654598364;-0.4097569914851319;0.5829656733269161;0.9870839701459823
34.69456;1.006232597177589;0.4626197807553078;0.46457431032653834;0.45275994091322974;0.44758270043090986;1.0110449761457028;1.0067901130746186;10.082761768423289;0.4167064767070838;0.4562567176718292;0.45576499452147234;0.40629394848435024;-0.40969501879488307;0.5828883153142058;0.987003053325564
34.70456;1.0063188283977698;0.46266735282075594;0.4645739070077104;0.452664581815617;0.4474872620242988;1.0110851100559832;1.006766338892052;10.083551838809633;0.4167945277866453;0.45624047345713975;0.4557673105475121;0.4063294467298955;-0.4096320459442041;0.5828106310515301;0.9869296936015178
34.71456;1.0064009732969568;0.46271431815330005;0.4645751460365803;0.4525674657347441;0.44739198343004194;1.0111271368374273;1.0067382315800437;10.084291496251213;0.41688226990634875;0.4562201615063353;0.45576770682568224;0.40636600278523166;-0.4095700727720855;0.5827340943884878;0.9868640134408991
34.72456;1.0064810322277733;0.4627613980033767;0.4645778087452323;0.4524718255381992;0.44729902239856356;1.0111704280221205;1.006705712218505;10.084973441179754;0.41696965245160844;0.45619582814075166;0.45576602191420057;0.40640456902285815;-0.4095080991394197;0.5826587684392743;0.9868058544846935
34.73456;1.006557138873975;0.4628064462180013;0.4645806334324615;0.45237574478849946;0.44720722512392636;1.0112143250375514;1.0066687187398728;10.085591772244758;0.4170565683706676;0.45616757402922864;0.45576214537231713;0.40644315580905005;-0.40944612492386007;0.5825832177439783;0.9867549281122584
34.74456;1.0066315293051473;0.46285247523441797;0.4645856180524864;0.45228135411094483;0.44711772192359517;1.0112581483056005;1.0066271242635343;10.0861428977437;0.41714285414664964;0.4561355253719585;0.4557560188674674;0.40648284644283417;-0.4093851499915746;0.5825087340435058;0.9867109353172862
34.75456;1.0067034628616263;0.46289821996140695;0.4645918628289244;0.45218660356537516;0.4470288587201756;1.0113012622494173;1.0065807498726684;10.086626445635995;0.41722829932201444;0.45609979389860733;0.45574763238943733;0.4065237739423561;-0.4093241741873191;0.5824344144987759;0.9866736223827812
34.76456;1.0067733640568386;0.46294152493917873;0.4645970671804603;0.45209242591829807;0.4469414591074758;1.0113431513899236;1.0065294105270328;10.087044715901058;0.4173126665075483;0.4560604661756224;0.45573701080720647;0.4065660497157476;-0.40926319734872646;0.5823600183908985;0.9866428272729953
34.77456;1.0068404445200059;0.4629843377049949;0.4646036207937666;0.451997995068247;0.44685517823836735;1.0113844392907478;1.0064729384925657;10.087400664413726;0.4173956919309974;0.4560176380381595;0.45572420114596957;0.4066097430760241;-0.4092022193194983;0.5822852957742448;0.9866185184419463
34.78456;1.0069068385702977;0.4630262425473072;0.4646102085005164;0.45190509967056924;0.44677100264155273;1.0114228625096748;1.0064112375389374;10.087696205881084;0.4174770709965906;0.4559714410024479;0.455709251172495;0.40665491555335725;-0.40914223994583243;0.5822107503541979;0.9866008009627033
34.79456;1.0069714198896234;0.46306668188138;0.46461676677982733;0.45181093621638874;0.4466867612182524;1.0114592467427221;1.0063443232171985;10.08793216235135;0.41755646901912175;0.4559220280800619;0.45569220847111114;0.40670163483902866;-0.4090822590670886;0.5821355711369952;0.986589890535574
34.80456;1.0070336990065427;0.4631042744366989;0.4646219096350748;0.45171749735142847;0.4466047023685315;1.011493511955959;1.006272303740367;10.088109022792903;0.417633556835548;0.45586954689391057;0.45567315926086416;0.4067499720794219;-0.40902227652547735;0.5820597532423278;0.9865860604609841
34.81456;1.0070929078924309;0.463141141704663;0.4646276609106816;0.4516247203781409;0.44652508791538326;1.0115266761115176;1.0061953753163289;10.08822707977825;0.4177080456999427;0.4558141389307751;0.45565224569165097;0.4068000025151308;-0.40896329219320693;0.5819840685104077;0.9865896447906378
34.82456;1.0071481556195176;0.4631761913280484;0.4646327378004977;0.4515312960201977;0.44644690138358645;1.0115567911804195;1.0061138194217067;10.08828616629286;0.4177796985224403;0.4557559848417175;0.45562962620392045;0.40685179751613443;-0.4089033059897299;0.5819071855905196;0.986601098003632
34.83456;1.0071985252570408;0.4632095034661317;0.4646369478702524;0.4514360601338763;0.4463691362571858;1.0115858635130732;1.0060279324003023;10.088285987605252;0.4178483144567402;0.4556953609366689;0.4556054280345045;0.4069054143750501;-0.40884431787948905;0.5818305364655649;0.9866209410872653
34.84456;1.0072431596206195;0.4632398203834262;0.46463871922358996;0.4513423145139337;0.44629512169546026;1.0116118878386142;1.005937967569252;10.088226736797495;0.41791372650838554;0.4556326398611344;0.45557974203431034;0.40696089951541486;-0.4087853278567573;0.5817533595043854;0.9866496266032173
34.85456;1.0072813927318822;0.463269554235771;0.4646401150693577;0.45124690772169157;0.44622173653868885;1.0116369668007579;1.0058441683214412;10.088109149971025;0.4179758382537044;0.45556822862439666;0.45555265132797607;0.40701827608989194;-0.40872733592301674;0.5816762661433414;0.9866874705648166
34.86456;1.0073127884935313;0.4632979225172847;0.46464003016821354;0.4511516129390834;0.44615084645977776;1.0116593530415146;1.0057468204386566;10.087933881967235;0.418034667749694;0.45550250743083415;0.4555242379036409;0.40707651048071447;-0.4086693420720536;0.5815977597163201;0.9867346189520364
34.87456;1.0073373178233027;0.4633230887464522;0.46463627313699846;0.4510563454127151;0.44608240991955234;1.0116813833569267;1.0056462521340417;10.087700777249307;0.418090357688262;0.45543582319110415;0.4554945511021829;0.4071375237920277;-0.40861134629393403;0.5815192139344667;0.9867910516796811
34.88456;1.007354948373297;0.46334778099824736;0.4646313613159321;0.4509608738210968;0.4460162872810192;1.0117024192736948;1.0055427959605527;10.087408941842297;0.4181431237059968;0.45536851373063314;0.4554636079772512;0.4072002382150636;-0.4085533485917456;0.5814399335933074;0.9868566567745327
34.89456;1.0073667882765664;0.46337137660164524;0.4646240743843325;0.45086681398305684;0.4459537018954117;1.0117218181157441;1.0054367509095943;10.087057516173878;0.4181931471847662;0.4553009002765405;0.45543142931807473;0.40726458090151657;-0.40849634899575477;0.5813607170911826;0.9869312588998541
34.90456;1.0073710035944532;0.463393059956734;0.464614460095392;0.45077122093990385;0.44589266959116075;1.0117418811259848;1.0053283729923275;10.08664599161858;0.41824048547822124;0.45523325415669946;0.45539802516623235;0.4073304501737106;-0.40843834756073627;0.5812803169645675;0.9870145721612397
34.91456;1.0073688132738812;0.4634120909970145;0.46460134816752324;0.45067678954751184;0.4458354624595356;1.0117618094785492;1.0052179037373894;10.086173921849003;0.4182850605444498;0.4551657873085414;0.4553633518476773;0.4073976914172134;-0.4083823443379439;0.5812010306020517;0.9871062076430773
34.92456;1.0073605054057864;0.4634306746832328;0.46458705869181705;0.4505837167218884;0.44578225595714593;1.0117817055118552;1.005105637205108;10.085641033114069;0.41832671106327873;0.4550986631532172;0.45532733110743223;0.40746509289137484;-0.4083253393339832;0.5811202014270028;0.987205765604319
34.93456;1.0073473580310988;0.46344870723575343;0.4645712066556459;0.4504897333044755;0.44573027072646054;1.0118005872061955;1.004991992923147;10.085047790103445;0.4183652540684125;0.455032010116827;0.4552899093299978;0.40753439881588593;-0.4082683325002258;0.5810401012875769;0.9873129028055658
34.94456;1.007327814213825;0.46346315534335736;0.4645517213734501;0.4503972371247802;0.445682564186361;1.0118204115996101;1.0048775077258458;10.0843953255791;0.4184005188160402;0.454965944022788;0.45525108648643897;0.40760434222254804;-0.4082123237664206;0.5809608589375795;0.9874273076166326
34.95456;1.0073040890561968;0.46347773162577505;0.4645314154825572;0.45030572915731265;0.4456375160118763;1.0118401333772276;1.0047627627847164;10.083684921388178;0.41843236104759357;0.4549005788631738;0.4552109153742464;0.4076746748878086;-0.4081563130738045;0.5808818932122808;0.987548651574165
34.96456;1.0072743428035311;0.4634903734274601;0.4645091751151797;0.4502144101297291;0.4455949458799774;1.0118597616511402;1.0046483474416552;10.082918368901275;0.4184606662722531;0.45483600578179983;0.45516948988197475;0.4077441683409136;-0.40810130038546744;0.5808033326126905;0.9876766065876015
34.97456;1.007240674168626;0.46350088736299205;0.464483981678654;0.4501252353889428;0.4455556613434222;1.0118793554982333;1.0045348373280152;10.08209855521978;0.41848533943281985;0.4547722788464195;0.4551269157659539;0.4078146123716726;-0.4080452856991747;0.5807253601197204;0.9878109003182178
34.98456;1.007201248554869;0.46351061066815086;0.46445822538581827;0.45003639140071783;0.44551854672334595;1.0118989844980872;1.0044227416338203;10.08122892481339;0.4185063077572543;0.4547094340191569;0.45508328130038067;0.40788484095832345;-0.40799026906696456;0.5806488790374014;0.98795131360244
34.99456;1.0071583268656175;0.46351943905331683;0.4644310270521301;0.4499486983441922;0.44548334629070513;1.0119196923592848;1.0043124408127755;10.080312787490572;0.41852355727351137;0.45464750050301733;0.4550386606925341;0.4079537510008394;-0.4079352505991109;0.5805726516293389;0.9880975911867046
35.00456;1.0071101817089454;0.46352575993431294;0.46440185149310026;0.44986079965359127;0.44544943668720594;1.0119394737545186;1.0042041466974196;10.07935354902382;0.4185371736042485;0.45458649388664685;0.45499313959869225;0.4080232795050943;-0.4078812304440324;0.5804988933339964;0.9882493493846062
35.01456;1.007059253514794;0.46353192645137126;0.46437216534403897;0.4497757487116971;0.4454187532264807;1.0119592903697392;1.004097931762048;10.078355074732919;0.418547337497156;0.4545264223441874;0.4549468254684116;0.40809237190348435;-0.40782620875687814;0.5804254990011165;0.988406078584846
35.02456;1.0070038224540239;0.4635364173554706;0.46434144929903376;0.44969102403321015;0.445389557501257;1.0119791011670212;1.0039938063298102;10.077321473200914;0.4185542737108806;0.4544672962677265;0.4548998353407067;0.40815997397714104;-0.40777218568151424;0.5803531475940479;0.9885672238802696
35.03456;1.0069462010479764;0.4635391700788188;0.4643087626520419;0.4496073865071927;0.445361593746615;1.0119988698283318;1.0038917682353121;10.076256728773606;0.4185582066374615;0.45440912628469876;0.45485228227750035;0.40822803466013424;-0.4077181613507054;0.5802825307810141;0.9887322488169141
35.04456;1.0068856900484744;0.46354199858644607;0.4642764151512471;0.44952450605686645;0.4453348657862124;1.0120195635073985;1.00379181353267;10.075164586103805;0.4185593484842865;0.45435192080147274;0.4548042718847561;0.408294506855362;-0.407665135888655;0.5802129083665776;0.988900651165549
35.05456;1.006822520075269;0.46354422470806933;0.46424379171831487;0.4494429261565524;0.44530983490033416;1.0120391529098933;1.0036939362049264;10.074048555040786;0.41855790029732987;0.45429568652331137;0.45475590309748654;0.40836134734525953;-0.4076111094114053;0.5801442692736647;0.9890719614888667
35.06456;1.006756065601941;0.46354353083944855;0.4642090252344223;0.44936199881631494;0.44528615707066516;1.0120586106234108;1.003598127288283;10.07291191295359;0.4185540526434164;0.45424042854483804;0.4547072687448564;0.4084265163897686;-0.40755808202766663;0.5800765787320948;0.989245740730023
35.07456;1.006688520731525;0.4635435964799641;0.4641749216241433;0.44928217886089644;0.4452633285285178;1.0120789098162368;1.0035043746063408;10.071757713661642;0.41854798608045674;0.45418615018827285;0.45465845596123733;0.4084919772399546;-0.40750505383967545;0.5800105315418609;0.9894215778753988
35.08456;1.006619120055067;0.46354288421651413;0.46414043476567324;0.4492029615856097;0.44524120939023226;1.0120980247804838;1.0034126640077583;10.070588804582489;0.41853987150814764;0.454132853270171;0.45460954625937466;0.40855569629082683;-0.4074520249436926;0.5799446851817416;0.989599088440225
35.09456;1.0065480815786971;0.46354027985985924;0.4641044776561081;0.4491253784210547;0.4452207512473768;1.0121179316409301;1.003322980675492;10.069407842700423;0.4185298704666431;0.4540805386449999;0.454560615453715;0.4086196435362475;-0.40739999543015876;0.5798811419125589;0.9897779132001815
35.10456;1.0064755573597022;0.46353854322992527;0.46406985048300575;0.4490479303237085;0.44520040907066144;1.012136608059541;1.0032353086589512;10.068217303450472;0.41851813553863093;0.4540292063751288;0.45451173386453514;0.40868179259561194;-0.40734796538379037;0.5798177552495833;0.9899577170872773
35.11456;1.0064018473521013;0.4635346569982602;0.4640335134758627;0.4489714502215227;0.44518089838869157;1.0121560330771469;1.0031496290310602;10.067019487576419;0.4185048107511644;0.4539788552256884;0.4544629666960651;0.4087441203813395;-0.4072959348837068;0.5797559251953693;0.9901381885756649
35.12456;1.0063270820677042;0.463531316641109;0.4639981984385405;0.4488955528139558;0.4451617949961731;1.0121751876171445;1.0030659189565068;10.065816527968108;0.41849003189488637;0.4539294820157911;0.4544143743718852;0.40880460689686937;-0.4072439040036194;0.579694210495752;0.9903190384449755
35.13456;1.006251434415808;0.4635273976876339;0.4639627991172279;0.44882127287058404;0.44514407244252546;1.012193054888292;1.002984152751419;10.06461039860354;0.4184739268132181;0.45388108169600894;0.45436601287383166;0.4088652352605117;-0.4071928728122374;0.5796347159719596;0.9904999976595785
35.14456;1.0061750661344608;0.46352189170843844;0.463926323001378;0.44874742165013565;0.44512648938049326;1.012211620180538;1.0029043034128207;10.063402930203878;0.41845661554133473;0.4538336481131816;0.4543179340249277;0.40892399141587743;-0.40714184137368964;0.5795752972729389;0.9906808158633277
35.15456;1.006098074622169;0.46351748714008273;0.46389148914812534;0.44867361550684925;0.44510863469693224;1.012229870233826;1.0028263428664776;10.062195825149624;0.4184382103704248;0.45378717470872326;0.4542701856283129;0.40898286334532086;-0.4070908097477812;0.5795173564566778;0.9908612608782563
35.16456;1.0060207053422006;0.4635122671679394;0.46385634692600347;0.4486007497534382;0.44509130597033547;1.0122477926267872;1.0027502412096219;10.060990660443448;0.4184188162812799;0.45374165474190553;0.45422281151451976;0.4090398405639462;-0.4070397779902777;0.5794594530712905;0.9910411182960768
35.17456;1.0059430341108424;0.46350551969637077;0.46382022025207853;0.4485293773445819;0.4450750345065818;1.012264375614669;1.0026759664452798;10.059788886266002;0.41839853160975965;0.4536970811125438;0.45417585142969974;0.40909591426382735;-0.40698974615315464;0.5794029823269521;0.9912201903955277
35.18456;1.0058661784461758;0.4635000466888988;0.4637854535392703;0.4484589118309834;0.4450587503850931;1.012281608269263;1.0026034851044616;10.058591836558785;0.41837744825066653;0.45365344610597697;0.4541293408517054;0.40915207740645276;-0.4069387142846898;0.5793472296517533;0.9913982946541735
35.19456;1.0057881987658124;0.463493108238095;0.46375026484234216;0.44838789165477355;0.4450418753739834;1.012298480342136;1.0025327629132545;10.05740074960351;0.41835565164818106;0.4536107413895589;0.45408331115122263;0.4092063243451617;-0.40688868242969034;0.5792921617221691;0.9915752629395839
35.20456;1.0057103036532873;0.463486599264096;0.4637160413233924;0.44831781311392044;0.44502537830075534;1.0123149818441166;1.0024637652310004;10.056216785515813;0.4183332214097284;0.4535689580371244;0.4540377901355744;0.40925965040570317;-0.40683965063000727;0.5792384709546291;0.9917509414640455
35.21456;1.0056325373771;0.4634797988420055;0.46368209243784897;0.4482492311167876;0.44500980760999403;1.012331102853457;1.0023964577964466;10.055041035377757;0.418310232331401;0.4535280861119523;0.4539928027449812;0.40931305185027195;-0.4067896189249451;0.5791854434698851;0.9919251902164085
35.22456;1.005555988818793;0.46347222414103656;0.46364747938115713;0.4481802724627035;0.4449928223048432;1.0123468339796389;1.0023308077782558;10.0538745202059;0.4182867549914661;0.4534881142069331;0.45394837171534647;0.40936452629727854;-0.4067405873512702;0.5791330453174359;0.9920978812431483
35.23456;1.005478691992964;0.463465456924281;0.4636147274179272;0.4481119386193167;0.44497631263529747;1.012362167237426;1.002266784273795;10.052718182519486;0.41826285577766514;0.4534490296514334;0.4539045178089626;0.4094150732525518;-0.406691555943023;0.5790812656920109;0.9922688970493657
35.24456;1.00540183050259;0.46345693803710825;0.4635807734396847;0.4480454919913015;0.4449610246680184;1.0123770967580648;1.0022043578326005;10.051572879276016;0.4182385968387863;0.45341081915342757;0.453861259567546;0.40946469406130787;-0.4066425247314263;0.579030085946516;0.9924381301984827
35.25456;1.005326422931096;0.46344993856399475;0.4635484440178579;0.4479787530372928;0.44494434266362975;1.012391618825334;1.002143499550457;10.050439378203329;0.41821403628302845;0.45337346928501854;0.4538186131503421;0.4095143912359508;-0.4065934937449988;0.5789801983682219;0.9926054834647037
35.26456;1.0052505380555252;0.46344228030755424;0.4635164832525975;0.44791303354935585;0.4449284486152355;1.0124067309470148;1.0020841802932392;10.049318357944928;0.418189228658519;0.4533369667137239;0.45377659250431934;0.4095621680633115;-0.4065454630099199;0.5789308647324362;0.9927708698066238
35.27456;1.0051761785895759;0.4634343229346624;0.4634843496653683;0.44784751166819414;0.4449116403701729;1.0124204311224438;1.002026370090641;10.048210416589566;0.41816422547383536;0.4533012983000753;0.45373520938116185;0.4096090289913253;-0.4064974325505284;0.5788820746643992;0.9929342118691549
35.28456;1.0051015053670922;0.4634264967247;0.46345333943768297;0.44778242346978997;0.4448949834137978;1.012433718065311;1.0019700380329957;10.04711608669512;0.4181390753664052;0.45326645112245756;0.45369447295266324;0.4096549801142151;-0.4064494023896402;0.5788338103985895;0.9930954407570387
35.29456;1.0050285089808486;0.4634179284948635;0.4634216799689038;0.4477191120183904;0.44487894057499133;1.0124465910495086;1.0019151533248778;10.046035853748181;0.4181138240124293;0.45323241258945757;0.45365438958339555;0.40970002896010044;-0.40640137254855896;0.5787860547653387;0.9932544943985953
35.30456;1.0049552334309153;0.4634100063563639;0.46339167292048244;0.4476546202829662;0.4448614422389092;1.0124600494160942;1.0018616865313852;10.044970171256663;0.4180885141506034;0.4531991706132972;0.4536149630996141;0.409745183740693;-0.40635434304697815;0.5787402051149604;0.9934113164445809
35.31456;1.0048836590452694;0.46340290658000294;0.4633625937128851;0.44759146203304695;0.44484412407031804;1.012472093332026;1.00180960948097;10.043919460342202;0.41806318576668655;0.4531667134004935;0.4535761953976252;0.4097884528592322;-0.4063073139030244;0.5786941189532169;0.99356585629607
35.32456;1.0048119271345322;0.4633937181544368;0.4633324044749452;0.4475296969809767;0.4448278832851312;1.0124837251157257;1.0017588947778056;10.042884098374984;0.4180378763472069;0.4531350287501143;0.45353808733551276;0.40983084504142797;-0.4062602851333868;0.5786484907618251;0.9937180696718628
35.33456;1.0047420118157797;0.46338618643535134;0.46330394113027146;0.4474675687953648;0.44481009728910337;1.0124959489310945;1.0017095160689309;10.041864409534819;0.4180126210885706;0.4531041034163113;0.4535006394819288;0.40987236953301476;-0.4062132567533112;0.578603304327949;0.9938679189585234
35.34456;1.0046728893268106;0.463377917239801;0.4632752925962925;0.44740626835333;0.4447924202364614;1.0125067689660794;1.001661447718284;10.040860660129242;0.41798745298317036;0.45307392307775785;0.4534638520767291;0.40991303580598065;-0.4061672287764819;0.578559247497222;0.9940153730028493
35.35456;1.0046046915800084;0.463370420960798;0.46324790890656364;0.4473446514820113;0.4447736610383179;1.0125181884061012;1.0016146631155745;10.039873061902455;0.41796240284673974;0.4530444728529543;0.45342772451600344;0.4099528530023134;-0.4061202012149341;0.5785149019395216;0.994160406189299
35.36456;1.0045363911404799;0.46336124360995357;0.4632198160349075;0.447285020194717;0.44475658456035977;1.0125282098145956;1.0015691334700554;10.038901783501048;0.4179374993084912;0.45301573784913773;0.4533922551899613;0.4099918297913797;-0.4060741740790065;0.5784716610385136;0.9943029975797111
35.37456;1.004470008000297;0.46335376591319916;0.4631934564839045;0.44722498960604656;0.44473792261483125;1.0125388356950862;1.0015248283582139;10.037946959477004;0.41791276877770106;0.4529877034364471;0.45335744172894055;0.41002997499156807;-0.4060281473772593;0.5784288108456526;0.9944431307335972
35.38456;1.0044045116452938;0.4633456502349836;0.46316697169532467;0.44716463742929197;0.4447182242340371;1.0125480689053532;1.0014817168023584;10.037008692202381;0.4178882355112217;0.4529603552639559;0.4533232811555592;0.410067298279006;-0.4059831211164487;0.5783870426594179;0.9945807936866647
35.39456;1.0043400267507576;0.46333822696723137;0.4631416305872337;0.4471061537674912;0.4446996324449614;1.0125579126752082;1.001439767868518;10.03608705094957;0.41786392184877713;0.4529336790868074;0.4532897696485126;0.41010381031786464;-0.40593809530178754;0.5783456431115653;0.9947159789493151
35.40456;1.0042765154583293;0.46333087046409577;0.4631168244312423;0.447047873032662;0.44468051406096504;1.0125673700067594;1.0013989511541435;10.035182071122472;0.417839848446313;0.45290766061021337;0.4532569021655474;0.4101395227309925;-0.4058920699373366;0.5783038994237651;0.9948486836870147
35.41456;1.0042139364973337;0.46332283479989017;0.4630918255851418;0.4469903532873763;0.4446614558836714;1.0125764435404254;1.0013592371751843;10.03429375616909;0.4178160342783022;0.4528822855839464;0.4532246724788733;0.41017444796978636;-0.40584704502623087;0.5782632063346987;0.9949789096366563
35.42456;1.004151406202159;0.46331513727603935;0.46306805421395425;0.44693202899367396;0.4446412997921212;1.0125841358254648;1.001320597000574;10.033422084651903;0.41779249649934347;0.4528575401002624;0.4531930736986791;0.410208598723864;-0.4058030205707781;0.5782235540030405;0.9951066623948391
35.43456;1.0040908749760942;0.4633068282576166;0.46304366063375796;0.446875353090148;0.4446216363958021;1.012592448471283;1.0012830013629685;10.032567018705459;0.417769250453636;0.45283341080374856;0.45316209888022624;0.4102419874411576;-0.4057579965724252;0.578183528373745;0.9952319501109912
35.44456;1.0040312955478687;0.463300126651211;0.46302133970893006;0.4468184176214078;0.44460103740426726;1.0126003809035393;1.0012464209005412;10.031728504577;0.41774630989798367;0.4528098847784203;0.45313174127753497;0.41027462637171475;-0.40571397303164153;0.5781445247783115;0.9953547822952115
35.45456;1.0039727773419822;0.4632919686131494;0.4629979802662183;0.44676206606122365;0.4445803055732067;1.0126079308419307;1.0012108277875917;10.030906466583449;0.417723687223987;0.45278694929988844;0.453101994036482;0.4103065278105165;-0.40566994994793787;0.5781058320527475;0.9954751697983792
35.46456;1.0039162686972196;0.46328548482332677;0.4629762659088973;0.4467063434462537;0.44455907400253997;1.0126150961151148;1.00117619645543;10.030100805724134;0.41770139337568113;0.4527645917347391;0.45307284985121343;0.41033770435324923;-0.405625927319912;0.5780674415397723;0.995593125682747
35.47456;1.003859721132421;0.46327784508548947;0.46295431231522227;0.446650908520448;0.4445379236862353;1.0126218759183465;1.001142502497519;10.029311407881446;0.4176794376127334;0.4527427994954189;0.4530443012184192;0.4103681689286351;-0.405582905145165;0.5780300465827154;0.9957086657618957
35.48456;1.0038042386374026;0.46327097796816974;0.4629335296191296;0.44659614949961635;0.44451676141232727;1.0126282710779473;1.0011097216600793;10.028538155947505;0.4176578276914183;0.45272156005428743;0.4530163408285039;0.41039793451806705;-0.4055388834203304;0.5779922338237387;0.9958218083716093
35.49456;1.0037497645718594;0.4632630828270188;0.46291213936532205;0.44654145440836807;0.44449501167064887;1.0126342840504452;1.0010778302632024;10.027780935573368;0.41763657040862007;0.4527008611875418;0.4529889615032902;0.4104270139708559;-0.40549586214132644;0.5779553976786297;0.9959325737939998
35.50456;1.0036962406148555;0.4632568056558534;0.46289280071780536;0.44648644785362074;0.44447233521906276;1.012639919014599;1.0010468060684534;10.027039633332404;0.4176156720095714;0.4526806911790483;0.45296215592140193;0.41045542010600605;-0.4054528413035284;0.5779188259026199;0.9960409833650498
35.51456;1.0036437671682523;0.4632490843158977;0.4628724023482868;0.4464319741675356;0.4444495388986826;1.0126451817445103;1.001016628075915;10.026314130146789;0.41759513834508766;0.4526610386320048;0.4529359163078648;0.4104831658441325;-0.4054098209017188;0.5778825078047968;0.9961470581517224
35.52456;1.0035922853072012;0.4632425054234488;0.46285354395494555;0.44637877177839047;0.44442739409437637;1.0126500792248503;1.0009872755064684;10.025604290967106;0.41757497481816336;0.4526418921117751;0.45291023423165994;0.41050926419276434;-0.40536780093006153;0.5778464219305638;0.9962508184737789
35.53456;1.0035427342195464;0.4632369233688292;0.4628356376347958;0.4463255996025614;0.4444042524639031;1.0126546196001907;1.0009587272560683;10.024909960661198;0.4175551861730071;0.45262324004478605;0.4528851007256292;0.4105357282305701;-0.40532578138218384;0.5778112799306679;0.9963522849498107
35.54456;1.0034932161421646;0.46322941743048857;0.46281663387274;0.44627252286849844;0.4443810304006937;1.0126588124021985;1.0009309618707507;10.024230969332093;0.41753577621236065;0.4526050710961173;0.45286050639451736;0.41056157119034986;-0.4052837622512174;0.5777763591153187;0.9964514796910039
35.55456;1.0034446706536102;0.4632231170224961;0.46279921383450395;0.4462195892745178;0.4443573661370459;1.0126626680959048;1.0009039578180854;10.023567138809854;0.41751674759703533;0.4525873748127344;0.45283644129499545;0.41058680645024037;-0.40524174352982817;0.5777416501081587;0.9965484268773985
35.56456;1.003398038737408;0.46321664496698095;0.4627815608000915;0.446167721471667;0.44433377163177823;1.0126671968507888;1.0008776944661733;10.022918286788249;0.4174981019426663;0.4525701418829048;0.45281289500509253;0.41061144728165355;-0.4051997252103024;0.5777071445229353;0.9966431528524355
35.57456;1.003351425058062;0.4632104734799141;0.4627650113935933;0.44611605025826;0.4443102308681168;1.0126704078363105;1.0008521528284358;10.022284221952805;0.41747984014996853;0.4525533638203117;0.4527898571592016;0.4106345065474192;-0.4051587072846409;0.5776728236385554;0.9967356856648033
35.58456;1.0033067151688713;0.46320418980120553;0.4627482736495599;0.4460643226300298;0.444285661878158;1.0126733097701632;1.0008273149498235;10.021664733330443;0.4174619627736379;0.4525370325827416;0.45276731812097054;0.41065799677887005;-0.40511768974464074;0.5776394032996004;0.9968260546840658
35.59456;1.0032620112117507;0.46319820813541857;0.4627326245138013;0.44601278252116416;0.44426115858858783;1.01267691193759;1.00080316327492;10.02105959466926;0.4174444701620126;0.4525211403421857;0.45274526931314907;0.41068093053571086;-0.4050766725819996;0.5776061646995594;0.9969142906861946
35.60456;1.0032182511611456;0.4631911520350647;0.4627162454631477;0.44596235483255053;0.4442372336025628;1.0126792245559357;1.0007796812060192;10.020468580561214;0.4174273621248608;0.4525056790935961;0.4527237030741813;0.4107033203751227;-0.40503565578850487;0.577573102418707;0.997000425564268
35.61456;1.0031763720224787;0.463186267962244;0.4627019329211246;0.4459108666227818;0.444211306677627;1.012681257984452;1.0007568536267424;10.019891472171224;0.4174106374418403;0.4524906402836359;0.4527026122711245;0.41072417854847537;-0.4049946393562357;0.5775394987677115;0.9970844918226686
35.62456;1.0031344726863074;0.46317940384537903;0.46268640823994317;0.4458605517870876;0.44418645500030507;1.0126840213572532;1.0007346665976558;10.019328054610897;0.4173942935381724;0.4524760149709977;0.45268199007886095;0.410745517068593;-0.40495462327761717;0.5775074756451611;0.9971665228088429
35.63456;1.003094432356209;0.4631746498716276;0.46267287613229574;0.4458102855527867;0.44416072300941556;1.0126855217683044;1.0007131069194735;10.018778116738767;0.4173783263541488;0.4524617943878409;0.4526618301234125;0.4107663478180687;-0.40491460754537495;0.5774756145401864;0.9972465530440568
35.64456;1.0030553446514625;0.4631684562504912;0.4626581991814947;0.44576049934281775;0.4441349446481775;1.012687764505716;1.0006921617366948;10.018241451178627;0.41736273064929874;0.45244797047452207;0.45264212655995045;0.41078568225856993;-0.40487459215253857;0.5774431987296604;0.9973246180517861
35.65456;1.0030161417019683;0.46316292031251816;0.4626449492244516;0.44571151703752315;0.444109917552437;1.0126897536652206;1.0006718181497218;10.0177178503621;0.4173475007482778;0.45243453585437554;0.45262287377620014;0.4108055313390034;-0.40483457709242376;0.5774116493871703;0.9974007542522071
35.66456;1.0029787498514486;0.463157266677806;0.462631448330905;0.44566246137679133;0.4440839104231831;1.012690492191122;1.000652063368188;10.017207099778407;0.4173326310969711;0.45242148321935766;0.45260406610410725;0.41082490602150706;-0.40479456235845324;0.577380248679911;0.9974749990331488
35.67456;1.0029412600745415;0.463150797332517;0.4626178641910665;0.4456135204590508;0.44405795726574343;1.0126919819220537;1.000632885436224;10.016708976884255;0.41731811605778707;0.45240880507128595;0.4525856977231672;0.41084281782503357;-0.40475554794394925;0.5773489791835713;0.9975473906700375
35.68456;1.0029055460499154;0.46314643315589027;0.4626062321789899;0.4455646209879914;0.4440311515633603;1.0126922245602905;1.000614273757106;10.016223255800897;0.4173039493135269;0.4523964939438136;0.45256776259309583;0.41086127878073814;-0.4047165338420792;0.5773185590792895;0.9976179678214595
35.69456;1.0028706985987859;0.46314062760520575;0.4625934155634759;0.4455161938885235;0.4440043259072136;1.0126932229227559;1.0005962188439168;10.01574970548323;0.41729012370634194;0.4523845424262936;0.4525502544061179;0.4108793008798606;-0.40467752004602164;0.5772882697689129;0.9976867686578
35.70456;1.0028366480134767;0.46313596605068896;0.4625820103127548;0.4454689821628629;0.44397825264722196;1.0126939817309626;1.0005787114748472;10.015288084768716;0.41727663162007816;0.4523729430565949;0.452533166563872;0.41089589557383177;-0.4046385065493337;0.5772573932527042;0.9977538304284665
35.71456;1.0028023256799037;0.4631302803682616;0.4625703279099641;0.4454197380638247;0.4439501646730736;1.012694507690942;1.0005617419601784;10.01483814760771;0.4172634653693016;0.45236168829436935;0.4525164921321452;0.41091307377179365;-0.4046004933462458;0.5772280520532139;0.9978191899431408
35.72456;1.0027698179796296;0.4631258095954265;0.46255962412096735;0.445372609813446;0.44392327768373324;1.0126938089332533;1.0005453003299807;10.014399652612402;0.41725061718766376;0.45235077057389195;0.4525002238509049;0.4109288461381283;-0.4045624804315663;0.5771981145152089;0.9978828840345316
35.73456;1.0027380037748475;0.4631207459945195;0.46254859529340725;0.44532497658005166;0.4438954738697723;1.0126938942514518;1.0005293774125363;10.01397236207574;0.41723807900349663;0.45234018223481803;0.45248435422301864;0.41094522330185096;-0.4045234678003064;0.5771683012916056;0.9979449489256658
35.74456;1.0027069734792924;0.4631164173775833;0.46253850891678594;0.4452790366945202;0.4438689082102097;1.012693772197149;1.00051396557796;10.013556032676288;0.41722584240027344;0.4523299149833733;0.4524688755522296;0.41096021591506915;-0.40448645544746153;0.5771392854579477;0.9980054192114179
35.75456;1.002676658835298;0.463111140245554;0.4625276999349497;0.44523196216411454;0.44384078977528385;1.012693450232837;1.0004990585679263;10.013150412647962;0.4172138987615384;0.45231995950483367;0.4524537801753819;0.4109758346752918;-0.4044484433680466;0.5771103862788751;0.9980643275816561
35.76456;1.0026469920893049;0.4631074407985251;0.46251870538752277;0.44518560718900657;0.4438130022493455;1.0126929343974662;1.0004846510537917;10.012755248405618;0.41720223939121703;0.4523103059630728;0.45243906098049896;0.41099009036215006;-0.40441043155713247;0.5770808752703729;0.9981217049735199
35.77456;1.002618065017453;0.4631023188493459;0.4625084724639497;0.4451397101871577;0.4437852465978958;1.0126922295998009;1.000470738086938;10.01237029481316;0.417190855601246;0.4523009446541423;0.4524247115033961;0.4110049937563329;-0.404373420009829;0.5770528767663755;0.9981775808542339
35.78456;1.0025897570370819;0.4630988377654857;0.46250009914795986;0.4450934180851075;0.44375672645026526;1.0126913401384592;1.000457314338064;10.011995326531627;0.4171797389706434;0.4522918660102699;0.45241072544593536;0.41101855542360477;-0.4043364087213111;0.5770242608372641;0.9982319835487158
