time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.79456;1.0025621596223833;0.463093878732243;0.46249041502549343;0.445048693935668;0.4437293616074161;1.0126902701473222;1.00044437333679;10.011630143126833;0.4171688817600684;0.4522830603426565;0.4523970963464677;0.4110327855968107;-0.4042993976869024;0.5769964522084509;0.9982849403842289
35.80456;1.002535151199481;0.46309062187895617;0.4624826367418524;0.445002462593456;0.44370013691336313;1.0126890242778697;1.0004319067600875;10.011274561720032;0.4171582770706731;0.45227451784926853;0.45238381759968527;0.41104569419354753;-0.40426238690215766;0.5769680234728025;0.9983364782531243
35.81456;1.0025088207720387;0.4630858875790164;0.46247353687335924;0.44495779847755035;0.4436720821198212;1.012687608166216;1.000419903978774;10.010928402213462;0.41714791851910477;0.4522662288695247;0.45237088248970186;0.411059290748018;-0.40422637636289904;0.5769411017472184;0.9983866243785074
35.82456;1.0024830957650386;0.46308126400099225;0.4624647229415926;0.4449131629764549;0.4436436931771563;1.012686028238473;1.0004083522390028;10.010591477988763;0.41713779978107296;0.4522581842094739;0.4523582842211396;0.4110715842415934;-0.4041903660651597;0.5769135593399412;0.9984354061321661
35.83456;1.0024579020975568;0.46307827938304386;0.4624577438936881;0.4448681284677552;0.44361457537244936;1.0126842917903593;1.0003972376884263;10.010263597507684;0.41712791435912533;0.4522503752742155;0.4523460160889608;0.4110845829355504;-0.4041533560050437;0.5768861219792555;0.9984828507029053
35.84456;1.0024333247115074;0.46307381125121017;0.46244943295794355;0.44482465635226076;0.4435866485560327;1.0126824072506069;1.000386546742099;10.00994456380085;0.4171182555041626;0.4522427937802265;0.4523340717650552;0.41109629422572497;-0.40411734617873907;0.5768587638660951;0.9985289856796338
35.85456;1.0024092365174788;0.4630710357518623;0.4624430084188101;0.44477966968457017;0.4435568972042007;1.0126813832086288;1.0003762662991276;10.00963416596915;0.4171088161893865;0.4522354314752942;0.4523224455819537;0.4111077248595355;-0.4040823365827827;0.576832197767065;0.9985738395673903
35.86456;1.0023857235203806;0.4630667718816732;0.46243524374233413;0.44473624178980964;0.4435283504310988;1.01267922711358;1.0003663826862297;10.009332177213306;0.41709958903291583;0.4522282804154801;0.45231113257215283;0.4111198817475139;-0.4040463272142145;0.5768057352948297;0.9986174418530694
35.87456;1.0023626606872238;0.4630641379024871;0.46242929756911155;0.4446924085066203;0.44349910204395676;1.0126769458128793;1.0003568814523596;10.009038367025152;0.4170905661076335;0.4522213334718053;0.4523001282691915;0.4111307727791634;-0.40401131807043306;0.5767793500020484;0.9986598229768395
35.88456;1.0023411348568523;0.46306055762056575;0.46242208507025956;0.4446494402002016;0.443469937872877;1.0126745469612835;1.0003477486674062;10.00875251397571;0.41708173900603907;0.4522145845162961;0.452289428562113;0.41114140698467344;-0.4039763091490578;0.5767530538708396;0.9987010137135833
35.89456;1.002319024983523;0.46305695006228675;0.46241549093067397;0.4446066999896389;0.4434411610277936;1.012673039313829;1.0003389718588451;10.00847440511028;0.4170730993622028;0.452208028317511;0.45227902952818544;0.4111527941881353;-0.40394130044787474;0.5767275600499042;0.9987410443847482
35.90456;1.0022974186407994;0.46305419188523556;0.46240987818806684;0.444563413012711;0.44341151504659554;1.012670432121731;1.0003305397570403;10.008203828916889;0.41706463940324917;0.45220166037042586;0.45226892712853745;0.4111629445950339;-0.4039062919645938;0.5767014416007893;0.9987799446554951
35.91456;1.0022771919919053;0.46305126328134194;0.46240381528446245;0.44452113288483325;0.4433821617937766;1.0126687344628944;1.0003224420813723;10.007940574218548;0.4170563523084727;0.45219547668842497;0.4522591169660682;0.41117286837304534;-0.40387228369647055;0.576676113302487;0.9988177434128247
35.92456;1.002256438860683;0.46304863754234227;0.46239864604490594;0.44447899978895755;0.443353086332934;1.0126659548522758;1.000314669823391;10.007684434459447;0.41704823239975874;0.45218947357595257;0.45224959414443305;0.41118357523884697;-0.40383727564016914;0.576650888622155;0.9988544686678591
35.93456;1.0022360382431006;0.46304541152669415;0.4623930567922248;0.44443634468901666;0.44332323062378415;1.0126631008706943;1.000307214884315;10.007435213525044;0.41704027485076983;0.45218364753877444;0.45224035326136963;0.41119307432659435;-0.40380326779200754;0.576625741815479;0.9988901478991015
35.94456;1.0022170840316287;0.46304345316934786;0.46238840242542445;0.44439467472858935;0.4432936149276269;1.012661178447158;1.0003000688484864;10.007192730785276;0.4170324750190788;0.4521779953720961;0.4522313886471115;0.4112023743974758;-0.4037692601483359;0.5766006869477464;0.9989248083792385
35.95456;1.002197463966279;0.4630403439917977;0.4623832388280196;0.44435317615853714;0.4432643633978366;1.012658191489564;1.0002932218682692;10.006956822661222;0.41702482807569363;0.45217251403041536;0.45222269460388353;0.4112124839753839;-0.4037352527056967;0.5765764383276627;0.9989584770792946
35.96456;1.0021782741794598;0.46303689953241395;0.462377869963097;0.4443121849983419;0.44323532698281287;1.0126561424535137;1.0002866622209678;10.006727341264416;0.417017329130501;0.45216720017878864;0.45221426541305937;0.41122141121541406;-0.4037022454606797;0.5765522683549059;0.9989911803758332
35.97456;1.0021603975351403;0.46303555001543195;0.4623743090465879;0.44427120857978136;0.4432056229752677;1.012654033228395;1.0002803766241997;10.006504152106036;0.4170099735571058;0.4521620501460975;0.45220609531971506;0.4112301637245788;-0.40366823840980953;0.5765274889929044;0.9990229440091312
35.98456;1.0021419333514676;0.4630322629788028;0.46236940096312734;0.44423026213303696;0.44317610798473095;1.012650865680115;1.0002743507498197;10.006287129040729;0.4170027571806414;0.4521570602917015;0.45219817868011963;0.41123874836079205;-0.4036352315497664;0.5765034987842776;0.9990537933291492
35.99456;1.0021247642137268;0.46303106543876216;0.4623662907759837;0.44418932997940225;0.4431459343571632;1.0126486415004254;1.0002685694968605;10.006076145004927;0.416995676152954;0.45215222701244817;0.45219051008616346;0.411247171141357;-0.4036022248776292;0.5764795943487399;0.9990837531013991
36.00456;1.002106992342124;0.4630278667065715;0.46236176378526084;0.44414953799606044;0.4431170699240505;1.012646361450216;1.000263017974936;10.005871064574084;0.4169887267628041;0.45214754657205297;0.4521830842428739;0.4112564375526965;-0.4035692183906553;0.5764564857461287;0.9991128470625211
36.01456;1.0020905028337264;0.46302570117040337;0.46235797301248693;0.4441085877008536;0.4430863909481527;1.012643024932083;1.0002576835213053;10.005671746845106;0.41698190536871416;0.45214301526981565;0.4521758957109336;0.4112645529754124;-0.4035362120858046;0.5764327409847051;0.9991410980467895
36.02456;1.002074397658003;0.46302423914662744;0.46235499722210016;0.4440693120124062;0.4430571283284728;1.0126406304138635;1.0002525569301906;10.005478058391871;0.4169752082445822;0.45213862962546125;0.4521689387641204;0.41127252285057286;-0.40350420595962366;0.5764097704072576;0.9991685281021231
36.03456;1.002057566783554;0.463021667007665;0.4623515319064795;0.44402909264827306;0.4430271636128082;1.0126381763726295;1.000247631608418;10.005289882602694;0.41696863147500174;0.45213438618697266;0.45216220736437146;0.4112803526782541;-0.4034712000085413;0.5763861705082536;0.9991951581967896
36.04456;1.0020421095494598;0.46302034032849587;0.4623489549854894;0.44398985385048156;0.44299749273661493;1.0126346621475137;1.0002429019622612;10.005107114164533;0.41696217115451495;0.4521302811950474;0.45215569519360166;0.4112880478096076;-0.4034391942291075;0.5763633384727628;0.999221008495113
36.05456;1.0020269184690023;0.46301832735550164;0.462345844537769;0.4439512003575214;0.4429682158153588;1.0126320880007587;1.0002383627455236;10.004929647820008;0.41695582360039285;0.45212631047396984;0.45214939571939383;0.41129661312581023;-0.4034071886180511;0.576341285071377;0.9992460995100306
36.06456;1.0020110985064299;0.463015536169691;0.4623425168257674;0.44391152037334375;0.44293812444344816;1.0126294547067862;1.0002340092441138;10.004757374306903;0.41694958545669053;0.4521224695204465;0.45214330208214204;0.4113040531262692;-0.4033751831723145;0.5763185782332207;0.9992704527761559
36.07456;1.0019965370937283;0.46301476624248844;0.4623408898838683;0.4438729615898299;0.44290853184186546;1.0126267634120782;1.0002298375212393;10.004590181576345;0.416943453879453;0.45211875357705134;0.45213740692490306;0.4113113723896616;-0.4033441778888585;0.5762966272784144;0.9992940900437928
36.08456;1.0019823377988553;0.46301253284787325;0.46233789237984935;0.44383484667557793;0.44287916206827166;1.0126240154465798;1.0002258446130192;10.00442795399999;0.41693742663759054;0.45211515763795684;0.45213170267730074;0.4113185758048958;-0.40331217276431014;0.576274027040911;0.9993170320231122
36.09456;1.0019673913955958;0.46301140859155476;0.4623365989248758;0.443795906550917;0.4428492418563604;1.0126212120442317;1.0002220288279595;10.004270571384234;0.4169315018963852;0.45211167652180945;0.45212618204045274;0.41132566835808815;-0.4032811677950552;0.5762521723755868;0.9993392981156634
36.10456;1.001953795791312;0.463009244208791;0.4623338899353577;0.4437589415877814;0.44282064121371334;1.012618354400869;1.0002183900574848;10.004117914748335;0.41692567797644564;0.4521083051501493;0.4521208380249378;0.41133265477982567;-0.4032501629776729;0.5762303585608847;0.9993609071898285
36.11456;1.0019404394178875;0.46300761828977327;0.4623318474321912;0.44372040196449625;0.44279030922702434;1.0126154437632622;1.0002149295460965;10.003969871956782;0.41691995347480026;0.45210503894490195;0.4521156637453586;0.4113395393714129;-0.4032191583090861;0.5762085811097666;0.9993818783334515
36.12456;1.001927420842385;0.463006687206254;0.46233057448221426;0.4436835415890461;0.44276145212003065;1.0126124816574775;1.0002116488516901;10.003826334279161;0.4169143274777394;0.45210187405895136;0.452110652416187;0.41134632599419413;-0.4031891537863352;0.5761875357756653;0.9994022307266023
36.13456;1.0019146259478453;0.4630051223095771;0.46232878949902007;0.4436461622078797;0.4427319278030262;1.0126094705892936;1.0002085486962105;10.003687192759452;0.41690879949697046;0.45209880713940254;0.45210579758835245;0.4113530182212496;-0.4031581494062271;0.5761658192176341;0.9994219829933783
36.14456;1.001902153260007;0.4630043103643392;0.46232782379960996;0.443609352686786;0.44270278278279307;1.0126064142988582;1.0002056283755074;10.003552341654933;0.4169033694365502;0.4520958346817124;0.45210109352646205;0.4113596196476906;-0.4031281451650748;0.5761448276893804;0.9994411530474738
36.15456;1.0018888907944405;0.46300237862691007;0.4623263132369222;0.44357160712145466;0.44267300828992007;1.0126033172138096;1.0002028856467413;10.003421684078187;0.4168980378694915;0.45209295248345693;0.4520965353164354;0.41136613390419413;-0.40309814105865327;0.5761238585874534;0.9994597590332631
36.16456;1.0018769358511332;0.46300057267088063;0.462324526356063;0.44353479027148685;0.4426435412617637;1.0126001840054686;1.0002003171310563;10.003295133570086;0.4168928062117722;0.4520901554698595;0.4520921184665114;0.4113725643100364;-0.4030681370823711;0.5761029098830113;0.999477820315965
36.17456;1.0018651795882207;0.46300029450573216;0.46232436774950086;0.44349868509136325;0.44261465760795654;1.0125970195908833;1.0001979193327377;10.003172610357161;0.4168876765051315;0.45208743776567417;0.4520878385683033;0.4113789137101766;-0.40303813323165555;0.5760819800483424;0.9994953568000575
36.18456;1.0018537261680502;0.4629985449477327;0.46232278828017176;0.44346303213247895;0.44258605488650155;1.012594829481296;1.0001956896446105;10.00305403445261;0.4168826511560095;0.4520847930960233;0.4520836912958821;0.41138518447997663;-0.4030081295024299;0.576061068267159;0.9995123872162319
36.19456;1.0018424677097284;0.4629972702120113;0.46232177351403625;0.4434269197123163;0.4425568733956389;1.0125916200210692;1.0001936261993052;10.002939315886538;0.41687773277731516;0.45208221543115246;0.452079672311321;0.41139137844524637;-0.4029791258912713;0.576040874494716;0.9995289282417422
36.20456;1.0018314549202347;0.4629971635784622;0.4623219843795015;0.44339089097814566;0.44252763546045176;1.0125883979295562;1.000191726162003;10.002828348216454;0.4168729239054328;0.452079699296464;0.4520757770530644;0.41139749685366184;-0.40294912239512026;0.5760200006002472;0.9995449947917822
36.21456;1.001820738044003;0.46299558429385534;0.4623207535675656;0.4433553120602971;0.44249868606291265;1.0125851695451678;1.0001899840730772;10.00272101151542;0.41686822663732437;0.45207723965164687;0.45207200069718073;0.41140354048862143;-0.4029201190110672;0.5759998471969225;0.9995606005951801
36.22456;1.0018102078820557;0.46299441875636504;0.46232000788552474;0.4433203831310236;0.4424702739309592;1.0125829406825062;1.0001883918460464;10.002617179482963;0.41686364241554963;0.45207483174172747;0.452068338314958;0.4114095099123764;-0.4028911157364455;0.5759797161965445;0.9995757582350323
36.23456;1.0018009658506006;0.4629945455433903;0.46232010972195986;0.44328532851393293;0.44244113752449227;1.0125797172029447;1.0001869398198786;10.00251672653795;0.416859172144618;0.4520724710283666;0.45206478511565307;0.41141540567939966;-0.40286211256887144;0.5759596093267172;0.9995904791206042
36.24456;1.0017909042251734;0.4629934869462667;0.46231955209416803;0.4432504483266906;0.4424125063575561;1.0125765051355173;1.0001856180425839;10.002419533803376;0.41685481657552553;0.45207015321540533;0.45206133652578406;0.41142122828133587;-0.4028341095061651;0.5759402278108567;0.999604774195946
36.25456;1.0017811221939867;0.46299206145062477;0.4623186400037424;0.44321607898365345;0.4423842276394341;1.0125743098452442;1.0001844177367;10.00232549148314;0.4168505764543746;0.4520678745299918;0.4520579880167643;0.4114269779600668;-0.40280510654632445;0.5759201741663764;0.9996186549081387
36.26456;1.001771506471678;0.46299221244016886;0.46231936139678165;0.443181311036962;0.4423554388834282;1.0125711356399578;1.0001833321333344;10.002234499184766;0.4168464522786983;0.4520656321794708;0.4520547350801221;0.41143265462151124;-0.4027771036874301;0.5759008485954273;0.9996321337874551
36.27456;1.0017621019766818;0.4629912379497004;0.4623189929442204;0.44314762443011496;0.4423275923067521;1.0125689862544056;1.0001823560045449;10.002146463588645;0.416842444117942;0.45206342443025305;0.4520515735034408;0.4114382577585909;-0.40274910092734745;0.5758815525886539;0.9996452245603115
36.28456;1.0017529529780067;0.4629910585456774;0.4623194266278038;0.44311340140257943;0.4422990479264906;1.0125658647167721;1.0001814847076824;10.002061290952462;0.4168385516598886;0.45206125005569175;0.4520484995641674;0.41144378639836726;-0.4027210982635525;0.5758622867359229;0.9996579416364144
36.29456;1.0017449424459872;0.4629906500039702;0.4623192269975603;0.4430801943336214;0.44227096161807544;1.012563772499394;1.0001807135975964;10.001978882666489;0.41683477434132177;0.45205910790319087;0.4520455101164758;0.4114482393441229;-0.4026930956933689;0.5758423364066044;0.9996702989923129
36.30456;1.0017361696613605;0.46298937507519755;0.4623186293268676;0.4430470870843883;0.44224325512143164;1.012560709317557;1.0001800381729833;10.001899140400344;0.4168311115320779;0.45205699708296665;0.4520426027764503;0.41145361564083227;-0.402666093214241;0.5758238302982484;0.9996823091867959
36.31456;1.0017275179900642;0.46298966112366774;0.46231964438817524;0.4430135861244855;0.44221504290056257;1.012558673907414;1.0001794547276066;10.001821973688243;0.41682756258438614;0.45205491722376545;0.4520397760518378;0.41145891474975965;-0.4026380908236384;0.5758046547162817;0.999693983077231
36.32456;1.0017190865446381;0.4629884474564256;0.46231916684355556;0.4429805434504199;0.44218713006937604;1.0125556651820913;1.0001789604451354;10.001747305199055;0.4168241266316445;0.4520528684764573;0.4520370292212525;0.4114641363803141;-0.4026110885187748;0.5757862082054613;0.9997053299641806
36.33456;1.0017117618658042;0.4629881608373817;0.46231920811023863;0.4429474647813566;0.44215863099993075;1.0125536825007104;1.0001785527013418;10.001675073146515;0.4168208024187898;0.45205085130701866;0.45203436193104723;0.4114692804507797;-0.4025840862965387;0.575767791688312;0.9997163580190711
36.34456;1.001703594223176;0.4629884628018023;0.4623203277452151;0.4429151701066304;0.44213122611182876;1.0125507244769834;1.0001782282148426;10.001605227528724;0.4168175883081171;0.4520488660053555;0.452031773771436;0.4114743470604127;-0.40255708415361635;0.5757494054874469;0.9997270747292802
36.35456;1.001695628763165;0.46298731434439755;0.46232000435918896;0.44288221885033224;0.44210301730426943;1.0125487879162118;1.0001779823268397;10.001537722942974;0.4168144823092149;0.4520469123261641;0.45202926417859696;0.4114783361910466;-0.4025300820865435;0.5757303350645278;0.9997374865703734
36.36456;1.0016887490623103;0.46298702516498064;0.46232013187707677;0.44285033746829555;0.4420753397792884;1.0125468681428533;1.0001778087747446;10.001472515006977;0.4168114821426743;0.4520449896787997;0.45202683251033743;0.41148324757744964;-0.40250308009176555;0.5757120113973044;0.999747598537795
36.37456;1.0016810527111437;0.46298695899276404;0.4623209478367209;0.4428186084621759;0.4420481171439789;1.0125439598337351;1.000177700579258;10.001409558462269;0.4168085854557032;0.45204309771803625;0.4520244779140873;0.4114880810320699;-0.4024770781658474;0.5756944209915106;0.9997574149859444
36.38456;1.001674417630416;0.4629866950408022;0.4623211603096278;0.4427867766660801;0.44202026353384366;1.0125420571861998;1.0001776514372447;10.001348803622445;0.4168057899623875;0.4520412369997863;0.4520221990629363;0.4114928367742447;-0.402451076305706;0.57567686741805;0.9997669409492567
36.39456;1.001666886992032;0.46298589614612706;0.4623213311422915;0.4427556629889536;0.4419934597632685;1.0125401535913123;1.0001776559986773;10.001290197809633;0.4168030932928753;0.4520394090968361;0.4520199940762874;0.4114965153720876;-0.40242507450865295;0.5756586382757871;0.9997761822944267
36.40456;1.001660500642262;0.4629863430224641;0.4623222931346764;0.44272442228084363;0.4419659591964561;1.012538241663021;1.0001777091685986;10.001233692344663;0.4168004929098657;0.4520376158900197;0.4520178604606916;0.4115011174118042;-0.40239907277212644;0.5756411658486219;0.9997851451482042
36.41456;1.0016531485869806;0.46298555668665614;0.4623225425287604;0.44269335414564503;0.44193899098783324;1.0125363139531933;1.0001778058021642;10.001179245367478;0.41679798635311527;0.452035858771855;0.4520157949640575;0.4115056432594412;-0.40237307109332404;0.5756237370478838;0.999793835872881
36.42456;1.0016469306938292;0.4629848417942379;0.462322411678509;0.44266320974488665;0.441912378020657;1.0125333638625706;1.0001779406901508;10.00112681904575;0.41679557144592383;0.4520341384415658;0.45201379367482475;0.41151009318244924;-0.40234706946907156;0.5756063533102078;0.999802261575172
36.43456;1.0016397407127977;0.4629851707771039;0.4623238427471331;0.44263224422258823;0.4418853078098093;1.012531385977261;1.0001781081195604;10.001076377464747;0.4167932461366849;0.4520324551236523;0.45201185227063234;0.4115134676486074;-0.40232206789595537;0.5755889992690449;0.9998104301975198
36.44456;1.0016336254152993;0.462984871973824;0.4623242203448479;0.44260165824397096;0.44185807604954225;1.012529375607431;1.0001783013054444;10.001027887728924;0.4167910081757139;0.4520308087013437;0.45200996613672134;0.4115177675004608;-0.4022960663705606;0.5755717070755325;0.9998183501904738
36.45456;1.0016266360726753;0.4629836674206514;0.46232416336723603;0.4425711626342733;0.4418312543629789;1.0125273283699145;1.0001785125321405;10.000981320993436;0.41678885498041374;0.45202919871210157;0.4520081303244576;0.4115219939345846;-0.4022710648897176;0.5755551591169645;0.9998260304416603
36.46456;1.0016206579962965;0.46298329949740413;0.4623245373471663;0.44254173195351826;0.4418049848191533;1.0125252406728065;1.000178734069555;10.00093665044742;0.4167867837501799;0.4520276247462084;0.4520063395661041;0.4115251482922034;-0.4022460634507209;0.5755379405907828;0.9998334800126002
36.47456;1.0016137945528;0.46298319206651234;0.46232563793692644;0.4425113394504078;0.4417780816608823;1.0125231102053749;1.0001789588580203;10.000893845932493;0.41678479162103277;0.4520260870039145;0.4520045887748436;0.411529231805605;-0.40222106205147823;0.5755214811866939;0.9998407075460894
36.48456;1.0016079317341688;0.46298280624856325;0.4623260519963873;0.4424819527199377;0.4417516782707733;1.0125209355657774;1.0001791804549975;10.000852867178486;0.41678287566374417;0.4520245861572102;0.45200287370357595;0.4115332453592158;-0.4021970606904019;0.5755057638767425;0.999847721311223
36.49456;1.001602120289609;0.4629824093862092;0.462326479763959;0.4424525886279606;0.44172521256459313;1.0125187159405622;1.0001793928888199;10.000813662874553;0.41678103274192485;0.4520231227685527;0.45200119109744064;0.4115361892484606;-0.4021720593660494;0.5754886747841644;0.9998545297914465
36.50456;1.0015954119100092;0.4629822101753295;0.46232756260521407;0.44242337587480174;0.4416992320303321;1.012516451098467;1.000179590894428;10.00077617704177;0.4167792595532474;0.4520216970067794;0.4519995384682758;0.4115400631099276;-0.4021480580769426;0.5754730409671658;0.9998611418659736
36.51456;1.0015896955091763;0.4629817887824486;0.46232800554513254;0.4423940605659783;0.44167265083463364;1.0125141411002543;1.000179770309094;10.000740357031935;0.41677755312406445;0.45202030880648775;0.45199791375287407;0.4115438660729795;-0.40212305682168004;0.5754567474571952;0.9998675662790296
36.52456;1.001584024504705;0.46298129489875584;0.4623283918400411;0.44236588226543166;0.441647125996427;1.012511786235226;1.0001799283271917;10.000706161951411;0.4167759112518313;0.4520189582439228;0.4519963151439901;0.4115465970633464;-0.40209905559893433;0.5754404735868129;0.9998738109450619
36.53456;1.0015784511049424;0.46298154107605966;0.46232950564702924;0.4423371629462394;0.44162096107527854;1.012509387493256;1.0001800635221196;10.000673565613186;0.4167743322708986;0.4520176457595734;0.4519947414172509;0.41155025521301797;-0.40207505440716795;0.575424947492057;0.9998798827564209
36.54456;1.0015718691940603;0.4629805346784755;0.4623298644680649;0.4423086198398462;0.44159536189546905;1.0125069467026737;1.000180175743421;10.000642548862213;0.4167728144937238;0.4520163720667712;0.4519931921903717;0.41155284018286836;-0.4020520532444745;0.575409433196692;0.999885787611759
36.55456;1.0015663280460139;0.4629799999378376;0.46233024081843405;0.4422805184192348;0.4415696912422197;1.0125054660834807;1.0001802660438848;10.000613090606226;0.4167713560232888;0.45201513790686143;0.4519916675612694;0.4115563522396057;-0.4020280521089434;0.5753939596664908;0.9998915303258494
36.56456;1.0015608817592396;0.46297903609512964;0.4623301685764375;0.44225292688728884;0.4415444354254971;1.0125029477906022;1.0001803366879676;10.000585164342422;0.41676995497786606;0.45201394392155764;0.45199016759518346;0.4115597921283456;-0.40200405099926745;0.575378506614791;0.9998971147556711
36.57456;1.0015554236903887;0.4629795880950867;0.4623316357463805;0.44222493419891046;0.4415187320900103;1.0125003936568555;1.0001803908300346;10.000558738308788;0.4167686096889561;0.45201279091556396;0.45198869211324455;0.4115621607867984;-0.4019810499149426;0.5753630548860675;0.9999025441278174
36.58456;1.0015500596137428;0.4629785419340567;0.46233148163053034;0.44219850304680397;0.44149449471284663;1.0124978049571762;1.0001804312068694;10.000533777985734;0.41676731875901046;0.4520116803297004;0.4519872408542468;0.4115654590301688;-0.4019580488560253;0.575348335700867;0.999907821247626
36.59456;1.0015446831713017;0.4629779595375968;0.462331813194093;0.4421704987316808;0.44146864145314635;1.0124961820516725;1.0001804586248089;10.000510251777943;0.41676608106326074;0.452010614395259;0.4519858139940871;0.41156768747062644;-0.4019350478228358;0.5753329181491897;0.9999129485183863
36.60456;1.0015383500527668;0.4629779320494899;0.4623331576258933;0.4421432693624389;0.4414439361265931;1.0124935244226387;1.0001804716534284;10.000488138756237;0.4167648955699127;0.45200959580250655;0.4519844126235218;0.41157084665462995;-0.4019120468156231;0.5753182330989981;0.9999179279770628
36.61456;1.001533113381729;0.46297685021040685;0.46233296146999464;0.44211690088799854;0.4414195636903807;1.0124908316108985;1.000180467002112;10.00046743000238;0.41676376108969804;0.45200862708297834;0.4519830386975735;0.4115729371724558;-0.40188904583428364;0.5753028492903778;0.9999227615227433
36.62456;1.0015278717049754;0.46297623230631324;0.46233325033037886;0.4420889521512085;0.4413935772686798;1.0124881039251052;1.000180439654369;10.000448122071221;0.41676267620125396;0.452007710088043;0.45198169446803504;0.411575959781003;-0.40186704487840097;0.5752888965387766;0.9999274510917976
36.63456;1.0015226804637605;0.46297548508933717;0.46233340661021155;0.442063238573787;0.441369767244152;1.0124863418550787;1.0001803832832425;10.000430211873818;0.4167616393309509;0.45200684590712825;0.45198038193942797;0.41157791570720553;-0.40184404394746526;0.5752735481141673;0.9999319983007828
36.64456;1.001517593298404;0.4629754811920561;0.46233427665174154;0.442036967068475;0.4413453255047378;1.0124835453741967;1.0001802912757582;10.00041369333816;0.4167606488750137;0.45200603499596204;0.45197910270852776;0.411580806828779;-0.40182204304100444;0.575259635089633;0.9999364036617819
36.65456;1.0015125028637337;0.4629747717763558;0.46233446289661845;0.4420101562507111;0.44132032193323795;1.0124817142117388;1.0001801577962468;10.000398552137163;0.4167597032564418;0.45200527713352007;0.4519778578670379;0.41158263536045847;-0.40180004215859416;0.5752450315390337;0.9999406665499831
36.66456;1.00150746048248;0.46297399252697624;0.46233457628288577;0.44198445766473793;0.441296386287162;1.0124788483186158;1.0001799782833352;10.000384765710864;0.4167588008488472;0.45200457157143864;0.45197664782467645;0.4115854034282953;-0.4017780412997994;0.5752311727874675;0.999944786374514
36.67456;1.0015025176191468;0.46297395652533224;0.46233540513449944;0.4419581901212576;0.4412718200744603;1.0124769479656315;1.000179749360725;10.000372310106581;0.4167579399235061;0.45200391758524455;0.451975472321687;0.41158711299052;-0.4017560404641503;0.5752166316840703;0.9999487634430195
36.68456;1.0014975667874952;0.4629731553110468;0.46233549342167723;0.4419324849682275;0.44124780373093947;1.0124740137978285;1.000179469042941;10.000361160968248;0.41675711881128863;0.45200331468633426;0.4519743306236201;0.41158976591631663;-0.40173403965130333;0.5752028430399613;0.9999525985884568
36.69456;1.0014926601767067;0.4629723424613228;0.4623355709604059;0.4419067731850105;0.44122374944958787;1.0124710469418226;1.0001791373233797;10.000351291662312;0.4167563361649049;0.45200276226480374;0.4519732219052856;0.41159136405622887;-0.40171303886134585;0.5751890765086132;0.9999562928078218
36.70456;1.00148784994565;0.4629711014501119;0.4623351994165069;0.4418815384724485;0.4412001198025709;1.0124690491135497;1.0001787559398843;10.000342678355215;0.41675559104791227;0.4520022592994201;0.4519721457922498;0.411593909367566;-0.40169103809489914;0.5751753681802247;0.9999598477102508
36.71456;1.001484027487813;0.4629718018914863;0.46233633440514105;0.44185739645888067;0.4411771385057407;1.0124670224081105;1.0001783275656588;10.000335299546258;0.41675488273101363;0.45200180425826736;0.45197110262037987;0.41159540411835993;-0.40167003735279433;0.5751616850203268;0.9999632656240688
36.72456;1.001479247806174;0.4629709546298687;0.46233638961425705;0.4418316596421309;0.44115298027477773;1.0124639683956713;1.0001778557395937;10.00032912377904;0.4167542103400023;0.4520013951627188;0.4519700932481291;0.4115978511920054;-0.401649036635647;0.5751487616603104;0.9999665488944642
36.73456;1.0014745610439386;0.4629696226101865;0.46233594167548014;0.44180751104485894;0.44113036195134914;1.0124618873129723;1.0001773453576284;10.00032409860533;0.4167535726638988;0.4520010301075565;0.45196911872628337;0.41159925436593414;-0.4016280359436783;0.5751351677754588;0.9999696992943323
36.74456;1.001469858955836;0.4629687566602577;0.4623359905779509;0.4417817590514043;0.44110614522474584;1.0124587780658583;1.0001768027633826;10.00032015187846;0.41675296832357744;0.4520007076962823;0.4519681801195463;0.4116006183354582;-0.4016070352767406;0.5751216195074882;0.9999727176796589
36.75456;1.0014651934056482;0.462968933997252;0.4623370899397691;0.44175717095841793;0.44108307205351194;1.0124566385978604;1.0001762353289871;10.00031720381145;0.4167523960950056;0.45200042673729;0.4519672785181236;0.4116029483218462;-0.40158603463442877;0.5751088328395314;0.9999756037087987
36.76456;1.0014606172735372;0.4629675760330246;0.4623366419304909;0.4417330030085924;0.4410603784298427;1.0124544665253858;1.000175651039817;10.000315172965367;0.4167518548588113;0.4520001858998967;0.45196641497958345;0.4116042495361499;-0.4015660340161746;0.5750960746679837;0.9999783562312181
36.77456;1.001457022872124;0.46296711121305584;0.46233666086027864;0.4417087601394102;0.441037179335275;1.0124512598741644;1.0001750583940041;10.000313973815375;0.4167513430813159;0.4519999840022511;0.45196559028991784;0.4116065269767352;-0.40154503342121806;0.5750833801401296;0.9999809739020262
36.78456;1.0014524658007284;0.462966094494068;0.46233660162150303;0.44168520603330996;0.44101509661722693;1.0124490170751983;1.0001744665075476;10.000313523047636;0.4167508584795273;0.45199982038433706;0.45196480468962325;0.41160778532848513;-0.4015250328484377;0.5750707142013433;0.9999834547961254
36.79456;1.0014479438453596;0.46296624040387435;0.4623377152716143;0.4416605924235294;0.4409919477472049;1.0124467362703136;1.000173885224564;10.000313750406669;0.41675039827601523;0.4519996949055446;0.45196405781697874;0.4116090287279795;-0.4015050322962192;0.5750580942902344;0.9999857958764651
36.80456;1.0014435089899751;0.4629647925790026;0.46233722489843393;0.4416375074855391;0.44097029640083885;1.0124434150918418;1.0001733249131617;10.000314601616031;0.4167499597647542;0.4519996078464516;0.4519633491581256;0.4116112607970224;-0.4014850317626413;0.575046236111969;0.9999879937711162
36.81456;1.0014400520723212;0.4629642972706905;0.46233726176928697;0.44161323358236787;0.440947037399994;1.012441051370986;1.0001727955081674;10.000316037396278;0.4167495408842866;0.45199955980097223;0.45196267863534967;0.4116124850106695;-0.4014650312457378;0.5750337075783819;0.9999900461439228
36.82456;1.001435627450007;0.46296325079872813;0.4623372223506992;0.4415896464214433;0.44092490107192733;1.0124386436927033;1.0001723053029485;10.000318028659526;0.41674914047532174;0.4519995512742724;0.45196204665867307;0.4116137049567072;-0.40144503074338944;0.575021223701057;0.9999919525136709
36.83456;1.0014312855343073;0.4629628937183131;0.4623378603842925;0.44156659518627817;0.4409032744970267;1.012436191246122;1.0001718604477736;10.000320545439832;0.4167487580000943;0.4519995821494334;0.4519614538396795;0.41161592421605764;-0.40142603025319534;0.5750101967158201;0.9999937144419736
36.84456;1.0014279183609534;0.4629623215190306;0.462337861175066;0.4415434076095035;0.44088109394812014;1.0124336940646725;1.000171465042847;10.000323549611823;0.4167483931511088;0.451999651649181;0.4519609008485698;0.41161714605617034;-0.40140602977276324;0.5749977955411885;0.9999953351665136
36.85456;1.0014235829914127;0.4629612010582621;0.46233779001968617;0.44152090807324584;0.440860038669171;1.0124311536248232;1.0001711214537305;10.000326999659327;0.41674804569205287;0.4519997587588983;0.45196038832098423;0.41161837332713824;-0.4013870293000677;0.574986128998831;0.9999968189207254
36.86456;1.0014193326741692;0.4629597207665307;0.4623373499202333;0.441497776061725;0.44083832651050564;1.0124275723557221;1.000170831023244;10.000330859409342;0.4167477152270009;0.45199990237614157;0.4519599167564789;0.41162060860035116;-0.40136802883344735;0.574975211419013;0.9999981701618045
36.87456;1.0014160602202917;0.4629601907389343;0.4623384362398228;0.44147573919288174;0.44081728974547596;1.0124249526909708;1.0001705948071937;10.000335098638756;0.4167474007490668;0.4520000811074262;0.45195948661659796;0.4116218543312504;-0.4013480283713897;0.5749629092532327;0.9999993927220293
36.88456;1.001411820550569;0.4629591216870496;0.46233846296125863;0.4414521113805434;0.44079510221550056;1.0124222974509023;1.0001704134353933;10.000339685496275;0.4167471002463864;0.452000293348956;0.4519590985241307;0.4116231130317329;-0.401330027912446;0.5749520295193692;1.0000004893241006
36.89456;1.0014086085691225;0.4629584767501335;0.4623384701789037;0.44143000601919835;0.44077399392803235;1.0124196107486672;1.000170286408083;10.00034458128931;0.4167468107577214;0.45200053761875325;0.45195875326871987;0.4116243874079776;-0.4013110274552825;0.574940475122341;1.0000014617143882
36.90456;1.001404477116248;0.46295692930499843;0.4623380327562405;0.44140796651263325;0.44075336607306514;1.0124168973996206;1.0001702119132574;10.000349744003154;0.4167465289620758;0.4520008124515812;0.45195845153218706;0.41162668030562294;-0.4012920269986251;0.5749296575197308;1.0000023112383158
36.91456;1.001401313187855;0.4629573919373271;0.46233918866187396;0.4413859136931761;0.44073230682747455;1.0124141614061986;1.0001701869552277;10.00035513271045;0.4167462517518209;0.45200111594594655;0.45195819349381866;0.4116279945844926;-0.40127402654107047;0.5749188400963573;1.0000030396454798
36.92456;1.0013971682768665;0.4629562570212312;0.4623392351117175;0.4413633835793338;0.44071120808367553;1.0124114055886653;1.0001702070924097;10.000360708502516;0.41674597634270244;0.45200144561115735;0.45195797865031095;0.41162933306636984;-0.401255026081109;0.5749073408193194;1.0000036495464457
36.93456;1.0013940875733234;0.46295513165076385;0.4623388328416159;0.44134286310617693;0.4406916503730899;1.0124086322955177;1.0001702662658418;10.000366437902404;0.4167457002476122;0.4520017986157283;0.4519578059852749;0.4116306984505833;-0.4012370256174378;0.5748965540228279;1.000004144127453
36.94456;1.001389961571953;0.46295399556715716;0.46233893521529007;0.4413203294605008;0.44067054172126713;1.0124058437474073;1.0001703570066522;10.000372296240641;0.4167454215185241;0.4520021722239681;0.45195767420942135;0.4116330931675678;-0.40121902514924196;0.5748864960724989;1.0000045265460715
36.95456;1.0013868334445384;0.4629543961717378;0.46234014335531554;0.4412993811653512;0.4406505720459496;1.0124030421226113;1.0001704705962664;10.000378264379325;0.416745139020204;0.4520025641593604;0.451957581853264;0.41163451930340555;-0.40120102467639346;0.5748757324904811;1.0000047994834154
36.96456;1.0013826974138447;0.46295325890860706;0.46234031133154563;0.44127684844147874;0.4406294529879817;1.0124002302153177;1.0001705976541395;10.000384320555717;0.41674485234237313;0.4520029726483165;0.45195752734842864;0.4116359786412345;-0.4011830241995316;0.574864976639752;1.0000049649354137
36.97456;1.0013795937438252;0.46295213006467145;0.4623400395017392;0.4412563308068233;0.44060987476471636;1.012398411830437;1.0001707292804896;10.000390436092442;0.4167445614815689;0.45200339624570585;0.45195750923404343;0.4116374726678331;-0.40116502371973034;0.5748542252306884;1.0000050242611775
36.98456;1.0013754083929953;0.46295092811576644;0.4623402211067421;0.4412349183834835;0.44058985569193737;1.0123955906934927;1.0001708575229635;10.000396582855565;0.41674426655138236;0.4520038335898657;0.45195752634926334;0.4116390025051183;-0.40114702323793583;0.574843474611996;1.000004978480126
36.99456;1.001372181861207;0.4629502061471711;0.46234046600136475;0.44121392944537724;0.4405698092972679;1.0123927689825691;1.000170975058427;10.000402745154044;0.41674396739124797;0.45200428310950247;0.45195757774084805;0.4116415689260324;-0.4011300227546882;0.5748341351611436;1.000004829055674
37.00456;1.0013689075300718;0.46295052921347607;0.4623418037102408;0.4411941205715045;0.4405509306417967;1.012389947185452;1.0001710749521373;10.000408922239753;0.4167436631885562;0.4520047430068775;0.45195766234307655;0.4116431725150721;-0.40111302227018547;0.5748240729929169;1.0000045789100132
37.01456;1.001364634692996;0.4629488911700188;0.4623416722322694;0.4411732222856266;0.44053136980396446;1.0123871247643146;1.000171150538464;10.000415123862973;0.4167433525321311;0.45200521156848567;0.4519577788167979;0.4116448139528851;-0.40109502178440226;0.5748133032146037;1.0000042324487424
37.02456;1.0013612517312416;0.46294814357280734;0.462342048592368;0.44115226590807527;0.4405113254946685;1.012384300573324;1.0001711958714259;10.000421368450354;0.4167430339212933;0.45200568722356516;0.45195792578326904;0.4116464941116294;-0.40107802129706405;0.5748032185523031;1.0000037947368186
37.03456;1.0013578122702886;0.4629473263431659;0.46234241143232574;0.4411324318401793;0.4404923938565265;1.0123824731543711;1.0001712067774817;10.000427682397987;0.41674270651732664;0.4520061683792454;0.4519581023826083;0.41164821363012444;-0.40106102080761696;0.5747931183940427;1.0000032712987597
37.04456;1.001353370252992;0.4629467097542899;0.46234346672674465;0.44111273677971;0.4404740110851436;1.0123796413536053;1.000171181047682;10.000434094699273;0.4167423706731573;0.45200665355267894;0.4519583086207497;0.41164997247353297;-0.40104402031537784;0.5747830002310103;1.0000026684413472
37.05456;1.0013498159455085;0.462945873535732;0.46234392029709914;0.4410929212682779;0.44045508912761017;1.0123768050989097;1.0001711177853285;10.000440628301092;0.4167420278002641;0.4520071416166535;0.45195854511781736;0.4116517700230834;-0.40102801981972847;0.5747735597692295;1.0000019929045663
37.06456;1.001346203948944;0.462945028587367;0.46234441773386903;0.4410731125730072;0.4404361738540077;1.0123749656104113;1.0001710171027225;10.000447293776997;0.41674167990401767;0.45200763171719105;0.4519588127540459;0.4116546053100505;-0.40101101932016203;0.5747641164418001;1.0000012509408145
37.07456;1.0013425357336116;0.462944174143959;0.46234495749778554;0.4410533097412425;0.44041726639859496;1.0123721251919617;1.0001708798998525;10.00045408975995;0.41674132934257724;0.45200812297250526;0.4519591126291581;0.41165647691776985;-0.40099401881627167;0.5747539349414271;1.000000447921699
37.08456;1.0013378688408099;0.46294240852199664;0.46234507529767416;0.441033582026722;0.4403988533294569;1.0123692873497179;1.0001707070277022;10.000461009603924;0.4167409787992904;0.4520086143962516;0.4519594459890808;0.41165838275930444;-0.4009780183079069;0.5747444295682284;0.9999995887304289
37.09456;1.001334097676734;0.4629425830081925;0.4623467450773922;0.4410149594176275;0.4403811327702406;1.012367456704069;1.000170498161337;10.000468045581401;0.41674063113712134;0.4520091050094499;0.4519598138487115;0.41166032025671473;-0.40096201779533946;0.5747349031023699;0.9999986780887197
37.10456;1.0013302800908033;0.46294169220161535;0.4623474012575425;0.4409951707410085;0.4403622534354584;1.012364638050626;1.0001702513652724;10.000475188213601;0.41674028903512156;0.45200959375033134;0.45196021665757447;0.4116622869883435;-0.4009460172790906;0.5747253558314886;0.9999977203044239
37.11456;1.00132641950217;0.46294072748273396;0.46234803347300757;0.44097649682693907;0.44034449326412584;1.0123618352934942;1.000169963737854;10.000482430347327;0.4167399547371875;0.4520100793829478;0.4519606541902007;0.4116642812358317;-0.4009300167595406;0.5747157874970288;0.9999967189147335
37.12456;1.0013225731314204;0.4629393312469427;0.4623482602239926;0.4409583120575225;0.4403272029158624;1.0123600510573156;1.0001696324712008;10.00048977407861;0.41673963022970256;0.45201056062277845;0.45196112540244715;0.41166630196525456;-0.4009140162366955;0.5747061972874026;0.99999567678266
37.13456;1.0013186388276156;0.4629383912293406;0.46234901804227346;0.44093853646203174;0.4403083494396584;1.0123572869053814;1.0001692556026118;10.000497226434305;0.41673931752843646;0.4520110361361932;0.45196162842950643;0.4116683483348355;-0.4008980157101646;0.5746965840019295;0.9999945964733693
37.14456;1.0013136752262026;0.46293799768529664;0.4623508353700346;0.44091952288483355;0.4402906953790734;1.0123555438490734;1.000168832189255;10.000504785959984;0.4167390186535074;0.4520115044173923;0.4519621609758966;0.41167041925977554;-0.40088201517916316;0.5746869464233604;0.9999934803764526
37.15456;1.0013096841624867;0.4629368965848765;0.462351539984929;0.4409019848565031;0.4402740727700867;1.0123528227957421;1.000168362187614;10.000512437227629;0.4167387356112987;0.4520119638537681;0.4519627209225069;0.4116725134757209;-0.40086701464263486;0.5746779814270787;0.9999923305846572
37.16456;1.0013056725026366;0.4629358306036399;0.462352336208496;0.4408833451074079;0.44025634574278133;1.01235112450752;1.0001678465761128;10.00052015612551;0.416738470539033;0.45201241301298645;0.4519633068635774;0.41167462979852126;-0.4008510140995841;0.5746682935911566;0.9999911489519953
37.17456;1.001301698952372;0.4629343248035974;0.46235272549277995;0.4408652001953597;0.4402390846157773;1.0123484494332131;1.0001672872726834;10.000527916720506;0.4167382255191579;0.45201285097769245;0.4519639180769404;0.41167676709162504;-0.4008360135492973;0.5746592779212395;0.9999899374327861
37.18456;1.0012976620798566;0.4629331503524179;0.4623535264606455;0.44084769150596104;0.44022247656181657;1.012346797881166;1.0001666863557794;10.000535698871957;0.4167380022235277;0.45201327728867285;0.4519645538950291;0.4116789240938998;-0.40082101299133094;0.5746502356958875;0.9999886981728474
37.19456;1.0012936190487685;0.46293312231448663;0.46235552692573895;0.4408291419290952;0.44020482250685483;1.0123441702534945;1.0001660458433492;10.00054349460766;0.4167378020288342;0.4520136913896095;0.4519652132912662;0.4116810994016232;-0.4008060124253825;0.5746411649116504;0.9999874332655518
37.20456;1.001289572901326;0.4629319023362014;0.4623563884331868;0.4408116558383643;0.44018822329998114;1.0123425672141197;1.0001653686767593;10.000551307332453;0.41673762636255823;0.4520140922174582;0.45196589494930356;0.411683291589781;-0.4007910118511035;0.5746320631982199;0.9999861450289579
37.21456;1.0012855785618506;0.46293024862688514;0.462356838882578;0.4407946669280179;0.44017208940465014;1.0123399894156233;1.0001646592935238;10.000559148724573;0.41673747669452105;0.4520144784102155;0.4519665972462292;0.41168549936883125;-0.400776011268094;0.5746229281741427;0.9999848364606017
37.22456;1.0012815304251015;0.46292899550476035;0.46235775463104956;0.44077720515362523;0.4401554986256206;1.0123384364244883;1.0001639227367098;10.000567038975797;0.4167373543398319;0.45201484883158405;0.45196731814425223;0.4116877216394013;-0.400761010676197;0.5746137574258772;0.999983510656964
37.23456;1.0012774827553004;0.46292773273606647;0.46235869487865017;0.4407597552968777;0.4401389121674824;1.012336905712791;1.0001631633350243;10.000575005657389;0.4167372602932003;0.4520152027710923;0.45196805529862377;0.4116899573695145;-0.4007470100757445;0.5746052461714032;0.9999821698108313
37.24456;1.0012734387804694;0.4629275759650275;0.46236076731432363;0.4407423758694342;0.4401223891769639;1.0123343926730968;1.0001623841856666;10.000583074401467;0.4167371949829975;0.45201553965706637;0.4519688063458559;0.41169220542045676;-0.40073200946743354;0.574595997838554;0.9999808151899628
37.25456;1.001269457004325;0.46292589214957297;0.46236131169728223;0.4407254330768814;0.4401062723114314;1.0123328915423329;1.0001615874319207;10.00059125559544;0.4167371582235539;0.4520158587106552;0.4519695693081962;0.41169446457314035;-0.4007180088520657;0.5745874072217861;0.9999794482014615
37.26456;1.0012654368131997;0.4629245662771981;0.46236225402572434;0.44070912653414923;0.4400908073115553;1.0123313962052014;1.0001607747790382;10.000599537965229;0.41673714937001766;0.45201615894942526;0.4519703427280595;0.4116967337554239;-0.40070400823056934;0.5745787779590829;0.9999780721378273
37.27456;1.0012614364679717;0.46292330431232104;0.46236327109554237;0.44069171892846676;0.44007423525740086;1.012328900210972;1.0001599478255987;10.000607890001712;0.41673716726565907;0.452016439430754;0.45197112547420215;0.4116990121297531;-0.40068900760412285;0.5745694145005602;0.9999766934258518
37.28456;1.001257461147094;0.4629219902625667;0.46236424273571125;0.4406754312292644;0.4400587741869043;1.0123273967078321;1.0001591081240524;10.000616265834553;0.416737210191346;0.45201669927119287;0.45197191678382226;0.4117012989870566;-0.4006750069740147;0.5745607136199194;0.9999753208068387
37.29456;1.0012535167707022;0.4629206854969498;0.4623652261786092;0.44065915085422236;0.4400433135154859;1.0123258787538723;1.0001582572548706;10.000624614716642;0.41673727605987954;0.45201693746695043;0.4519727164726693;0.41170359371068477;-0.4006620063414859;0.5745526766863758;0.9999739633176961
37.30456;1.0012496627648861;0.46292008850105665;0.4623668903553629;0.4406434203650538;0.44002837269776224;1.0123243397344832;1.0001573969241426;10.000632892877068;0.41673736271953377;0.45201715286643407;0.45197352481304465;0.4117058958566397;-0.40064800570771386;0.5745439098054973;0.9999726287008945
37.31456;1.0012467971913157;0.462919294610944;0.46236791596550625;0.44062756503343486;0.44001288684349704;1.0123217739175838;1.0001565288991632;10.000641074570261;0.4167374681972127;0.4520173443634409;0.4519743421716467;0.4117082053327472;-0.40063400507379754;0.5745351109697956;0.999971322416414
37.32456;1.0012429807904397;0.4629180318308999;0.4623689258703772;0.4406112988660163;0.43999742573299067;1.0123201767995091;1.0001556548014507;10.00064915524403;0.41673759062244603;0.4520175112959236;0.4519751688546128;0.4117105224804087;-0.40062000444081514;0.5745262804578515;0.99997004764875
37.33456;1.001239215500035;0.46291678709764994;0.46236994293097383;0.44059503662409344;0.43998196533618844;1.0123185446717828;1.0001547759011735;10.000657145623242;0.41673772791213265;0.45201765369251123;0.45197600513923186;0.4117128476699325;-0.4006070038098877;0.5745181162240159;0.9999688065266596
37.34456;1.0012355034348936;0.4629155621855439;0.4623709676434933;0.44057877783644267;0.43996650593023723;1.0123168738574877;1.0001538933158212;10.000665064536685;0.41673787770733595;0.45201777190676673;0.4519768511583921;0.4117151807861755;-0.4005940031820925;0.5745099221037305;0.9999676012958406
37.35456;1.0012318994999327;0.4629138852078192;0.4623715039480322;0.44056411749036906;0.43995261833142363;1.012315160891889;1.000153008557452;10.000672934071735;0.41673803772163337;0.4520178660258892;0.4519777067861128;0.4117175211662243;-0.400580002558351;0.5745010021559133;0.9999664341771921
37.36456;1.0012292980440014;0.46291430271186923;0.46237368319026995;0.4405483359653496;0.4399371959416336;1.0123124037467137;1.0001521236664423;10.00068077205961;0.4167382060492601;0.4520179356047432;0.4519785717011472;0.41171986767324414;-0.4005670019394509;0.5744927521880503;0.9999653064170768
37.37456;1.0012257571820078;0.4629130920542858;0.4623746848936709;0.44053319068049424;0.43992285002239184;1.0123106024386848;1.00015124091324;10.000688580259265;0.41673838117881185;0.45201797966944174;0.4519794453416855;0.4117212185929465;-0.40055400132620395;0.5744837589557585;0.999964217774586
37.38456;1.0012222769904626;0.4629119107548994;0.4623757025980689;0.44051804292626123;0.43990850574432944;1.0123087586945219;1.000150362668506;10.000696337753956;0.4167385620176182;0.4520179969114787;0.4519803269322582;0.41172357168528545;-0.40054100071955717;0.5744754566478707;0.9999631666862707
37.39456;1.0012188584491695;0.4629107611364641;0.4623767373742413;0.44050289120619335;0.4398941635683194;1.0123068759439877;1.0001494913100593;10.000704005798466;0.4167387479795395;0.4520179860547243;0.451981215719239;0.4117259245835024;-0.4005280001205591;0.5744671288792178;0.9999621507275328
