time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.40456;1.0012165547274614;0.46290971625809296;0.4623773746661714;0.4404886341888987;0.43988026072671305;1.0123049593415578;1.000148628860056;10.00071153954349;0.41673893893197667;0.4520179461839444;0.4519821108564846;0.4117282750731232;-0.40051599953031947;0.5744594729720393;0.9999611669753619
37.41456;1.0012132649876064;0.4629086384649192;0.46237844590857063;0.44047347117595864;0.43986592460597795;1.0123030148543983;1.0001477766122175;10.000718900629089;0.41673913501673404;0.4520178769091703;0.4519830111764175;0.41173062107374164;-0.40050299894996594;0.5744510944467562;0.9999602123432916
37.42456;1.0012100442174707;0.46290871181291493;0.4623806456304263;0.4404583598661605;0.4398516511039547;1.0123010479805268;1.0001469349992773;10.000726061047;0.4167393364855722;0.45201777838224766;0.45198391530155163;0.411732960668484;-0.4004909983805665;0.5744433888055956;0.9999592841408935
37.43456;1.00120689466502;0.46290771660366775;0.4623817551488511;0.4404431800707335;0.43983732228002154;1.0122990630236244;1.0001461037323247;10.000732993099184;0.4167395438316658;0.45201765106600206;0.4519848215860836;0.41173529203020465;-0.4004779978230973;0.574434963516497;0.9999583804284146
37.44456;1.0012048156568554;0.46290719144591963;0.4623828486039239;0.44042951444077977;0.4398240822515956;1.012297062944678;1.000145281853952;10.000739658278016;0.4167397581817279;0.452017495343481;0.4519857278199981;0.4117366130440111;-0.40046599727837284;0.5744264987677431;0.9999575000636177
37.45456;1.001201862656181;0.46290587120947946;0.4623835586065206;0.4404147949096538;0.43981022215884485;1.0122950496140517;1.0001444674658992;10.000746006201252;0.4167399813914967;0.45201731132665135;0.4519866312550121;0.41173892114028604;-0.40045399674705795;0.5744187335748866;0.9999566425098727
37.46456;1.0011989257970353;0.46290495340351445;0.46238466704485176;0.44040068621754236;0.4397970148345143;1.0122930247156479;1.0001436577853011;10.000751979151753;0.41674021571318126;0.4520170988912072;0.4519875289027506;0.41174121369241795;-0.4004419962300079;0.5744109539603884;0.9999558070977206
37.47456;1.0011970525409748;0.46290456894488013;0.4623858162630199;0.4403869752388358;0.4397837886608846;1.0122909909836801;1.0001428495910722;10.000757520671833;0.4167404634564744;0.4520168576240668;0.4519884178409995;0.4117434883620951;-0.4004299957285442;0.5744031628960723;0.9999549921881674
37.48456;1.001194239157381;0.46290485970195266;0.4623880668899729;0.44037288969347554;0.43977065361322415;1.0122889526164756;1.0001420391892626;10.000762588704955;0.4167407268124335;0.4520165865651076;0.4519892956245075;0.4117457428191027;-0.4004179952441946;0.5743953631626538;0.9999541950751066
37.49456;1.0011924750314365;0.4629045744850846;0.46238924365294737;0.44035913873272364;0.4397574441840159;1.0122869143813584;1.0001412222142583;10.000767159556332;0.416741007648144;0.45201628413821454;0.45199016053579305;0.41174797435469557;-0.40040599477826766;0.5743875571879963;0.999953412786605
37.50456;1.0011897557024947;0.4629038541023298;0.4623904064054025;0.44034495096953563;0.4397442700580081;1.0122848803842757;1.0001403945273417;10.000771215739222;0.4167413072374619;0.4520159485468095;0.45199101124244;0.41174917990092974;-0.4003939943317953;0.5743790299529227;0.9999526430490228
37.51456;1.001187126901354;0.4629027689059235;0.4623911371203051;0.4403312252503667;0.43973156918226175;1.0122828537817683;1.0001395535264717;10.00077473557618;0.4167416261833722;0.45201557822155486;0.4519918461556152;0.41175135624819326;-0.4003829939056442;0.5743719135166866;0.9999518846916394
37.52456;1.001185476290562;0.4629026328910236;0.4623923338180474;0.4403174053159618;0.4397183963108139;1.0122818371830362;1.0001386980773783;10.000777697494696;0.4167419645838684;0.4520151719964039;0.45199266308737973;0.4117535003547235;-0.40037099350039607;0.5743640967148115;0.9999511374483594
37.53456;1.001182857353441;0.4629020014436856;0.4623934498976615;0.44030425749132734;0.4397063732145314;1.0122798323691071;1.0001378279542459;10.000780089424843;0.41674232215823054;0.45201472909843715;0.45199345949047365;0.41175560976995723;-0.40035999311625226;0.5743569726386246;0.9999504013032371
37.54456;1.0011812672095248;0.46290196169546904;0.46239464890577686;0.44029038859779807;0.43969323403196353;1.0122778394804681;1.0001369439362782;10.00078191197267;0.41674269819019355;0.45201424902976156;0.4519942330571538;0.41175668294204243;-0.40034899275333913;0.5743491249571816;0.9999496759288212
37.55456;1.0011787105880081;0.46290253379136176;0.4623968753591586;0.44027725013633284;0.4396813084082194;1.012275857356657;1.000136047288209;10.00078317274968;0.41674309156927974;0.45201373150674123;0.4519949820739891;0.41175871911966844;-0.4003379924120759;0.5743419851031095;0.9999489606954407
37.56456;1.0011772407779942;0.46290216658577304;0.4623976376142229;0.44026381602128684;0.43966867335127113;1.0122738849911028;1.0001351387231796;10.000783876413212;0.4167435012550772;0.4520131766266061;0.45199570535616684;0.41176071792539504;-0.40032699209310224;0.5743348340544391;0.999948254693114
37.57456;1.0011747578553156;0.4629017077906801;0.4623987598272101;0.4402505682160396;0.4396567354045551;1.0122729223750468;1.000134218091149;10.000784020503406;0.4167439269901986;0.45201258506008285;0.4519964021481812;0.41176267906961495;-0.40031599179692084;0.5743276703985111;0.9999475563804676
37.58456;1.0011733161488914;0.4629017681446939;0.4623999123893528;0.4402377103347816;0.43964479758417346;1.0122709701770112;1.0001332843769166;10.000783600183588;0.4167443697215836;0.45201195799620203;0.45199707207263373;0.41176360241703186;-0.40030499152376686;0.5743197767149957;0.9999468635536176
37.59456;1.0011709222221663;0.46290137341934023;0.4624010522801135;0.44022441391311623;0.43963290875696753;1.0122690287872802;1.0001323358820737;10.000782615204761;0.41674483132712986;0.45201129691753045;0.4519977148528766;0.411765488096294;-0.4002939912736975;0.5743125875424318;0.9999461738818115
37.60456;1.001169576229041;0.4629014901174665;0.46240222973540007;0.44021150898749867;0.43962101928069086;1.0122670974055539;1.0001313709966535;10.000781074193993;0.41674531390022346;0.45201060348244265;0.45199833005255863;0.41176733645986396;-0.40028299104655063;0.5743053872720301;0.9999454854648971
37.61456;1.0011672831989884;0.4629011450453216;0.4624034006464576;0.44019816833640196;0.4396091777704347;1.0122661739444963;1.0001303888708073;10.000778994069716;0.4167458192835754;0.4520098794623494;0.4519989172869859;0.41176914812518556;-0.40027299084188184;0.5742988750098889;0.9999447972787948
37.62456;1.001166095215541;0.4629020025655758;0.46240528405416537;0.4401857675720796;0.4395978549921621;1.0122642559813533;1.0001293894940169;10.000776392793064;0.4167463488270148;0.4520091263920902;0.45199947665206475;0.41176992410601165;-0.4002619906591429;0.5742909419064963;0.9999441094118152
37.63456;1.0011649092239567;0.4629021238135081;0.4624064556492475;0.4401739174320512;0.4395871444688472;1.0122623418678642;1.0001283735272208;10.00077328280967;0.41674690305557593;0.45200834522054306;0.45200000896036546;0.41177166576260693;-0.40025199049799115;0.5742844177036813;0.9999434226944853
37.64456;1.0011627820722446;0.4629018370023662;0.46240768058178044;0.44016052871927386;0.43957537206763553;1.0122614305999917;1.000127341927436;10.00076967618038;0.4167474816571599;0.45200753650430137;0.452000515781419;0.41177337462823754;-0.40024199035846064;0.5742778886116364;0.9999427378282927
37.65456;1.0011617130299606;0.462901992662676;0.4624088860290844;0.44014865464549163;0.43956470802842207;1.012259520563423;1.0001262953716301;10.000765596239678;0.41674808389496804;0.45200670080670413;0.4520009994988059;0.4117740523438941;-0.4002309902408214;0.5742699397216127;0.9999420546765356
37.66456;1.0011597063299926;0.46290167856312747;0.4624100825981288;0.44013635728083517;0.4395540918876041;1.0122576088042685;1.0001252341882665;10.000761081862652;0.4167487088162411;0.4520058387231254;0.45200146330317287;0.4117757006836478;-0.4002209901453198;0.5742633979358531;0.9999413722116509
37.67456;1.0011587602317071;0.4629019232322358;0.4624113738995722;0.44012335563111765;0.43954236448574274;1.0122566915938278;1.0001241588492662;10.000756180829153;0.4167493549506858;0.4520049506459532;0.4520019104761366;0.41177732138914824;-0.4002109900721331;0.5742568481417385;0.9999406890021941
37.68456;1.0011578773555616;0.4629021230922041;0.4624126158170534;0.44011145759759124;0.4395317686852847;1.0122547653609877;1.000123069958992;10.000750938259028;0.4167500199952626;0.45200403666984795;0.45200234323174493;0.41177791580517414;-0.4002009900213739;0.5742495725325324;0.9999400036325656
37.69456;1.001156113368106;0.4629025489880493;0.4624145123797925;0.44009968261025456;0.43952173890183477;1.0122528270743807;1.0001219678897912;10.000745389196004;0.41675070095959366;0.4520030968631638;0.4520027623092967;0.4117794848560697;-0.40019198999289435;0.5742437018335467;0.9999393145698064
37.70456;1.0011553598164007;0.4629027785131699;0.46241576531064743;0.44008777179041403;0.4395111844677393;1.012251874363271;1.0001208526188259;10.000739560836449;0.4167513943351256;0.45200213171167286;0.4520031674485367;0.4117810293979086;-0.4001819899860973;0.5742371250583201;0.9999386199095748
37.71456;1.00115467166034;0.46290302419133744;0.46241701968868754;0.4400758559183243;0.43950064859230414;1.0122499056302237;1.0001197229950263;10.000733482578667;0.41675209601624963;0.45200114219202775;0.4520035580675451;0.4117815503528421;-0.4001719899999737;0.574229822632604;0.9999379175124239
37.72456;1.0011530503174726;0.4629027440857942;0.46241819038205584;0.4400646320480836;0.43949126360483454;1.012248920099206;1.000118575786485;10.000727195343561;0.4167528015341009;0.45200012947855067;0.4520039336649113;0.41178304853723513;-0.40016299003328965;0.5742239265012639;0.9999372050105525
37.73456;1.001152492875173;0.46290302998040045;0.4624194393450137;0.4400527070602721;0.43948075986815516;1.012246917964169;1.0001174060722988;10.000720748223774;0.4167535066576952;0.4519990947767776;0.45200429391701835;0.4117845245111511;-0.40015299008477345;0.5742173265645656;0.9999364795943516
37.74456;1.0011520010551578;0.4629033413504366;0.4624206807273187;0.44004077727456703;0.4394702705906435;1.0122459002698174;1.0001162088096758;10.000714183012894;0.4167542076934343;0.45199803948478806;0.45200463883463504;0.4117849786884887;-0.40014399015325286;0.574210700876392;0.9999357380836053
37.75456;1.0011515755283493;0.46290362313034833;0.46242185143261777;0.4400299536162946;0.43946090487347317;1.0122438683743804;1.000114980035669;10.000707522736803;0.41675490124885;0.451996965490467;0.45200496885606906;0.4117864115779439;-0.4001349902376393;0.5742047885375026;0.999934977086156
37.76456;1.0011502716925806;0.4629030985419612;0.46242260386773715;0.44001808546612403;0.43945092892403387;1.0122428238236534;1.0001137172527796;10.000700770540602;0.4167555839212921;0.45199587515728873;0.45200528447401717;0.4117878236997643;-0.4001249903367486;0.5741981777035339;0.9999341934632053
37.77456;1.0011499811767224;0.46290456290191134;0.4624248494349121;0.44000731249521347;0.4394416487325655;1.0122407690837636;1.0001124194009727;10.000693911766511;0.4167562523117737;0.45199477085029266;0.45200558582374883;0.41178821522824066;-0.4001159904491399;0.5741915476501888;0.999933385548479
37.78456;1.0011497587691809;0.4629049574087812;0.46242596401099906;0.4399964760446819;0.4394323214318537;1.0122397083701324;1.0001110864968772;10.00068691758962;0.41675690326134257;0.45199365454132784;0.4520058729141681;0.41178958593804477;-0.40010699057299964;0.5741856385942125;0.9999325540604501
37.79456;1.0011496034402534;0.46290539582049856;0.46242705537523976;0.4399856346304402;0.43942300533320267;1.0122376477508315;1.0001097191643815;10.000679751199302;0.41675753410778327;0.45199252801608764;0.45200614609782025;0.4117899354652339;-0.40009799070607566;0.5741790189958199;0.9999317016624527
37.80456;1.001148514207578;0.46290539578999906;0.4624280986789539;0.439974373249785;0.43941372433407727;1.0122365947576608;1.0001083181711343;10.00067237465192;0.41675814289325097;0.45199139330480204;0.4520064059930481;0.4117912633509804;-0.40008999084572044;0.5741738227273459;0.9999308320512054
37.81456;1.0011484843988154;0.462905930002832;0.46242913912770955;0.43996351965868313;0.43940442878567365;1.012234557575647;1.0001068840693021;10.00066475456052;0.416758728441412;0.4519902525599063;0.45200665317793204;0.4117925689355448;-0.4000809909889759;0.574167941257785;0.9999299498021742
37.82456;1.0011485105823728;0.4629065154519036;0.4624301519863495;0.4399526585724122;0.4393951428588157;1.012233543740447;1.0001054175864048;10.00065686690947;0.41675929023747715;0.4519891074223737;0.45200688822736373;0.4117928513180967;-0.4000719911327604;0.5741613565803453;0.9999290606124827
37.83456;1.0011486413471842;0.4629067396991567;0.46243069782062435;0.43994227365776584;0.43938632757914614;1.0122325594194015;1.0001039205613393;10.000648699751473;0.41675982803746026;0.45198795884237697;0.4520071119788639;0.41179410920915077;-0.4000639912742039;0.5741562025282667;0.9999281707924271
37.84456;1.0011487667983736;0.46290737361593315;0.4624315932405043;0.43993250380406757;0.4393781704296121;1.0122306096613305;1.0001023961490358;10.000640248533141;0.4167603413807951;0.4519868077693611;0.45200732569628715;0.4117943410668014;-0.40005499141092143;0.5741496538993551;0.9999272861723028
37.85456;1.0011489371773286;0.4629081224277611;0.46243251758358694;0.43992161044078854;0.4393689140352114;1.0122296987916375;1.0001008484289797;10.000631509505572;0.41676082941182624;0.4519856556623446;0.4520075308626785;0.4117955457706321;-0.4000469915410721;0.574144541622066;0.9999264116334491
37.86456;1.001149149606803;0.4629099795051043;0.4624344625317384;0.4399118729576029;0.43936083697344724;1.012227830654178;1.0000992826612776;10.00062247883172;0.4167612910995773;0.4519845041390637;0.4520077287837836;0.41179672309173393;-0.400038991663271;0.5741394534430218;0.9999255511900005
37.87456;1.0011484029723448;0.462910356927698;0.46243530521494614;0.43990053618160846;0.4393516267350921;1.0122270086955685;1.000097705690627;10.000613153981199;0.4167617255084827;0.45198335442146664;0.4520079204571832;0.41179687354346844;-0.4000299917764372;0.5741329756343931;0.9999247079957103
37.88456;1.0011486928594684;0.46291121799149076;0.46243608547520637;0.4398907090448849;0.43934351244617575;1.0122262356133727;1.0000961253727487;10.000603537882425;0.416762131612331;0.4519822071792263;0.45200810668004593;0.41179799797850286;-0.40002199187958354;0.5741279355728444;0.9999238846700778
37.89456;1.0011490201961475;0.46291213728288594;0.4624368404338346;0.4398808661323223;0.4393354091364951;1.0122255127018607;1.0000945493875764;10.000593643827782;0.416762507892225;0.4519810627879474;0.4520082879562834;0.4117980971910546;-0.4000139919716793;0.5741222006753803;0.9999230840141933
37.90456;1.0011493852924167;0.4629131745862948;0.46243762984086306;0.43986989593123144;0.43932620702313374;1.0122238399583203;1.0000929844200253;10.000583496367254;0.4167628526400173;0.45197992167787954;0.45200846417573753;0.4117991715924697;-0.4000059920517104;0.574117203957602;0.9999223094214911
37.91456;1.0011498417594273;0.4629137981132386;0.4624378975159217;0.4398605042316395;0.4393185856720002;1.0122232170752445;1.0000914361723015;10.00057313349647;0.41676316469561486;0.451978784585274;0.4520086345579696;0.4117992211347185;-0.3999989921187569;0.5741122060849074;0.999921564622092
37.92456;1.0011502827403356;0.4629148957784903;0.4624385791807138;0.4398506088211209;0.4393105122345542;1.012222643900335;1.000089909636509;10.0005626080176;0.4167634434618764;0.45197765274682583;0.45200879797135357;0.41180024552155636;-0.3999909921719378;0.5741072460980599;0.9999208532845094
37.93456;1.0011507590122237;0.4629159937133915;0.46243917775804855;0.4398418050476356;0.4393035565787446;1.0122211201717173;1.0000884089158806;10.00055198184347;0.41676368829766564;0.4519765277834146;0.45200895335249297;0.41180024446790453;-0.3999829922104618;0.5741015839693312;0.9999201790987913
37.94456;1.001151266125032;0.4629172080449621;0.46243981140145474;0.4398318711980936;0.439295498911374;1.0122206452098885;1.00008693694317;10.000541319432111;0.4167638981308693;0.45197541125551877;0.45200910012564416;0.4118012177941819;-0.3999749922338888;0.5740966518900168;0.9999195458164281
37.95456;1.0011517983184386;0.4629195868181193;0.4624415304391234;0.43982197769988174;0.43928750691989094;1.0122202177203041;1.0000854958457008;10.000530686190308;0.41676407151842965;0.4519743044491657;0.4520092386466715;0.41180116560335;-0.39996799224217405;0.5740917097405002;0.9999189565883776
37.96456;1.0011523495449501;0.46292090391981067;0.46244211612716507;0.43981200682368604;0.4392794612642095;1.0122198362350063;1.0000840875818404;10.000520149902837;0.41676420701236694;0.45197320864672524;0.45200937053906204;0.4118020887199874;-0.3999599922353237;0.5740867961411464;0.9999184132059552
37.97456;1.0011529143891906;0.46292220649939314;0.46244261993578994;0.43980312954248857;0.4392725296153169;1.012219499920006;1.000082713648674;10.000509778162881;0.4167643035350084;0.451972125568929;0.45200949854948785;0.41180198868129664;-0.39995299221313474;0.5740818676017974;0.9999179159974243
37.98456;1.0011534888989713;0.4629236078098184;0.46244316174888367;0.4397931256245772;0.4392644923963871;1.012218208818187;1.0000813742261325;10.00049963246908;0.4167643606017604;0.45197105750170263;0.4520096259819393;0.4118028670512772;-0.39994599217519144;0.5740776600019354;0.9999174644563152
37.99456;1.0011541238681847;0.462924569273727;0.46244318762764575;0.43978470403509595;0.43925802968415845;1.0122179637264266;1.0000800681687938;10.00048977119153;0.41676437849311004;0.45197000702025103;0.4520097562531138;0.41180272508172144;-0.3999389921208327;0.5740727371921364;0.999917058439702
38.00456;1.0011547110042343;0.4629259709465814;0.46244363567980784;0.4397757863596246;0.43925110949395807;1.0122177659103098;1.000078793764893;10.000480257693455;0.4167643583256281;0.4519689768307812;0.45200989265128017;0.4118035639710744;-0.39993199204911795;0.5740685325402926;0.9999166990153667
38.01456;1.0011553005340486;0.46292745020985804;0.4624441293779599;0.4397657497783878;0.439243083433571;1.0122176167107;1.0000775492937786;10.000471157185434;0.4167643019165275;0.45196796992094235;0.4520100380353402;0.4118033849617016;-0.39992399195897976;0.5740629137380605;0.9999163884469089
38.02456;1.0011558877824573;0.46292888151914524;0.46244455271645146;0.4397568188970369;0.4392361707641059;1.0122175169832015;1.00007633311064;10.000462524552466;0.4167642114215579;0.4519669897000388;0.4520101944893039;0.41180418923154727;-0.39991799184951055;0.5740594050911423;0.9999161304933578
38.03456;1.00115646660933;0.46293031769782195;0.46244496627539494;0.43974788548889965;0.439229262204667;1.0122174658058063;1.0000751433648047;10.000454397532842;0.4167640889030689;0.45196603985499395;0.4520103631527318;0.4118039779498499;-0.3999109917201911;0.574054481113091;0.9999159312290681
38.04456;1.0011570299967931;0.4629317531897582;0.46244537044027634;0.4397389522964976;0.4392223573136361;1.0122174599169624;1.0000739774544622;10.000446799389852;0.4167639361623237;0.4519651237312274;0.4520105443030744;0.4118047523750346;-0.3999039915709471;0.5740502721491076;0.9999157992503221
38.05456;1.0011575705908353;0.46293429370133515;0.4624468738013552;0.43973008151462656;0.43921551366273653;1.0122164955011983;1.0000728318553358;10.000439742689176;0.4167637549600083;0.4519642436646137;0.45201073751343934;0.411804513816634;-0.3998969914021179;0.5740453421803905;0.9999157451904008
38.06456;1.0011580810386207;0.46293565360140637;0.4624471960000595;0.43972226860192226;0.4392097206994854;1.0122165698653367;1.0000717029139294;10.000433229837386;0.41676354733666515;0.45196340097948146;0.45201094173924694;0.411805263547818;-0.39988999121443297;0.5740411246935674;0.9999157806822685
38.07456;1.0011585537637018;0.4629370581268881;0.4624475617268084;0.4397133531894458;0.4392028169072529;1.0122166807196795;1.0000705880120055;10.000427258272037;0.4167633155161089;0.451962596417691;0.4520111554192877;0.4118050028451058;-0.3998839910088876;0.5740368806211857;0.9999159164272823
38.08456;1.001158980972222;0.4629384450020852;0.4624479084633189;0.43970444740457254;0.4391959107766524;1.012216824826182;1.000069485990229;10.000421828988372;0.41676306147928593;0.45196183034898657;0.45201137679811737;0.41180573314644164;-0.39987699078647904;0.5740326505676199;0.9999161602318618
38.09456;1.0011604074644251;0.4629398234287241;0.4624477589158062;0.43969756187607084;0.43919054766812077;1.0122169980816722;1.0000683970260018;10.000416948962963;0.4167627870277861;0.4519611027318405;0.4520116043758826;0.41180545611991687;-0.3998709905480879;0.5740283926470543;0.9999165163962974
38.10456;1.0011607245588483;0.46294116708884075;0.46244805790765225;0.4396886773279233;0.43918363432754826;1.012217196525648;1.0000673228200783;10.000412632114884;0.41676249442453844;0.451960413106608;0.4520118371048995;0.41180517365598085;-0.399864990294762;0.5740241275262817;0.999916986013212
38.11456;1.0011609802691213;0.46294242681154374;0.46244827056642174;0.4396809156688567;0.4391778248644572;1.012217416526508;1.0000662663332471;10.000408903386878;0.41676218682345423;0.45195976073430877;0.45201207427621276;0.4118058878060991;-0.39985799002816014;0.5740198763111326;0.9999175671553348
38.12456;1.0011611711353716;0.4629437196055569;0.4624485139224784;0.43967205638711027;0.4391708977100386;1.0122176539219991;1.0000652306737952;10.000405798246701;0.4167618680964514;0.4519591447877983;0.4520123152300406;0.4118056005292145;-0.3998519897507182;0.5740155976914092;0.9999182552102366
38.13456;1.0011612938280718;0.46294492600242104;0.4624486692892641;0.43966432196294175;0.43916506906133057;1.0122179036252943;1.000064218920326;10.00040335391702;0.41676154210661004;0.45195856433921633;0.4520125590229329;0.41180631359303643;-0.3998459894654682;0.5740120294625431;0.9999190436177361
38.14456;1.0011613457348691;0.46294610386914065;0.4624487956612338;0.43965660175023263;0.4391592266356141;1.0122181599008373;1.0000632352851946;10.000401600247699;0.41676121173782327;0.4519580182087099;0.4520128043666581;0.41180602894291884;-0.3998399891756978;0.5740077362731846;0.9999199246724797
38.15456;1.0011623234662441;0.4629477372183975;0.4624489164331693;0.4396493097277279;0.4391533433135284;1.012218416210003;1.0000622854432129;10.000400556010574;0.41676087851143007;0.45195750504312204;0.45201304983222707;0.411806748867756;-0.3998339888845837;0.5740041522862627;0.999920890265988
38.16456;1.0011622277177592;0.462948855502033;0.46244898545865093;0.4396416180616547;0.43914746582244196;1.0122186650010838;1.0000613753546463;10.000400224250878;0.4167605432236809;0.45195702337938404;0.45201329405196117;0.4118064755604065;-0.3998279885949321;0.5739998417197966;0.9999219324095912
38.17456;1.001162054664153;0.4629510551431651;0.46245013699418597;0.43963400019586585;0.4391416266161361;1.0122188982385751;1.0000605101781972;10.000400585490413;0.41676020671304326;0.4519565715682591;0.4520135360249943;0.4118062107730804;-0.3998219883091844;0.5739955210263724;0.9999230434073221
38.18456;1.0011618024438211;0.4629521155170975;0.46245015410742807;0.4396263383673962;0.43913570578862454;1.0122191080398248;1.0000596936791493;10.000401598297415;0.41675986984564906;0.4519561480064942;0.4520137755099909;0.41180695589692295;-0.3998169880296269;0.5739926035927653;0.9999242161836562
38.19456;1.0011614700480842;0.4629531489693681;0.4624501487725518;0.43961869272193677;0.439129761044941;1.0122192868402473;1.0000589279188903;10.00040320877035;0.41675953314889175;0.4519557513993774;0.45201401319314105;0.41180671200628993;-0.3998109877585664;0.5739882609984099;0.9999254448434822
38.20456;1.0011621087363;0.462954228421745;0.4624497087571157;0.439611963739145;0.4391242281992667;1.0122194273118887;1.0000582136167808;10.000405363328628;0.41675919681670376;0.4519553806676676;0.4520142504584626;0.4118074796807724;-0.3998049874982835;0.573984624644765;0.9999267248490986
38.21456;1.0011616151684923;0.46295515429904666;0.4624496067837108;0.43960546585139315;0.43911934335500513;1.0122205224530094;1.0000575506664875;10.00040801797387;0.41675886100647763;0.45195503471946513;0.4520144887201862;0.4118072589366708;-0.39979998725077764;0.5739809557549179;0.9999280526241157
38.22456;1.00116104248003;0.4629561181006169;0.4624495487134546;0.4395978780393445;0.4391133243426256;1.012220566192258;1.000056938479762;10.00041114062719;0.4167585260293873;0.45195471211148835;0.4520147287589373;0.4118070495715564;-0.3997939870176087;0.5739765774051587;0.9999294246694062
38.23456;1.0011603929816846;0.46295706283121946;0.4624494777417975;0.4395903124637522;0.4391072811205883;1.0122205536652913;1.000056376499231;10.000414715211654;0.41675819227363564;0.4519544107268697;0.4520149706097423;0.4118078516873269;-0.39978898680005626;0.5739735989509108;0.9999308369220467
38.24456;1.0011606678134077;0.462958416755295;0.46244936045201945;0.43958429454745446;0.4391022991322611;1.0122204799993229;1.0000558647384663;10.000418748434878;0.41675786001129583;0.45195412799738044;0.4520152138232036;0.4118076659462451;-0.3997839865993894;0.5739698880697944;0.9999322853626694
38.25456;1.0011598720501556;0.46295927123422603;0.4624492116961845;0.43957788552608973;0.43909731856140505;1.012220338785557;1.000055404001886;10.000423266680471;0.4167575293983216;0.4519538615982209;0.45201545769268636;0.4118074936127261;-0.3997789864169732;0.5739661624405573;0.9999337669917757
38.26456;1.0011590060451516;0.46296017256686767;0.4624491160828477;0.4395703879250934;0.4390912060110221;1.012220122272782;1.0000549954838185;10.000428305973642;0.4167572007371754;0.4519536097927894;0.45201570136626623;0.4118083364442011;-0.39977298625416546;0.5739624443431021;0.9999352793373942
38.27456;1.0011590700619808;0.4629614888918499;0.46244898048496114;0.4395644368493784;0.43908615655827504;1.012219822918777;1.0000546398353742;10.00043390589526;0.4167568747167419;0.4519533711551812;0.4520159439413516;0.4118081962476904;-0.39976798611216324;0.5739586940960881;0.999936818991516
38.28456;1.0011580691117385;0.46296231011233313;0.46244881862923654;0.4395580936264404;0.43908111006428985;1.012220434319972;1.000054336130355;10.00044010421358;0.4167565523677717;0.45195314427735866;0.45201618472002847;0.41180807446265266;-0.39976298599203886;0.5739549349047112;0.9999383812706758
38.29456;1.0011570046557197;0.46296312211060614;0.4624486548085028;0.43955177236755755;0.4390760418688723;1.0122199508357523;1.0000540812633973;10.000446930756503;0.41675623483140317;0.45195292795210523;0.45201642360227584;0.41180897223552887;-0.39975798589489153;0.5739518867209916;0.9999399611128952
38.30456;1.0011568785992049;0.46296552128784585;0.4624496225561422;0.4395459459787897;0.43907098574916076;1.0122193670814905;1.000053870439991;10.000454407929947;0.41675592328019584;0.45195272155463917;0.45201666124085493;0.41180889080067695;-0.39975298582181434;0.5739481172762223;0.9999415537643831
38.31456;1.0011556972283608;0.46296631588203363;0.4624494564999486;0.43953966760674573;0.43906587129871955;1.0122186780673168;1.000053698872899;10.00046255370472;0.4167556190433097;0.4519525250139299;0.452016898833898;0.41180883167365445;-0.39974898577380075;0.5739450434555986;0.9999431548096605
38.32456;1.00115451584;0.4629666880713001;0.462448851747322;0.4395338942883442;0.4390611929557347;1.0122178792784384;1.0000535636135135;10.000471376088736;0.4167553236066504;0.45195233837348076;0.45201713769317814;0.41180979637585147;-0.39974398575185377;0.573941992331636;0.999944759558214
38.33456;1.0011542301943586;0.4629679506894688;0.4624487077940676;0.4395280687225538;0.4390560027519349;1.0122179663670556;1.0000534641055279;10.000480866871863;0.4167550384159931;0.45195216144642936;0.4520173786932122;0.41180978600427903;-0.39973898575716565;0.573938227889648;0.9999463618931443
38.34456;1.0011528995922558;0.46296871898298714;0.4624485406661943;0.4395218476230855;0.4390508099299291;1.0122169349596732;1.0000534014181381;10.000491004266733;0.41675476485845203;0.45195199370047123;0.45201762196883144;0.4118098011041654;-0.399734985791047;0.5739351664510898;0.9999479536991537
38.35456;1.0011515256557761;0.4629694174326582;0.46244831579824996;0.43951675527039036;0.43904669808380636;1.0122157807718575;1.0000533771323772;10.000501758380686;0.41675450453977725;0.4519518342028395;0.45201786699351226;0.41181084185715483;-0.39972998585455544;0.5739321346466353;0.9999495256343875
38.36456;1.0011511101692485;0.46297064770562274;0.46244817630719215;0.43951098373082537;0.4390414222611637;1.0122144999832103;1.0000533924125918;10.000513100007636;0.416754259467302;0.4519516817895318;0.452018112777069;0.4118109083836914;-0.39972598594819087;0.573929092779581;0.9999510685391301
38.37456;1.0011496597132954;0.4629713196758506;0.4624479590414722;0.43950592730634186;0.4390372499560818;1.012214089410999;1.000053447474613;10.000525009851886;0.41675403198084393;0.4519515355348361;0.45201835810417695;0.41181100094388784;-0.3997209860718992;0.5739253677578412;0.9999525743807082
38.38456;1.0011491760094655;0.4629725204156369;0.46244783045017873;0.4395001926854507;0.43903191309102796;1.012212546384239;1.000053541561032;10.000537472177891;0.4167538246312071;0.45195139506930276;0.4520186017923243;0.4118121199818336;-0.3997169862252643;0.573923072581389;0.9999540363259993
38.39456;1.0011476674587245;0.4629731597773165;0.4624476269236302;0.4394951746722513;0.4390276807029659;1.012210869040541;1.0000536729291896;10.000550458339083;0.41675364003154164;0.45195126055329843;0.4520188429454063;0.41181226596985165;-0.39971198640774924;0.5739193808027354;0.9999554484652489
38.40456;1.0011461388416216;0.4629738394014448;0.4624474902901665;0.43948906622757944;0.4390223104567326;1.0122100570954378;1.000053838668529;10.000563922360879;0.4167534806751889;0.451951132558349;0.4520190809723164;0.41181243902125264;-0.3997079866188012;0.573916403610777;0.9999568059380197
38.41456;1.0011455938757208;0.46297492463692824;0.46244732492272145;0.4394845035095146;0.4390179982050461;1.012208112428025;1.0000540351783094;10.000577809022458;0.4167533488758789;0.45195101194348974;0.4520193151402185;0.41181363865887477;-0.3997039868577376;0.5739141618504544;0.9999581055151644
38.42456;1.0011440379518688;0.46297550376988666;0.4624471416526569;0.43947954844915305;0.43901368446813543;1.012206038986618;1.0000542588990022;10.00059205964428;0.41675324685764303;0.4519508996967298;0.45201954415393963;0.41181386397967745;-0.39969998712370325;0.5739112199879497;0.9999593459766454
38.43456;1.0011434689043077;0.4629765469904916;0.4624469848999979;0.439475028702138;0.4390093207865426;1.012204842321607;1.0000545060308172;10.000606611526514;0.4167531768034677;0.4519507968583137;0.45201976620449585;0.41181411408613133;-0.39969598741589124;0.5739082953014473;0.9999605279890535
38.44456;1.0011418900832287;0.4629770845708081;0.4624468052408038;0.43947011631584515;0.4390049570342846;1.0122025292219967;1.0000547724226156;10.000621394873084;0.4167531407874654;0.45195070465301573;0.4520199792976919;0.41181438851453533;-0.39969198773375664;0.5739053877219751;0.9999616538505912
38.45456;1.00114129956876;0.4629791982957541;0.4624477560212453;0.4394656976781319;0.43900060394361995;1.0122001070833084;1.0000550550924894;10.00063633102444;0.41675314070297415;0.45195062466683067;0.4520201816199752;0.4118156871409574;-0.3996879880770144;0.5739032145292309;0.9999627271243142
38.46456;1.001139700758154;0.4629796968947444;0.46244756964942096;0.439460826624589;0.43899619319613015;1.0121985831257103;1.0000553537814263;10.00065133429223;0.4167531782158069;0.451950558664892;0.4520203717487724;0.4118160096377586;-0.3996839884455525;0.5739003398990803;0.9999637518574332
38.47456;1.0011391436075936;0.4629802476850553;0.4624469636346392;0.43945687519010035;0.4389921969235155;1.0121959644134662;1.0000556708539443;10.000666314949978;0.41675325461290974;0.4519505080225777;0.45202054852885504;0.4118163552064827;-0.399680988839316;0.573898176768564;0.9999647315843176
38.48456;1.0011375233274515;0.46298070770784505;0.4624467663437924;0.4394520462178115;0.4389877430619498;1.0121932585801696;1.0000560100984626;10.000681182694473;0.41675337058050965;0.45195047332746247;0.45202071078145695;0.4118167227204132;-0.3996769892582047;0.5738953306383895;0.9999656688766689
38.49456;1.0011368886807313;0.4629816330431858;0.4624465851707316;0.4394476534133152;0.43898324494849084;1.0121914741740872;1.000056374935859;10.000695852489553;0.41675352642192576;0.45195045452409266;0.45202085724087804;0.4118181107968;-0.3996729897020744;0.5738932135982843;0.9999665659457524
38.50456;1.0011352412141645;0.46298205375564505;0.46244637166654073;0.43944287041437;0.4389787526085183;1.012188620665094;1.0000567664643476;10.000710250740612;0.4167537226559983;0.4519504512458236;0.4520209865451305;0.41181851763511956;-0.3996699901706958;0.5738910846070986;0.9999674255335221
38.51456;1.0011345773923295;0.46298288181737746;0.462446111391318;0.4394396368227971;0.43897532679083334;1.0121867086423215;1.000057183154556;10.000724319105155;0.41675396006823806;0.451950462833441;0.45202109698376636;0.4118189410272882;-0.39966599066354813;0.5738882656836892;0.9999682510666387
38.52456;1.0011328994104514;0.4629832667242941;0.46244587406309284;0.43943490439643884;0.4389707974509333;1.0121837494055281;1.0000576225449485;10.000738012584499;0.4167542393213061;0.45195048830080764;0.4520211863514802;0.41181937867239593;-0.3996629911796478;0.5738861469817285;0.9999690463972302
38.53456;1.0011322034964842;0.4629840620587554;0.4624455869441198;0.4394317232600714;0.4389673342880517;1.0121817537993152;1.0000580823021217;10.000751293720525;0.41675456101409647;0.45195052688696485;0.4520212521178411;0.4118208283876764;-0.3996589917176283;0.5738840498573061;0.9999698156051992
38.54456;1.0011304916542916;0.4629844175243986;0.46244532107023617;0.43942704549609857;0.4389627669783395;1.012178731476101;1.000058559336575;10.000764133209637;0.41675492601335534;0.451950578832481;0.45202129177995165;0.4118212881942824;-0.39965599227590165;0.5738819284415878;0.999970562968737
38.55456;1.0011297606860798;0.46298518567801916;0.4624450045501585;0.4394239220928318;0.4389592648920395;1.0121756909092274;1.0000590487449161;10.000776514246162;0.4167553354357609;0.4519506453484491;0.45202130324593137;0.4118217563019017;-0.39965299285259726;0.5738798003982065;0.9999712935932213
38.56456;1.0011280134582943;0.4629854552132485;0.46244464931792406;0.4394204165403252;0.4389557671433624;1.012173639811369;1.0000595439385318;10.000788429354795;0.416755790355943;0.4519507278670462;0.4520212848579555;0.4118222307278557;-0.3996489934454972;0.5738769663489441;0.9999720138867402
38.57456;1.0011272478141016;0.46298625503242063;0.46244436048950355;0.43941624651837013;0.43895111511482954;1.0121705856965735;1.000060037496074;10.000799875073438;0.4167562915116616;0.4519508275602853;0.45202123490747853;0.4118237090151853;-0.3996459940523419;0.5738755342295921;0.9999727308716482
38.58456;1.0011254680963457;0.46298649673505327;0.46244397258549935;0.43941280580615855;0.43894757769895015;1.0121685361804862;1.0000605221897656;10.000810852053895;0.41675683899697485;0.45195094541387953;0.4520211513119758;0.41182418853036384;-0.3996429946712251;0.5738733698407553;0.9999734515769323
38.59456;1.0011246733181556;0.4629872107320927;0.4624435907359546;0.4394098098736458;0.4389439973337158;1.012165499043672;1.0000609920956447;10.000821364694495;0.4167574320901417;0.45195108255738536;0.45202103192787546;0.4118246669532646;-0.3996399953006271;0.5738711881860544;0.9999741830398564
38.60456;1.0011238664988922;0.46298791358935587;0.4624431914334308;0.4394068434495994;0.4389403998779043;1.0121634823484384;1.000061443422216;10.000831417343228;0.41675806944608196;0.45195124045986973;0.4520208749408654;0.41182514268407017;-0.39963699593911983;0.5738689866156752;0.999974931976959
38.61456;1.0011220501060083;0.4629881219439386;0.46244275198068585;0.4394034911671606;0.4389368115272477;1.0121604942624451;1.0000618747247192;10.000841012388904;0.4167587494176207;0.451951420645895;0.4520206788930296;0.4118266149562364;-0.3996339965850519;0.5738674800914275;0.9999757041487687
38.62456;1.0011212213188758;0.4629888076278845;0.46244232047294875;0.4394005788506505;0.43893318549212307;1.0121585422385249;1.000062286360312;10.000850152065782;0.41675947024101984;0.45195162423842367;0.4520204426120888;0.41182708326709394;-0.3996309972364791;0.5738652310591535;0.9999765036137818
38.63456;1.0011193817722628;0.462989002212622;0.46244185234227353;0.43939727731699446;0.4389295738747;1.0121556321802352;1.0000626789844171;10.000858840823172;0.41676023012344127;0.4519518518155704;0.4520201652247664;0.41182754666088;-0.3996289978913439;0.5738636520323837;0.9999773322982013
38.64456;1.0011185266560696;0.4629896778830123;0.46244139686231717;0.4393944122005808;0.4389259306757855;1.0121537686394466;1.000063052181828;10.000867085140165;0.41676102718902913;0.45195210366007266;0.45201984622208236;0.41182800379287615;-0.3996259985476339;0.5738613496962096;0.9999781905929548
38.65456;1.0011176550938146;0.4629914620590315;0.46244204355374324;0.4393916267370743;0.43892234256580126;1.0121519557583127;1.0000634046926333;10.000874891694638;0.4167618593640998;0.4519523802326066;0.45201948544206594;0.41182845354826625;-0.39962299920335004;0.5738590210051994;0.9999790781935736
38.66456;1.001115766843308;0.46299158963197634;0.46244149476020596;0.43938949705286046;0.4389198283532947;1.0121491972998709;1.0000637355671744;10.00088226765383;0.416762724373941;0.45195268252206144;0.4520190828306112;0.41182889545681883;-0.3996209998564875;0.5738573634873906;0.9999799942737703
38.67456;1.0011149125074226;0.46299184596631215;0.46244059107722674;0.4393871704207005;0.4389166431450943;1.012147495634207;1.0000640449344755;10.000889220545028;0.41676361976248893;0.45195301191110776;0.4520186382816463;0.41183032967994865;-0.3996180005052774;0.5738557033687415;0.9999809372572487
38.68456;1.0011139891508636;0.4629925135056892;0.46244012962526154;0.43938437137639913;0.43891300200897954;1.0121448514341524;1.000064334076054;10.000895751390626;0.41676454284241743;0.45195336948487025;0.452018151939566;0.41183075661281443;-0.3996150011484272;0.5738533035544444;0.9999819045305666
38.69456;1.0011120534441416;0.46299263386172207;0.4624395935684129;0.4393822807285574;0.4389105041013598;1.012143264577342;1.0000646052178104;10.000901845109222;0.41676549072465413;0.451953755552437;0.45201762473602364;0.41183117638762473;-0.3996130017849415;0.573851579965203;0.9999828923832725
38.70456;1.0011111032634659;0.4629932956506027;0.46243915035751687;0.4393795037782264;0.43890688496957303;1.0121417349538548;1.0000648616500174;10.000907469833301;0.41676646056020733;0.4519541699284331;0.45201705852959995;0.4118315888417423;-0.39961100241374237;0.5738498383707847;0.999983896410219
38.71456;1.001110139365069;0.4629938954244706;0.4624386601755919;0.4393778483149679;0.4389043915243929;1.0121392621949532;1.0000651077188942;10.00091258597696;0.4167674498054439;0.4519546122685841;0.4520164555575776;0.41183199383398245;-0.3996080030335807;0.5738473850411642;0.9999849125344202
38.72456;1.0011081615896678;0.462994065755925;0.46243821858231254;0.43937467876476166;0.4389008322661293;1.012137844535659;1.0000653478209276;10.000917154410184;0.4167684565265781;0.45195508223869213;0.45201581778458144;0.41183339123259904;-0.3996060036432635;0.5738463334180316;0.9999859382558931
38.73456;1.001107164711278;0.46299465715299293;0.4624377539612499;0.43937304366025165;0.43889838025897304;1.0121354780698308;1.0000655851184885;10.000921138499711;0.41676947979950757;0.4519555799783485;0.4520151468410215;0.4118337806762765;-0.3996040042419027;0.5738445545473969;0.999986972982923
38.74456;1.001106147048651;0.462995241713613;0.462437301812107;0.4393714175975948;0.4388959534863415;1.0121341572201297;1.0000658208987947;10.000924502354737;0.41677051962795986;0.4519561065624131;0.45201444431397786;0.4118341616243622;-0.3996010048288993;0.5738420719027674;0.9999880171186236
38.75456;1.0011041063152701;0.46299533168710094;0.4624368385064096;0.43936938580950285;0.43889357882561836;1.0121328753754315;1.0000660543246473;10.00092720891342;0.4167715762406016;0.45195666396136475;0.45201371193588175;0.4118345335251801;-0.39959900540367166;0.5738402803171967;0.9999890707857007
38.76456;1.0011030354718242;0.4629959530216151;0.462436469219211;0.4393666637276995;0.43889009928350553;1.0121306250574988;1.000066282765627;10.000929220594225;0.4167726495493068;0.451957254506215;0.4520129516295534;0.41183489585418054;-0.39959700596550607;0.5738384853536727;0.9999901330348963
38.77456;1.0011019317680039;0.4629964983522448;0.4624360517537836;0.43936505784478386;0.43888775976429173;1.0121293984590292;1.0000665030032714;10.00093050059116;0.4167737392198919;0.451957880340937;0.45201216537325;0.4118352483594023;-0.399595006513684;0.5738366887754667;0.9999912018255637
38.78456;1.001099792771443;0.4629965377780667;0.46243562154079126;0.43936304196164994;0.4388854761711252;1.0121281884419824;1.0000667123318792;10.000931011487678;0.4167748448460616;0.4519585434172359;0.4520113548842561;0.41183559145289933;-0.3995930070476218;0.5738348918811983;0.999992274692041
38.79456;1.0010986115848601;0.4629970378298112;0.46243522517999974;0.4393614418620141;0.4388831999711401;1.0121259894623167;1.0000669084310696;10.00093071521055;0.4167759655055888;0.4519592457854363;0.4520105212542923;0.41183692614886536;-0.3995910075668198;0.573833813124675;0.999993349346704
38.80456;1.0010973853472471;0.4629975099029552;0.46243483923109924;0.43935984248539806;0.4388809563826455;1.0121247980035575;1.0000670884160017;10.000929577434885;0.41677709906492244;0.4519599895918201;0.45200966481842686;0.4118372536468499;-0.39958900807076925;0.5738320175672279;0.9999944234428821
38.81456;1.001096110880348;0.4629979502272472;0.4624344634834681;0.43935824263242357;0.4388787462161018;1.0121236122298345;1.0000672485095157;10.000927567316435;0.41677824235769223;0.45196077674706314;0.45200878550121587;0.4118375750487101;-0.39958800855910637;0.5738309192561561;0.999995494192796
38.82456;1.0010937886141928;0.4629978102706867;0.46243401548442176;0.4393573383740662;0.43887770425897377;1.012121431364481;1.00006738473672;10.000924649809338;0.41677939216112786;0.4519616086569836;0.4520078833266714;0.41183789117533465;-0.399586009031802;0.5738291252337302;0.9999965586647251
38.83456;1.0010924167514943;0.4629981741098208;0.46243366017211884;0.4393557347469937;0.4388755625956862;1.012120255012436;1.0000674939146994;10.000920784470631;0.4167805459379091;0.4519624862996083;0.45200695859563766;0.4118382023371981;-0.39958400948899514;0.5738273319973272;0.9999976140120116
38.84456;1.001090999171314;0.4629984932750141;0.4624333152362195;0.4393541287040624;0.43887345509970566;1.0121190824025625;1.000067574282252;10.000915935436717;0.4167817019525522;0.4519634103241767;0.4520060118080031;0.41183850814465844;-0.3995820099306324;0.5738255403811953;0.9999986571879728
38.85456;1.0010895396623984;0.46299876390564904;0.4624329807857608;0.43935252059166535;0.4388713809495819;1.0121179124902309;1.0000676252647174;10.000910079473535;0.41678285889553734;0.4519643809769394;0.45200504368337713;0.4118388074734988;-0.3995810103562494;0.5738244485308804;0.999999684916528
38.86456;1.0010880437246852;0.4629989231467254;0.46243259773838175;0.43935202177890886;0.43887044848927287;1.012115744779881;1.0000676465856275;10.00090320466238;0.41678401544221433;0.4519653981695661;0.4520040552574759;0.4118390987339529;-0.39957901076504915;0.573822665934024;1.0000006938548776
38.87456;1.0010855202932933;0.46299860062765374;0.46243226062262527;0.43934999709288786;0.43886846205404856;1.0121145795989581;1.000067637754079;10.000895306237219;0.41678517009416305;0.4519664616191468;0.4520030479275765;0.41184038041276744;-0.3995780111562085;0.5738223052921883;1.0000016805171803
38.88456;1.0010839757314942;0.46299870396639675;0.46243195631408696;0.43934838395691933;0.4388664811394693;1.0121134176380493;1.000067598305408;10.00088638602436;0.41678632116054026;0.45196757085595196;0.45200202355883146;0.41184065150997695;-0.39957601152916217;0.5738205404483023;1.000002641517771
38.89456;1.0010824214976575;0.46299868585183906;0.46243160175799003;0.4393478780102828;0.4388656390537774;1.0121122591391771;1.0000675282002993;10.000876453574982;0.41678746693536967;0.45196872505986657;0.4520009845381765;0.4118409115939629;-0.3995750118837737;0.5738194833321226;1.0000035738435702
38.90456;1.0010808676603864;0.4629986029729815;0.4624312555903108;0.43934736668611396;0.4388648255314692;1.0121101036068358;1.000067427830718;10.000865525404459;0.4167886061506341;0.45196992265311825;0.4519999335541252;0.4118411606573545;-0.39957301222036684;0.5738177418122458;1.0000044744076575
38.91456;1.0010793235834547;0.46299851251170887;0.4624309764383564;0.43934573762728146;0.43886293056381553;1.012108950732448;1.0000672979277803;10.00085362582481;0.4167897382779157;0.4519711609160713;0.45199887336528705;0.4118413991389034;-0.3995720125396037;0.5738167081131352;1.0000053396691853
38.92456;1.0010767989236942;0.4629978093412506;0.46243062201450963;0.4393447977217959;0.4388621975320599;1.0121078013714124;1.000067140006057;10.000840789496973;0.41679086334655396;0.45197243603745324;0.4519978068331632;0.4118416279920166;-0.3995710128423752;0.5738156840157368;1.0000061662301092
38.93456;1.0010752981226896;0.46299752152600476;0.4624302968451022;0.43934426284118117;0.43886146753453187;1.0121066573630406;1.0000669567231013;10.000827056879082;0.41679198144913265;0.45197374363901655;0.45199673690174647;0.411841848403505;-0.39957001312975204;0.5738146666319192;1.0000069517492691
38.94456;1.0010738290017263;0.4629983335176968;0.46243114475934355;0.43934266723114673;0.4388597146040438;1.0121055208787713;1.0000667511746355;10.000812463076631;0.41679309228115796;0.4519750794940247;0.4519956663150143;0.411842061309766;-0.3995680134028521;0.5738129561132633;1.0000076949090437
38.95456;1.0010723966853234;0.46299790619951425;0.4624308270913306;0.43934211393683065;0.43885903970436596;1.0121033944493798;1.000066526317105;10.000797032371189;0.4167941948027495;0.4519764400195569;0.45199459752906135;0.41184226712228944;-0.39956701366262465;0.5738119416386682;1.0000083946425367
38.96456;1.0010710046826692;0.46299741139079664;0.46243051146298736;0.43934155119986956;0.4388583922167999;1.0121022814179106;1.0000662857597267;10.00078078315192;0.4167952870783507;0.4519778222978319;0.45199353298707323;0.4118424658097558;-0.3995660139097132;0.5738109235655701;1.0000090498337177
38.97456;1.001069654658795;0.4629968513145153;0.4624301971716557;0.43934097875403827;0.4388577713580442;1.0121011856942024;1.000066034251093;10.000763733222298;0.416796366586516;0.45197922386229256;0.451992475292664;0.4118436572311304;-0.3995650141444531;0.5738106172122112;1.000009659632481
38.98456;1.0010673475231715;0.46299574322504583;0.46242986044391404;0.43933998214680586;0.4388572005926231;1.0121001106933583;1.0000657767681522;10.000745898677879;0.41679743088945953;0.4519806424901801;0.45199142720080326;0.41184384156958337;-0.3995640143669234;0.5738095857980455;1.0000102233642236
38.99456;1.0010660780874994;0.4629950600318435;0.4624295478393791;0.4393393874120989;0.43885662966396466;1.0120990584666913;1.0000655176187287;10.000727294598232;0.41679847812762244;0.4519820760667241;0.45199039157914006;0.41184401968041967;-0.3995630145770011;0.5738085460873605;1.0000107398032185
39.00456;1.0010648443413166;0.46299431983493644;0.46242923633292027;0.43933877942496147;0.43885608173973895;1.0120970296771856;1.000065260353767;10.000707942917469;0.41679950702693763;0.4519835226636589;0.45198937105888015;0.4118441930004255;-0.3995620147744402;0.5738074977741097;1.000011207244658
