time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.01456;1.001063642180902;0.46299352634934254;0.46242892613832726;0.43933815660347986;0.43885555488494654;1.0120960241220776;1.0000650084015683;10.000687880216454;0.41680051645159377;0.45198498058618963;0.4519883675754514;0.4118443630932257;-0.39956101495906565;0.5738064413851313;1.0000116247147783
39.02456;1.0010624670895423;0.46299268384848885;0.4624286169081088;0.4393375171937691;0.4388550467596054;1.0120950411947796;1.0000647659738011;10.000667160706602;0.41680150492244156;0.451986448119633;0.45198738257370075;0.4118445312296811;-0.3995610151310076;0.5738060745801398;1.0000119923861484
39.03456;1.0010613143676326;0.46299179722622635;0.4624283077746285;0.4393368595855911;0.4388545549292731;1.0120940799583984;1.0000645384692604;10.000645856315154;0.41680247057816183;0.4519879233040835;0.45198641763793684;0.4118446980254015;-0.39956001529062113;0.5738050064072325;1.0000123105048428
39.04456;1.001060179055274;0.46299087187043525;0.46242799783017635;0.43933618285857723;0.4388540769667736;1.0120931389181462;1.0000643323111378;10.000624052454214;0.4168034115253703;0.4519894038354115;0.45198547462603783;0.4118448631724749;-0.39955901543813005;0.573803935230693;1.0000125787825036
39.05456;1.0010591091867662;0.4629894403925909;0.462427189674627;0.4393370831790538;0.43885518105961135;1.0120922158868857;1.0000641541205906;10.000601837991129;0.41680432608200874;0.45199088683904615;0.4519845553974082;0.4118450254603047;-0.39955801557350945;0.5738028631125421;1.0000127973396242
39.06456;1.0010579934018407;0.4629884534462427;0.46242687681272915;0.4393363703162038;0.438854722875476;1.0120913078195755;1.0000640094572004;10.000579293167887;0.41680521272793153;0.45199236872150306;0.45198366172782806;0.41184518313902974;-0.3995580156967972;0.5738024886580269;1.0000129678201766
39.07456;1.0010558816512656;0.4629869576413365;0.46242653900796243;0.4393352292237878;0.43885429486287963;1.0120904105698545;1.0000639022289748;10.00055647978122;0.4168060700920905;0.4519938453278186;0.4519827952835377;0.41184533443441207;-0.3995570158084739;0.5738014213340444;1.0000130935615308
39.08456;1.0010547665337841;0.4629858683434678;0.4624261638136422;0.43933560117290316;0.4388549545102872;1.01208951973645;1.0000638349054003;10.000533436208425;0.4168068970544884;0.4519953121252443;0.45198195745605246;0.4118454777979094;-0.39955701590949455;0.5738010556603012;1.0000131790185252
39.09456;1.0010536445635885;0.4629848229980962;0.4624258466239026;0.4393348538645052;0.43885450447805846;1.012087632450575;1.0000638090573286;10.00051017893394;0.41680769281088836;0.45199676425623386;0.4519811493220922;0.411845611867091;-0.3995560160009792;0.5737999999445872;1.000013228789449
39.10456;1.001052510669884;0.46298370717210185;0.4624254703685672;0.4393352115352784;0.4388551613302775;1.0120867482972962;1.0000638260827261;10.000486710706463;0.4168084568072703;0.45199819661999185;0.45198037163695254;0.411845735485176;-0.3995560160838079;0.5737996473889014;1.000013247020773
39.11456;1.0010513606296234;0.46298264284865853;0.4624251545314302;0.4393344549210983;0.4388547039103818;1.0120858690222478;1.0000638878646129;10.000463030583699;0.4168091884048246;0.4519996040329895;0.4519796245292794;0.41184584772572896;-0.39955501615839095;0.5737986054989725;1.0000132377758506
39.12456;1.0010501920139339;0.4629815155336503;0.4624247819910923;0.4393348077135114;0.4388553495943932;1.0120849976356348;1.0000639972888352;10.000439139746765;0.4168098866122195;0.45200098139295586;0.4519789072426559;0.4118459478354246;-0.3995550162248043;0.5737982670581825;1.0000132051111075
39.13456;1.0010490044518185;0.4629804475904405;0.4624244718566869;0.4393340499201677;0.4388548780940697;1.0120841374033687;1.0000641582291792;10.00041504181061;0.416810550196946;0.45200232387622186;0.45197821834567137;0.4118460352617072;-0.399555016283087;0.5737979352621783;1.0000131519747304
39.14456;1.0010477989731048;0.46297932451642965;0.46242410693957253;0.43933440435981347;0.43885550799907674;1.0120832914343534;1.0000643747333284;10.00039074037961;0.41681117772110715;0.4520036271613134;0.45197755612744533;0.4118461095481115;-0.39955401633339105;0.5737969129291879;1.0000130791546997
39.15456;1.0010465762570468;0.4629782087237232;0.4624237476943568;0.4393347613125867;0.4388561298902689;1.0120824629655074;1.0000646503000707;10.000366237228574;0.4168117673327551;0.45200488741380496;0.4519769188530321;0.41184616991958495;-0.39955401637601257;0.573796592107097;1.0000129850756827
39.16456;1.001045335533258;0.46297710254110847;0.46242339608737193;0.43933512202253383;0.4388567442435943;1.012081655530197;1.0000649876643037;10.000341530277499;0.4168123168430483;0.45200610103434374;0.45197630487684276;0.4118462149436521;-0.39955401641143123;0.5737962763722017;1.000012866136987
39.17456;1.0010440753978562;0.46297606645857997;0.4624231138135612;0.43933437713612555;0.4388562423871967;1.0120808727936128;1.0000653885790043;10.000316611995935;0.41681282421739146;0.45200726471573643;0.4519757126818845;0.4118472425486853;-0.3995540164403845;0.5737966842650305;1.0000127174655067
39.18456;1.0010427946834677;0.4629749826666995;0.4624227854482457;0.4393347499520764;0.43885684458654034;1.0120801188338802;1.0000658536559228;10.000291473670625;0.41681328802397;0.4520083759843363;0.45197514080988027;0.4118472502620377;-0.39955401646405275;0.5737963823155243;1.0000125340619128
39.19456;1.001041492257198;0.46297391043059755;0.46242247262903385;0.4393351313878765;0.4388574425228953;1.0120793985736207;1.000066382688824;10.00026611251594;0.41681370756985664;0.45200943354031475;0.4519745877861991;0.4118472354768997;-0.3995540164842978;0.5737960910290645;1.0000123117668347
39.20456;1.0010401670045144;0.4629728499570409;0.46242217780187617;0.43933552292177486;0.438858037263135;1.0120787170918764;1.0000669749969247;10.00024053463483;0.4168140827427953;0.4520104369103892;0.4519740522862451;0.4118471957059882;-0.3995540165036431;0.5737958137050734;1.0000120475447614
39.21456;1.0010388185535213;0.4629718018406177;0.46242190346493345;0.4393359258652466;0.4388586296273648;1.0120780779610028;1.0000676291449981;10.000214755779895;0.41681441377612904;0.4520113858072468;0.45197353322519196;0.41184712885104663;-0.39955401652497113;0.5737955537753096;1.000011739706094
39.22456;1.0010374478919863;0.46297076710180135;0.46242165184589495;0.43933634171977226;0.43885922019063794;1.0120774823338694;1.000068342556774;10.000188800434913;0.41681470113971386;0.4520122797467774;0.4519730296095071;0.41184703346803664;-0.39955401655126144;0.5737953144855351;1.0000113882923347
39.23456;1.001036057243017;0.4629697474094474;0.46242142457310015;0.439336772076229;0.4388598093854861;1.0120769298583983;1.000069111363109;10.000162696893204;0.41681494544151554;0.45201311811936995;0.4519725406328662;0.4118469088666384;-0.399554016585369;0.5737950985703393;1.0000109949512888
39.24456;1.0010346493075024;0.4629687452082207;0.4624212227193872;0.43933721817021393;0.43886039745058997;1.0120764203542687;1.0000699302289595;10.000136472037035;0.41681514729776115;0.4520139005252432;0.4519720659670077;0.41184675498851014;-0.39955401662966483;0.5737949085427053;1.000010562214811
39.25456;1.0010332263827142;0.46296776332121764;0.4624210469924504;0.439337680791812;0.43886098434121773;1.0120759547445228;1.0000707926202013;10.000110148332764;0.41681530724658516;0.4520146268603297;0.45197160583070956;0.41184657235961347;-0.39955401668576146;0.5737947472453475;1.000010092667401
39.26456;1.0010317897238405;0.462966804286432;0.46242089790451996;0.4393381605006974;0.43886156991143105;1.0120755351289692;1.000071691663901;10.00008374332905;0.41681542563822094;0.45201529699096843;0.45197116069140075;0.4118463620316574;-0.39955401675454316;0.5737946174943341;1.000009588895808
39.27456;1.0010303393311855;0.46296581068105236;0.4624207166276144;0.4393397685119938;0.43886326349915467;1.0120751642296821;1.0000726208211665;10.000057273526396;0.4168155024608839;0.4520159105579339;0.4519707307002257;0.4118461251981584;-0.39955401683637204;0.5737945209691077;1.000009054098968
39.28456;1.0010288745921916;0.4629649015194681;0.4624206211048961;0.439340283211219;0.43886384532775774;1.012074844355545;1.0000735741638371;10.000030757578482;0.41681553714505604;0.45201646727753436;0.45197031541717897;0.41184586296568243;-0.39955501693142115;0.5737951542780657;1.0000084918595389
39.29456;1.0010273957358036;0.4629640173682423;0.462420551586461;0.439340814712503;0.4388644235244828;1.0120745766620651;1.0000745467750194;10.000004211290966;0.41681552844602215;0.4520169673361379;0.45196991400256675;0.4118455765253353;-0.3995550170400712;0.5737951244227496;1.0000079051160666
39.30456;1.0010259049273142;0.4629631576342519;0.4624205074534309;0.4393413617739656;0.4388649963902448;1.0120743611759384;1.0000755351232058;9.999977641547297;0.41681547448504136;0.4520174113693724;0.4519695253959186;0.41184526719578746;-0.3995550171630264;0.5737951278582506;1.000007295753077
39.31456;1.0010244055945037;0.46296226289100645;0.4624204288712686;0.43934303391414437;0.4388666717559646;1.0120741970987168;1.0000765365650435;9.999951050896223;0.41681537301313615;0.4520178001179942;0.45196914851942716;0.4118449363184987;-0.39955601730103196;0.573795861287033;1.0000066649651431
39.32456;1.0010229002993443;0.46296145166462077;0.4624204327301662;0.4393436085140084;0.43886722871314005;1.0120740829383557;1.0000775481756594;9.99992445019618;0.4168152219491002;0.45201813426179294;0.4519687824669588;0.41184458539229307;-0.3995560174545715;0.5737959319858321;1.0000060136430051
39.33456;1.0010213894560185;0.46296060609215184;0.4624203991130883;0.4393453065503448;0.43886888455429257;1.0120740166603521;1.0000785661813845;9.999897868841634;0.4168150198177587;0.45201841466900927;0.45196842628421596;0.4118432164535467;-0.3995570176237621;0.5737960145857219;1.00000534248513
39.34456;1.0010198721593009;0.462959844986374;0.4624204447176519;0.43934590591788136;0.4388694189009701;1.0120739961158411;1.000079586292018;9.999871355187942;0.41681476567901865;0.4520186426806341;0.4519680787067478;0.41184283224972706;-0.3995570178083355;0.5737961512856461;1.0000046518120678
39.35456;1.001018348148962;0.4629590500731815;0.46242045047278113;0.43934762765897034;0.4388710499441595;1.0120740194723856;1.0000806043427566;9.99984496889619;0.41681445890545005;0.4520188200879427;0.4519677382470326;0.4118424358916663;-0.3995580180077458;0.5737970170529217;1.0000039413925679
39.36456;1.0010168191558;0.4629583390976364;0.4624205341654008;0.4393482494163019;0.43887155751584006;1.0120750851518028;1.0000816170916371;9.999818774114193;0.41681409908922684;0.4520189491126045;0.45196740340113495;0.41184203041983936;-0.3995580182213396;0.573797219265228;1.0000032107125505
39.37456;1.0010152885994816;0.4629575928012636;0.4624205772000533;0.4393499918897907;0.4388731588988967;1.0120751913511292;1.0000826226159736;9.99979283856177;0.41681368583961415;0.45201903251975806;0.4519670728097813;0.4118416187633451;-0.3995590184483406;0.5737981508778979;1.0000024591474257
39.38456;1.0010147592266174;0.46295741371058025;0.46242072023132197;0.43935104600440816;0.4388736080100116;1.0120753358172851;1.0000836193786367;9.99976723473513;0.4168132186463822;0.45201907340496755;0.4519667452936267;0.41184120395581375;-0.3995600186877575;0.5737991159501571;1.00000168565639
39.39456;1.001013238546446;0.462956712617793;0.4624207968522172;0.4393528048674441;0.4388751705072148;1.012075516131649;1.0000846046480996;9.99974203612009;0.4168126969745441;0.45201907468805286;0.4519664198220543;0.41184078925169;-0.39956001893844384;0.5737994188550732;1.0000008889190437
39.40456;1.0010117302826167;0.4629560336211122;0.46242088721815444;0.4393545701239024;0.43887671025371217;1.0120757299184502;1.0000855737890466;9.999717310799424;0.4168121203437146;0.45201903898288975;0.4519660957482898;0.4118403780927391;-0.3995610191992426;0.5738004528746196;1.0000000682140509
39.41456;1.0010102392877174;0.4629554362738032;0.46242104774993537;0.4393552299145774;0.438877116479543;1.0120759746290893;1.0000865209385101;9.999693119552186;0.4168114884591326;0.4520189689574178;0.4519657731442904;0.4118399740566139;-0.3995620194691473;0.5738015210676358;0.9999992239583253
39.42456;1.001008769306452;0.4629548028607888;0.4624211577498596;0.43935700507018277;0.4388786077864872;1.0120762474728773;1.0000874406148825;9.999669514227776;0.41681080137212884;0.45201886756235626;0.4519654527295408;0.4118395807096302;-0.3995620197475368;0.5738019250314219;0.9999983570873715
39.43456;1.001007322887037;0.4629541930314294;0.46242127473023026;0.439358784145344;0.43888007501162546;1.012076545713439;1.0000883284790194;9.999646533467523;0.4168100594270298;0.45201873789912494;0.45196513562721197;0.4118392013639092;-0.3995630200342815;0.5738030542897463;0.9999974678966453
39.44456;1.0010058489888092;0.46295402057459945;0.46242183578144713;0.43936008145606104;0.43888105822002926;1.0120768667525655;1.0000891802805927;9.999624204432195;0.41680926324836887;0.4520185831340425;0.45196482327021853;0.41183883886506845;-0.39956402032948996;0.5738042081831781;0.9999965556873177
39.45456;1.001004456819087;0.46295345777552055;0.46242196475086667;0.4393618667458041;0.43888248158792004;1.0120782079929984;1.0000899911739998;9.999602548078656;0.4168084139416978;0.4520184064535835;0.45196451734462045;0.41183849553085544;-0.39956502063321786;0.5738053811365476;0.9999956192923134
39.46456;1.001003096822268;0.4629529175498072;0.46242209799379824;0.4393636546347508;0.43888388530688915;1.0120785668025478;1.0000907567214168;9.999581573713177;0.4168075131801463;0.45201821077609255;0.4519642199535075;0.4118381732615802;-0.3995660209454386;0.5738065662255183;0.9999946574198417
39.47456;1.0010027713423526;0.4629528844239944;0.46242225692621186;0.43936585870609585;0.43888524579176585;1.0120789403668533;1.0000914738332565;9.999561265156725;0.41680656307462366;0.45201799854620656;0.45196393386229206;0.41183787354344453;-0.3995670212659733;0.5738077556803435;0.9999936688334894
39.48456;1.001001486620813;0.46295244705169336;0.46242245233965446;0.4393665410243896;0.4388855033370477;1.0120793254013816;1.0000921406487222;9.999541575692525;0.41680556606509866;0.4520177718876091;0.45196366227194934;0.4118375973502588;-0.39956802159426685;0.5738089417659461;0.9999926531673624
39.49456;1.0010002439230388;0.46295197170616037;0.46242258817046106;0.4393683373975822;0.43888685291337626;1.0120797181565997;1.0000927561866415;9.999522436452343;0.41680452492586356;0.4520175328091546;0.45196340835471616;0.41183734520044535;-0.3995690219293167;0.5738101177320242;0.9999916118611429
39.50456;1.0009990450118067;0.46295145732707416;0.4624226634372806;0.4393712484149432;0.438889295018598;1.0120801148200176;1.0000933200866966;9.999503765693358;0.4168034426461844;0.45201728322956786;0.45196317493753646;0.41183711728679384;-0.3995700222697381;0.5738112781378906;0.9999905483962813
39.51456;1.000997890717551;0.46295102076765837;0.4624227952806647;0.43937305280923844;0.4388906115580006;1.012081511690755;1.000093831974732;9.999485474100046;0.41680232203100825;0.4520170248071731;0.45196296420572313;0.4118369135556587;-0.39957102261376276;0.5738124184501958;0.9999894679833742
39.52456;1.000996780902012;0.4629506014207463;0.4624229236229416;0.4393748615816338;0.43889191353492846;1.0120819050001164;1.0000942909638244;9.99946747367284;0.4168011653067591;0.4520167585815409;0.45196277762728954;0.411836733756219;-0.39957202295933786;0.5738135348864936;0.9999883765833073
39.53456;1.0009957148649917;0.4629501982080947;0.4624230479582664;0.43937667505343325;0.4388932026973195;1.0120822911889618;1.0000946964124289;9.999449689645902;0.4167999739811657;0.4520164846689154;0.4519626163670364;0.41183657746133817;-0.3995730233044031;0.5738146244697268;0.9999872795233621
39.54456;1.000995690414633;0.4629502955223234;0.46242319160557466;0.43937890740424607;0.4388944564774582;1.0120826671440057;1.0000950492121232;9.999432067659178;0.416798748894684;0.45201620236381007;0.4519624817370407;0.4118364441126009;-0.39957502364703146;0.5738163810081778;0.9999861810475911
39.55456;1.000994709491911;0.4629499226127381;0.46242330779806384;0.4393807317868522;0.43889572597186144;1.012083029270458;1.000095351663112;9.999414573284067;0.4167974903711602;0.4520159105504224;0.451962375183905;0.4118353331272173;-0.39957602398539505;0.5738166913520737;0.9999850850445692
39.56456;1.0009937696434725;0.4629495639754272;0.46242341906206863;0.43938256227578976;0.4388969880080387;1.0120843725443736;1.0000956060643849;9.999397188373807;0.4167961984826867;0.452015608138145;0.4519622981078995;0.41183524384089365;-0.3995770243179058;0.5738176840752993;0.9999839957402857
39.57456;1.000992869918814;0.4629491597707655;0.46242346513650423;0.4393855100346959;0.43889935284284964;1.0120846907120926;1.0000958139862075;9.999379909059495;0.41679487338861093;0.4520152944544593;0.45196225187716055;0.41183517519970086;-0.39957802464354725;0.5738186378446519;0.9999829173306136
39.58456;1.0009920095513813;0.4629488280608435;0.4624235629498576;0.43938735355266206;0.43890060178690976;1.0120849768081417;1.0000959768180524;9.99936274251844;0.4167935155397309;0.45201496945710284;0.45196223768657534;0.4118351255184184;-0.39958002496204276;0.5738202450925302;0.9999818526718651
39.59456;1.0009911878376323;0.4629485104166656;0.4624236519474108;0.43938920309227364;0.4389018446146751;1.0120852237270028;1.0000960962460568;9.999345700253906;0.4167921258120453;0.45201463380773643;0.4519622561416938;0.41183509249544026;-0.39958102527376904;0.5738211092483689;0.9999808025372833
39.60456;1.000991402880219;0.4629486344845638;0.4624236948405627;0.4393925816270203;0.43890416634021967;1.012085425068122;1.0000961733976153;9.99932879433973;0.416790705845756;0.4520142888766987;0.4519623071133215;0.41183507343995734;-0.3995820255795195;0.5738219235697775;0.999979766244805
39.61456;1.0009906577747727;0.46294835048328475;0.4624237619119938;0.43939443794069233;0.4389053968416204;1.0120865755316102;1.000096207495229;9.999312041545833;0.4167892583363192;0.45201393630020886;0.45196238988132875;0.41183506554608534;-0.39958402588010905;0.5738233822753667;0.9999787427283877
39.62456;1.0009899521558911;0.46294802729706636;0.4624237574205706;0.43939740506451974;0.4389077302228803;1.0120866708247545;1.000096195876104;9.999295465335939;0.41678778682971335;0.4520135772641134;0.4519625032591653;0.4118350659925449;-0.39958502617614555;0.5738240913449761;0.9999777313643777
39.63456;1.0009892873421586;0.4629477854118355;0.4624237993032748;0.4393992594892624;0.4389089468938348;1.0120867077378468;1.0000961351362954;9.9992790842246;0.4167862951764001;0.45201321221649815;0.4519626458939293;0.41183507182094536;-0.39958702646827016;0.5738254430323206;0.999976732368622
39.64456;1.0009886648369617;0.46294756795723835;0.4624238288797473;0.4394011103442184;0.4389101560162943;1.0120866842408485;1.0000960220003656;9.999262898791223;0.4167847871700969;0.4520128410892974;0.45196281661390225;0.4118350797798047;-0.3995880267574292;0.5738260442638539;0.9999757467292033
39.65456;1.0009890851685879;0.4629478030734092;0.46242381122495824;0.43940448003331145;0.43891244245662575;1.0120875995252112;1.0000958534626059;9.999246892228516;0.41678326652332703;0.4520124636998191;0.4519630144091555;0.4118350865210116;-0.3995900270448591;0.5738272874739857;0.9999747759620357
39.66456;1.0009885535280025;0.4629475812260466;0.4624237597014598;0.4394074275964692;0.43891474604833025;1.0120874540428497;1.000095626543685;9.999231036948391;0.41678173691054915;0.45201207981587227;0.45196323812538136;0.41183508929536206;-0.39959102733207474;0.5738277794387586;0.99997382191726
39.67456;1.0009880712820634;0.4629474472028828;0.46242375744461117;0.4394092528001901;0.4389159333683069;1.0120872491774686;1.0000953382856825;9.999215300190203;0.4167802019732563;0.4520116886469448;0.4519634861798548;0.4118340866152068;-0.3995930276209212;0.5738281951520214;0.999972886860056
39.68456;1.0009876417062837;0.46294728269410157;0.46242368701789743;0.43941217426146933;0.4389182245394799;1.0120869871508822;1.000094985986781;9.999199649296761;0.41677866533924784;0.4520112884572965;0.4519637565702362;0.41183407826011953;-0.3995950279134021;0.5738292735830889;0.9999719734993839
39.69456;1.0009872684097265;0.4629472062171895;0.4624236676131578;0.43941396771271213;0.4389194015847661;1.0120876715680927;1.0000945672822352;9.999184055665468;0.416777130623177;0.4520108767950477;0.4519640471185959;0.4118340647030301;-0.39959602821134826;0.573829600632483;0.9999710842780027
39.70456;1.0009879537568043;0.46294758498283634;0.4624236049801823;0.43941726651007446;0.43892166004758965;1.012087307859465;1.0000940802605365;9.999168497825364;0.41677560140243436;0.452010450884447;0.4519643557342075;0.4118340465848933;-0.3995980285162097;0.573830568888064;0.9999702206564262
39.71456;1.0009877043752515;0.46294750828146475;0.4624235109166368;0.43942013117019296;0.4389239407309655;1.0120869034768305;1.0000935236976178;9.999152962097973;0.41677408115780346;0.4520100078226193;0.45196468069325485;0.41183402461964813;-0.39960002882895335;0.5738314818855451;0.999969383467098
39.72456;1.0009875223404678;0.46294752054357524;0.4624234659700035;0.4394218637076369;0.43892511100477327;1.0120864673432517;1.0000928970540357;9.999137440498524;0.4167725731593684;0.45200954476594163;0.4519650208685214;0.41183399959127437;-0.3996010291500374;0.5738316436174645;0.9999685734766158
39.73456;1.000987410299023;0.46294750353713343;0.4624233496896884;0.43942468519835753;0.43892739151742155;1.0120870081784001;1.000092200483122;9.999121929645062;0.41677108036853755;0.4520090592835308;0.45196537575967166;0.41183397215518885;-0.39960302947948306;0.5738324476604001;0.9999677910085625
39.74456;1.0009883679780145;0.4629480012008144;0.462423242344089;0.4394278984569529;0.4389296497879924;1.0120865332243554;1.0000914350870993;9.999106429799589;0.4167696054296727;0.45200854980498995;0.4519657451961361;0.41183394282024494;-0.39960502981682633;0.5738331986300683;0.9999670352176976
39.75456;1.0009883977036935;0.4629480419879666;0.46242309541070825;0.4394306765759305;0.4389319366401585;1.0120860483976843;1.000090602949913;9.999090940363638;0.41676815071919265;0.45200801576976435;0.45196612899309724;0.4118339121592558;-0.39960703016095456;0.5738338981812406;0.9999663041168789
39.76456;1.000988496366777;0.4629481086383799;0.46242293051913624;0.43943343410718627;0.4389342291931153;1.0120855589234437;1.0000897068687953;9.999075455830614;0.41676671855083447;0.45200745717799407;0.45196652697384854;0.4118328808548377;-0.3996090305101451;0.5738338310469829;0.999965595094124
39.77456;1.0009886611779324;0.4629481983825313;0.46242274596942523;0.4394361720131351;0.43893652897960256;1.0120860692782614;1.0000887502313562;9.999059969733354;0.4167653115664931;0.452006874086839;0.4519669390006179;0.41183284961026856;-0.39961003086230984;0.5738337385364041;0.9999649050724525
39.78456;1.0009898866404372;0.462948852917834;0.4624226224156076;0.43943819439214166;0.4389377030800839;1.0120855824545052;1.0000877369118795;9.999044482541004;0.41676393287425095;0.45200626657488313;0.45196736480794814;0.41183281894835955;-0.39961203121525607;0.5738342979024359;0.9999642308543764
39.79456;1.0009901705608986;0.462948981616339;0.462422393314455;0.4394408971228255;0.4389400204671931;1.0120850996801432;1.0000866707413398;9.999029003238913;0.4167625858979876;0.4520056348340789;0.4519678039927193;0.4118327888797552;-0.39961403156694186;0.5738348143112616;0.9999635701603943
39.80456;1.0009905059803006;0.4629491271522273;0.4624221395643096;0.4394435850979121;0.43894234747077804;1.0120856214274951;1.0000855550013328;9.999013544026404;0.41676127442250943;0.4520049790749618;0.4519682561076333;0.4118327587563657;-0.39961603191560274;0.573835288837492;0.9999629222734415
39.81456;1.0009908868441602;0.46294928823757786;0.46242186013090303;0.4394462601165982;0.43894468425118943;1.0120851486752915;1.0000843924740928;9.99899811358564;0.4167600025686861;0.4520042993275961;0.45196872066250077;0.4118327273238322;-0.39961803225966935;0.5738357221289834;0.9999622876223301
39.82456;1.0009923054399672;0.46294994868721595;0.4624215780472129;0.4394493368599616;0.43894700618544946;1.0120846829115004;1.000083185981573;9.998982710361044;0.4167587742248987;0.4520035953067703;0.4519691971047625;0.4118326928091377;-0.39962003259766593;0.5738361147817839;0.9999616668805908
39.83456;1.0009927588656065;0.46295013695439163;0.46242124715717187;0.43945198799468266;0.4389493622821207;1.0120852256425492;1.0000819393524936;9.998967318195849;0.4167575925747483;0.45200286644845095;0.4519696850556071;0.41183265314586964;-0.399622032928167;0.5738364673706831;0.9999610601227252
39.84456;1.0009932413027838;0.4629503370959046;0.46242089186980756;0.43945462719900724;0.43895172789227266;1.0120847789219176;1.0000806580085284;9.998951911331337;0.41675646022650403;0.4520021120117812;0.45197018469214706;0.41183160630906335;-0.3996240332498439;0.5738360626967937;0.9999604663304043
39.85456;1.0009937499144195;0.46295054826691767;0.46242051375198284;0.4394572547880039;0.4389541030880649;1.0120843461343685;1.0000793482043335;9.998936464704974;0.4167553792617394;0.45200133118539165;0.4519706965553622;0.4118315506478916;-0.3996260335615799;0.5738363368247683;0.9999598836242313
39.86456;1.0009952815161611;0.46295125413591937;0.4624201379082916;0.4394602850071249;0.43895646377161973;1.0120849315782954;1.0000780157411542;9.99892095453683;0.4167543510844745;0.4520005232856827;0.45197122092755154;0.41183148507045886;-0.3996280338623046;0.5738365741609102;0.9999593102978853
39.87456;1.0009958374224435;0.46295142304246767;0.4624196601879568;0.4394640016553512;0.43895996937212833;1.0120845394904578;1.0000766655923474;9.998905351296273;0.41675337664393347;0.4519996878900012;0.4519717576447976;0.4118314088434105;-0.3996300341505775;0.57383677782649;0.9999587457412609
39.88456;1.0009964146492645;0.4629516556644388;0.462419223235309;0.4394665972387343;0.438962376613863;1.0120841739044846;1.000075302252316;9.99888962055249;0.41675245669062194;0.4519988246982427;0.45197230639967145;0.4118313213023133;-0.3996330344244662;0.5738376477530409;0.9999581901265363
39.89456;1.000998010238064;0.4629523748413211;0.4624187918267528;0.4394695969964065;0.438964770042791;1.0120848390469412;1.0000739299003425;9.99887373080778;0.41675159159438796;0.4519979333819846;0.45197286710523094;0.41183122188968835;-0.39963503468175526;0.5738377945220452;0.9999576435317112
39.90456;1.000998572586176;0.4629530208421177;0.4624187570419258;0.4394716895138411;0.4389667367585879;1.0120845390063649;1.0000725525258691;9.998857659497222;0.41675078101222335;0.4519970137145611;0.4519734399611985;0.4118311101959396;-0.39963703492019276;0.5738379179749576;0.9999571061002385
39.91456;1.0009992062161237;0.46295324824981127;0.4624182660689919;0.4394742604368519;0.4389691739452716;1.012084276703779;1.0000711743174806;9.998841396820884;0.4167500237170669;0.45199606567834894;0.45197402508066775;0.4118309857152652;-0.3996390351378048;0.5738380214988854;0.9999565787229404
39.92456;1.00099985806225;0.46295340874375907;0.4624176972533346;0.43947793742345465;0.4389727293808872;1.0120850535005732;1.000069799962136;9.99882494796209;0.4167493176829761;0.4519950893684841;0.4519746221407264;0.41182984755130553;-0.3996410353332162;0.5738373910771737;0.9999560626029544
39.93456;1.0010015264579317;0.46295410286746663;0.4624171918883652;0.4394809140965934;0.4389751588970477;1.0120848699433194;1.000068434689535;9.998808332671118;0.416748660368804;0.45199408523336343;0.4519752304833853;0.4118296942495677;-0.3996440355058034;0.573838162366133;0.9999555581724386
39.94456;1.0010022136417271;0.46295429867590626;0.46241664415569367;0.43948347446222746;0.4389776206191558;1.0120847266944768;1.0000670837611387;9.998791579733876;0.4167480489446574;0.4519930545910511;0.45197584928812795;0.4118295238190885;-0.39964603565573553;0.5738382291712787;0.9999550649377031
39.95456;1.001002918244345;0.46295441986253766;0.46241601869754756;0.43948714313547393;0.4389811991309347;1.012085624584529;1.0000657512955469;9.998774719338874;0.4167474803821037;0.45199199949267155;0.4519764774714445;0.41182933400498684;-0.39964803578388325;0.573838292062818;0.999954582263928
39.96456;1.0010046403476824;0.4629550673544671;0.46241545825253916;0.4394901120425407;0.43898365047514093;1.012085564116976;1.0000644396799003;9.998757782831618;0.416746951563687;0.45199092188881484;0.45197711349679814;0.4118291225894664;-0.39965103589147005;0.5738390507673831;0.9999541103195968
39.97456;1.0010053858895602;0.4629552087602383;0.4624148587375439;0.43949266407579685;0.43898613265849107;1.0120865453589636;1.0000631500474544;9.998740807520981;0.4167464594523389;0.4519898230389202;0.4519777552108646;0.4118288873922673;-0.3996530359795632;0.5738391147543455;0.9999536507096692
39.98456;1.0010061574776572;0.4629541561655564;0.4624130762124671;0.43949626373535877;0.4389896704386875;1.012086568112978;1.0000618824685499;9.998723837895279;0.416746001213605;0.4519887037437072;0.45197839982835974;0.4118286261382175;-0.39965503604874364;0.5738391824450709;0.9999532063682246
39.99456;1.0010079571955892;0.4629547323153712;0.46241247213887987;0.43949921987797014;0.43899213697879413;1.0120866322692703;1.0000606357827406;9.998706922801913;0.4167455742647997;0.45198756503867193;0.4519790442907304;0.4118273365340708;-0.39965803609913797;0.5738392344587911;0.9999527809532734
40.00456;1.0010087896617603;0.4629547956938428;0.46241183188850765;0.43950175428532307;0.4389946302762332;1.0120877380635862;1.0000594083259526;9.998690108412724;0.4167451763401913;0.45198640848159166;0.45197968592259724;0.41182701643379344;-0.3996600361306419;0.5738393146238748;0.9999523783229234
40.01456;1.0010096538362196;0.4629547716511896;0.46241112026243075;0.4395053886978998;0.4389982336622238;1.0120878856630688;1.0000581990454949;9.998673428408235;0.4167448056560826;0.451985235900416;0.45198032290259743;0.4118266637724474;-0.399663036143128;0.5738400997907517;0.9999520021294607
40.02456;1.0010115487516664;0.46295526320404773;0.4624104792259032;0.4395083124512067;0.4390007021368047;1.0120890748986786;1.000057007625828;9.998656901317807;0.4167444612193435;0.45198404924233626;0.45198095414835515;0.4118262763280575;-0.3996650361366155;0.5738401984353881;0.9999516554786725
40.03456;1.0010124786978465;0.46295518122103324;0.46240974442104826;0.4395119170358752;0.43900430317377004;1.0120893056628466;1.000055833901144;9.998640539613634;0.41674414301126145;0.45198285069950433;0.4519815788041037;0.41182585173650643;-0.3996680361115493;0.5738410049347946;0.9999513407260903
40.04456;1.001013444135028;0.4629551282920764;0.4624090580658528;0.4395143918058971;0.43900679305834484;1.0120895781449337;1.000054677218181;9.998624359655254;0.41674385174835754;0.4519816428067734;0.4519821958901017;0.4118253877894241;-0.39967003606908313;0.5738411279901663;0.9999510594208986
40.05456;1.001015444786844;0.4629554702154524;0.4624083261874038;0.4395183692785243;0.43901036655365744;1.0120908926387602;1.0000535359602867;9.998608380991424;0.4167435885379663;0.45198042833483076;0.45198280429477705;0.4118238825880714;-0.39967303601105403;0.5738412450848692;0.9999508125876531
40.06456;1.0010164835267763;0.46295529500172033;0.4624075622412599;0.4395219084441504;0.4390139633469361;1.0120912494453362;1.0000524080268853;9.99859261721168;0.41674335473603114;0.45197921021575893;0.45198340268942283;0.4118233345399096;-0.39967503593969395;0.573841401060613;0.9999506014129276
40.07456;1.0010175579851242;0.4629551462306696;0.4624068497815805;0.4395243102259644;0.43901644893010766;1.012092649176648;1.0000512919868993;9.99857706994906;0.4167431519178351;0.45197799171241404;0.45198398927060696;0.41182274252753415;-0.3996780358573528;0.5738422745178798;0.9999504278009133
40.08456;1.0010196646225624;0.46295539046289547;0.46240609500850394;0.4395282085449851;0.4390200168716646;1.0120930930216154;1.000050187536153;9.998561732110955;0.4167429819595818;0.45197677634374755;0.4519845617871952;0.4118221061664203;-0.39968103576633296;0.5738431729207201;0.9999502945352446
40.09456;1.0010208031074697;0.4629551762149857;0.46240537011495975;0.4395305532457106;0.4390224958569748;1.0120935824724606;1.0000490952960692;9.99854659345822;0.41674284713317433;0.451975567377508;0.45198511782190126;0.41182142588526416;-0.39968303566869734;0.5738434043902826;0.9999502052929392
40.10456;1.0010219686355997;0.46295487127082524;0.46240458044861715;0.43953397976151964;0.4390260785977651;1.012095118737748;1.0000480165960504;9.998531641205195;0.41674275008084183;0.4519743675690168;0.4519856548465502;0.4118207028299406;-0.39968603556598925;0.573844366334355;0.9999501643123467
40.11456;1.0010241570906984;0.4629550214072381;0.4624038085002823;0.4395377919411363;0.4390296288540502;1.01209570243982;1.000046953193515;9.998516856837163;0.41674269373358996;0.451973179439106;0.45198617007106345;0.41181893845162587;-0.3996880354591194;0.5738439515717182;0.9999501751582359
40.12456;1.0010253698162317;0.4629547175387809;0.462403067007082;0.43954005295869325;0.4390320841581661;1.012097333818513;1.000045906724667;9.998502213190218;0.4167426809784183;0.4519720055428769;0.45198666038113994;0.41181813377193827;-0.39969103534851397;0.5738449905403143;0.9999502392648428
40.13456;1.0010266048769147;0.46295432870414743;0.46240226195265394;0.4395434004784911;0.4390356372259232;1.0120980128501624;1.0000448781163265;9.998487675655042;0.41674271395780543;0.451970848424193;0.45198712240433453;0.41181728906474707;-0.39969403523432845;0.5738460709262256;0.9999503559899569
40.14456;1.0010288607735716;0.4629544015106143;0.4624014772760723;0.4395471399812931;0.4390391520546237;1.012099738812824;1.0000438676092558;9.998473208633415;0.41674279351036664;0.4519697105412487;0.451987552717759;0.4118164044081156;-0.3996970351165697;0.5738471940341164;0.999950523857542
40.15456;1.0010301407472129;0.4629539680262352;0.46240066836468985;0.4395504462470827;0.43904267550713205;1.012100509956075;1.0000428754461694;9.998458778162139;0.4167429192063895;0.4519685942122859;0.4519879480735081;0.4118154802507232;-0.39969903499507764;0.5738476642893667;0.9999507412376741
40.16456;1.0010324425383597;0.46295405956506824;0.4623999433468676;0.4395530384046415;0.4390450466579077;1.0121013239690453;1.0000419023970821;9.998444343473269;0.41674308991939424;0.45196750161107013;0.4519883055048918;0.4118145172719553;-0.39970203486942957;0.5738488755740155;0.9999510064000118
40.17456;1.001033715293249;0.4629540027289342;0.4623995779336882;0.4395558279827217;0.4390480708785049;1.0121031787297265;1.0000409495792386;9.998429854502579;0.4167433044718047;0.45196643510322493;0.45198862253717476;0.4118125162373854;-0.3997050347389604;0.573849414751121;0.9999513177136043
40.18456;1.001035062074267;0.4629535148524607;0.46239878148998387;0.4395590906080308;0.4390515356475931;1.0121040721745256;1.0000400179258038;9.998415267952444;0.4167435618716852;0.451965397624057;0.4519888975727126;0.41181147826330006;-0.3997080346031267;0.5738507175914181;0.99995167378044
40.19456;1.0010374259748618;0.46295349511524725;0.4623980179210898;0.4395627565593874;0.4390549545667849;1.012106001114822;1.00003910785418;9.998400559392453;0.4167438612863223;0.4519643924947861;0.4519891301264814;0.4118104048469046;-0.3997110344619404;0.5738520670863813;0.9999520731174043
40.20456;1.001038807561665;0.46295297328022805;0.4623972432686647;0.4395659988067465;0.4390583755905108;1.0121069602840551;1.0000382192370798;9.998385717452814;0.4167442021699817;0.4519634229128395;0.45198932087066446;0.41180929754119006;-0.39971303431593086;0.5738527676936215;0.9999525141630322
40.21456;1.0010402027006515;0.46295243434151184;0.46239648358410246;0.43956923112964313;0.43906177188686085;1.012108942671138;1.0000373514843035;9.998370737947464;0.4167445845280227;0.45196249172674474;0.45198947172301757;0.4118081577725199;-0.399716034165811;0.5738542140430694;0.999952996069923
40.22456;1.001042606556305;0.4629523635610766;0.4623957647840652;0.43957286645515153;0.43906511559879324;1.012109940779496;1.0000365036713121;9.998355628482114;0.41674500891486604;0.4519616014101384;0.45198958577407566;0.41180598692975734;-0.3997190340123277;0.5738549938365003;0.9999535189544512
40.23456;1.0010440183717741;0.46295185062153493;0.46239510165014197;0.4395749641993527;0.4390673427220423;1.0121119476331755;1.0000356747574075;9.998340414113713;0.4167454759868833;0.4519607538429491;0.4519896667405104;0.4118047863831214;-0.39972203385625965;0.5738565435872662;0.9999540829150807
40.24456;1.0010464321176131;0.4629517488832199;0.462394424778967;0.43957857086699653;0.43907062031320393;1.0121129566936806;1.0000348637343288;9.998325133085018;0.4167459860861244;0.4519599500723904;0.4519897183446884;0.41180355733772817;-0.3997250336983853;0.5738581468831259;0.9999546873158172
40.25456;1.0010478473778726;0.46295114943214527;0.4623937486169239;0.43958174520451;0.43907388639127276;1.0121149611886766;1.0000340695665677;9.998309825028336;0.4167465391873784;0.4519591904562819;0.4519897440694513;0.4118023009094617;-0.39972803353943137;0.5738598048282331;0.9999553312323961
40.26456;1.0010492585167698;0.4629505395852422;0.4623930984794126;0.4395848987978386;0.43907711586796955;1.0121159541740499;1.0000332909935659;9.99829452340158;0.4167471348870406;0.4519584751385767;0.4519897469539558;0.41180101832904564;-0.399731033380054;0.573861518747093;0.9999560141073895
40.27456;1.0010516590082854;0.46295040620321104;0.4623924999878731;0.43958844388968227;0.4390802837542618;1.0121169293632735;1.0000325265862358;9.998279256293978;0.4167477722870647;0.4519578043537572;0.45198972932177056;0.41179971075407185;-0.39973403322079293;0.573863290001504;0.9999567359617428
40.28456;1.0010530468215995;0.46294978034172113;0.4623919092345624;0.4395915520661739;0.43908343808612027;1.0121188812848598;1.0000317754017312;9.998264050558024;0.41674845012958917;0.45195717806423086;0.4519896928267137;0.41179737889135204;-0.3997370330618572;0.5738644018605676;0.9999574971700572
40.29456;1.0010554152759406;0.46294963317151616;0.46239137578808787;0.4395950513086407;0.43908652813013793;1.0121198045631317;1.0000310375053028;9.998248932598583;0.4167491672500194;0.45195659531408866;0.4519896388135532;0.41179602310584906;-0.3997400329028741;0.573866289164204;0.999958298056079
40.30456;1.001056764170059;0.4629489953091703;0.4623908558291072;0.43959811498908985;0.43908960176138356;1.0121216938458346;1.000030313608504;9.99823392722686;0.41674992271004735;0.45195605426091956;0.4519895687519942;0.41179464400338894;-0.39974303274282724;0.5738682334572575;0.9999591386106611
40.31456;1.0010580898234525;0.4629483526385285;0.4623903752852868;0.4396011585157001;0.43909263411476224;1.0121225447051763;1.0000296044588624;9.998219061287125;0.4167507152888055;0.451955552880765;0.45198948453264165;0.411793242799955;-0.39974603258017144;0.573870233420801;0.9999600180476957
40.32456;1.0010603895860948;0.46294813183070127;0.46238990062819635;0.43960570846701913;0.4390967108260313;1.012124354153376;1.0000289106808258;9.998204368518016;0.4167515429976052;0.45195508961097114;0.4519893884696086;0.4117918211507999;-0.3997490324130011;0.5738722873508074;0.9999609347841452
40.33456;1.0010616655698137;0.4629474815305752;0.46238950525630773;0.4396087175636531;0.4390996634529186;1.0121251200822137;1.0000282327906889;9.998189888327635;0.416752403140849;0.45195466376069615;0.45198928289527374;0.4117893808055977;-0.39975203223910594;0.5738736754509169;0.9999618875304368
40.34456;1.0010639139356643;0.46294731312881526;0.46238917837600746;0.43961212668223887;0.4391025547121436;1.012126840479153;1.0000275710437776;9.9981756623327;0.4167532927555142;0.45195427567054813;0.4519891696493807;0.4117879235704797;-0.39975503205599694;0.5738758298712192;0.9999628762613542
40.35456;1.0010651363006755;0.4629466569749152;0.4623888748828785;0.4396151103656342;0.43910543684728054;1.012127513434415;1.0000269252371923;9.99816173423039;0.4167542091470076;0.4519539264136122;0.45198904997515293;0.41178645154054744;-0.39975803186118625;0.5738780301333001;0.9999639019891396
40.36456;1.0010663304861445;0.46294599924274327;0.4623886193527493;0.43961808428137655;0.43910828908915633;1.0121291373038248;1.0000262946017466;9.998148149399803;0.41675515011849806;0.45195361735539197;0.4519889246034361;0.41178496717444546;-0.3997610316525885;0.57388027372321;0.9999649657549211
40.37456;1.0010684950638817;0.46294582643271603;0.4623884357228125;0.43962146340890235;0.4391110907345847;1.0121297101462075;1.0000256780115744;9.99813495432138;0.4167561136725004;0.4519533499007558;0.4519887939213632;0.4117834730922657;-0.39976403142871014;0.5738825587323515;0.9999660679686945
40.38456;1.0010696332900983;0.46294405854756854;0.4623871676994765;0.4396243616230852;0.4391138351121223;1.0121312293210882;1.0000250745596977;9.998122198085824;0.4167570975857753;0.45195312522239506;0.4519886583121698;0.411780971846907;-0.39976703118851814;0.5738841659530622;0.9999672086130899
40.39456;1.001071742636765;0.46294388764695354;0.4623870804121429;0.4396277258815843;0.4391165939160506;1.012131691978008;1.0000244836595398;9.998109932221674;0.4167580992650892;0.4519529439931153;0.45198851811140983;0.4117794658754518;-0.3997710309310938;0.5738872249624419;0.9999683872700832
40.40456;1.0010727728906876;0.4629435869328441;0.4623873956944202;0.4396312957777884;0.4391200075388272;1.0121330957201873;1.000023904512973;9.99809820965588;0.4167591158772645;0.4519528063100162;0.4519883732583575;0.4117779576206997;-0.39977403065539846;0.5738896227709412;0.9999696024937266
40.41456;1.0010748286765037;0.4629434165057766;0.46238740151965174;0.43963464819081727;0.4391227315037106;1.0121334387828822;1.0000233359234598;9.998087083297188;0.416760144446826;0.4519527117364796;0.4519882232206921;0.4117764496011603;-0.3997770303602974;0.5738920534303481;0.9999708517575348
40.42456;1.0010758628481726;0.4629427602905797;0.4623874292445671;0.43963758171923467;0.43912546400602115;1.012134719696949;1.0000227763491445;9.998076603042689;0.41676118166853643;0.4519526594957657;0.45198806712631673;0.41177494429961053;-0.3997800300447489;0.5738945144768444;0.9999721323398488
40.43456;1.0010768787561726;0.4629421028864835;0.46238750141836293;0.4396405112794253;0.43912818111710006;1.0121349365921182;1.0000222236222838;9.998066815954802;0.4167622237713698;0.4519526486967645;0.45198790411321266;0.41177244405289193;-0.3997830297080904;0.57389628593151;0.9999734421648674
40.44456;1.0010788794793204;0.4629418698796952;0.4623875815040053;0.4396449630085634;0.4391319686531884;1.0121360869772518;1.0000216747081634;9.998057770643088;0.4167632667148447;0.45195267837735353;0.45198773381763624;0.41177095112883216;-0.39978702935017574;0.5738994966254004;0.9999747802346556
40.45456;1.001079870771464;0.462941209160869;0.4623877400956803;0.4396478890889244;0.43913465772534827;1.0121361685721109;1.0000211258643377;9.998049518678561;0.4167643064960347;0.4519527476101269;0.4519875564320976;0.4117694679412316;-0.39979002897121557;0.5739020332037201;0.9999761464167468
40.46456;1.0010818511335429;0.46294103173443996;0.46238796354309986;0.4396512303929001;0.43913731015709884;1.0121371801649117;1.0000205729408036;9.998042108280508;0.41676533949748007;0.4519528556734416;0.4519873724057784;0.4117679971292384;-0.3997930285714723;0.5739045901270795;0.9999775404285259
40.47456;1.0010828239188294;0.4629403084528197;0.4623881446339705;0.43965527295652396;0.4391410865443976;1.0121381214953742;1.0000200116280444;9.998035577708938;0.4167663627100261;0.4519530018835649;0.45198718232065904;0.4117665413891464;-0.39979602815095616;0.5739071661814568;0.9999789611106605
40.48456;1.0010847869301296;0.46294012812335583;0.46238844664880246;0.43965862665143246;0.4391437211045981;1.0121379926940703;1.0000194380507248;9.998029957356763;0.41676737358003796;0.45195318512082366;0.45198698682773614;0.4117641032809006;-0.39980002770940376;0.5739097396419776;0.999980406490197
40.49456;1.0010857444872223;0.4629394615706784;0.462388762582568;0.439661578591736;0.43914637533480244;1.012138794566985;1.0000188497536346;9.998025275483156;0.41676836968558273;0.451953403595572;0.4519867864163148;0.41176268502991376;-0.39980302724662303;0.5739123507436359;0.9999818735857452
40.50456;1.001087696337767;0.4629392198804569;0.4623890791799054;0.43966607168178107;0.43915011296588446;1.0121385292953726;1.0000182463985863;9.998021558170676;0.41676934865802717;0.4519536550621537;0.4519865811934324;0.4117612884475041;-0.39980602676280236;0.5739149764157686;0.9999833580161923
40.51456;1.0010886484750063;0.46293855093570946;0.4623894669823296;0.43966906051831867;0.4391527679623531;1.0121392001669332;1.0000176296446521;9.998018824155912;0.4167703085593372;0.45195393696941816;0.45198637062375524;0.41175991528515066;-0.39981002625854345;0.5739183109718939;0.9999848549221827
40.52456;1.0010896025040392;0.4629378801248866;0.4623898884983618;0.43967207383341206;0.43915542965492277;1.0121388108911273;1.0000170021564585;9.998017081121741;0.4167712482245363;0.4519542464486767;0.4519861532780385;0.41175756759549176;-0.39981302573466126;0.5739202418178507;0.9999863607132499
40.53456;1.0010915596311734;0.46293763269892085;0.4623903059340314;0.4396766400278894;0.43915918735337256;1.0121393650674342;1.0000163663954;9.998016327198627;0.4167721670007898;0.45195458046598735;0.4519859271305469;0.41175624756591006;-0.3998160251919554;0.5739228990127594;0.9999878732581396
40.54456;1.0010925250977634;0.46293695624101583;0.46239078921932886;0.43967971261112787;0.4391618750845585;1.0121388656594552;1.000015724177838;9.998016556649803;0.4167730642834181;0.4519549359175859;0.4519856902640512;0.4117549572090545;-0.39982002463120425;0.5739262607617052;0.9999893903239018
40.55456;1.001094498208536;0.4629367026878158;0.46239126580507417;0.4396843436651352;0.43916566637207105;1.0121393151482776;1.000015076932935;9.998017763589562;0.41677393928413786;0.4519553096729337;0.4519854411828229;0.41175369839983866;-0.39982302405326847;0.5739289331403831;0.9999909082866323
40.56456;1.001095482951428;0.46293602112339544;0.46239180670157254;0.4396874858002144;0.4391683943581759;1.0121387161359032;1.0000144258464154;9.998019938732911;0.41677479091112113;0.4519556988314493;0.45198517849541947;0.41175247318365926;-0.3998270234591983;0.5739323087288364;0.9999924223851018
40.57456;1.0010974760882334;0.46293582439324543;0.46239239968944335;0.439691079936256;0.4391711218226425;1.0121390713114458;1.000013771781705;9.998023065785642;0.41677561785042067;0.4519561008710079;0.45198490037278255;0.4117502840557957;-0.3998300228504119;0.5739342758969859;0.9999939277330848
40.58456;1.0010984792478836;0.4629350856233075;0.46239294010716214;0.43969541077932217;0.4391750088731824;1.0121383830126567;1.0000131151778913;9.99802712551027;0.416776418915128;0.4519565134999059;0.4519846044093625;0.41174913394897805;-0.39983302222876127;0.5739369647404747;0.9999954193363376
40.59456;1.001100489314815;0.46293489640168767;0.4623935943869715;0.43969908532728763;0.4391777880285378;1.0121386531906866;1.0000124559512489;9.998032100080003;0.41677719322762063;0.4519569345627751;0.451984288085197;0.41174802594278687;-0.39983702159634543;0.5739403528636188;0.9999968912819965
40.60456;1.0011014570687242;0.4629345854696171;0.4623946373138807;0.43970301210621854;0.4391812667428494;1.0121388835215033;1.000011793648256;9.998037969380109;0.41677793997927454;0.4519573621064609;0.4519839492367967;0.4117469630214449;-0.3998400209552594;0.5739430454041861;0.9999983365493419
40.61456;1.0011034875019709;0.46293441636069493;0.4623953588571333;0.4397067668995594;0.43918409957402643;1.012138075073208;1.0000111279012458;9.998044706490253;0.4167786581535165;0.4519577943379948;0.4519835859537713;0.4117449480557009;-0.3998440203074333;0.5739457165057963;0.9999997475365386
