time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.62456;1.0011045311040976;0.4629337166066142;0.4623960328278425;0.43971125736916616;0.43918809361053823;1.0121382280030595;1.0000104589678698;9.998052279183764;0.416779346443664;0.4519582294080141;0.45198319623094174;0.41174398382334976;-0.39984701965438246;0.5739484060594328;1.0000011169743004
40.63456;1.0011055868859524;0.46293309077259154;0.46239680087760227;0.43971467419567956;0.43919100496743174;1.012137341678369;1.0000097881792043;9.998060653606572;0.4167800031967618;0.4519586651130299;0.45198277799549436;0.4117430730224641;-0.399851018996893;0.5739517889901605;1.0000024385951678
40.64456;1.001107654595956;0.4629329062094752;0.46239756814464444;0.4397196510261969;0.4391950278381881;1.0121374148893918;1.000009117972902;9.998069794194247;0.416780626471187;0.4519590986241784;0.45198232931484617;0.41174221833165253;-0.39985401833512674;0.5739544716400253;1.0000037065790681
40.65456;1.0011087398382374;0.4629323115671647;0.4623984060421025;0.4397231362934341;0.43919799202643567;1.0121364462635805;1.0000084517178014;9.99807965744247;0.41678121432146115;0.4519595265325382;0.4519818483975655;0.41174142231693006;-0.3998580176691474;0.5739578467325891;1.0000049146008723
40.66456;1.0011108439001009;0.4629321594869533;0.46239924270280547;0.4397281782952371;0.43920206712408455;1.0121364346114123;1.000007793934052;9.998090182539269;0.4167817651289584;0.4519599453432022;0.451981333520463;0.411739687248203;-0.39986101699926235;0.5739598024753422;1.0000060556702328
40.67456;1.001111974317107;0.46293153990268776;0.46240008985896197;0.43973283725367013;0.43920619196863797;1.0121363786658462;1.0000071502853425;9.998101287816663;0.41678227778284754;0.45196035205357127;0.45198078311015905;0.4117390150247995;-0.3998650163260012;0.5739631655976795;1.0000071225119662
40.68456;1.0011141327531194;0.46293148321241934;0.4624010521113994;0.439736829643709;0.43920920683574316;1.0121352768839447;1.0000065264859443;9.998112881055276;0.4167827516081294;0.4519607443219484;0.4519801959903161;0.41173840708559506;-0.3998680156500525;0.5739658236773109;1.000008108450899
40.69456;1.0011153256267362;0.46292979099307036;0.4624008535093252;0.4397414895080597;0.43921331988142714;1.0121351277706725;1.0000059268072645;9.998124873425391;0.4167831862764522;0.4519611202580013;0.4519795714854189;0.4117378642342432;-0.39987201497224156;0.5739691681341228;1.0000090087506621
40.70456;1.0011175524324964;0.46292977458156886;0.4624018760951082;0.43974554092477974;0.43921638048814443;1.0121339298939191;1.0000053531791506;9.998137179859622;0.4167835819210234;0.4519614782890545;0.451978909281372;0.41173638646609184;-0.39987601429357594;0.5739717830821782;1.000009821183723
40.71456;1.0011188170628047;0.46292923613394815;0.4624028431564857;0.43975031779241924;0.4392205972289875;1.0121336814704778;1.0000048053396065;9.99814971356263;0.4167839389850977;0.4519618173438558;0.45197820935096467;0.4117359729610934;-0.39987901361538297;0.5739744051030047;1.0000105450230998
40.72456;1.0011211172234058;0.4629292068255686;0.46240385741008316;0.4397555363493125;0.439224810679492;1.0121323800963182;1.0000042822699606;9.998162389283413;0.41678425767769095;0.4519621370819106;0.45197747187722076;0.4117356223623643;-0.3998830129391895;0.5739777091067246;1.0000111799305835
40.73456;1.0011224567451802;0.46292877749256167;0.4624049278747633;0.43975925622668777;0.4392279594520101;1.0121320222132182;1.0000037836967097;9.998175127997891;0.41678453768677437;0.4519624376933996;0.45197669715108224;0.41173533303751536;-0.39988601226630593;0.5739803010884945;1.00001172646001
40.74456;1.001124834169848;0.4629288020171319;0.462405979740559;0.43976452491955415;0.4392322121167064;1.0121316027396492;1.0000033102038586;9.998187856284801;0.4167847782860527;0.4519627195312506;0.45197588578148223;0.41173410305122715;-0.39989001159762216;0.5739828563881234;1.0000121868941472
40.75456;1.0011262532732397;0.4629283715928972;0.46240702218403595;0.4397694006274417;0.4392365062671889;1.0121301160270229;1.0000028628082596;9.998200506745798;0.4167849785991888;0.4519629830838636;0.45197503895146135;0.41173393025183147;-0.39989401093380356;0.5739861121165096;1.0000125644949056
40.76456;1.0011287117174776;0.46292851791924466;0.46240815745285374;0.439773597580373;0.43923968103888794;1.012129556920401;1.0000024426663225;9.998213020759465;0.41678513790826954;0.4519632289875169;0.4519741581985344;0.41173381266249676;-0.3998970102755753;0.5739886531984376;1.0000128621357565
40.77456;1.0011302127687998;0.46292815470916376;0.46240921680159613;0.43977850721675743;0.4392440028023257;1.0121279205895743;1.000002050287811;9.99822535308965;0.41678525572688224;0.45196345788192854;0.4519732449059784;0.4117337485306926;-0.39990100962373853;0.573991872421892;1.0000130819391995
40.78456;1.0011327536672334;0.46292831329444273;0.46241030144076445;0.43978384575762114;0.4392483116189618;1.0121272021946024;1.0000016849348623;9.998237479236355;0.4167853316669643;0.45196367035223467;0.4519723000433061;0.4117337358997041;-0.39990400897892736;0.5739943764493345;1.0000132256678396
40.79456;1.0011342832527943;0.46292849822077137;0.46241185663929174;0.43978718918659404;0.43925108491222814;1.0121253968995487;1.000001345222879;9.998249397314561;0.4167853654123916;0.4519638670412186;0.45197132439817594;0.4117327724670403;-0.399908008341377;0.5739968420942829;1.0000132949623612
40.80456;1.0011369032142852;0.46292873431605186;0.4624129291963487;0.4397925576166416;0.43925541403807145;1.0121244998956391;1.0000010301059175;9.998261120142681;0.41678535679570616;0.45196404888327546;0.4519703190076911;0.4117328559613183;-0.39991200771077284;0.5740000088227025;1.0000132910116206
40.81456;1.0011385603092366;0.4629285251623427;0.4624139647022141;0.4397975263550202;0.4392597763918822;1.0121235068841326;1.0000007389307175;9.998272666950145;0.41678530599572666;0.4519642171982845;0.4519692853551879;0.4117329845232438;-0.39991600708620095;0.5740031611346538;1.000013214266835
40.82456;1.001141248110982;0.4629289003039093;0.46241506470801014;0.43980181126952783;0.4392630124745685;1.0121214151119995;1.0000004707325492;9.99828406089383;0.41678521395091767;0.4519643735421919;0.45196822531530334;0.41173315667508686;-0.3999190064663856;0.5740056039193772;1.0000130651266979
40.83456;1.0011429658956015;0.4629287709787023;0.46241606072237934;0.4398068043000563;0.43926738963411827;1.012120224385165;1.0000002236193128;9.998295329830317;0.4167850825549661;0.451964519512694;0.4519671409281952;0.41173237100061455;-0.3999230058501673;0.5740080139988555;1.0000128447837797
40.84456;1.0011457081648008;0.4629291657873317;0.46241705521492593;0.43981222075864845;0.43927174807482705;1.0121179373714062;0.9999999946271436;9.998306505887081;0.4167849142431615;0.4519646565367661;0.4519660341536693;0.41173262609834477;-0.3999270052368261;0.5740111290711348;1.0000125550287153
40.85456;1.001147476495057;0.46292911307513523;0.4624179984932554;0.43981723034712455;0.43927613555938205;1.0121165590871908;0.9999997804882452;9.998317624563919;0.41678471153897323;0.45196478587214234;0.4519649068490928;0.4117329208101935;-0.39993000462599015;0.5740135339607455;1.000012197577954
40.86456;1.0011502677336872;0.4629296398799556;0.46241899365011807;0.43982154839761295;0.4392793918143673;1.012115096138909;0.9999995792545378;9.998328726624798;0.41678447714495725;0.45196490900956665;0.45196376080041095;0.4117332540913855;-0.39993400401729656;0.5740166206309453;1.000011773848655
40.87456;1.0011520845263784;0.46292965459791097;0.46241987388132766;0.4398265672592242;0.4392837827831856;1.0121125558378363;0.9999993912032246;9.998339858400573;0.4167842142129721;0.4519650279082756;0.4519625977623746;0.41173262460998805;-0.39993800341020874;0.574018973640368;1.0000112853107905
40.88456;1.0011549240349833;0.4629301831732425;0.4624207437977098;0.43983200372855585;0.4392881467812005;1.0121109451871821;0.9999992180201721;9.998351070866878;0.4167839262462056;0.4519651447909328;0.45196141972447196;0.41173303073234524;-0.3999420028041491;0.5740220265486807;1.0000107342304811
40.89456;1.001156789259981;0.46293025217137573;0.46242155618999464;0.43983702973366257;0.4392925296792154;1.0121082702632205;0.9999990619864187;9.99836242121189;0.4167836167146673;0.4519652619111961;0.45196022913299877;0.411733470864975;-0.39994500219869844;0.5740243645157016;1.000010124174472
40.90456;1.001159676964562;0.4629308289369047;0.46242235741063753;0.43984247365755497;0.4392968795256821;1.0121065363997699;0.9999989262641269;9.998373970298417;0.4167832889261785;0.4519653814372468;0.45195902879964106;0.41173394362904586;-0.39994900159365204;0.574027380668643;1.0000094597530564
40.91456;1.0011615886955745;0.46293099996377746;0.46242315950305857;0.4398463961806493;0.4393001334770671;1.0121047487999952;0.9999988146971144;9.998385775529151;0.41678294620951856;0.4519655053124268;0.451957821545307;0.411733447700274;-0.3999530009889036;0.5740296610128443;1.0000087461945157
40.92456;1.0011645201810568;0.4629316151726809;0.4624238905860028;0.439851846031216;0.4393044591322055;1.0121019129869997;0.9999987307479693;9.998397885374336;0.41678259190301625;0.45196563506139026;0.45195660975629104;0.4117339814011991;-0.3999570003841723;0.5740326404358946;1.0000079891996994
40.93456;1.0011664728448322;0.46293176214805987;0.4624245629860706;0.43985688205235846;0.43930879399029277;1.0121000350399125;0.9999986766807896;9.99841033691378;0.41678222916478624;0.4519657717604328;0.4519553952303677;0.4117345423056215;-0.39995999977872165;0.5740349048882432;1.0000071948473326
40.94456;1.0011694416363353;0.462932410434667;0.4624252236821547;0.43986232989293844;0.4393130876010911;1.0120971213734669;0.9999986530882256;9.99842315714934;0.41678186090449626;0.4519659163347124;0.4519541792759822;0.4117351272003997;-0.3999639991712831;0.5740378475922194;1.0000063697134276
40.95456;1.0011714260379483;0.4629325900636099;0.4624258268413914;0.43986735896679724;0.43931738838443435;1.0120951780613556;0.9999986589374182;9.998436364247738;0.4167814896917095;0.4519660697468592;0.45195296278185637;0.41173473224304835;-0.39996799856032295;0.5740400544115672;1.0000055210101468
40.96456;1.001174419301692;0.4629321612442453;0.4624253112014038;0.4398727364748008;0.4393215876790667;1.0120932105836034;0.9999986926347961;9.99844996626315;0.41678111767583204;0.4519662327019523;0.4519517462699318;0.4117353531594066;-0.3999719979445382;0.5740429603082182;1.0000046564292902
40.97456;1.0011763674713583;0.4629328497146656;0.46242634873607164;0.4398761549942214;0.43932428180110206;1.0120902239193021;0.9999987530779721;9.998463959560901;0.4167807467760897;0.45196640540251803;0.45195052988029216;0.41173598569913067;-0.3999759973231332;0.574045847975815;1.0000037841473692
40.98456;1.0011793720610673;0.4629335686688814;0.4624268846140932;0.43988157380675313;0.43932850378473853;1.0120882223037106;0.9999988392116961;9.99847832175857;0.41678037882168983;0.45196658780873455;0.45194931326133236;0.4117366261755791;-0.3999789966957199;0.574048019285598;1.0000029128362316
40.99456;1.0011813827340497;0.46293382112962433;0.46242737216408114;0.43988656650805846;0.43933273159285985;1.0120862089933624;0.9999989488084063;9.998493003351571;0.41678001530295106;0.4519667800478558;0.4519480955021605;0.4117362716559008;-0.39998299606224214;0.5740501479399899;1.000002051273373
41.00456;1.0011843973672434;0.46293457736478333;0.46242786109144784;0.43989195900203126;0.4393369154067247;1.0120831862986484;0.9999990777844461;9.998507931809268;0.41677965696537006;0.45196698258213464;0.451946875218034;0.411736919884253;-0.39998699542303084;0.5740529689271242;1.0000012081869971
41.01456;1.0011864188332813;0.4629348677421694;0.4624283080111016;0.43989692099238875;0.4393411033922199;1.012081155681647;0.9999992202979398;9.998523023465312;0.4167793035569633;0.4519671959968596;0.451945650865007;0.4117375693332264;-0.3999909947787389;0.5740557622031045;1.0000003922398288
41.02456;1.001189443640305;0.4629356631945912;0.46242876292057933;0.4399022789905436;0.439345245156105;1.0120781179128318;0.9999993699502504;9.998538195238828;0.4167789540656891;0.45196742067748663;0.4519444212765617;0.41173821923670445;-0.3999949941302357;0.5740585248930624;0.9999996111508165
41.03456;1.0011914734831555;0.46293599390731105;0.4624291822920939;0.43990720293180957;0.4393493885340292;1.0120760733459966;0.9999995212685509;9.998553374581299;0.4167786074776769;0.45196765684096835;0.4519431861383133;0.4117378692402321;-0.39999899347854306;0.5740605370054725;0.9999988706283328
41.04456;1.0011945034263372;0.4629368298486755;0.46242961550843964;0.4399125194643758;0.4393534836410461;1.0120740219651352;0.999999669903942;9.998568497562031;0.4167782633489166;0.45196790463377134;0.4519419459522742;0.41173851908440356;-0.40000299282474777;0.5740632309973892;0.9999981743867775
41.05456;1.0011965330878256;0.46293719987178955;0.4624300179618425;0.4399173992152061;0.4393575793759269;1.0120709629172104;0.9999998119441544;9.998583496207454;0.4167779216649402;0.45196816394934897;0.4519407014226691;0.41173916884215533;-0.40000599216992166;0.5740651915325847;0.9999975247651088
41.06456;1.0011995561882256;0.46293807247030805;0.46243043776794507;0.4399226698608602;0.43936162666557194;1.0120688943877585;0.9999999436256011;9.998598290738837;0.41677758249627256;0.451968434434831;0.45193945289543364;0.4117398192642589;-0.4000099915149553;0.5740678120858026;0.9999969230532142
41.07456;1.0012015724409444;0.4629385343428112;0.46243088855905534;0.43992639162714975;0.4393645654458896;1.0120668145480318;1.0000000615165885;9.998612791728709;0.4167772460888306;0.4519687159193932;0.4519382004966529;0.4117394718264615;-0.40001399086034045;0.5740696795833843;0.9999963695839631
41.08456;1.0012045762430113;0.4629394349324407;0.4624313002945737;0.43993161386034546;0.43936856644412514;1.0120637225771028;1.000000162430602;9.998626909323225;0.4167769130749944;0.45196900883632213;0.45193694475325275;0.4117401287843111;-0.4000179902061653;0.5740722297248081;0.9999958640618714
41.09456;1.0012075668625153;0.46294034585186467;0.4624317105958786;0.4399368105807311;0.43937254557550365;1.012061618560161;1.00000024301885;9.998640563930513;0.4167765844025501;0.45196931437945803;0.45193568700291326;0.4117407931443526;-0.4000219895523686;0.5740747458991757;0.9999954061921627
41.10456;1.001209544560727;0.462940779413374;0.4624320982626863;0.43994156651318994;0.439376528039846;1.0120585026490758;1.0000002997049844;9.998653692777118;0.41677626118793504;0.45196963445045973;0.4519344293192579;0.411741468221688;-0.4000259888989683;0.5740772284793006;0.9999949959068146
41.11456;1.001212506243041;0.4629417030274977;0.462432512042985;0.439946708862438;0.4393804651137389;1.012056374536687;1.0000003290785502;9.998666255903169;0.4167759445408589;0.4519699714425804;0.4519331744439066;0.4117411570760184;-0.40002998824607466;0.5740789608375583;0.999994633017065
41.12456;1.0012144548717574;0.4629421437295551;0.4624329069472219;0.43995140794780324;0.4393844066179728;1.0120542337060239;1.000000328102133;9.998678240694542;0.4167756353475088;0.45197032793765973;0.45193192596155923;0.4117418622513339;-0.40003398759398323;0.5740813784935609;0.9999943171436365
41.13456;1.0012173878401789;0.4629430693461502;0.4624333307338553;0.4399564905497974;0.4393883050231462;1.0120510803667422;1.0000002937027417;9.998689656495682;0.41677533435001796;0.4519707064103607;0.4519306881495425;0.41174258580929574;-0.4000379869434559;0.574083765713857;0.9999940479403205
41.14456;1.0012193080655503;0.46294350798334216;0.4624337372132125;0.4399611267517769;0.4393922118554282;1.0120489165058586;1.0000002224038271;9.99870052237393;0.4167750424680309;0.45197110894217185;0.4519294656687753;0.41174332936994346;-0.4000419862956744;0.5740861245502339;0.9999938250507843
41.15456;1.001222158631573;0.4629448428914602;0.46243461139872927;0.43996565855323566;0.43939561952475664;1.0120467462900165;1.0000001107953544;9.998710858058779;0.4167747607789349;0.45197153702085435;0.45192826359721405;0.41174309410070054;-0.4000449856517326;0.574087043047722;0.99999364793813
41.16456;1.001224045912203;0.46294527456308937;0.4624350296914162;0.4399702267468859;0.4393995021255307;1.012043575572154;0.9999999564551826;9.998720681788779;0.4167744900085624;0.45197199144344236;0.4519270873656117;0.4117438808677627;-0.400048985012292;0.574089350634414;0.999993515699041
41.17456;1.0012269096607174;0.4629461866036041;0.4624354758044917;0.4399751738765131;0.43940335195236535;1.0120414108550024;0.9999997584148549;9.998730012738813;0.4167742300281025;0.45197247222006903;0.4519259424790305;0.4117446904747122;-0.40005298437774717;0.5740916333542712;0.9999934267688515
41.18456;1.001228748738823;0.4629466082140869;0.46243590132204415;0.43997967086569656;0.4394072209571365;1.0120382582537362;0.9999995168025471;9.998738871400798;0.4167739798534483;0.4519729786358235;0.4519248342987058;0.4117455236885747;-0.40005698374847515;0.5740938905026243;0.9999933785216129
41.19456;1.0012315577587954;0.46294750919824634;0.4624363511890003;0.4399845453625789;0.4394110633737733;1.0120361230679098;0.9999992320629636;9.998747277461279;0.41677373814944935;0.4519735096961566;0.4519237677593656;0.4117453810746249;-0.40006098312480765;0.5740954040573985;0.9999933668847814
41.20456;1.0012333381512333;0.46294680835592167;0.4624356674178609;0.43998890891971604;0.43941487301924903;1.0120340100801197;0.9999989044596714;9.998755251882464;0.4167735037178028;0.451974064684078;0.4519227470551205;0.41174626276007853;-0.4000649825069572;0.5740976082855831;0.9999933863718009
41.21456;1.0012360862903507;0.4629476978176894;0.4624361137774924;0.4399937075974815;0.43941872272072896;1.0120309240854433;0.9999985338714816;9.998762822908734;0.4167732755290212;0.45197464318970143;0.4519217753264101;0.41174716820559654;-0.4000689818951192;0.5740997868035829;0.9999934308614636
41.22456;1.0012378047339323;0.4629480965412706;0.4624365322879114;0.4399980536298419;0.439422605910089;1.012028870463879;0.9999981195725998;9.998770030202582;0.4167730525733337;0.45197524462862154;0.4519208545003128;0.4117480961594058;-0.40007298128951624;0.5741019412435006;0.9999934948919187
41.23456;1.0012404910457522;0.46294897407879865;0.4624369687403341;0.4400027757429881;0.43942647651445293;1.0120268556386673;0.9999976605027175;9.998776919282104;0.41677283404729465;0.4519758678463651;0.45191998561787144;0.4117480447982209;-0.40007698069029096;0.5741033563653329;0.9999935743995628
41.24456;1.0012431477458765;0.46294984402023404;0.4624373997318542;0.44000746014892245;0.4394303618439873;1.012023887124974;0.9999971561880613;9.998783527820304;0.4167726196070689;0.45197651087401075;0.4519191692650679;0.41174901204937114;-0.40008098009757276;0.574105468576317;0.9999936661699279
41.25456;1.001244777905187;0.46295021983436235;0.46243780189127703;0.44001169341539004;0.43943428871540774;1.0120219732510978;0.9999966072943725;9.998789881503921;0.4167724092909444;0.45197717080954025;0.4519184056095024;0.41174999592128675;-0.40008497951174066;0.5741075626824401;0.9999937671807124
41.26456;1.001247380851583;0.4629510705416932;0.4624382212931341;0.4400163055721983;0.4394382096022183;1.0120201227150816;0.9999960152797199;9.998796002882168;0.4167722035169045;0.45197784412881237;0.45191769422556827;0.4117509944646136;-0.4000889789335314;0.5741096404290602;0.9999938749197911
41.27456;1.0012489621879797;0.4629514250711297;0.46243861005875625;0.44002047036515785;0.43944217492545457;1.012017344204124;0.999995381496033;9.99880191660317;0.41677200318222074;0.4519785272604194;0.451917034084331;0.4117510055327003;-0.4000929783639383;0.5741109856300823;0.9999939876190186
41.28456;1.001251522165206;0.46295225319551625;0.46243901316709546;0.44002501892258566;0.4394461373124125;1.0120156463066718;0.999994706489366;9.998807645241744;0.416771809410544;0.4519792168859729;0.4519164238564666;0.41175202670641337;-0.40009697780405334;0.5741130329685624;0.9999941035867042
41.29456;1.0012530662435524;0.46295258502874026;0.46243938182127015;0.44002912554816165;0.43945014817188965;1.0120130375010847;0.9999939903803822;9.998813203827929;0.4167716232996195;0.45197990996720894;0.45191586225795133;0.41175305543902413;-0.4001009772550008;0.5741150656488204;0.9999942205901003
41.30456;1.0012555928945257;0.4629533916015575;0.4624397605924787;0.440033621618188;0.43945416054389586;1.0120115259808635;0.999993233626772;9.998818599548892;0.41677144611023026;0.4519806038518052;0.4519153481614072;0.41175308928859966;-0.40010497671806416;0.5741163677763205;0.9999943359821393
41.31456;1.00125710438921;0.46295364417357177;0.4624400421327111;0.4400387924529124;0.43945933455674296;1.0120101196320965;0.9999924367052885;9.998823836351988;0.41677127950373377;0.45198129638896456;0.451914880686933;0.41175412592196275;-0.40010897619468383;0.5741183759551245;0.9999944472419471
41.32456;1.0012595429307354;0.46295484547574195;0.4624408286236423;0.4400427628883483;0.43946294178900047;1.012007826363492;0.9999915993288218;9.998828916252887;0.4167711254324124;0.45198198586360355;0.451914459418642;0.4117551628826465;-0.4001129756861725;0.5741203756470868;0.9999945525511656
41.33456;1.0012610163000706;0.4629551370804407;0.46244113686836397;0.44004678880858183;0.4394670640564929;1.012006654272596;0.9999907206538883;9.998833833516718;0.41677098581367794;0.4519826708885709;0.45191408445900555;0.4117561976029937;-0.40011697519363576;0.5741223690179028;0.9999946509115519
41.34456;1.0012634687822728;0.4629559025943161;0.46244145098839895;0.44005121702492345;0.43947119205035395;1.012005611140899;0.9999898003316872;9.998838574418636;0.4167708622334166;0.4519833502990437;0.4519137561336366;0.41175622784272814;-0.400120974718174;0.5741236399136965;0.9999947413919429
41.35456;1.0012649051773326;0.46295617064005096;0.46244172320373955;0.4400552224725032;0.43947537589011143;1.0120037033003215;0.9999888394144208;9.998843129673135;0.4167707557500544;0.4519840229467401;0.4519134744760278;0.4117572519862503;-0.40012497426094334;0.57412562282401;0.9999948221856424
41.36456;1.001267325468832;0.46295691017471047;0.4624419988758549;0.44005963748700744;0.43947956725348436;1.012002934520333;0.9999878407302463;9.998847504589593;0.4167706666919705;0.4519846877078815;0.45191323877932194;0.41175826867926896;-0.4001289738230764;0.5741276008275557;0.9999948906731154
41.37456;1.0012697339851517;0.46295763518992733;0.46244225317883003;0.44006405155291617;0.43948379112618924;1.0120023056014904;0.9999868086370227;9.998851715587408;0.4167705945306238;0.4519853439275159;0.451913047450859;0.4117592762058043;-0.40013297340570336;0.5741295743114818;0.9999949444746434
41.38456;1.0012711347102603;0.4629578603407228;0.4624424612167274;0.4400680536893245;0.43948807193318173;1.0120008145449935;0.9999857481330721;9.998855782597602;0.4167705381158122;0.45198599178496135;0.4519128980720469;0.4117592723393372;-0.40013697300998197;0.574130826166544;0.9999949823914323
41.39456;1.0012735269190323;0.46295855646135414;0.4624426680798099;0.44007247515798226;0.4394923596961107;1.012000457351283;0.9999846639273243;9.998859727188476;0.4167704961116004;0.45198663204061007;0.45191278758125736;0.411760254744839;-0.40014097263698906;0.5741327904305042;0.9999950046155079
41.40456;1.0012749150567994;0.4629587547371076;0.4624428256284699;0.44007648948157385;0.4394967019969302;1.0120002295459312;0.9999835601035666;9.998863571032777;0.4167704671042475;0.4519872653119839;0.451912712632617;0.41176122146375127;-0.4001449722876654;0.5741347499828171;0.9999950121601723
41.41456;1.0012772973762196;0.462959427077679;0.4624429796059365;0.4400809271316494;0.4395010478095889;1.011999127662138;0.9999824403735815;9.998867328446925;0.41677044935041785;0.4519878915737924;0.4519126699405865;0.4117621710675362;-0.4001489719629445;0.5741367056747584;0.999995005712583
41.42456;1.0012786772944349;0.4629596049213207;0.4624430831283372;0.4400849611323018;0.43950544436528594;1.0119991499638235;0.9999813086555015;9.998870997428599;0.41677044077463615;0.451988510257787;0.45191265654775503;0.41176210239895644;-0.40015297166384445;0.574137942280815;0.9999949848187049
41.43456;1.0012810517877313;0.46296025968703153;0.46244318339683443;0.44008942133975576;0.43950984089099954;1.0119992956540984;0.999980169542518;9.998874555285155;0.41677043938816805;0.4519891205436147;0.45191267008594715;0.4117630141796669;-0.40015697139131007;0.5741398968646959;0.9999949481601073
41.44456;1.001282422124892;0.4629592518666517;0.4624420658678025;0.4400945316451716;0.43951533542520366;1.011998562792359;0.9999790283927278;9.998877962633753;0.4167704435738912;0.451989721421435;0.4519127087832903;0.41176390487025605;-0.40016097114591376;0.5741418553205201;0.9999948943375059
41.45456;1.001284782290635;0.46295989215551553;0.4624421147948414;0.4400990178725257;0.4395197764308899;1.0119989468179755;0.9999778912480972;9.998881176898307;0.41677045191271755;0.45199031157244324;0.4519127711131064;0.411764772856416;-0.4001659709276511;0.5741445167192454;0.9999948222410067
41.46456;1.0012861308090755;0.46296004042305783;0.4624421146476032;0.4401031036847305;0.4395242619043216;1.011999440666016;0.9999767645026733;9.998884164965082;0.41677046269533197;0.45199088925504977;0.45191285555136407;0.41176461664109265;-0.4001699707358652;0.5741457706585382;0.999994731065991
41.47456;1.0012884604086971;0.46296066680208603;0.46244211194203694;0.4401076180338895;0.43952874122030616;1.0119990359305882;0.9999756542811684;9.998886905762605;0.4167704736418352;0.4519914523996314;0.4519129608460771;0.41176543481629163;-0.4001739705693527;0.5741477481218007;0.9999946204586894
41.48456;1.0012907149027952;0.4629617004884203;0.4624425221675117;0.4401116614480762;0.43953277673336677;1.0119997241111411;0.9999745661518366;9.998889387823407;0.41677048221957586;0.4519919989655218;0.45191308647305845;0.41176622604187635;-0.4001779704266905;0.5741497320303387;0.999994490779232
41.49456;1.0012919969597527;0.4629618277261461;0.46244244621456876;0.44011578950182434;0.43953731500358023;1.0119994968742196;0.9999735057317591;9.998891608165527;0.41677048612248085;0.4519925272139425;0.45191323265259875;0.41176598926529384;-0.4001819703064946;0.5741510057740707;0.9999943428924934
41.50456;1.0012942446807687;0.4629624329690149;0.46244237032779956;0.4401203452751693;0.4395418460975436;1.0120003453365718;0.9999724799324441;9.99889357470104;0.41677048338916467;0.4519930357584535;0.45191339988968365;0.4117667238987955;-0.40018597020744306;0.5741530042068897;0.9999941772620446
41.51456;1.0012954543624353;0.4629625456475228;0.4624422490297108;0.4401244993620766;0.4395464197156262;1.012001259424685;0.999971497523632;9.998895308202393;0.4167704721751257;0.45199352362439277;0.45191358858716624;0.4117674296386487;-0.40018997012829166;0.574155010893232;0.9999939930733184
41.52456;1.001297616114283;0.4629631353649143;0.4624421304210768;0.4401290799690413;0.4395509871114456;1.0120012279520183;0.9999705684678674;9.998896836595787;0.41677045048128125;0.45199399009652513;0.45191379901318424;0.41176810625733673;-0.4001939700680871;0.5741570264580924;0.9999937881902355
41.53456;1.0012987259258315;0.4629631720838192;0.46244191019861414;0.44013436934256067;0.43955670681728964;1.0120022397801722;0.9999697032701337;9.998898187259087;0.41677041605919013;0.45199443430916547;0.45191403144696035;0.4117677536333096;-0.40019797002635354;0.5741583344099223;0.9999935601455089
41.54456;1.0013007749419849;0.46296374349147035;0.46244175461545095;0.4401389750877281;0.4395613099820394;1.012003285522521;0.9999689128484642;9.998899386010958;0.4167703664823276;0.45199485510561843;0.4519142862995016;0.411768371622688;-0.40020197000291197;0.5741603699725438;0.9999933074168694
41.55456;1.0013017602744594;0.4629638192950108;0.4624415594697621;0.44014318030286675;0.43956595412528154;1.0120033581402774;0.999968208093222;9.99890045969304;0.4167702995164965;0.45199525102804594;0.45191456406586583;0.41176895968136445;-0.4002059699975379;0.5741624178518463;0.9999930299240927
41.56456;1.0013036732190062;0.4629643686037573;0.4624413733499575;0.44014781440527045;0.4395705887235389;1.012004452325715;0.9999675990283107;9.998901441404247;0.4167702136868709;0.4519956200876588;0.45191486518719404;0.4117695168410087;-0.40020997000990216;0.5741644801774913;0.9999927287551841
41.57456;1.0013045108583727;0.46296441981786673;0.4624411515309028;0.4401520487161459;0.4395752614554985;1.0120055640465868;0.9999670943150115;9.998902376913305;0.4167701084712124;0.45199595965863565;0.4519151900490343;0.41176904231833356;-0.40021397003970904;0.5741658419469342;0.9999924057389341
41.58456;1.0013062648134887;0.4629649414567377;0.4624409423879025;0.4401567115100324;0.43957992190043577;1.0120056904749801;0.9999667012401439;9.998903322733334;0.4167699839624058;0.4519962667301162;0.45191553902932646;0.4117695360992209;-0.40021797008657894;0.5741679394672102;0.9999920634035936
41.59456;1.001307930951782;0.4629654470531743;0.4624407238378159;0.44016138740266153;0.43958459325266963;1.0120068298556608;0.9999664256697659;9.998904334473568;0.41676984023969493;0.4519965382841229;0.45191591243189116;0.41176999883783916;-0.40022197014966954;0.5741700580653704;0.9999917055697519
41.60456;1.001308505465947;0.46296545105341735;0.4624404732588734;0.44016566068535434;0.43958929841304156;1.0120079815230913;0.999966271670274;9.998905454434281;0.41676967677798243;0.45199677158207874;0.4519163104769398;0.4117704313731642;-0.40022697022756976;0.574172897289585;0.9999913378545294
41.61456;1.0013099810326482;0.46296586515098365;0.4624401783212644;0.4401714698274167;0.43959509591602003;1.0120081457279353;0.9999662413781014;9.998906709145501;0.41676949230139243;0.4519969644566458;0.45191673342707933;0.4117698345009153;-0.40023097031856053;0.5741743485845855;0.9999909674250937
41.62456;1.001310356839213;0.462965838890387;0.46243991002197576;0.4401757632617949;0.43959981371202217;1.0120093230054577;0.9999663354193521;9.998908118888755;0.41676928499013705;0.4519971155850344;0.45191718163613004;0.41177020914600915;-0.4002349704208163;0.5741765454697002;0.9999906020494854
41.63456;1.0013116276513168;0.4629662851406012;0.46243965514137814;0.440180479975786;0.43960450984616734;1.0120105137375734;0.9999665530644307;9.998909707634615;0.4167690526390873;0.45199722441596624;0.4519176554447151;0.4117705566816862;-0.4002389705325355;0.5741787731152301;0.9999902487560144
41.64456;1.0013117953268647;0.4629662361223024;0.4624393656850815;0.44018479043920317;0.43960923079194286;1.0120107177752184;0.999966892291032;9.99891150477218;0.4167687927154349;0.45199729081560913;0.4519181550381608;0.41176987896657236;-0.40024297065220554;0.5741803165430107;0.9999899133564916
41.65456;1.001312803680399;0.4629670796803871;0.4624395251057797;0.4401890377935479;0.4396134633793713;1.0120119342637959;0.9999673503976455;9.998913539835268;0.4167685025638983;0.4519973147846839;0.45191868043722105;0.4117701778914544;-0.40024697077878313;0.5741826117712794;0.9999896012405413
41.66456;1.0013127618202735;0.46296702045119825;0.46243920818095136;0.44019336302849593;0.439618175685686;1.0120131624927966;0.9999679244319213;9.998915833511951;0.4167681798363631;0.4519972963794772;0.4519192316416538;0.4117704549073099;-0.4002509709115522;0.5741849435132038;0.9999893177141661
41.67456;1.001313613811134;0.46296633560837624;0.4624377893448585;0.44019805053401856;0.43962279470719456;1.0120134029972279;0.9999686112409354;9.998918391320643;0.4167678227114745;0.4519972357746136;0.45191980869467024;0.41177071106664537;-0.40025497104984153;0.5741873130007871;0.9999890672934652
41.68456;1.0013143618731182;0.46296670560418335;0.46243740412734347;0.4402039147244121;0.43962856887314716;1.012014657397575;0.999969407794771;9.998921206652618;0.41676742983660353;0.4519971332223115;0.4519204115327975;0.41176994743239276;-0.40025897119276194;0.5741890034696281;0.9999888530947973
41.69456;1.0013140098610616;0.46296665497166267;0.4624370362387847;0.44020825954219683;0.4396332408831113;1.0120159272239435;0.9999703116535493;9.998924268728098;0.4167670005635035;0.4519969888301327;0.4519210397087598;0.4117701652824112;-0.40026297133900607;0.5741914486509682;0.9999886766270697
41.70456;1.0013145594248138;0.4629670963111987;0.4624366710945604;0.44021302426872516;0.4396378682294974;1.0120162134768416;0.9999713212515106;9.998927565702914;0.41676653525464946;0.45199680252742946;0.45192169227742124;0.4117703659189929;-0.40026697148691603;0.574193931210846;0.9999885378179666
41.71456;1.001314019446122;0.462967060095485;0.4624362593769632;0.4402173796334999;0.4396424982717301;1.0120175172686265;0.999972435606429;9.998931084009774;0.41676603503298815;0.4519965742328007;0.4519223681282329;0.4117705505828418;-0.40027097163480607;0.5741964505834838;0.9999884355823756
41.72456;1.0013143940497626;0.46296751631759325;0.46243584521900594;0.44022215373054935;0.4396470813749518;1.0120188400882697;0.9999736530184797;9.998934812377676;0.4167655012840362;0.4519963038106467;0.45192306646932423;0.41176972064531964;-0.40027597178119423;0.5741989851063147;0.9999883685390721
41.73456;1.0013136933499664;0.46296749413634963;0.4624353798401621;0.44022651614313885;0.4396516672656503;1.0120191834365608;0.9999749695461546;9.998938753057887;0.41676493541100074;0.45199599117593714;0.4519237867914568;0.4117698776855919;-0.4002799719248569;0.5742015718231507;0.9999883352078175
41.74456;1.001313921499585;0.462967962959317;0.4624349085673414;0.4402312937445179;0.4396562081368127;1.012020548889369;0.9999763788419129;9.99894293010892;0.41676433887358577;0.45199563676993837;0.45192452824718704;0.41177002334587814;-0.4002839720649768;0.5742041874824066;0.9999883341831578
41.75456;1.0013130881763361;0.4629678925651583;0.46243432501709064;0.44023676607947587;0.43966186400064056;1.0120219383658222;0.9999778735776133;9.998947382113228;0.4167637133741587;0.45199524159059273;0.45192528915940794;0.4117701591513461;-0.4002879722012728;0.5742068288659583;0.9999883644277562
41.76456;1.0013131984812182;0.4629683703221123;0.4624337942337304;0.4402415375293459;0.43966636788517965;1.0120223536800836;0.9999794468565636;9.998952146160631;0.41676306087737097;0.45199480683104665;0.4519260672098332;0.4117692864069186;-0.40029197233382097;0.574208776001661;0.9999884247844983
41.77456;1.001312264537725;0.4629683655327329;0.4624332114482744;0.44024588726956904;0.43967087961063817;1.0120237959876954;0.9999810925024536;9.99895724808512;0.4167623832730533;0.451994333863237;0.45192686002301413;0.41176940609002194;-0.40029597246289883;0.5742114606697318;0.9999885131812692
41.78456;1.0013122929580223;0.4629688473344427;0.46243262509033456;0.4402506414884539;0.4396753512928168;1.0120252659259577;0.9999828044807081;9.998962699843815;0.4167616820488775;0.4519938242601459;0.45192766546400903;0.4117695187906489;-0.4002999725890567;0.574214164596994;0.9999886269528122
41.79456;1.0013122936694234;0.46296933023693515;0.46243201411357626;0.4402553831035254;0.43967980848784316;1.0120257638168872;0.9999845760934851;9.998968500944203;0.41676095837232485;0.4519932796694824;0.45192848148460435;0.4117686248823049;-0.4003039727129505;0.5742161699429653;0.999988763782759
41.80456;1.0013112752056357;0.46296932906010346;0.46243135792514795;0.4402596953450459;0.4396842759664408;1.0120272895320181;0.9999863999980008;9.998974639287443;0.41676021337622177;0.4519927020141757;0.4519293059524311;0.4117687247202761;-0.40030797283490527;0.574218909648081;0.9999889218789211
41.81456;1.0013111869593376;0.46297022827081946;0.4624311447944563;0.44026392002706277;0.43968824289455216;1.012028842463866;0.9999882691573605;9.998981087020256;0.41675944832056266;0.4519920937404543;0.4519301367143766;0.4117688186721493;-0.40031197295473775;0.5742216653851067;0.9999890995699546
41.82456;1.0013101414714882;0.46297016924329853;0.4624303949044678;0.44026930704833045;0.4396937894632233;1.0120294216354127;0.9999901774149651;9.998987800440876;0.41675866461785016;0.45199145766479165;0.4519309716984782;0.41176890721977844;-0.4003159730719153;0.5742244358259576;0.9999892954379332
41.83456;1.0013100843371363;0.4629706548718604;0.4624297143169487;0.4402739759538077;0.43969818599253574;1.012031025506785;0.9999921191064217;9.998994729595633;0.41675786370086015;0.45199079690932226;0.4519318089860509;0.41176799117576784;-0.40032097318585175;0.5742272000136484;0.999989508946482
41.84456;1.0013090193731653;0.46297065578130137;0.46242899942638654;0.440278206001641;0.4397025911858215;1.0120326514682052;0.9999940882350147;9.999001827791458;0.4167570467323956;0.4519901151307252;0.45193264704976327;0.4117680715905489;-0.4003249732961467;0.5742299969475463;0.999989740327868
41.85456;1.001308945020511;0.4629711418012147;0.46242829886777875;0.44028282384057543;0.439706956167613;1.0120332957857396;0.999996077962955;9.999009054417666;0.41675621445624506;0.4519894164605741;0.4519334850867845;0.4117681492918215;-0.40032897340247336;0.574232806491279;0.9999899896558375
41.86456;1.0013078653754395;0.46297114199958506;0.4624275679854489;0.4402869989236784;0.4397113303816108;1.0120349547602134;0.9999980807490454;9.999016370935353;0.41675536750359454;0.45198870514644335;0.4519343230725959;0.41176822459666435;-0.400332973504344;0.5742356289056757;0.9999902561306125
41.87456;1.0013077782309288;0.46297162573071315;0.4624268556400716;0.44029155974501083;0.4397156652977563;1.0120356265137285;1.000000088804654;9.999023733221982;0.41675450681426024;0.45198798541273;0.4519351614302961;0.41176729740023676;-0.4003369736012507;0.5742377474474836;0.9999905382287766
41.88456;1.0013076845950257;0.4629721070957163;0.4624261405098577;0.44029609180583446;0.43971998639980686;1.0120373113480536;1.0000020946663701;9.999031091926694;0.41675363360662787;0.451987261646119;0.45193600066600814;0.41176736740376535;-0.4003409736930729;0.5742405954670499;0.9999908346397461
41.89456;1.0013065844489515;0.46297204118602325;0.4624253421183591;0.44030129180167366;0.4397254287900102;1.0120390101520653;1.000004091992228;9.999038403212111;0.416752749168669;0.4519865387525027;0.4519368411164123;0.41176743436563146;-0.4003449737802653;0.5742434541826642;0.9999911446762083
41.90456;1.00130647308717;0.462971405454103;0.4624235177735709;0.44030570848393036;0.439729665748517;1.0120397233443643;1.0000060761922465;9.999045635345764;0.4167518548618423;0.45198582241560065;0.4519376827530294;0.41176749818421987;-0.4003489738636362;0.5742463205955394;0.9999914676125152
41.91456;1.0013053518440966;0.46297139291315287;0.4624227826281335;0.44030974329233336;0.43973397410179765;1.0120414515723462;1.0000080445009176;9.999052768127864;0.41675095209394125;0.4519851188111026;0.4519385253270714;0.4117665586745772;-0.40035297394400016;0.5742484742141821;0.9999918024033299
41.92456;1.0013052169139856;0.4629718634745651;0.462422075511451;0.4403141680188285;0.4397382456544408;1.012043196577177;1.0000099959430118;9.99905979373194;0.4167500422107171;0.4519844339063412;0.45193936873473595;0.4117666153676701;-0.4003569740220444;0.574251345621044;0.9999921485413553
41.93456;1.001304070091846;0.4629718475343029;0.46242135122592154;0.4403181556907384;0.4397425296773331;1.0120439613471095;1.0000119312833324;9.999066717872287;0.41674912670206427;0.4519837731953277;0.45194021310805454;0.4117666674682224;-0.40036097409850185;0.5742542151026738;0.9999925070066423
41.94456;1.0013039077602937;0.4629723158486306;0.4624206579488243;0.44032253755194306;0.43974677713356475;1.0120457495985102;1.0000138524290925;9.999073558980635;0.4167482077691206;0.4519831419649016;0.45194105875387075;0.41176571389955635;-0.4003649741743047;0.5742563633451178;0.9999928804050149
41.95456;1.001302733399938;0.46297229892146885;0.46241995090027727;0.4403264867735276;0.43975103697434714;1.0120475646963627;1.000015761559939;9.999080349006126;0.4167472884983685;0.4519825452520299;0.4519419061944659;0.41176575380333424;-0.40036997425027054;0.574259919466601;0.9999932724136574
41.96456;1.0013025461410747;0.46297276823459965;0.4624192794242725;0.4403308349869433;0.4397552598610983;1.012048409190502;1.0000176605620315;9.999087133899861;0.4167463722218473;0.4519819873644895;0.4519427562099071;0.4117657872545937;-0.40037397432661975;0.5742627711921183;0.9999936869110522
41.97456;1.001302295960161;0.4629735963180401;0.462419002455879;0.4403357960828583;0.4397601185903352;1.0120502853351296;1.0000195506618825;9.9990939663062;0.41674546191185624;0.4519814716652736;0.4519436098131663;0.4117658152961398;-0.4003779744028924;0.5742656152068951;0.9999941273283517
41.98456;1.0013010914138882;0.46297358987275955;0.4624183397770449;0.4403397063135866;0.4397643410791853;1.0120521953521677;1.0000214320647012;9.999100891436022;0.4167445602335555;0.4519810009654759;0.4519444681922417;0.41176483943736314;-0.400381974478158;0.574267734035912;0.9999945964746202
41.99456;1.001300877013882;0.4629740766545098;0.46241771921925306;0.440344022698234;0.4397685274283247;1.012053141516401;1.0000233037619581;9.999107937561524;0.41674366963413534;0.4519805780902798;0.4519453325487318;0.4117648613579665;-0.4003859745512679;0.5742705610157945;0.9999950965679579
42.00456;1.001299656273568;0.4629740874649174;0.4624170954409379;0.4403479174232194;0.43977272786144517;1.0120551268968665;1.0000251637837092;9.999115120985207;0.41674279201483916;0.45198020595967653;0.45194620382723466;0.41176488283552026;-0.4003899746210209;0.5742733796816092;0.9999956292416791
42.01456;1.001299427285792;0.46297459210638103;0.4624165165034061;0.4403522207319529;0.4397768940453837;1.0120571559707907;1.0000270097363921;9.999122459862976;0.416741928466161;0.45197988721586563;0.4519470825183596;0.41176490556947554;-0.40039397468612525;0.5742761917543991;0.999996195383438
42.02456;1.001298194537625;0.4629746190185113;0.4624159372308126;0.44035610485401805;0.43978107514709086;1.0120582341040518;1.0000288389545648;9.99912998111794;0.41674107933703697;0.4519796238380549;0.45194796850026864;0.4117639311214111;-0.400397974745272;0.5742782827612576;0.9999967950855422
42.03456;1.0012979579639036;0.4629751367514032;0.46241540606334;0.4403604007919879;0.43978522138365256;1.0120603663425227;1.000030648258762;9.99913771928065;0.41674024445215924;0.451979416848088;0.451948861050826;0.41176396131737975;-0.40040197479755685;0.574281088962964;0.999997427726456
42.04456;1.0012967239253123;0.4629751736355771;0.46241487790899377;0.44036428134509353;0.4397893807413912;1.0120625564982497;1.0000324341028441;9.999145716914398;0.416739423486234;0.45197926623337703;0.451949759481827;0.41176399852969997;-0.4004059748427079;0.5742838954741508;0.9999980916715264
42.05456;1.0012964935272535;0.4629756394318993;0.4624143419095564;0.4403696885903475;0.4397946124865483;1.012063806405796;1.0000341932734726;9.999154022862268;0.416738616168739;0.4519791711826831;0.451950663939044;0.4117640453449248;-0.40040997488071156;0.5742867037618724;0.9999987841734833
42.06456;1.0012952737770788;0.4629756810728709;0.46241387143629464;0.44037357301228197;0.4397987454124229;1.0120661148483006;1.000035923653588;9.999162680371613;0.4167378218923369;0.45197913032832676;0.45195157551671206;0.4117631041481962;-0.4004139749113852;0.5742887981368973;0.9999995021721991
42.07456;1.0012950661211615;0.46297620846076554;0.462413456544833;0.4403778758727776;0.4398028387321138;1.0120684773538255;1.0000376246866785;9.999171718889682;0.41673703932273;0.4519791418203812;0.45195249585593156;0.41176317687690067;-0.4004179749343563;0.5742916136519874;1.0000002431926114
42.08456;1.001294876505359;0.4629767355650256;0.46241307617879845;0.44038218352457564;0.43980691637405994;1.0120698878095051;1.0000392974660308;9.999181162984526;0.4167362666770263;0.4519792033836139;0.451953426689332;0.4117632648762778;-0.4004219749492699;0.5742944346225941;1.000001005402753
42.09456;1.001293711335354;0.4629767766633979;0.462412708704787;0.4403860824228482;0.4398110030490897;1.0120723401059608;1.0000409444665859;9.99919104022011;0.41673550231347856;0.45197931245206263;0.4519543694083506;0.41176236896113755;-0.40042597495602733;0.5742965449647742;1.0000017869976683
42.10456;1.001293572764771;0.46297730149231897;0.46241240201160877;0.44039040302028576;0.43981504997320153;1.0120748284401253;1.000042569009418;9.99920137656444;0.41673474516256503;0.4519794663448005;0.4519553247645912;0.41176248950059935;-0.4004299749548634;0.5742993789619778;1.0000025857941526
42.11456;1.0012924678202475;0.4629773393895533;0.4624121101410221;0.4403943173450611;0.439819106205018;1.0120763471954133;1.000044174661084;9.999212193168496;0.4167339948606538;0.4519796624054057;0.45195629284580896;0.4117626265681121;-0.4004349749462227;0.5743029175181847;1.000003399424806
42.12456;1.0012923967483234;0.46297674890461094;0.46241077057784324;0.4403985967743817;0.43982306330002535;1.0120788910021954;1.0000457644150567;9.999223505934879;0.4167332513885816;0.4519798979698103;0.45195727325959123;0.4117627802549113;-0.4004389749307478;0.5743057666591814;1.000004225865704
42.13456;1.0012913645096613;0.46297678061018677;0.46241055541258996;0.4404025316035482;0.43982708852031266;1.0120814550943331;1.0000473397711995;9.999235320680665;0.41673251442526965;0.45198017014030756;0.45195826537179024;0.4117619508570973;-0.4004429749093667;0.5743079067093982;1.0000050640546772
42.14456;1.0012913166921469;0.46297764765791416;0.46241078052733414;0.44040751931455147;0.43983172275504473;1.0120830361939364;1.000048900463544;9.999247626188872;0.41673178310614234;0.45198047571921646;0.451959268493851;0.4117621388640815;-0.4004469748832821;0.5743107707971904;1.0000059141814914
42.15456;1.00129036386885;0.4629776671169108;0.4624106388235472;0.44041148055701546;0.43983571968515467;1.0120856330347188;1.0000504451597418;9.999260392196174;0.4167310563718331;0.4519808115308801;0.45196028190953175;0.4117623447947316;-0.40045097485395564;0.5743136408474744;1.0000067776298558
42.16456;1.0012904518731138;0.46297816337958264;0.4624105553407789;0.4404158719033795;0.4398396804888377;1.0120872456503642;1.0000519727093387;9.999273577035465;0.4167303334627651;0.45198117461259674;0.4519613047227902;0.41176256904135666;-0.40045497482296233;0.5743165154153946;1.000007657258518
42.17456;1.0012895864968367;0.4629781658389572;0.4624104817942507;0.4404198650254867;0.4398436559722101;1.0120898743983224;1.0000534828716798;9.999287138275317;0.4167296141476821;0.45198156195224465;0.45196233571077954;0.4117618119166654;-0.4004589747916689;0.5743186766217302;1.0000085574835498
42.18456;1.0012897687484528;0.4629786450113592;0.4624104629840789;0.440424289983772;0.4398475981147583;1.0120925199304363;1.000054976045395;9.999301036761954;0.4167288984948013;0.4519819703332747;0.45196337332738595;0.41176207356046474;-0.4004629747612085;0.5743215577057211;1.0000094826724946
42.19456;1.0012900033575514;0.46297911649971485;0.46241047356670456;0.44042873303729785;0.43985153210750166;1.012094183653087;1.0000564527436706;9.99931523443247;0.41672818645022985;0.4519823965227342;0.45196441569742557;0.4117623535435486;-0.40046697473279586;0.5743244415251836;1.0000104350104617
42.20456;1.0012892934578523;0.4629790957996904;0.4624104881538529;0.4404327807087368;0.4398554832408034;1.0120968676597513;1.0000579132107654;9.999329691599355;0.4167274777053722;0.4519828375054274;0.451965460503495;0.4117626507486733;-0.4004709747078874;0.57432732781473;1.0000114144301697
42.21456;1.0012896366307737;0.46297955304357424;0.4624105510930753;0.44043726351638074;0.4398594034838827;1.0120995740855243;1.0000593571238325;9.999344366852602;0.41672677175107287;0.4519832905849391;0.4519665049883228;0.4117619637333602;-0.40047497468802684;0.5743295000059156;1.0000124201070277
42.22456;1.0012890359455384;0.46297951703372525;0.46241061272360434;0.4404413529895112;0.4398633432523774;1.0121013044911362;1.0000607834719304;9.999359215628413;0.4167260679522627;0.4519837532584328;0.4519675460779125;0.4117622910347612;-0.40047897467455673;0.5743323928174708;1.0000134516320627
