time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.23456;1.0012894894502276;0.4629799561035096;0.46241071628135894;0.4404458792346765;0.4398672550201414;1.012104059687969;1.0000621904829556;9.999374182691742;0.41672536574705765;0.45198422311901415;0.4519685804872499;0.4117626311518304;-0.4004829746683286;0.574335290781845;1.0000145095547297
42.24456;1.0012890012495588;0.46297989776449416;0.4624108113535888;0.4404500137796496;0.43987118992056007;1.0121068397970692;1.0000635754849831;9.99938919507306;0.4167246647890462;0.45198469797923463;0.4519696050011922;0.4117619822938066;-0.40048697466962424;0.5743374781280636;1.0000155953917547
42.25456;1.0012895697660944;0.4629803099392306;0.4624109410323522;0.4404545870656827;0.4398751013755634;1.0121086441607645;1.0000649349237962;9.999404165830374;0.4167239649135954;0.45198517584616227;0.45197061687262857;0.4117623420597274;-0.40049097467850325;0.5743403888575684;1.0000167110625329
42.26456;1.0012891996725883;0.46298016154788946;0.4624109959830917;0.4404598816861237;0.43988015076767045;1.0121114712939911;1.0000662646542158;9.999419006775558;0.41672326595083004;0.45198565454651074;0.45197161383866885;0.4117627074297684;-0.4004949746952375;0.5743433058596206;1.0000178578475418
42.27456;1.0012898912830144;0.4629805402065731;0.4624111375472459;0.440464506240419;0.4398840725753305;1.0121143192719746;1.0000675601991422;9.999433640339856;0.41672256736569635;0.4519861313729541;0.4519725937696274;0.4117630750962935;-0.40049897472031787;0.5743462286437666;1.0000190351399971
42.28456;1.0012896511717866;0.4629804164701761;0.4624112564160551;0.4404687434548106;0.4398880281303958;1.0121161863998631;1.0000688166436806;9.999448003571676;0.4167218679950871;0.4519866032225816;0.45197355455674076;0.41176244175114957;-0.4005029747541759;0.5743484400644934;1.000020239775069
42.29456;1.0012904795928261;0.46298076059549426;0.46241139574471335;0.4404734237085904;0.4398919714450018;1.0121190714861974;1.0000700284263957;9.999462042393587;0.4167211662128973;0.45198706713063663;0.4519744944246118;0.4117628041117409;-0.40050697479709346;0.5743513734257295;1.0000214667410996
42.30456;1.001291326823845;0.4629815021917729;0.46241196708113524;0.44047764766453357;0.4398954696707856;1.0121219734735056;1.0000711894981016;9.999475705461672;0.4167204602464982;0.45198752057286645;0.45197541211122655;0.41176315866126184;-0.40051097484933224;0.5743543112013296;1.0000227109421205
42.31456;1.0012913021396972;0.46298132685175375;0.46241206529229306;0.4404819709653861;0.43989947371881827;1.0121238908863532;1.0000722935924684;9.999488942941795;0.41671974812416884;0.45198796136427666;0.45197630660041616;0.4117635014398115;-0.4005149749110976;0.5743572520621943;1.0000239682377456
42.32456;1.001292351534525;0.46298161965163953;0.462412171409674;0.4404867382421754;0.4399034775951315;1.012126821618778;1.0000733341994934;9.999501699493873;0.4167190276435353;0.45198838744794195;0.4519771770399662;0.41176282830848904;-0.40051897498226485;0.574359477546961;1.0000252349019254
42.33456;1.001292480820101;0.4629814102432033;0.4624122346444413;0.4404911204983177;0.4399075344383727;1.0121287631752172;1.0000743046055214;9.999513908125074;0.41671829677283584;0.4519887967732699;0.4519780231021365;0.4117631356196813;-0.40052297506229717;0.5743624194772303;1.0000265070940324
42.34456;1.0012936903680134;0.4629816684209949;0.4624122980566503;0.44049594761776095;0.43991159866937674;1.0121317127670457;1.00007519811522;9.99952549847665;0.41671755369916863;0.4519891875336642;0.45197884502677327;0.4117634209209247;-0.40052697515054614;0.5743653591231712;1.0000277813985572
42.35456;1.0012939848871618;0.4629803127626463;0.4624112018713598;0.4405003311020222;0.43991566311829133;1.0121346671346803;1.0000760079687978;9.999536408012693;0.41671679637676007;0.4519895586326308;0.45197964331048857;0.4117636830133346;-0.4005309752466339;0.5743682944138117;1.0000290552423916
42.36456;1.0012953615027786;0.4629805351301305;0.46241120842423;0.44050521856423674;0.439919798961735;1.012136622549269;1.000076727374729;9.999546587783975;0.4167160225589236;0.4519899097455832;0.45198041857067683;0.4117629211556204;-0.4005349753505802;0.5743705066665719;1.0000303262669017
42.37456;1.001295821879194;0.46298025406382215;0.4624111582586208;0.44050972108270287;0.439923997617992;1.0121395744824788;1.0000773500002016;9.9995560051653;0.4167152302271261;0.4519902409255497;0.45198117144341005;0.411763134380714;-0.40053897546257583;0.574373428161457;1.0000315912826738
42.38456;1.0012973617857719;0.4629804397729573;0.462411095365647;0.4405146680649443;0.4399282104012116;1.0121425168224794;1.0000778700464372;9.999564644127645;0.4167144177107584;0.45199055239966096;0.45198190256209025;0.41176332145616845;-0.4005429755826318;0.5743763420445046;1.0000328460624344
42.39456;1.0012979825871444;0.4629801229084479;0.4624109705294892;0.4405192303819308;0.43993248591237527;1.0121444421362003;1.0000782819223255;9.999572507321306;0.416713583766665;0.4519908448055852;0.45198261279903834;0.411763481079984;-0.4005469757104291;0.5743792497343333;1.000034086490638
42.40456;1.0012996798599276;0.46298027511557605;0.4624108280112121;0.44052423835133225;0.4399367741335474;1.012147343578185;1.0000785804327248;9.999579618165237;0.4167127278907799;0.45199111926277635;0.45198330345945514;0.41176261220718935;-0.4005509758454713;0.5743814370056433;1.0000353095443137
42.41456;1.0013004544103978;0.46297992781897945;0.4624106189243041;0.4405288630871081;0.4399411233574125;1.0121502162954568;1.0000787612385136;9.999586018384749;0.4167118503244951;0.4519913768160241;0.45198397638074034;0.41176271459749425;-0.4005549759873658;0.5743843401629799;1.0000365126177655
42.42456;1.001302300403868;0.4629800527541227;0.4624103882779266;0.4405339339691024;0.43994548404178835;1.0121520567775735;1.0000788208169633;9.999591763360824;0.4167109516577894;0.4519916178071692;0.4519846340069075;0.4117627892352178;-0.40055897613586977;0.5743872448417153;1.0000376923010783
42.43456;1.001303216553526;0.46297968138433904;0.46241008791963517;0.4405386204477433;0.4399499052607656;1.0121548621698138;1.0000787561852627;9.999596914070057;0.41671003271709317;0.45199184198471376;0.4519852791166959;0.4117618380224359;-0.40056297629075227;0.57438943631027;1.0000388441711028
42.44456;1.001305195165368;0.4629797857599566;0.46240976348016405;0.4405437507866264;0.439954338283227;1.012157630615111;1.0000785650074142;9.999601527771993;0.41670909480280677;0.4519920491495963;0.45198591429867957;0.41176186276501264;-0.4005659764518761;0.5743916524566907;1.000039963292035
42.45456;1.0013072323963725;0.4629798825200685;0.46240939109585144;0.44054890894395554;0.4399588083302075;1.0121593608020711;1.0000782457600148;9.99960565791705;0.41670813976029275;0.45199223944006245;0.45198654169795077;0.4117618644193555;-0.4005699766192679;0.5743945726053223;1.000041044629801
42.46456;1.0013083247904846;0.4629794876142263;0.46240894766349905;0.4405536786217137;0.43996334070707604;1.0121620509753482;1.0000777975042687;9.999609360552324;0.41670716979351724;0.45199241312978927;0.4519871630221187;0.4117618432984369;-0.40057397679285855;0.5743975008153992;1.0000420837292796
42.47456;1.001310412912537;0.4629799862227123;0.4624089196619418;0.440558402480072;0.4399674257079881;1.012163698888248;1.0000772199594579;9.999612696275392;0.4167061872140514;0.4519925704978098;0.451987779523501;0.41176079960206563;-0.4005779769722612;0.5743997220627293;1.0000430774880094
42.48456;1.0013116037172267;0.4629795782441009;0.462408384165997;0.4405632194274948;0.43997203461753703;1.0121663021328926;1.0000765141184826;9.999615729268092;0.41670519435653147;0.45199271183592754;0.4519883920194124;0.4117607333286242;-0.40058197715680927;0.5744026716966565;1.0000440237630455
42.49456;1.0013138388657785;0.4629796481455154;0.46240782870660163;0.4405684726958659;0.4399766567948988;1.0121688583548556;1.000075682406197;9.999618527089666;0.4167041936997434;0.4519928373733308;0.4519890009956734;0.4117606438078443;-0.40058597734563467;0.5744056343628541;1.0000449202709842
42.50456;1.0013151179581707;0.4629792250840505;0.4624072090431599;0.44057333144074656;0.43998134088672625;1.0121703656280299;1.000074728758677;9.999621158173692;0.4167031878617542;0.4519929470657105;0.4519896065850149;0.41176052963161386;-0.400589977537671;0.574408610647594;1.0000457644327017
42.51456;1.001317434480183;0.46297927829834445;0.4624065742449057;0.44057862375048906;0.4399860374024617;1.0121728224190967;1.0000736595355033;9.999623687270423;0.41670217937457965;0.4519930403847055;0.45199020856871264;0.4117593890163979;-0.4005939777316498;0.5744108840546296;1.0000465541877692
42.52456;1.0013187879253318;0.4629788361382296;0.46240587921637677;0.4405835183273629;0.43999079511630046;1.01217522671691;1.0000724839650756;9.999626174384543;0.41670117054495454;0.4519931164750196;0.45199080671801806;0.41175922026067824;-0.40059797792611124;0.5744138884329059;1.0000472883450762
42.53456;1.0013211732382277;0.4629788665513106;0.46240517151586535;0.4405888432786485;0.4399955649489797;1.0121765753066192;1.0000712129197518;9.999628676792685;0.4167001635194577;0.451993174687879;0.4519914010821324;0.411759022167287;-0.4006019781194115;0.5744169077719024;1.0000479656898558
42.54456;1.001322592140774;0.46297839645753985;0.4624044046090997;0.4405937676434883;0.44000039626543086;1.0121788640841831;1.0000698570427622;9.999631247395152;0.41669916044606636;0.45199321494394396;0.4519919918301419;0.41175879420730127;-0.4006059783098138;0.5744199429560775;1.0000485838257325
42.55456;1.0013250405807737;0.46297839306359406;0.46240362511610594;0.44059911991510803;0.44000523995614543;1.0121800895452395;1.0000684257843278;9.999633931701275;0.4166981636129858;0.45199323756773585;0.4519925789358772;0.41175753645088237;-0.40060997849567803;0.5744222780473193;1.0000491391486226
42.56456;1.0013265186441864;0.46297788374769416;0.4624027863588848;0.44060406933361496;0.4400101448212863;1.0121822503816786;1.0000669277532968;9.99963676725838;0.41669717546023166;0.45199324295529564;0.4519931619776943;0.41175724970952937;-0.4006139786755833;0.574425346828248;1.0000496279895097
42.57456;1.0013290192749098;0.46297783722364644;0.46240193561773413;0.44060944426695636;0.4400150615152945;1.0121843471332432;1.0000653712278993;9.999639779814396;0.4166961983747471;0.45199323150354437;0.45199374000416376;0.41175693571735966;-0.4006169788483605;0.5744277352741378;1.000050047711333
42.58456;1.0013305411322984;0.46297617214623626;0.4623999177937843;0.44061435411811806;0.44001997969138573;1.0121853806161392;1.0000637636240455;9.999642979864324;0.41669523429969263;0.4519932036711018;0.45199431146474867;0.41175659685899346;-0.40062097901311533;0.5744308383314934;1.000050396931426
42.59456;1.0013330783414496;0.4629760817825898;0.4623990003069321;0.44061974475007254;0.4400249674628795;1.0121873517844726;1.0000621107873635;9.999646366027607;0.41669428444819334;0.4519931601399459;0.4519948742409612;0.4117552357584244;-0.4006249791691085;0.5744332422690795;1.00005067488709
42.60456;1.001334630970804;0.462975487238509;0.46239802849213;0.4406247252396023;0.4400300132753204;1.0121892629140832;1.000060417762054;9.999649924157346;0.41669334931886054;0.451993102041101;0.4519954256828563;0.41175485515260324;-0.4006289793154711;0.5744363808541064;1.0000508805551123
42.61456;1.0013371921580856;0.4629754208670833;0.4623971094119374;0.4406290126503469;0.44003395649233523;1.0121901179171082;1.0000586902555169;9.999653618721428;0.4166924289619254;0.4519930307976173;0.4519959627915805;0.41175445781835157;-0.4006329794510748;0.5744395379634842;1.0000510127333482
42.62456;1.0013397575562506;0.4629752825002641;0.4623961024586086;0.4406344129703063;0.4400390384922816;1.012191921090597;1.0000569348033785;9.999657391196642;0.4166915233051736;0.4519929476515791;0.451996482532644;0.41175404646612074;-0.4006369795746936;0.5744427140436505;1.000051071211511
42.63456;1.0013413219035958;0.46297464909671104;0.46239504406086857;0.44063939983423117;0.4400441717713819;1.012192675881049;1.0000551581134112;9.999661171378829;0.41669063225335773;0.45199285349270435;0.4519969817979048;0.411752623861339;-0.4006409796851915;0.5744451919803388;1.0000510575338406
42.64456;1.0013438224103322;0.4629749083665442;0.46239442055458346;0.44064431780447805;0.4400488436150119;1.0121943850566448;1.0000533669767053;9.9996648944752;0.41668975552534016;0.4519927491569693;0.4519974571677767;0.41175219299233795;-0.40064397978143607;0.5744477063351773;1.0000509743644466
42.65456;1.001345361796242;0.46297426321648016;0.4623933081155197;0.4406493073333045;0.4400540232454948;1.0121960520436093;1.0000515683472408;9.999668512527833;0.4166888923678975;0.4519926358288197;0.45199790511686605;0.411751757052579;-0.40064797986202244;0.5744509334993285;1.000050824134922
42.66456;1.0013478788839407;0.46297410183830384;0.4623921930276356;0.4406547129131756;0.4400591989206064;1.0121966823821928;1.0000497690808565;9.99967199386571;0.4166880414103988;0.451992515238185;0.45199832260241035;0.4117513193778207;-0.4006519799253186;0.5744541743776763;1.000050608108475
42.67456;1.0013493729814391;0.4629734572020805;0.4623910296298808;0.4406597046066281;0.4400644183736885;1.012198284247927;1.0000479758297647;9.999675319678282;0.4166872009826996;0.4519923895833577;0.45199870751385895;0.4117498833036488;-0.4006559799698569;0.5744567106917432;1.000050326045986
42.68456;1.0013518382867659;0.4629733023182613;0.46238986630353324;0.44066511207609904;0.44006963079459244;1.0121998676943178;1.0000461952196429;9.999678484604306;0.4166863696370766;0.4519922611828691;0.4519990587399052;0.4117494519885405;-0.4006599799945816;0.5744599744548502;1.000049976515156
42.69456;1.001353273704513;0.46297266949331695;0.4623886581027869;0.4406701053052581;0.4400748830615413;1.0122004435065686;1.0000444338401113;9.999681491399691;0.4166855464617239;0.451992132091898;0.4519993759167395;0.4117490284688426;-0.40066397999900266;0.5744632484213709;1.0000495582020748
42.70456;1.0013556708603688;0.4629725312230251;0.46238745319222424;0.4406755137105787;0.4400801237995148;1.0122020229381459;1.0000426980854769;9.999684337041604;0.41668473132157313;0.45199200404036305;0.4519996590363909;0.41174861574480737;-0.4006679799834166;0.5744665327463992;1.0000490713051573
42.71456;1.0013570252628987;0.4629719786114674;0.4623862650019624;0.44067939628669367;0.44008429059748694;1.0122026177696941;1.0000409941286938;9.999687004349617;0.41668392499274004;0.4519918786737391;0.45199990815543506;0.41174721655104907;-0.40067097994893336;0.5744684136402586;1.0000485173610356
42.72456;1.0013593250421216;0.46297186534427054;0.4623850231202241;0.44068480459546944;0.44008955170528025;1.0122042387282046;1.0000393278163284;9.999689463433336;0.4166831287862387;0.45199175774160644;0.4520001234350348;0.4117468331092389;-0.4006749798973095;0.5744717190719798;1.000047897906022
42.73456;1.0013605627726012;0.4629712816880157;0.46238374062839627;0.4406897973700403;0.4400948449802583;1.012205892727433;1.0000377043062076;9.999691678606137;0.41668234391618353;0.4519916430537841;0.4520003054443168;0.41174646711892016;-0.400678979830825;0.5744750339140539;1.0000472139999363
42.74456;1.0013627248903736;0.4629711985189281;0.4623824643616193;0.4406952036441946;0.44010011970905905;1.0122065817794168;1.0000361277949963;9.999693619417451;0.41668157132126643;0.4519915364148453;0.4520004553197108;0.41174611962584384;-0.40068297975211975;0.5744783565571195;1.0000464668213576
42.75456;1.0013638034909236;0.46297064560583195;0.4623811470032675;0.44070019267582616;0.44010542373304284;1.0122083043648709;1.000034601647478;9.999695267373466;0.41668081196729434;0.4519914395883244;0.4520005746365013;0.41174479073954395;-0.4006869796638874;0.5744809689796504;1.0000456580127153
42.76456;1.0013657857200315;0.4629705921832469;0.4623798344850042;0.44070559339853727;0.44011070725261575;1.01220905744517;1.0000331286312507;9.99969661441504;0.41668006704611893;0.45199135417653485;0.4520006653061132;0.41174447950292625;-0.40068997956864;0.5744836060787202;1.000044789678335
42.77456;1.0013666659951812;0.4629700663016533;0.4623784796390147;0.44071057526315727;0.4401160191137529;1.0122108379861272;1.0000317109829173;9.999697659618976;0.41667933772268184;0.4519912816267524;0.4520007295399519;0.41174418390030665;-0.40069397946856844;0.5744869452702329;1.0000438644261966
42.78456;1.001368434568063;0.46297003602770387;0.46237712939691983;0.4407159676502767;0.44012130998774973;1.0122126438389325;1.0000303501998316;9.999698405609161;0.41667862482102314;0.4519912232288909;0.4520007695164392;0.41174390085856966;-0.4006979793653322;0.5744902880730332;1.0000428853331063
42.79456;1.0013690877324108;0.4629695885648197;0.4623757967828394;0.4407198292906856;0.44012551860742727;1.012213473572365;1.000029046583666;9.999698853135083;0.41667792890499494;0.451991179744278;0.45200078680237704;0.41174262623825286;-0.4007019792598704;0.5744929163823194;1.000041855859913
42.80456;1.0013706161245146;0.4629695751156242;0.46237441138932833;0.4407252115818083;0.440130813393967;1.012215325475946;1.0000277992714075;9.999698995383973;0.4166772504754012;0.45199115107730864;0.45200078213937056;0.4117423553224742;-0.40070597915244976;0.5744962612191686;1.0000407797657447
42.81456;1.0013710168522307;0.4629690853181492;0.4623729866580787;0.44073017341481435;0.4401361322181233;1.0122171969854246;1.0000266071758799;9.999698816980933;0.4166765899068557;0.45199113647017086;0.45200075576922677;0.41174208386071653;-0.40070897904303043;0.5744989058212399;1.000039660850918
42.82456;1.0013722298402647;0.4629683950954442;0.4623708998426273;0.44073500043785546;0.4401409047756092;1.0122180852745348;1.0000254700909792;9.999698299170586;0.4166759472498606;0.4519911349401371;0.4520007076829382;0.41174180862849036;-0.40071297893164637;0.5745022428567309;1.0000385027650425
42.83456;1.001372362111648;0.46296792875618137;0.46236944640941474;0.44073995113710956;0.440146220117154;1.0122199880145406;1.00002438893091;9.999697424793847;0.41667532211903424;0.45199114542215824;0.45200063765078785;0.4117405271924989;-0.40071697881847435;0.5745048569478921;1.0000373094225459
42.84456;1.00137335771139;0.46296802198923814;0.4623680623270339;0.44074419961617955;0.4401503991671322;1.0122209029685374;1.0000233649108126;9.999696180189309;0.41667471378560084;0.45199116659841615;0.45200054546147755;0.41174023753016825;-0.4007209787038827;0.5745081807895891;1.0000360852609205
42.85456;1.0013732213301014;0.46296758818376854;0.46236658305546346;0.4407491369235667;0.4401557094371541;1.0122228267948106;1.0000223983264491;9.999694558241378;0.4166741215466643;0.45199119677027294;0.45200043114727373;0.411739937706774;-0.4007239785886752;0.5745107997400972;1.0000348345357033
42.86456;1.0013739526047438;0.462967658164956;0.4623651147668992;0.4407544809116418;0.44016099124410774;1.0122247546693806;1.0000214879664846;9.999692562636886;0.4166735450309866;0.4519912338341453;0.4520002950288605;0.41173962562863675;-0.40072797847426445;0.5745141077267379;1.0000335610577855
42.87456;1.0013735567525852;0.4629672632179788;0.4623636115443808;0.44075940065847685;0.4401662926677872;1.0122256812391404;1.0000206320958762;9.999690207724727;0.4166729840323043;0.45199127549804413;0.45200013797088745;0.411738299144124;-0.4007319783625637;0.5745166898044402;1.0000322693220691
42.88456;1.0013740337893722;0.46296737478567307;0.4623621212365293;0.4407647250969882;0.44017156413713104;1.0122276015007416;1.0000198300460552;9.999687513210167;0.41667243820424354;0.45199131985431495;0.45199996150720567;0.411737956385839;-0.40073597825564994;0.5745199792114358;1.0000309653556958
42.89456;1.0013733901726547;0.46296708276062704;0.4623606572168988;0.44076851207400913;0.44017574515937924;1.0122285109433011;1.0000190824775401;9.99968449909576;0.41667190717313296;0.45199136557719627;0.4519997672788199;0.4117375958770975;-0.4007389781554925;0.5745225626536192;1.0000296558171105
42.90456;1.0013736272926252;0.4629672399779059;0.46235914880384793;0.4407738120663623;0.4401810056054469;1.012230405674075;1.0000183905262463;9.999681184503208;0.41667139098850137;0.4519914113942052;0.45199955634562916;0.4117372163835984;-0.4007429780638399;0.5745258362598044;1.0000283462838588
42.91456;1.0013727528349723;0.46296693643820924;0.46235760854612046;0.4407786825309629;0.44018628474489624;1.0122322825036159;1.0000177549903622;9.999677589679836;0.4166708903211654;0.4519914558382397;0.45199932908290247;0.41173581682805743;-0.40074697798206704;0.5745283873033005;1.000027040344297
42.92456;1.0013727695467205;0.46296714300491604;0.46235608330800937;0.44078395158971456;0.4401915332704838;1.0122331388442416;1.0000171758255831;9.999673738547854;0.4166704061483198;0.4519914977488011;0.4519990856250579;0.41173539635111867;-0.4007499779110273;0.5745309529269598;1.000025739907767
42.93456;1.0013716861969406;0.46296694897980256;0.4623545861885504;0.4407876760019666;0.4401956906808611;1.0122349727286823;1.0000166520576521;9.999669658990744;0.41666993933436447;0.45199153667556036;0.45199882642851374;0.4117349544153401;-0.400753977851145;0.5745342131715887;1.0000244460605352
42.94456;1.0013715054025474;0.4629672065304402;0.4623530473763993;0.44079290518592806;0.44020092669055055;1.012235782730222;1.0000161821321336;9.999665383256533;0.4166694903499663;0.45199157264916684;0.45199855242483766;0.41173449067667567;-0.4007579778028216;0.5745374723121265;1.0000231596272826
42.95456;1.001370234531413;0.46296700453358236;0.46235148111297636;0.4407976957327702;0.44020617979682186;1.0122375674313588;1.0000157644153598;9.999660950011501;0.41666905902216256;0.45199160570998004;0.4519982647612558;0.4117330044926384;-0.40076097776683134;0.574539318115261;1.0000218813721462
42.96456;1.0013698755398193;0.46296731223662463;0.4623499359383099;0.44080287555491343;0.44021139907449797;1.0122393248767219;1.0000153977366015;9.999656399933983;0.41666864461600034;0.4519916357081016;0.451997964657043;0.411732494584466;-0.4007649777442702;0.574542580592567;1.0000206120425628
42.97456;1.0013684374323284;0.4629672169550321;0.4623484257612644;0.4408065019350384;0.44021552208540965;1.012240052462586;1.000015081962838;9.999651767344169;0.41666824645156625;0.45199166237996147;0.45199765350795446;0.4117319593101803;-0.4007689777362702;0.5745458476453322;1.000019352089176
42.98456;1.0013679243411424;0.46296756870921996;0.4623468806003133;0.4408116257014848;0.44022071705939597;1.0122417468844513;1.000014818434803;9.99964708049025;0.41666786437898135;0.45199168538839435;0.4519973329751986;0.4117313971579139;-0.40077297774390575;0.5745491214274905;1.0000181013074567
42.99456;1.0013663455298265;0.46296745471135753;0.46234531391131545;0.4408163053140645;0.4402259218772413;1.0122424042400875;1.0000146099679164;9.999642365276918;0.41666749868886016;0.4519917042672989;0.45199700489579664;0.41172980701018463;-0.40077597776820806;0.5745509897390542;1.0000168590153058
43.00456;1.0013656505051354;0.4629682584447333;0.46234421221135474;0.44082088581512996;0.44023062452886175;1.0122440204614567;1.0000144599701772;9.999637643794593;0.4166671499181488;0.45199171840495805;0.45199667100346397;0.41172918824189236;-0.4007799778101173;0.5745542819616735;1.0000156242859923
43.01456;1.0013639536877839;0.4629682368173642;0.46234271008361066;0.44082439696898407;0.4402346847796958;1.0122455915820716;1.0000143710746783;9.999632933578392;0.4166668187439196;0.4519917269676021;0.45199633271562184;0.4117285406889459;-0.4007839778703874;0.5745575847685629;1.0000143952082932
43.02456;1.0013632049261758;0.46296865448147095;0.46234117488180637;0.440829406642836;0.44023980976295385;1.0122461143109998;1.0000143444646326;9.999628249491339;0.41666650578982145;0.45199172879958754;0.4519959910743413;0.4117278645122703;-0.40078697794955187;0.5745602014968358;1.000013168319588
43.03456;1.0013614132625366;0.4629685984015776;0.4623396181489537;0.4408339747029053;0.440244937693384;1.0122475871085435;1.0000143800126653;9.999623603691003;0.41666621141314053;0.45199172274996413;0.4519956467525549;0.41172616023016956;-0.4007909780479876;0.5745628118279958;1.0000119399170644
43.04456;1.0013605815232973;0.46296909658019264;0.46233814499553844;0.4408378212974882;0.4402489090176912;1.0122480107625307;1.0000144766122403;9.999619004406188;0.41666593567579985;0.4519917083685913;0.45199530049682074;0.4117254289385222;-0.4007939781659322;0.574565454692144;1.0000107079156364
43.05456;1.001358717165785;0.4629690599137897;0.4623365902681025;0.44084233984638965;0.440253991234207;1.0122493882758428;1.0000146323318473;9.999614454023208;0.416665678630136;0.451991686184482;0.4519949537694628;0.4117246723592344;-0.40079797830351693;0.5745688089351881;1.0000094721951647
43.06456;1.0013578218290844;0.46296840652890686;0.4623339502176872;0.4408471919836216;0.4402589660664966;1.0122497243242776;1.0000148443745398;9.99960994628573;0.4166654406615417;0.4519916573289673;0.45199460868161717;0.4117238926118415;-0.40080197846092086;0.5745721766112037;1.0000082337373615
43.07456;1.0013559036871007;0.46296844726890296;0.4623324563078984;0.44085055616521207;0.4402628907183166;1.0122510241953755;1.0000151092489247;9.999605469247278;0.4166652223977589;0.45199162302439216;0.45199426737433684;0.41172209198468956;-0.4008049786384238;0.5745741425351412;1.0000069936205493
43.08456;1.001354965675268;0.4629689226286475;0.46233092785145813;0.44085542576178893;0.4402678758694984;1.0122522927906956;1.0000154233150231;9.999601015535164;0.4166650241799366;0.4519915842411629;0.45199393165524915;0.41172127297345684;-0.4008089788362116;0.5745775329441811;1.0000057522725099
43.09456;1.0013530156590442;0.46296892058289396;0.46232937773504396;0.44085985932722355;0.44027286112782427;1.012252534726951;1.0000157835161179;9.999596588868105;0.4166648456027564;0.4519915416513718;0.4519936030809529;0.41172043844624145;-0.4008129790541261;0.574580931236897;1.0000045092193646
43.10456;1.0013520550356498;0.46296946879634676;0.46232791263150275;0.4408635754490329;0.4402766880329894;1.0122537551014872;1.0000161879319092;9.999592201853117;0.41666468555109015;0.4519914959388962;0.45199328311640113;0.4117195915735062;-0.4008159792916522;0.5745836374429073;1.0000032631637277
43.11456;1.0013500907522834;0.4629694766585811;0.4623263686136057;0.44086796571352566;0.44028162474920907;1.0122539599175178;1.0000166357100053;9.999587868739978;0.41666454262300284;0.45199144803170466;0.4519929730410064;0.41171873560595146;-0.4008199795483012;0.5745870447241004;1.000002012007261
43.12456;1.0013491243753483;0.4629699710294588;0.4623248525266368;0.4408727492042628;0.4402865123729656;1.0122551564301732;1.000017126270688;9.999583596170272;0.41666441547425725;0.4519913987950931;0.4519926737033171;0.4117168736943184;-0.4008229798241141;0.5745890391987268;1.0000007531709427
43.13456;1.0013471634706939;0.46297003813792925;0.46232337797356454;0.44087598482024654;0.4402902903118125;1.012256352979438;1.0000176584063045;9.99957938042021;0.41666430295490464;0.4519913485030626;0.45199238546115306;0.4117160085901627;-0.4008269801197032;0.5745924456870322;0.9999994844532157
43.14456;1.0013462103789883;0.46297052703029123;0.46232187514356154;0.4408807249287199;0.4402951291520077;1.0122565575299733;1.0000182305351604;9.999575216518153;0.41666420423499345;0.4519912967951797;0.4519921083589715;0.4117151422773357;-0.400830980435843;0.5745958457101504;0.9999982046190871
43.15456;1.0013442733950972;0.46297052424758023;0.46232035800458515;0.4408850290338823;0.4402999698189981;1.0122577761034677;1.0000188418755678;9.999571105170899;0.4166641189099795;0.45199124311193084;0.4519918422360707;0.4117142759873362;-0.4008339807732274;0.5745985369724818;0.9999969133120755
43.16456;1.0013433551205795;0.46297105762554097;0.462318933783734;0.44088861764020953;0.44030365520845716;1.012258012190977;1.0000194926585904;9.9995670448312;0.4166640469187159;0.45199118700190183;0.45199158673324846;0.4117124106656353;-0.400837981132522;0.5746011935071473;0.9999956109041622
43.17456;1.001341463655282;0.46297103804684936;0.4623174385863418;0.44089288445866737;0.4403084547558965;1.0122592667807884;1.000020183101056;9.999563023125386;0.4166639881602241;0.45199112803386743;0.4519913414482657;0.41171154726829073;-0.4008409815143926;0.574603848590666;0.9999942984087218
43.18456;1.0013405481359978;0.46297190962916623;0.462316417943555;0.44089706571295734;0.440312749952793;1.0122595386647593;1.0000209127414452;9.999559022767272;0.4166639420112645;0.4519910656393507;0.45199110606422793;0.4117106865920566;-0.400844981919457;0.5746071767314969;0.9999929770095557
43.19456;1.001338722347615;0.46297193101443984;0.46231500645957274;0.44090019259656016;0.44031640404479255;1.0122608248123364;1.0000216806503088;9.999555033391642;0.4166639073192022;0.45199099921945973;0.45199088031039725;0.4117098290363014;-0.4008479823482748;0.5746097793420113;0.9999916475016867
43.20456;1.0013379338096335;0.46297236928536695;0.4623135724598511;0.440904834415299;0.4403211279826376;1.012262120691839;1.0000224855629418;9.999551058018705;0.4166638829068528;0.4519909282972379;0.4519906640877766;0.41170797457518327;-0.40085198280140605;0.5746123325700991;0.9999903105127215
43.21456;1.0013361874775912;0.46297237287529414;0.46231218827040865;0.44090794091627095;0.44032475395653425;1.0122624207910813;1.0000233257281614;9.999547114245923;0.4166638678550219;0.45199085246673737;0.4519904576346813;0.41170712300193474;-0.40085498327945174;0.5746148721022004;0.999988967435213
43.22456;1.0013354821374232;0.4629727941865375;0.4623107839374567;0.4409125659096089;0.4403294538144429;1.0122637196067106;1.0000241988648266;9.999543232448769;0.4166638612465619;0.45199077127411297;0.45199026133728415;0.41170627426307926;-0.4008589837829629;0.5746180747405466;0.999987621026596
43.23456;1.00133382316386;0.46297278182237867;0.4623094326647688;0.44091565826366264;0.440333058911117;1.0122640127462068;1.0000251022796727;9.999539449019938;0.4166638619439161;0.451990684242433;0.4519900753221441;0.4117054284912145;-0.4008619843122014;0.5746205431971091;0.999986275073265
43.24456;1.0013322130042688;0.46297270272538493;0.4623080414463492;0.4409198555942526;0.44033776450072765;1.0122652968734054;1.0000260330776247;9.999535795017977;0.4166638688735802;0.45199059119501306;0.4519898990671468;0.4117035859764958;-0.40086598486696723;0.574622954002594;0.999984933278285
43.25456;1.001331654513021;0.4629731006615408;0.462306693818957;0.44092446194389695;0.4403424363765268;1.0122655684550739;1.0000269882615078;9.999532287367677;0.41666388134168686;0.45199049262044716;0.4519897312550151;0.41170274740880647;-0.40086898544677424;0.5746253429292792;0.9999835982945273
43.26456;1.0013301544819706;0.4629730634330264;0.4623054024191624;0.4409275355252048;0.4403460129962272;1.0122668232150827;1.0000279646673964;9.999528926678838;0.41666389881949495;0.4519903896088224;0.4519895701097222;0.41170191398000205;-0.4008729860511122;0.574628387525349;0.9999822717503634
43.27456;1.0013297138746984;0.46297344113810845;0.462304095817244;0.4409321277201699;0.4403506624589773;1.0122680568326539;1.0000289588584068;9.999525702793402;0.41666392060890023;0.45199028354629056;0.45198941410124527;0.4117010870090057;-0.40087598667939667;0.5746306922630449;0.9999809549538174
43.28456;1.0013283394783645;0.4629733797374462;0.4623028452331135;0.44093518526698916;0.44035421254163515;1.012268265439744;1.0000299671708635;9.999522606213358;0.4166639458169305;0.4519901759702345;0.451989262543127;0.41170026745667576;-0.4008799873308349;0.5746336531838755;0.9999796495617979
43.29456;1.0013280326168883;0.46297372907838485;0.4623015790427761;0.44093975954919706;0.4403588311932696;1.0122694456175882;1.0000309859587193;9.999519632119279;0.4166639733126994;0.45199006843675016;0.45198911559586025;0.41169845596024013;-0.40088298800439387;0.5746351603089245;0.9999783576683617
43.30456;1.0013268000074609;0.4629736355522073;0.4623003684841538;0.44094279735140773;0.44036234705994703;1.0122695948530869;1.0000320113855663;9.9995167733826;0.41666400153924815;0.4519899622923003;0.4519889737403283;0.41169765316043383;-0.4008869886986701;0.5746380440587547;0.9999770814897845
43.31456;1.0013266418067914;0.4629728385052399;0.46229803297341665;0.4409472909080514;0.44036687057229185;1.012270712072923;1.0000330382796196;9.999514020718864;0.4166640286185805;0.4519898585985508;0.4519888371569244;0.4116968595278123;-0.4008899894117453;0.5746401949239469;0.9999758234114444
43.32456;1.0013255629246618;0.46297270665736856;0.4622968640038749;0.44095030540132557;0.4403703498016163;1.0122707971706433;1.0000340592979413;9.99951137412899;0.41666405299126097;0.45198975819726367;0.4519887053828308;0.4116960748692529;-0.4008939901412208;0.5746430099942774;0.9999745863639734
43.33456;1.00132556230084;0.46297297973979107;0.4622956824523793;0.44095483332280533;0.4403748952991762;1.0122718500023118;1.0000350659437536;9.999508847382446;0.41666407414224926;0.4519896617023572;0.451988577583849;0.41169429822000525;-0.4008969908844242;0.5746443789190059;0.9999733739533866
43.34456;1.0013246443441215;0.4629728051294332;0.46229456218872617;0.4409578215501486;0.440378335980071;1.0122718701320015;1.0000360505775903;9.999506458297791;0.41666409267672894;0.45198956956273734;0.4519884531401126;0.4116935282235958;-0.4009009916387701;0.5746471309830062;0.9999721902302969
43.35456;1.001324807090225;0.46297303437329057;0.46229343491225605;0.44096232135484026;0.44038284006886574;1.0122728572629687;1.0000370074594838;9.999504218276218;0.41666410976752405;0.4519894824163305;0.45198833179422077;0.4116927636011095;-0.40090399240201374;0.5746491553928298;0.9999710395450411
43.36456;1.0013240532833834;0.46297281543315105;0.46229237545838753;0.440965278889987;0.4403862355475594;1.0122738112020235;1.000037932315057;9.999502135063405;0.41666412681152376;0.45198940144708705;0.45198821352228774;0.41169200328549527;-0.40090799317205944;0.5746518483762173;0.9999699268227338
43.37456;1.001324326563812;0.46297341526635516;0.46229175525665483;0.4409692595893056;0.4403902296758221;1.0122737312088061;1.0000388213421851;9.99950022362739;0.41666414553962183;0.45198932824910265;0.4519880986932841;0.4116912463694038;-0.4009109939466188;0.5746538155843862;0.9999688576780894
43.38456;1.0013237361160763;0.4629731513811823;0.46229077098616284;0.4409721795379133;0.4403935735806549;1.0122746154203641;1.0000396709821027;9.999498511049474;0.41666416792627314;0.4519892642385709;0.45198798823111;0.41168949235941155;-0.40091399472324885;0.5746550391334689;0.9999678379790652
43.39456;1.00132422650502;0.46297329013277416;0.4622897940854825;0.44097660478961254;0.4403979755466152;1.0122744607586713;1.000040478907716;9.999497035112421;0.4166641958076233;0.45198921015297067;0.4519878834407035;0.4116887415484918;-0.4009179954996749;0.5746576504076757;0.9999668735642976
43.40456;1.0013238015315427;0.462972978367805;0.4622888997345007;0.44097948221089184;0.4404012651203717;1.0122752634527716;1.0000412448227713;9.999495842964798;0.4166642307884433;0.45198916593662075;0.4519877858738835;0.4116879949617797;-0.4009209962739324;0.5746595388992629;0.9999659699626688
43.41456;1.0013234611133432;0.4629725812344952;0.46228799711631446;0.4409834487500689;0.44040563673599814;1.0122750199139878;1.0000419694906457;9.999494987863436;0.4166642743860249;0.45198913080057257;0.45198769751012313;0.41168725403625855;-0.40092499704421947;0.5746621018899075;0.99996513135815
43.42456;1.0013242055573688;0.46297270039987154;0.46228723160850654;0.44098669798048257;0.44040884697350513;1.0122757277179253;1.000042653248007;9.999494521222942;0.41666432797225733;0.4519891033583783;0.4519876208408916;0.41168552054479335;-0.40092799780871197;0.5746632300418947;0.9999643596081039
43.43456;1.0013240395976126;0.4629722459288367;0.46228644203274916;0.4409906225821074;0.44041316413876913;1.0122753865298921;1.0000432963945332;9.999494483760955;0.4166643925643246;0.45198908199453863;0.451987558502563;0.41168479666525243;-0.40093099856544306;0.5746650563052225;0.9999636542578676
43.44456;1.0013249618978781;0.4629723050982995;0.4622857966372903;0.4409938323192215;0.44041632004083153;1.0122759986105683;1.0000439005797317;9.999494901225997;0.41666446872829893;0.45198906531085065;0.45198751281933336;0.4116840847508126;-0.40093499931221205;0.5746675642984779;0.9999630132967674
43.45456;1.0013249766034613;0.46297184780925654;0.4622851923694736;0.4409966095981672;0.44041947341789833;1.0122765686905886;1.0000444688011658;9.999495788746264;0.41666455681502856;0.4519890523422855;0.4519874856298632;0.4116833870427202;-0.4009380000467094;0.574669360999468;0.9999624341111798
43.46456;1.0013260830830393;0.46297178495897695;0.462284619024719;0.44100089820231625;0.4404236851367872;1.0122761030644205;1.000045004519318;9.999497159897368;0.41666465750831055;0.4519890424969503;0.45198747821369084;0.41168270579233773;-0.4009420007668267;0.5746718439733937;0.9999619141280225
43.47456;1.0013262874177855;0.46297126514558634;0.46228414960235;0.44100364863346864;0.44042678578176314;1.0122766083438464;1.0000455113918096;9.999499030704266;0.4166647720582406;0.45198903533147267;0.45198749101003116;0.4116810434125263;-0.4009450014706478;0.5746729030509813;0.9999614509705529
43.48456;1.0013275902440075;0.46297114112606325;0.4622837143425014;0.4410079167797521;0.44043094590468773;1.0122760911051047;1.0000459930057162;9.999501417315892;0.4166649017662424;0.4519890302959347;0.4519875234391156;0.4116804022816071;-0.40094800215616117;0.5746746696220077;0.9999610424051429
43.49456;1.001327997198954;0.4629705621960911;0.4622833863647337;0.441010654038705;0.44043399602544764;1.0122765583207822;1.0000464520827106;9.999504332451092;0.41666504726618747;0.4519890265007561;0.4519875742297204;0.4116797845468618;-0.4009520028212172;0.5746771256650396;0.99996068633017
43.50456;1.0013295069527646;0.4629704409116322;0.4622831548477607;0.441013805941593;0.4404369972483676;1.012276017216339;1.000046890236808;9.999507783523516;0.41666520832695764;0.45198902248120093;0.4519876417061125;0.4116791920701163;-0.400955003463672;0.5746788764788394;0.9999603808181481
43.51456;1.0013301220701185;0.4629697495938565;0.46228291485399753;0.44101765710904844;0.4404411091442277;1.0122764746703967;1.0000473084076449;9.999511773401002;0.41666538427138616;0.45198901622287285;0.45198772376938806;0.41167762629950205;-0.4009580040815231;0.57467990409558;0.9999601242545255
43.52456;1.0013308393322322;0.46296909314567564;0.4622828083678063;0.4410204045800219;0.4404440892009949;1.0122759371039665;1.0000477070089853;9.999516306197279;0.41666557447273883;0.45198900567370054;0.45198781796657395;0.41167708820314375;-0.400962004673198;0.574682340011958;0.9999599157044236
43.53456;1.001332654879422;0.462968839796767;0.4622827409797051;0.44102468911400616;0.44044813302734337;1.0122764105837152;1.000048086211464;9.999521398240969;0.4166657783568155;0.4519889892594797;0.45198792161133317;0.4116765783575846;-0.40096500523785084;0.5746840738148539;0.9999597548726757
43.54456;1.001333569506123;0.46296813895579825;0.4622827841822064;0.4410274612010286;0.44045107168154424;1.012275900819718;1.000048447041573;9.99952708331426;0.4166659950755741;0.4519889659539715;0.4519880320122189;0.41167609699631524;-0.40096800577532277;0.5746858045534842;0.9999596409571727
43.55456;1.001335579358287;0.462967902633377;0.4622829253786628;0.4410306649417663;0.44045396668610903;1.0122764136847255;1.0000487920678365;9.999533403164081;0.4166662233316545;0.45198893521869465;0.4519881468201706;0.4116756441856323;-0.40097200628581864;0.5746882307331678;0.9999595718552721
43.56456;1.0013366868020164;0.4629671020800353;0.46228305799754893;0.4410345831779606;0.44045797760833283;1.0122759558600294;1.0000491246017564;9.99954039207233;0.4166664614106321;0.4519888970593492;0.451988264031423;0.4116742202115994;-0.40097500676962894;0.5746892406293389;0.9999595452689413
43.57456;1.001338834943919;0.4629661302610532;0.4622826753339739;0.4410372820963985;0.4404603170097437;1.0122765341526732;1.0000494474638246;9.99954806918456;0.41666670734624306;0.45198885188568866;0.45198838171654027;0.41167382580060297;-0.40097800722714766;0.5746909642714008;0.9999595601809106
43.58456;1.001340131133001;0.4629653495984271;0.4622830099257827;0.44104013233335987;0.4404631846944617;1.0122761540525111;1.000049762525024;9.999556438752949;0.4166669592068886;0.4519888001932635;0.4519884981436235;0.4116734620257266;-0.40098100765911776;0.5746926844606638;0.9999596169728375
43.59456;1.001342516984564;0.4629649757696243;0.4622833756570788;0.44104453248361686;0.44046712193993454;1.0122768195839933;1.0000500711148026;9.999565490854751;0.4166672153731038;0.45198874251147586;0.4519886122308065;0.41167313002186817;-0.40098500806680026;0.5746950975452262;0.9999597165928975
43.60456;1.0013439929992396;0.46296415783912237;0.4622838393431696;0.44104743102778415;0.4404699595567029;1.0122775341629118;1.0000503750065288;9.99957520499583;0.416667474688891;0.4519886795232527;0.4519887235836059;0.411671830597174;-0.4009880084519239;0.5746960898704032;0.9999598595018827
43.61456;1.0013455563159386;0.4629633231850467;0.4622843602043428;0.44105035530900993;0.4404727834090267;1.0122773006949262;1.0000506773491205;9.99958556095801;0.41666773635677895;0.45198861206282415;0.45198883202917856;0.41167156383745507;-0.40099100881646527;0.5746977900181988;0.9999600452971524
43.62456;1.001348204893325;0.46296289932603163;0.4622848970745802;0.44105483273414703;0.44047667987152844;1.0122781212480312;1.0000509824305304;9.99959654759945;0.4166679995432843;0.4519885411458433;0.4519889372109462;0.41167132885849606;-0.4009940091623556;0.5746994797244708;0.9999602735267322
43.63456;1.0013499407922792;0.4629620357010214;0.4622855155354122;0.4410578116341964;0.44047948104503293;1.0122779971697498;1.0000512942382769;9.999608162271942;0.4166682631865898;0.45198846806926474;0.4519890385991941;0.4116711239157742;-0.4009980094912501;0.5747018543573208;0.9999605444876382
43.64456;1.001352759643961;0.46296164427647407;0.462286197618146;0.44106123438960654;0.4404822501388418;1.0122789288321672;1.0000516159313897;9.999620405174388;0.4166685263128775;0.4519883943271874;0.45198913579878514;0.41167094693877443;-0.40100100980445136;0.5747035158134761;0.999960858901648
43.65456;1.0013546617056504;0.46296075573326556;0.46228689128729517;0.4410642714672854;0.4404850395763229;1.012278914876521;1.0000519509826662;9.999633271570675;0.4166687883620884;0.45198832129637956;0.4519892288115006;0.41166979608483306;-0.4010040101029477;0.5747044434681233;0.9999612167623422
43.66456;1.001357640251121;0.4629602822841308;0.46228757934195097;0.4410688654908949;0.4404889135059165;1.0122799522890105;1.0000523038871925;9.999646747418725;0.41666904914668573;0.4519882501317994;0.4519893181355123;0.41166966979528646;-0.40100701038748243;0.574706069114463;0.9999616164132645
43.67456;1.0013596929922024;0.46295937360597755;0.4622883286027002;0.4410719645203927;0.4404917056209173;1.0122800375596488;1.0000526796898495;9.999660810673724;0.4166693086964351;0.45198818216234976;0.45198940489379313;0.4116695664961334;-0.4010110106586258;0.5747083742249203;0.9999620546125794
43.68456;1.0013628111127992;0.46295894256413433;0.46228912269225647;0.44107551033747056;0.44049447994200236;1.012281167290781;1.0000530831528676;9.999675425862032;0.41666956719658077;0.4519881191648235;0.45198949095804464;0.41166948446444923;-0.40101401091683425;0.5747099636437634;0.9999625273051131
43.69456;1.0013649904920443;0.46295802097223415;0.4622899113018535;0.44107867222923436;0.440497289058836;1.0122813372599726;1.0000535177553573;9.999690532633162;0.41666982485862947;0.4519880630594993;0.4519895787319625;0.4116694219902579;-0.40101701116244387;0.5747115354581575;0.9999630304004687
43.70456;1.0013672216242542;0.462957036880257;0.46229065598780367;0.4410829763966558;0.44050122145718706;1.0122825415609855;1.0000539850363714;9.999706045085173;0.4166700817946464;0.451988015473339;0.45198967061740125;0.41166837756416436;-0.40102001139553234;0.5747123741941638;0.9999635602112735
43.71456;1.0013704940409474;0.4629565959933522;0.46229149652263607;0.441086616442332;0.4405040369911128;1.01228277322164;1.0000544846907087;9.999721861141097;0.4166703381314083;0.4519879775588974;0.45198976856819173;0.4116683499403162;-0.40102301161587744;0.5747139146357415;0.9999641136468568
43.72456;1.0013728008005909;0.46295567152012657;0.4622923261804299;0.44108987363783175;0.4405068975471867;1.0122840253687349;1.000055015130578;9.999737870205914;0.41667059408810864;0.45198795016688426;0.45198987399405566;0.41166833822247817;-0.401027011823268;0.5747161419364202;0.999964687972164
43.73456;1.0013761286311247;0.4629552359913361;0.46229319106735395;0.4410935793124476;0.44050975685897553;1.0122842918794999;1.0000555743532558;9.999753961945773;0.4166708498599849;0.4519879342588056;0.4519899878981219;0.4116683419114436;-0.4010300120179105;0.5747176654232713;0.9999652803232368
43.74456;1.0013784693242702;0.462954262291486;0.4622939842507905;0.44109801408518284;0.4405137761664841;1.0122855673636573;1.0000561607604972;9.999770040005217;0.4166711056773616;0.451987931107934;0.4519901108921312;0.41166736077404703;-0.40103301220069854;0.574718471587745;0.9999658878140508
43.75456;1.001381808581642;0.4629538412740379;0.4622948685559649;0.441101786304217;0.440516690069343;1.0122858466386657;1.00005677353164;9.999786025642885;0.41667136192904375;0.4519879422183348;0.45199024300669344;0.41166739474727954;-0.4010360123733183;0.574719997681968;0.9999665078430776
43.76456;1.001384137063951;0.46295294622754274;0.4622957350026312;0.44110517602637184;0.4405196599670719;1.0122871242234777;1.0000574127643176;9.999801844258576;0.4166716189453622;0.4519879694686889;0.4519903835928008;0.4116674438071699;-0.40103901253789864;0.574721531694121;0.9999671377893992
43.77456;1.0013864399774042;0.46295206489653434;0.46229660307499126;0.4411085982282019;0.44052266389457895;1.0122873943313793;1.000058079405827;9.999817412131074;0.41667187667796335;0.4519880155253102;0.4519905314416472;0.4116675075501668;-0.4010420126963357;0.5747230777489298;0.9999677745580496
43.78456;1.0013896484440161;0.4629521002400375;0.46229793133804975;0.4411119827871112;0.4405252187384773;1.0122886509990412;1.0000587745160763;9.99983263260907;0.4166721346206567;0.45198808384185857;0.4519906849949813;0.41166758478756954;-0.4010460128500609;0.5747253374110577;0.9999684146410521
43.79456;1.0013918577795209;0.46295119430944853;0.46229873133648974;0.44111657957928907;0.4405294074834455;1.0122888880194012;1.0000594983536562;9.999847396166446;0.41667239194631167;0.45198817797345675;0.451990842617491;0.41166667352277925;-0.40104901300038764;0.5747262019846985;0.9999690545092974
43.80456;1.0013949999327334;0.4629508520893098;0.4622996032619222;0.44112051073148073;0.440532502436411;1.0122900990439967;1.0000602503559528;9.999861586135683;0.4166726478688662;0.4519883007645116;0.451991002853869;0.41166677124064416;-0.4010520131487427;0.5747278041920532;0.9999696910048754
43.81456;1.0013970674543813;0.4629500449676089;0.4623004369112211;0.4411240545572739;0.44053566265750427;1.012290277816456;1.0000610293567365;9.999875090783714;0.4166729021297409;0.45198845401331234;0.4519911643906808;0.41166687524802564;-0.40105501329651405;0.5747294288702188;0.9999703216446452
43.82456;1.0013990499753067;0.4629492586740447;0.46230125081214246;0.4411276241956095;0.4405388630079532;1.0122914181208518;1.0000618327769364;9.999887810363695;0.4166731552575189;0.4519886386935317;0.4519913257064638;0.41166698293511145;-0.4010580134449602;0.5747310757918324;0.9999709446218423
43.83456;1.0014019384976325;0.4629489790141172;0.4623020633518544;0.44113163326961125;0.4405420775707499;1.0122915132767587;1.0000626556793843;9.999899656784134;0.4166734085296132;0.4519888552683386;0.451991484848557;0.4116670919457916;-0.40106101359531454;0.574732743862332;0.9999715588212741
43.84456;1.0014037299438985;0.4629482364389378;0.4623028230722146;0.44113524989638464;0.44054535357549246;1.0122925555264224;1.0000634911443746;9.999910556969002;0.4166736638574823;0.45198910368693784;0.4519916396050021;0.4116662002310264;-0.4010640137487535;0.5747337155929584;0.9999721641403446
