time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.85456;1.0014064172505417;0.4629468312900549;0.4623024038867575;0.44114035555206077;0.44054969019866574;1.0122925362826711;1.0000643315817752;9.999920462123388;0.41667392361883737;0.4519893831301972;0.4519917877688593;0.4116663060777798;-0.40106701390621186;0.5747354223956879;0.9999727614807781
43.86456;1.0014080004956354;0.4629461338608833;0.4623030922475867;0.4411440144361175;0.4405530329938419;1.0122934471963383;1.0000651699104361;9.999929353787605;0.41667419024763874;0.45198969192262245;0.4519919272966737;0.41166640807815047;-0.4010700140683292;0.5747371465985093;0.9999733525626398
43.87456;1.0014104750442923;0.46294594426530067;0.4623037626330804;0.4411481077053769;0.44055638075155074;1.012293280848177;1.0000660001057577;9.999937239525796;0.41667446564546357;0.4519900279471042;0.45199205652774793;0.41166650482350925;-0.4010740142356138;0.5747395844018179;0.9999739401584636
43.88456;1.0014118417295843;0.46294529260828643;0.4623043651179276;0.4411518030668984;0.44055978013621455;1.012294030789461;1.000066817194944;9.999944137796353;0.416674750752628;0.45199038913961964;0.45199217429702077;0.4116665946728515;-0.40107701440861565;0.5747413384840766;0.9999745278800646
43.89456;1.0014130961630323;0.4629446642632186;0.4623049206231075;0.441155513955475;0.44056320395152265;1.0122936912446345;1.0000676173898453;9.999950058728455;0.4166750455246674;0.45199077349644273;0.45199227988418766;0.41166567594538617;-0.40108001458793513;0.574742388563059;0.9999751191151355
43.90456;1.001415233118197;0.46294454421591164;0.46230545064590595;0.4411596535940267;0.44056662423288123;1.0122942567489517;1.000068398519248;9.999954993818413;0.41667534927191546;0.45199117899834373;0.4519923730812455;0.4116657470725849;-0.40108301477413055;0.5747441649812723;0.9999757163992125
43.91456;1.0014162514112463;0.46294396160606593;0.4623059069685217;0.4411633892961789;0.44057008585971213;1.0122937222171893;1.0000691598668592;9.999958919831327;0.4166756608665982;0.4519916039797276;0.4519924540324007;0.4116658066615094;-0.4010860149676686;0.5747459489026053;0.9999763213609536
43.92456;1.0014181447384432;0.4629438856496719;0.4623063355265057;0.4411675504086029;0.4405735349576974;1.0122940838066676;1.0000699012551826;9.99996180690333;0.41667597870653944;0.451992047461421;0.4519925226795217;0.4116658539037874;-0.4010890151690127;0.5747477380692504;0.9999769341951088
43.93456;1.0014189135787972;0.46294334536782145;0.4623066897438209;0.4411713054837197;0.4405770153881323;1.012293340285705;1.000070622281606;9.999963627026489;0.41667630108859405;0.4519925090189845;0.45199257850177715;0.4116658888515838;-0.4010920153787809;0.5747495311973365;0.9999775533252044
43.94456;1.0014195554105259;0.46294276590585776;0.462306935354877;0.441176180678134;0.4405816067918622;1.0122934932255998;1.0000713218446187;9.999964366085571;0.41667662682039724;0.4519929886322521;0.4519926206666456;0.4116649120323518;-0.4010950155976703;0.5747506116094121;0.9999781761505355
43.95456;1.0014210689202008;0.4629427493332649;0.4623072160269642;0.44118036912099917;0.44058506042293183;1.0122925452693996;1.0000719975247088;9.999964027672775;0.41667695523004905;0.45199348671436196;0.45199264817137824;0.4116649238138578;-0.40109801582607163;0.5747524116218788;0.9999787999717143
43.96456;1.0014214586393229;0.4629422643614749;0.4623074281142475;0.4411841507891063;0.4405885304070883;1.0122924985379098;1.0000726456468818;9.999962617953026;0.4166772857131993;0.4519940039572908;0.451992660154337;0.41166492413055256;-0.40110101606387194;0.5747542144658222;0.9999794222164672
43.97456;1.001422725008092;0.4629422787270719;0.46230762019664723;0.4411883560676104;0.4405919642191138;1.01229135427778;1.000073262999238;9.999960126337983;0.41667761748189874;0.4519945409285848;0.45199265656396237;0.4116649127563392;-0.401104016310664;0.5747560193545787;0.9999800401697447
43.98456;1.0014228748156564;0.4629418196864267;0.46230774692163995;0.44119215382419724;0.44059540866029995;1.012291112586241;1.0000738485690097;9.999956526746312;0.4166779496044916;0.45199509784605846;0.4519926386462147;0.41166488970432075;-0.40110701656587316;0.5747578255754731;0.9999806508652453
43.99456;1.0014228576131812;0.4629417852121243;0.46230827231345084;0.4411954741146181;0.440598376601329;1.012289772308043;1.0000744032005393;9.999951796239703;0.4166782811020465;0.45199567479851466;0.45199260879679837;0.41166385538916633;-0.4011100168286045;0.5747589162329932;0.9999812512404295
44.00456;1.001423782506037;0.4629418271437002;0.46230834230061246;0.4411997021879694;0.44060176433172527;1.01228933224134;1.0000749283340415;9.999945922656444;0.41667861111941895;0.45199627201531173;0.45199256993295445;0.41166381060955765;-0.4011130170975965;0.5747607229906735;0.9999818379380936
44.01456;1.0014236035343191;0.46294138827951986;0.4623083509700569;0.44120352136617313;0.4406051588388992;1.012287792592877;1.0000754257436775;9.999938897087429;0.4166789390730057;0.451996889817161;0.45199252463775247;0.41166375638571423;-0.40111601737157687;0.5747625287068345;0.9999824068970574
44.02456;1.0014243230053097;0.4629414364910284;0.4623083471717301;0.44120776110841714;0.4406085101466702;1.0122871550145933;1.000075897804108;9.999930711197504;0.41667926455258764;0.4519975285575012;0.4519924745563028;0.4116636936958374;-0.4011190176497905;0.5747643327034097;0.9999829533775375
44.03456;1.0014239503694118;0.4629409995969925;0.462308287073427;0.44121158910618835;0.44061186639782135;1.0122854221639028;1.0000763471920553;9.999921363935936;0.41667958723062565;0.45199818872630093;0.4519924205589179;0.41166362321292704;-0.4011220179321734;0.5747661347517814;0.9999834720406965
44.04456;1.0014234917737488;0.4629405611133851;0.46230819752194235;0.4412154196056959;0.44061520191346043;1.0122845980293513;1.0000767762871925;9.999910868014661;0.41667990694613316;0.4519988708438182;0.45199236323928194;0.41166254522587786;-0.4011250182191112;0.5747672189793434;0.9999839564338466
44.05456;1.001423952613428;0.4629406049918345;0.46230810537909917;0.4412196674251136;0.44061849085644583;1.012282688090642;1.000077187005533;9.99989924839561;0.41668022362044815;0.45199957514675076;0.451992303013141;0.4116624597114603;-0.40112801851119845;0.5747690185281762;0.9999843985611989
44.06456;1.0014233408218867;0.46294016027918655;0.462307967228836;0.44122350156498796;0.44062178101170807;1.0122816987447487;1.00007758103773;9.999886533897804;0.4166805369107364;0.452000301617967;0.45199223998273547;0.4116623662673497;-0.4011310188092136;0.5747708176816638;0.999984789902685
44.07456;1.0014236574466657;0.46294019667726816;0.46230783295382627;0.441227752710566;0.44062502209469273;1.0122796367132172;1.000077959926147;9.999872753136993;0.41668084600707256;0.45200105045230526;0.45199217407991543;0.4116622641281958;-0.4011330191143183;0.574771918955362;0.999985123574774
44.08456;1.0014229087168223;0.462939743702564;0.4623076582646802;0.44123158935850226;0.44062826227835084;1.012278508537119;1.0000783247078247;9.99985793715283;0.4166811497667624;0.4520018221934604;0.4519921054491281;0.41166215258062866;-0.40113601942830995;0.574773718782739;0.9999853955776972
44.09456;1.0014220963433194;0.4629392859929599;0.46230746823320595;0.4412354254678696;0.4406314768046524;1.0122763204019818;1.0000786756685902;9.999842120507013;0.41668144688683073;0.452002617192861;0.4519920346719112;0.4116610314381753;-0.4011390197535461;0.5747748042231297;0.9999856039435405
44.10456;1.0014222213623611;0.4629393078163662;0.46230728724419173;0.44123967428456745;0.4406346416071743;1.0122740786368676;1.0000790127601675;9.99982534138155;0.4166817358927727;0.4520034351191336;0.4519919627311128;0.4116609010714286;-0.4011420200926271;0.5747766094445586;0.999985747008846
44.11456;1.0014212881111717;0.4629388378766398;0.46230706897341717;0.44124350240037913;0.44063780640102046;1.0122727898452955;1.000079336608729;9.999807643652677;0.4166820150531888;0.4520042748423146;0.45199189101591186;0.41166076200047874;-0.40114502044826594;0.5747784208820027;0.9999858228211013
44.12456;1.0014212951206842;0.4629388452780666;0.462306860201049;0.4412477382193475;0.4406409225447521;1.0122704601472607;1.0000796493378197;9.99978907474445;0.41668228240199207;0.4520051345334291;0.4519918214785992;0.4116606146610129;-0.4011480208232501;0.5747802419863556;0.9999858298319972
44.13456;1.0014202476676775;0.46293841825724036;0.4623066727727195;0.44125043777941375;0.44064293012008215;1.012269094327718;1.0000799542281575;9.999769675664433;0.4166825359931227;0.4520060121730013;0.4519917567615029;0.4116604596723491;-0.40115102122020174;0.5747820764662415;0.9999857676789518
44.14456;1.0014191482302783;0.462936812191901;0.4623053014103778;0.4412541780994059;0.4406459658187254;1.0122666953003912;1.0000802549425087;9.99974947458947;0.41668277433014805;0.4520069060560375;0.4519917000514657;0.4116592980659622;-0.40115402164119396;0.574783211972358;0.9999856373151744
44.15456;1.001419000440917;0.4629367932809193;0.4623050460222936;0.4412583808820353;0.44064901556449737;1.0122652643199221;1.0000805552747276;9.999728491812991;0.41668299660392627;0.4520078147734335;0.4519916545027498;0.4116591310657695;-0.4011570220875005;0.5747850851863737;0.999985440472186
44.16456;1.0014178132990088;0.46293628029055967;0.46230474838299596;0.4412621548202471;0.44065207132118794;1.0122628018244215;1.0000808588132448;9.999706746523124;0.4166832024937771;0.4520087371471885;0.45199162265007453;0.41165895981145945;-0.40116002255971894;0.5747869847271198;0.999985179017575
44.17456;1.0014175910116998;0.46293624340055645;0.46230445359958006;0.4412663288453662;0.4406550854415788;1.0122613079528564;1.0000811686837703;9.99968426067197;0.4166833919266799;0.4520096722532862;0.45199160626254203;0.41165878546811435;-0.4011620230580638;0.5747882179158663;0.999984854660266
44.18456;1.0014163432409047;0.46293571268905187;0.4623041139215997;0.44127006957032117;0.44065810778311165;1.0122587828937732;1.0000814878509714;9.999661063300191;0.4166835653127044;0.4520106191526893;0.45199160639905084;0.41165860950288885;-0.40116502358244427;0.5747901857000915;0.9999844690958116
44.19456;1.001415074033174;0.4629351739626163;0.4623037526568088;0.44127378972778414;0.440661114148111;1.0122572273131725;1.0000818193526886;9.999637194053136;0.4166837240221396;0.4520115766587603;0.45199162340056653;0.4116584336145752;-0.40116802413235636;0.5747921947075733;0.9999840245064109
44.20456;1.001414785562186;0.46293511343661403;0.4623033937464872;0.44127790193600114;0.44066408025015574;1.0122546424469827;1.000082166508658;9.999612706273236;0.4166838704389699;0.45201254350264014;0.4519916568935208;0.41165725947061127;-0.4011710247068469;0.5747935323249785;0.9999835236369272
44.21456;1.0014134828478813;0.46293456220745166;0.4623029911264081;0.4412815725915694;0.4406670555072288;1.0122530301006123;1.0000825335118884;9.999587670745441;0.4166840075721868;0.45201351853738514;0.45199170599972366;0.41165708875209706;-0.401174025304657;0.5747956333559966;0.9999829691408286
44.22456;1.0014131115514968;0.46293496615113344;0.46230309059525737;0.4412840342084731;0.4406684206825518;1.0122503928851345;1.0000829256551689;9.999562174761579;0.4166841386132503;0.4520145006484208;0.45199176981450356;0.4116569232666478;-0.40117702592439075;0.574797782592982;0.9999823634087043
44.23456;1.001411782299106;0.4629344066119778;0.4623026486199581;0.44128764592918684;0.4406713664271733;1.0122477344014087;1.00008334861768;9.99953631451109;0.4166842665303966;0.4520154885814959;0.4519918478466396;0.4116567646933131;-0.4011790265645923;0.5747992814932213;0.999981709192401
44.24456;1.0014104422742645;0.4629338435333117;0.4623021874227638;0.4412912247904303;0.44067429802710933;1.012246058767857;1.0000838076562464;9.999510188685452;0.41668439388693884;0.4520164809044938;0.45199194014792177;0.41165661425316;-0.40118202722384405;0.574801523971554;0.999981009946136
44.25456;1.0014100924066276;0.4629337616964924;0.46230173118782986;0.4412951842389899;0.44067719140861467;1.012243369603499;1.0000843074771486;9.999483895180576;0.4166845229277884;0.4520174759125725;0.45199204714835506;0.4116554729716918;-0.4011850279007674;0.5748030932872424;0.9999802698521713
44.26456;1.0014087381603023;0.46293319041388176;0.4623012344528114;0.4412986917563156;0.4406800963101696;1.0122416696105356;1.0000848523153003;9.999457521925816;0.4166846556203063;0.4520184714747227;0.45199216931255676;0.4116553424842358;-0.40118802859383734;0.574805418806502;0.9999794939767843
44.27456;1.0014073807319366;0.4629326147101185;0.4623007221232285;0.44130216140770484;0.44068298907850756;1.0122389610204086;1.0000854454939576;9.999431134662503;0.4166847936187402;0.45201946509151836;0.45199230702541077;0.4116552253263954;-0.40119002930134245;0.5748070834285888;0.9999786882742092
44.28456;1.0014070216418685;0.4629325794541685;0.4623002779051941;0.44130489615799806;0.440684736632401;1.0122372461799214;1.0000860887727072;9.999404776671984;0.4166849382807689;0.45202045412376163;0.45199246100260354;0.411655124357266;-0.40119303002152523;0.5748094801025934;0.9999778593742119
44.29456;1.0014056677144454;0.4629319972992578;0.4622997377724859;0.44130828593541904;0.4406876081404749;1.0122345281448926;1.0000867822278132;9.999378479275734;0.41668509090402667;0.4520214360121452;0.4519926327057327;0.41165504212357845;-0.4011960307526092;0.5748119080015589;0.9999770145198178
44.30456;1.0014053210850293;0.462931898869982;0.46229920817168807;0.4413120501509912;0.4406904461066624;1.012232811060039;1.000087524384969;9.999352269440417;0.41668525322863537;0.4520224083030165;0.4519928240388408;0.4116539804208933;-0.40119903149273084;0.5748136480399446;0.9999761619582809
44.31456;1.0014039890919875;0.46293131539723886;0.46229864272819804;0.4413153579247896;0.4406933010084272;1.0122301000847849;1.0000883122880806;9.999326171737934;0.4166854276442446;0.45202336846899643;0.45199303653774753;0.41165393979485376;-0.4012020322398195;0.5748161295374014;0.999975311252937
44.32456;1.0014026731157433;0.46293073338432134;0.4622980651314132;0.4413186251254379;0.4406961498617368;1.0122274014097878;1.0000891417845528;9.99930020863667;0.41668561683153654;0.4520243137678155;0.45199327100274506;0.4116539191935654;-0.40120403299141993;0.5748179352286228;0.9999744722142383
44.33456;1.0014023725355317;0.46293069852164664;0.462297558154402;0.441321156762496;0.44069786010402867;1.0122257222268816;1.0000900076352366;9.999274401794278;0.416685823535905;0.45202524119654736;0.45199352783906704;0.4116539162171414;-0.40120703374474614;0.5748204577471648;0.9999736529867165
44.34456;1.0014010890933938;0.4629301236827758;0.46229695727002573;0.44132434496308065;0.44070070151304536;1.012223069889859;1.0000909030303993;9.999248774929628;0.4166860507897215;0.452026147659102;0.45199380745922124;0.41165392794259664;-0.4012100344970354;0.5748229959404455;0.999972859268869
44.35456;1.0013998189477493;0.4629295538935738;0.46229634533924235;0.4413274957857759;0.44070354179257015;1.0122214507377643;1.0000918191949173;9.999223354000764;0.4166863019405467;0.45202703031519664;0.45199411032515113;0.4116539516964886;-0.40121203524581683;0.574824848909787;0.9999720948249331
44.36456;1.0013995579297787;0.46292947450079985;0.462295746433442;0.4413310267676754;0.44070635796183344;1.0122188695791265;1.0000927461573579;9.999198162791439;0.41668658021744087;0.4520278867516875;0.4519944366442273;0.4116529853276254;-0.40121503598888797;0.5748266939231488;0.9999713624848656
44.37456;1.0013983067021046;0.4629289153376752;0.4622951150799666;0.44133410914999344;0.4407092001278081;1.012217329931483;1.0000936743111517;9.999173219359008;0.4166868883058083;0.4520287152396309;0.45199478587417774;0.41165302715865554;-0.40121803672413847;0.5748292631122759;0.9999706651589307
44.38456;1.0013970626792272;0.46292842063268147;0.4622945357060459;0.4413360498042062;0.4407109349863982;1.0122148348318678;1.0000945951021825;9.999148537365635;0.4166872283110569;0.45202951516392803;0.4519951565613048;0.4116530758571831;-0.40122103744939613;0.5748318380278878;0.9999700063106953
44.39456;1.0013968240152955;0.4629283574292161;0.4622939159460571;0.4413394887030294;0.44071375818404585;1.0122133878823651;1.0000955006016181;9.999124128305636;0.4166876020696677;0.45203028687663055;0.45199554677598347;0.41165313022076816;-0.40122303816251687;0.5748337182436601;0.9999693899043683
44.40456;1.0013955936218046;0.4629278152383414;0.4622932706867578;0.4413424857998642;0.4407166110077203;1.0122109933800356;1.0000963832539975;9.999099999526024;0.4166880112994815;0.4520310311159349;0.4519959545878122;0.4116531889095504;-0.4012260388617263;0.574836296888241;0.9999688202609578
44.41456;1.0013953698052085;0.462927824008578;0.4622927085456702;0.4413447629924483;0.44071833695102375;1.0122086548905453;1.0000972365534861;9.999076150643804;0.41668845744967553;0.45203174870909546;0.45199637826607547;0.41165325025977867;-0.4012290395457262;0.5748388727928135;0.9999683019173368
44.42456;1.0013941578898393;0.46292729588879616;0.46229206724616095;0.4413477133611317;0.4407212060498099;1.0122073736983057;1.0000980561998696;9.999052572223468;0.4166889418523643;0.45203244034262524;0.4519968163549431;0.4116523122394463;-0.4012310402134991;0.5748400286457154;0.9999678393590771
44.43456;1.0013929596262838;0.4629267757892256;0.4622914316882218;0.4413506434514014;0.4407240856778403;1.0122051488087074;1.0000988405259037;9.999029248903673;0.41668946611519914;0.4520331061491246;0.45199726751951275;0.41165237251045395;-0.4012340408642378;0.574842589985421;0.9999674369342353
44.44456;1.0013927764822326;0.46292674962378655;0.4622908278080878;0.4413539705278708;0.4407269525376534;1.0122039782134071;1.0000995897268803;9.999006168212741;0.41669003203033544;0.45203374551006836;0.45199773015334294;0.4116524285714009;-0.4012370414972482;0.5748451405843378;0.9999670992284083
44.45456;1.0013916134160892;0.46292519620693934;0.46228916097694944;0.44135569453784396;0.44072868804073223;1.0122018603207565;1.0001003049497683;9.998983324998193;0.4166906410526236;0.45203435721131763;0.4519982021911652;0.41165247787779125;-0.4012390421117072;0.5748469806944642;0.9999668311612813
44.46456;1.0013904704925662;0.4629247056578836;0.46228855816940634;0.44135857239583276;0.44073160513308823;1.0122007947921154;1.000100988081791;9.998960719297797;0.41669129405732613;0.4520349395599426;0.4519986815131854;0.4116525178483963;-0.40124204270665126;0.5748495049295377;0.9999666374185585
44.47456;1.0013902939665629;0.4629251282606174;0.4622884342427298;0.4413613654273439;0.4407340494425418;1.0121987824198184;1.000101641881963;9.998938362569202;0.4166919914939718;0.45203549042804075;0.45199916654727545;0.41165154595777576;-0.40124404328128677;0.574850600176825;0.9999665219668226
44.48456;1.0013891927363616;0.4629247235322777;0.46228792428753235;0.4413631029290546;0.44073588239237277;1.01219682483037;1.000102269897607;9.998916285249331;0.4166927334017281;0.4520360075374388;0.4519996563250776;0.41165156003397074;-0.4012470438353122;0.5748530936500139;0.9999664878963355
44.49456;1.001388111322794;0.4629242753180583;0.46228737424790417;0.4413659386924535;0.4407388376581932;1.0121959250823713;1.0001028760414266;9.99889452964248;0.4166935192205962;0.4520364888228775;0.45200015005028754;0.4116515585418549;-0.4012500443688407;0.5748555703715829;0.9999665375192464
44.50456;1.001388047951212;0.4629243291867501;0.4622868674739207;0.4413691780025035;0.4407417813729617;1.012194088499654;1.0001034641651558;9.998873138524377;0.41669434781006937;0.4520369325114713;0.45200064669042395;0.4116515406434978;-0.4012520448820492;0.5748573312664857;0.9999666729607536
44.51456;1.0013870061401304;0.46292397500417887;0.46228641743599014;0.44137087927856133;0.4407436529200296;1.0121933221842587;1.0001040378356236;9.998852149065785;0.4166952176781903;0.452037336878186;0.45200114481017895;0.4116515060280881;-0.40125504537504714;0.5748597703794894;0.9999668966856349
44.52456;1.0013859854706748;0.4629235795847596;0.4622859308892366;0.4413736810614051;0.4407466461323807;1.012191633061199;1.000104600238946;9.99883159090652;0.41669612719272897;0.45203769989803927;0.4520016427248031;0.41165145469534936;-0.4012580458478185;0.5748621869966122;0.9999672113825173
44.53456;1.001385985047602;0.46292374550193444;0.46228555035850005;0.4413757782203075;0.4407485160946319;1.01219102639849;1.0001051542936505;9.998811489532077;0.4166970747391236;0.45203801912271896;0.4520021386686756;0.4116503868953125;-0.40126004630003614;0.5748631641594264;0.9999676195393247
44.54456;1.0013850078407893;0.4629233832578355;0.4622851108340357;0.441378563720237;0.4407515291942565;1.0121895065485587;1.0001057027369007;9.998791866776507;0.4166980587575967;0.45203829195748313;0.45200263064743884;0.411650303163027;-0.4012630467310929;0.5748655274078484;0.9999681230601701
44.55456;1.0013850513756497;0.4629235212003288;0.46228471719408154;0.4413817598595109;0.44075452500269796;1.0121880780819144;1.0001062480794838;9.998772735511356;0.4166990776575551;0.45203851622803853;0.4520031164388836;0.41165020441653344;-0.4012650471403939;0.5748671620992385;0.9999687232311272
44.56456;1.0013841189458617;0.4629232473140438;0.4622843808962737;0.44138342690275567;0.4407564417248524;1.012187745120282;1.0001067930476961;9.998754103216994;0.41670012977256254;0.45203869069906566;0.45200359400873497;0.4116500922579817;-0.4012680475275527;0.5748694618609956;0.9999694211508089
44.57456;1.0013832084290766;0.4629229270323478;0.4622840070526933;0.4413862053313496;0.4407594730459953;1.0121865107053067;1.0001073412861075;9.998735985514472;0.41670121333827764;0.45203881523615;0.45200406184934755;0.41164996912651736;-0.4012700478923859;0.5748710287017772;0.9999702181987343
44.58456;1.0013833154259506;0.4629231621769158;0.4622837372450279;0.4413882913931164;0.44076137443050295;1.0121863773722384;1.0001078972124862;9.998718414052394;0.41670232630432474;0.45203889065190495;0.45200451901213834;0.41164983807128086;-0.40127304823479093;0.5748732570714921;0.9999711159339686
44.59456;1.00138243806803;0.4629228634289549;0.4622834067076631;0.44139107857631976;0.4407644128701575;1.0121853471616749;1.0001084651118526;9.998701433265802;0.41670346605882946;0.45203891851750844;0.4520049650365615;0.4116487026523622;-0.4012750485545095;0.5748740337508546;0.9999721154581321
44.60456;1.0013815701873703;0.462922575254076;0.4622830982425443;0.44139387346880565;0.44076745337845835;1.0121844208933901;1.0001090486077453;9.998685090535325;0.41670462953313425;0.45203890096848665;0.4520054000218419;0.41164856698345054;-0.40127804885097296;0.5748761860227393;0.9999732171506951
44.61456;1.0013817066859658;0.462922842948227;0.4622828947268387;0.44139598196138696;0.4407693616380562;1.0121845981056274;1.0001096507851321;9.998669426199736;0.41670581375269666;0.4520388402376542;0.45200582481444523;0.4116484354114176;-0.4012810491234155;0.5748782987678145;0.9999744211853229
44.62456;1.0013808473904835;0.4629225794700056;0.46228263164676187;0.4413987953206528;0.4407724060376237;1.012183877932456;1.0001102743065446;9.998654470918607;0.4167070161333327;0.45203873813622236;0.45200624099560105;0.4116483119408506;-0.40128304937110176;0.5748796729550384;0.9999757283215723
44.63456;1.0013799874104006;0.462922389602141;0.4622824510577552;0.4414005061928616;0.44077434334145943;1.0121842599334252;1.000110921403141;9.998640248988059;0.41670823417835;0.45203859592466217;0.4520066506672074;0.4116481999840312;-0.40128604959364517;0.5748817041262062;0.999977140027844
44.64456;1.0013801212615152;0.4629226413848696;0.462282259012466;0.44140375082297695;0.4407773684841312;1.012183744025856;1.0001115939375294;9.998626778707479;0.41670946507769474;0.4520384143517852;0.45200705632977217;0.4116481025907108;-0.40128804979140437;0.5748829967750525;0.9999786574810522
44.65456;1.0013792481087747;0.4629224838912583;0.46228212769385524;0.44140547426562804;0.44077931183296437;1.012183329696503;1.0001122929391677;9.998614072513492;0.4167107056838593;0.4520381938010693;0.4520074607465643;0.41164702267645;-0.4012910499656078;0.5748842325291872;0.9999802808314544
44.66456;1.0013783639629175;0.46292228473245134;0.4622819634400825;0.4414083128132491;0.44078236855990677;1.0121840153756745;1.000113017655895;9.998602144779849;0.41671195276348344;0.45203793487509936;0.45200786653442837;0.41164696294112324;-0.4012930501180406;0.5748854498092268;0.9999820098982162
44.67456;1.0013784659448326;0.46292264783081877;0.46228190917124196;0.4414104587288924;0.4407842963556433;1.0121837987449458;1.0001137656882828;9.99859101932037;0.4167132031106889;0.45203763905335;0.45200827588030923;0.41164692558281946;-0.40129605025058046;0.5748873307259978;0.9999838451380758
44.68456;1.0013775563151173;0.46292248492123617;0.4622818016452616;0.44141330209695095;0.44078736550091524;1.012184677286427;1.000114534423356;9.99858072791624;0.4167144534697395;0.4520373087350727;0.4520086908009864;0.4116469119418952;-0.4012980503649835;0.5748884809990147;0.9999857879370915
44.69456;1.0013766338679424;0.4629223990815892;0.4622817840110408;0.4414150361075275;0.4407893351519899;1.0121846480894399;1.00011532215365;9.998571305619816;0.41671570067140373;0.45203694674840467;0.4520091134862694;0.41164692235612127;-0.401300050462909;0.5748896003555676;0.9999878404625019
44.70456;1.0013766985256727;0.46292275640949926;0.4622817629935701;0.44141829888330725;0.44079240309522927;1.0121847077381982;1.000116128378218;9.998562786501562;0.41671694193128855;0.4520365559216122;0.45200954625309847;0.4116469563682319;-0.4013030505457912;0.5748913886671914;0.9999900049307867
44.71456;1.0013757559892238;0.4629227041117314;0.4622818110844952;0.4414200377089762;0.44079440274702203;1.0121858531234773;1.0001169537938963;9.998555195941712;0.4167181747585252;0.45203613883469723;0.4520099913404549;0.4116460129739846;-0.401305050614556;0.5748917359697544;0.9999922824746639
44.72456;1.0013748089387506;0.4629226081062202;0.4622818345157695;0.44142289081327707;0.4407975316280654;1.0121860821325068;1.0001177997229602;9.998548543183484;0.4167193966197153;0.45203569745070654;0.4520104508929052;0.4116460907332051;-0.4013080506696738;0.574893473172805;0.9999946723378876
44.73456;1.0013748074209887;0.4629234862971591;0.46228241498968986;0.44142456681315795;0.4407990870784657;1.0121873928808314;1.0001186669397875;9.998542823430048;0.4167206049740996;0.4520352327912224;0.45201092712919805;0.41164618790743024;-0.4013100507115818;0.5748944912863293;0.999997171904888
44.74456;1.0013738651398543;0.46292341751545635;0.46228250850691055;0.44142742704089144;0.4408022601241591;1.0121877823896315;1.0001195550435713;9.998538021337087;0.4167217976324043;0.45203474508781083;0.45201142237655595;0.4116463027090819;-0.40131305074094914;0.5748961897414082;0.9999997773878424
44.75456;1.001372931604354;0.4629234189149227;0.4622826958360437;0.4414291803694613;0.44080434573287286;1.012188246629699;1.0001204625482365;9.998534108552974;0.4167229729972814;0.452034234322135;0.452011938843241;0.4116464334829158;-0.4013150507587035;0.574897176148728;1.0000024844340736
44.76456;1.001373009214173;0.46292385548522247;0.4622828817872116;0.4414324652913182;0.4408075368031449;1.0121897815986944;1.000121386703668;9.998531049098437;0.4167241299214935;0.452033700775768;0.45201247845665865;0.41164657856850345;-0.4013180507661089;0.5748988508455541;1.0000052886267838
44.77456;1.0013721055342903;0.4629238737695101;0.46228313687714134;0.4414342293857961;0.4408096608253744;1.012190383849537;1.0001223235024848;9.998528813158552;0.41672526740403365;0.4520331453233371;0.4520130428464822;0.41164573600256193;-0.40132005076484356;0.5748991063769132;1.0000081858044854
44.78456;1.0013712249845013;0.4629238392859885;0.4622833649732886;0.4414371116443308;0.4408129095631651;1.0121920502983632;1.0001232683523245;9.998527388207526;0.4167263847127635;0.4520325694077834;0.4520136330403472;0.4116459035498995;-0.4013220507569394;0.5749000777262953;1.0000111718424383
44.79456;1.0013713715291082;0.46292435438456064;0.46228370566000937;0.4414393069735216;0.4408150366527771;1.0121927781960347;1.0001242163834816;9.998526783996537;0.4167274817038932;0.45203197486723046;0.4520142489256023;0.4116460790625434;-0.40132505074458036;0.5749017517387421;1.0000142423332508
44.80456;1.0013705520571021;0.46292321887010257;0.46228288259083294;0.44144214891386535;0.44081824853722157;1.0121935656835568;1.0001251621403215;9.998527027343494;0.41672855859212515;0.4520313637061185;0.4520148892180474;0.41164626072347715;-0.40132705072989433;0.5749027372309883;1.0000173922337026
44.81456;1.0013697688132475;0.46292325775831494;0.4622832549477783;0.441443951393751;0.4408204172378076;1.0121954120184073;1.0001260993873506;9.998528149774645;0.4167296154971219;0.4520307378850327;0.45201555197792936;0.4116464471959229;-0.4013300507148152;0.5749044353896761;1.0000206152297688
44.82456;1.0013700240402443;0.4629237853573538;0.46228367679012544;0.44144618418825604;0.4408225665666944;1.0121963165687833;1.000127021238136;9.998530173361573;0.41673065234244483;0.4520300992851753;0.45201623501901755;0.4116466379510733;-0.40133205070093053;0.5749054550704503;1.0000239031361076
44.83456;1.0013693231303489;0.4629237714946002;0.46228404196982203;0.44144912916054135;0.44082585337088454;1.0121972778633064;1.0001279204525109;9.9985330993551;0.4167316688506832;0.45202944984618865;0.4520169360727871;0.4116468333096202;-0.4013340506894324;0.5749064986773351;1.0000272457278707
44.84456;1.0013686655458298;0.4629238183998625;0.4622844918199648;0.44145098192203314;0.4408280326194108;1.012199294043742;1.0001287901363978;9.998536909345729;0.4167326643648697;0.45202879180770944;0.4520176529320468;0.41164603365127644;-0.40133705068125664;0.5749075516826669;1.0000306311991183
44.85456;1.0013680514462147;0.46292380651176424;0.46228490802592753;0.44145396686168914;0.44083132224742844;1.0122003634727341;1.0001296247499702;9.998541576649377;0.41673363757743737;0.45202812777436835;0.45201838365459135;0.41164623860375793;-0.4013390506772348;0.574908652704314;1.0000340469887345
44.86456;1.0013684800494138;0.46292433761834045;0.46228543169000247;0.4414562799211898;0.4408334776460242;1.0122024843297794;1.000130420458617;9.998547077249397;0.4167345864841982;0.45202746033407215;0.452019126659454;0.4116464471826487;-0.40134105067816134;0.5749097859120087;1.0000374807407693
44.87456;1.001367954830556;0.4629243808356193;0.4622859561222236;0.44145820355789617;0.4408356564557216;1.0122036543723618;1.000131174762985;9.998553394121302;0.4167355087922133;0.4520267915975216;0.4520198805757837;0.4116466583383067;-0.40134405068482154;0.5749116510821928;1.00004092122184
44.88456;1.0013674735932045;0.4629243610584581;0.462286444267303;0.44146126726801965;0.4408389425802574;1.0122048718578454;1.000131886027675;9.998560513885321;0.41673640242898347;0.4520261230333017;0.4520206440479316;0.4116468712568242;-0.40134605069797114;0.574912853347893;1.0000443586782763
44.89456;1.00136803240335;0.4629248813022829;0.4622870357697831;0.44146366703408635;0.4408410912393344;1.0122071364438299;1.000132552846221;9.998568427713495;0.4167372656849157;0.4520254554806438;0.4520214155864604;0.4116470855132157;-0.4013480507181645;0.5749140914803224;1.0000477845338094
44.90456;1.0013676306411186;0.46292491238050903;0.4622876227658325;0.44146568437622824;0.44084325985395023;1.012208448723268;1.0001331735411183;9.998577140545825;0.4167380970273744;0.45202478932014256;0.4520221934353027;0.41164630095923044;-0.4013510507455467;0.5749153473615733;1.0000511907476455
44.91456;1.0013672634832331;0.46292488033553;0.4622881677868776;0.4414688468344993;0.44084653194453177;1.0122108087891148;1.000133746398785;9.998586669977142;0.41673889494712163;0.45202412488816696;0.452022975596615;0.4116465173972425;-0.40135305077977257;0.5749166558086496;1.000054569469312
44.92456;1.0013679266955164;0.4629253883939183;0.4622888109281005;0.44147134782007413;0.44084866212406426;1.0122122152720312;1.0001342704437166;9.998597031390654;0.41673965801173624;0.4520234629134241;0.45202376005889416;0.41164673451636397;-0.40135505081996575;0.5749179971504188;1.0000579136531325
44.93456;1.001367620430982;0.4629254072488313;0.4622894452946247;0.44147346618708777;0.44085080746959354;1.0122136656008485;1.000134745672644;9.99860822710961;0.41674038498325017;0.45202280466212696;0.4520245450763695;0.41164695205388524;-0.40135705086477813;0.5749193691104335;1.0000612177119355
44.94456;1.0013673396520484;0.46292536326299955;0.46229003418619274;0.44147672718168685;0.4408540520463179;1.0122161564384085;1.000135172064197;9.998620243077232;0.4167410747490279;0.45202215179650973;0.45202532922535466;0.41164716972116644;-0.4013600509126998;0.574921467340688;1.0000644768592402
44.95456;1.0013680777234477;0.4629258604197678;0.46229071756592105;0.44147932265431683;0.4408561516987279;1.0122176835774355;1.0001355487586367;9.998633046696002;0.4167417261109726;0.45202150609742897;0.4520261112606026;0.4116473869680812;-0.40136205096239247;0.5749228936501293;1.0000676864149283
44.96456;1.0013678310188647;0.4629258699128752;0.46229138734752545;0.44148153083597924;0.4408582644629815;1.0122192423238103;1.0001358745522044;9.99864658737581;0.41674233782971476;0.4520208691954212;0.4520268900779099;0.4116476029932176;-0.4013640510126785;0.5749243442594711;1.0000708425627687
44.97456;1.0013675914045759;0.4629258178839045;0.4622920052310918;0.44148487703836364;0.44086147459753333;1.01222182846212;1.0001361483256463;9.998660800358733;0.41674290883401804;0.45202024257391227;0.4520276647118182;0.41164681685031324;-0.4013670510623285;0.5749257990462524;1.0000739425737082
44.98456;1.0013683518086662;0.4629263075460166;0.4622927102103382;0.4414875530184281;0.44086353792630034;1.012223438754524;1.000136368370518;9.99867560959823;0.41674343807833103;0.4520196277926872;0.4520284342966538;0.41164702752383187;-0.4013690511100424;0.5749272915330567;1.0000769832740024
44.99456;1.0013681116387003;0.46292630925405287;0.46229339433055605;0.4414898360249381;0.44086561306147193;1.01222507082435;1.0001365315453352;9.998690932047651;0.4167439242301737;0.4520190265236199;0.4520291981761011;0.41164723423881716;-0.4013710511544794;0.5749288015586027;1.0000799603713342
45.00456;1.0013678680222726;0.4629262486406577;0.46229402009186027;0.4414932494395617;0.44086878557589776;1.0122277225736673;1.000136633496708;9.998706686922521;0.4167443658279216;0.452018440343817;0.45202995582017547;0.41164743670081727;-0.40137305119417366;0.574930326606334;1.000082869675993
45.01456;1.001367567175415;0.4629266594521542;0.4622951436074554;0.44149508182956476;0.4408703763868091;1.0122293913621836;1.0001366700328453;9.99872280207492;0.4167447618819005;0.45201787054581244;0.4520307062991981;0.41164763483783884;-0.4013760512276229;0.5749325619830279;1.0000857082133545
45.02456;1.0013683138395728;0.4629271360641507;0.46229584857997663;0.4414978256643496;0.44087239380838983;1.0122320736237806;1.0001366383124337;9.99873921513507;0.41674511221397403;0.4520173180053041;0.4520314481372378;0.411647828382048;-0.4013780512535177;0.5749341087503671;1.000088474228364
45.03456;1.001368058379844;0.46292712396183716;0.4622965266875315;0.4415001601347761;0.44087442725551224;1.0122337650169664;1.0001365366858823;9.998755876024662;0.4167454171451502;0.45201678307736287;0.45203217992516603;0.41164701668794057;-0.40138005127075926;0.5749349464684168;1.0000911662774026
45.04456;1.001367801082645;0.4629270491999895;0.4622971409201314;0.4415036079974917;0.4408775631657042;1.0122354608333766;1.0001363637824672;9.998772747186745;0.41674567689409964;0.45201626571763037;0.452032900852225;0.4116471987984583;-0.4013820512783316;0.5749365045743035;1.0000937818628672
45.05456;1.0013685429007975;0.46292751515758274;0.46229783114601825;0.4415063591652541;0.44087955974533205;1.0122381565361993;1.000136117955339;9.998789798324704;0.41674589125741873;0.45201576579595065;0.45203361080581506;0.4116473736856428;-0.4013840512753136;0.5749380641541597;1.0000963166456986
45.06456;1.0013682892243705;0.4629274923266336;0.46229848974995175;0.44150869020620637;0.4408815779851502;1.0122398482052142;1.0001357974206642;9.998807003183153;0.416746059732483;0.45201528330529883;0.45203431033349734;0.41164754048517954;-0.4013870512609388;0.5749403198560905;1.0000987650829658
45.07456;1.0013680418192539;0.46292746550253006;0.4622991385875072;0.4415110143225104;0.4408835960883659;1.0122415330195336;1.0001354009138024;9.998824339357983;0.4167461816907499;0.4520148184151166;0.4520350004435882;0.4116476985473889;-0.4013890512344574;0.574941871561458;1.0001011219324976
45.08456;1.0013688035426178;0.4629278603997171;0.4622997409500437;0.44151485645960203;0.4408867018677311;1.0122442098312219;1.000134927935222;9.998841787152248;0.4167462563770778;0.4520143713811869;0.4520356823641415;0.41164784744315885;-0.4013910511949446;0.574943413322915;1.0001033829711543
45.09456;1.0013685821718812;0.4629278247929948;0.4623003674888514;0.44151716170920063;0.44088872816579516;1.0122458789585616;1.000134378162137;9.998859333952916;0.4167462829737797;0.4520139422707139;0.4520363574502652;0.41164798717952245;-0.4013930511413291;0.5749449412681468;1.0001055444959293
45.10456;1.0013683819063508;0.46292778409407703;0.4623009821297594;0.4415194557651434;0.44089076301482494;1.0122475408341296;1.0001337507743735;9.998876981578658;0.4167462607500997;0.45201353069571826;0.45203702690054015;0.4116471184373904;-0.40139505107252405;0.5749457358983739;1.0001076027148819
45.11456;1.0013682093109224;0.4629277377281519;0.462301584758107;0.4415217377254455;0.4408928095956458;1.0122501949717617;1.000133044062637;9.998894742083518;0.4167461892542906;0.4520131359105917;0.452037691280757;0.4116472424975299;-0.4013980509873803;0.5749479240218334;1.0001095536981552
45.12456;1.0013690698584372;0.4629281704888329;0.462302199037562;0.44152442304703443;0.44089484660846634;1.0122518402062617;1.0001322555684435;9.998912624776505;0.4167460686066733;0.45201275719754735;0.4520383505435731;0.411647360898615;-0.401400050884564;0.57494939031188;1.0001113938352468
45.13456;1.0013689727789667;0.46292805327441333;0.4623027193934591;0.44152779182884055;0.440898035673601;1.012253475060904;1.0001313827835157;9.998930624592663;0.4167458996878602;0.4520123940179667;0.45203900456181834;0.4116474749928612;-0.40140205076265423;0.5749508301150266;1.000113120565536
45.14456;1.0013689224215918;0.46292798996295914;0.46230328717571284;0.4415300383903867;0.4409001353672813;1.0122560976201658;1.00013042364823;9.998948719676642;0.4167456840949953;0.45201204582234333;0.4520396533573061;0.41164758569298354;-0.4014040506203546;0.5749522413478403;1.0001147328365256
45.15456;1.0013699224667871;0.46292840695726606;0.46230386616032537;0.44153269036055043;0.44090223174892773;1.0122577057354492;1.000129376482948;9.998966886187784;0.4167454239991382;0.45201171181339284;0.4520402969140638;0.41164769359062015;-0.401406050456617;0.5749536231207096;1.000116230771164
45.16456;1.0013699799776465;0.4629283340270414;0.46230440876084494;0.44153491725312377;0.4409043741404488;1.0122592975312434;1.000128239564699;9.998985116865683;0.41674512187057905;0.4520113908096527;0.4520409352642967;0.41164779914686284;-0.40140805027076965;0.5749549759749828;1.0001176150626432
45.17456;1.0013700969127077;0.4629282554572452;0.46230493754351865;0.44153713614695644;0.4409065379471285;1.0122618713623959;1.0001270108709173;9.99900342303689;0.4167447799615598;0.4520110812694376;0.4520415689180145;0.4116469027959657;-0.40141005006260394;0.5749555854268908;1.0001188871481332
45.18456;1.0013702761553407;0.4629270590084893;0.46230434248935715;0.4415392896569643;0.4409086638698009;1.0122634253072291;1.0001256888461132;9.999021825724924;0.4167443998417873;0.4520107814457651;0.45204219902833437;0.41164700508067004;-0.40141204983225315;0.5749568847275047;1.0001200496751255
45.19456;1.0013715196066881;0.46292745098641297;0.4623048662684824;0.4415419137059443;0.44091084484627835;1.0122649568738975;1.000124273662934;9.999040348482508;0.41674398242713934;0.45201048954803946;0.4520428270988189;0.4116471067593894;-0.40141504957997015;0.574958856427009;1.0001211060773147
45.20456;1.001371834544095;0.46292729035767205;0.46230529413415633;0.4415452304200253;0.44091417920220527;1.0122674634569366;1.0001227671523658;9.999059011788885;0.41674352841647366;0.45201020410187315;0.4520434545697528;0.4116472088291198;-0.40141704930596855;0.5749601041224607;1.0001220600046261
45.21456;1.001372224582435;0.46292717993292615;0.46230576847637156;0.44154743452177253;0.4409164215790554;1.0122689433939223;1.0001211714159117;9.999077831982655;0.41674303861317574;0.45200992466517925;0.45204408263030643;0.41164731245972613;-0.40141904901037617;0.5749613263972558;1.0001229156786517
45.22456;1.0013736933187853;0.46292754496032695;0.462306254706384;0.4415500536988927;0.4409186551855648;1.0122703962428656;1.0001194877995794;9.999096826646001;0.4167425138892873;0.4520096522459335;0.4520447123379464;0.41164741879247646;-0.4014210486932735;0.5749625244654575;1.000123678202642
45.23456;1.0013742486905888;0.4629274142694196;0.4623067070807373;0.4415522573152297;0.4409209276192668;1.012272821893745;1.0001177172312754;9.999116015516064;0.41674195502765027;0.45200938879073044;0.4520453446084709;0.4116475287143361;-0.40142304835476317;0.5749636994621872;1.0001243530224813
45.24456;1.0013748940615461;0.462927271924799;0.46230714988854255;0.44155446234095547;0.44092321315898686;1.0122742201761088;1.0001158614658854;9.999135413634338;0.41674136265967504;0.45200913619534;0.4520459797327617;0.41164664276583074;-0.40142504799513073;0.5749641359797129;1.000124945455354
45.25456;1.0013756329714723;0.4629271172875857;0.46230758376038816;0.44155667068310034;0.44092551065720553;1.0122765911792413;1.0001139235817327;9.999155027084202;0.4167407372687323;0.45200889571351105;0.4520466169227494;0.41164676119746296;-0.4014270476150136;0.5749652661088996;1.0001254607384014
45.26456;1.0013774658004313;0.46292743516615875;0.4623080323914026;0.4415593005902621;0.44092779448389763;1.0122779351249487;1.0001119072906206;9.999174856534626;0.416740079145589;0.45200866799765393;0.4520472544477138;0.41164688398555044;-0.401429047215401;0.5749663739688575;1.0001259042771409
45.27456;1.0013783953715132;0.4629272553444987;0.4623084490450582;0.4415615230899435;0.4409301128710229;1.0122792525634987;1.0001098165386895;9.999194902383637;0.41673938834771446;0.45200845331035183;0.4520478901232444;0.41164701069421794;-0.4014310467975481;0.5749674596582566;1.0001262817408323
45.28456;1.0013794188109562;0.4629270631052444;0.4623088572134865;0.44156375591659314;0.4409324405046838;1.0122805451515646;1.000107655878016;9.999215163447326;0.41673866488113953;0.4520082515822434;0.4520485216804451;0.4116471405523854;-0.40143304636289384;0.5749685232816784;1.0001265981122223
45.29456;1.0013815320630852;0.4629272850120106;0.4623092213525223;0.441567526930552;0.4409358611817686;1.0122828153944843;1.0001054308675452;9.999235631514004;0.4167379090958086;0.4520080623845459;0.4520491470299006;0.4116472729211889;-0.401435045912998;0.5749695645910524;1.0001268563191823
45.30456;1.0013827339668904;0.4629270702782995;0.4623096126855333;0.4415697825512344;0.44093820323111;1.0122840656122591;1.000103148258542;9.999256290134417;0.41673712201652713;0.45200788494231775;0.4520497645275278;0.4116474076342716;-0.40143704544949665;0.5749705828979285;1.0001270572895151
45.31456;1.0013840177073972;0.46292684622611896;0.462309995350478;0.4415720494636797;0.4409405499092751;1.0122852974868928;1.0001008157271112;9.999277117743336;0.41673630544738927;0.45200771835103054;0.4520503730235821;0.4116475448805762;-0.4014390449740018;0.5749715774860942;1.0001272009589064
45.32456;1.0013853237977273;0.4629270299278508;0.46231080895652066;0.44157384251137094;0.4409424385913615;1.0122875120858013;1.0000984409941487;9.999298087301927;0.41673546181550414;0.452007561809857;0.45205097161937285;0.41164668485895517;-0.4014410444879375;0.5749718317713545;1.0001272867685134
45.33456;1.0013877507074465;0.4629272761368007;0.46231119745272986;0.44157654746384273;0.440944765621603;1.012288709994309;1.0000960311567726;9.999319162903722;0.4167345937377838;0.4520074146083814;0.45205155948269377;0.4116468276282332;-0.4014430439923872;0.5749727766365584;1.0001273135287079
45.34456;1.0013892422692827;0.46292703189152273;0.4623115538818722;0.4415788470017434;0.44094711898758243;1.0122898914447185;1.0000935927429095;9.99934030482307;0.41673370359585077;0.45200727607957747;0.4520521358314005;0.4116469733543319;-0.4014450434879885;0.5749736945633779;1.0001272794284135
45.35456;1.0013907915386853;0.46292678408153604;0.4623119021847804;0.44158115559907185;0.4409494751107109;1.0122920561163962;1.0000911317610741;9.999361480861468;0.41673279341934993;0.452007145517352;0.4520526997114277;0.4116471224789986;-0.40144704297487205;0.5749745836389167;1.0001271828072806
45.36456;1.001392392943625;0.4629265347752122;0.46231224353426686;0.4415834717081708;0.44095183537718546;1.0122932026514826;1.000088653438008;9.999382670603827;0.416731864834896;0.45200702199528964;0.4520532498158621;0.41164727547178087;-0.4014490424526122;0.5749754421915572;1.000127023095589
45.37456;1.00139503992825;0.4629267712757387;0.4623126031436476;0.441586209578434;0.44095417646416446;1.012294328668975;1.0000861621659956;9.999403863357939;0.4167309189191937;0.4520069042941665;0.45205378493260395;0.4116474326127838;-0.40145104192028597;0.5749762695168406;1.0001268011696152
45.38456;1.0013967312219239;0.46292652580993915;0.46231293650117783;0.44158853612616134;0.4409565482700849;1.0122964318753855;1.0000836618389253;9.99942505455493;0.41672995623960435;0.4520067908438296;0.45205430437108585;0.4116475939669751;-0.40145304137671806;0.5749770663707489;1.0001265189814639
45.39456;1.0013984623652525;0.46292628603071195;0.46231326932107486;0.4415908657451527;0.44095892676655984;1.012297511333132;1.0000811566916916;9.999446240766916;0.41672897717629376;0.45200667961845664;0.4520548075016542;0.4116467593022952;-0.40145504082070993;0.574977118977171;1.0001261785551219
45.40456;1.0014012298516317;0.46292653978637277;0.4623136267431856;0.44159361322915835;0.4409612877577751;1.012298567482257;1.0000786523512082;9.999467416523249;0.41672798226110314;0.4520065682161903;0.45205529300214925;0.41164692801683306;-0.40145704025122664;0.5749778623495584;1.000125781555763
45.41456;1.0014030354869998;0.4629263199256685;0.46231396282601533;0.44159594655552054;0.440963680685554;1.0123006011025575;1.0000761557823945;9.9994885742785;0.41672697220370664;0.45200645423256286;0.4520557587925136;0.41164709926490656;-0.4014590396676765;0.5749785843720713;1.000125330086237
45.42456;1.0014048774907733;0.4629261148867956;0.4623143009833016;0.4415982817308364;0.44096608148798605;1.0123016124401472;1.0000736739531995;9.999509703993201;0.4167259476075838;0.45200633581326727;0.4520562025744074;0.4116472723139548;-0.40146103907010877;0.5749792890570126;1.0001248272133538
45.43456;1.0014067553757973;0.46292592841182656;0.4623146405480546;0.44160061964337877;0.4409684904588814;1.0123026012198306;1.0000712127717213;9.999530790847944;0.41672490872419804;0.45200621204171004;0.4520566222058625;0.41164744672148174;-0.40146303845908055;0.5749799802026389;1.0001242765745897
45.44456;1.001409666998073;0.4629262495547136;0.4623150039455159;0.441603377280339;0.44097088280217206;1.0123045671643265;1.0000687768150462;9.999551814347683;0.4167238554953068;0.4520060829320224;0.45205701552012106;0.41164762208131744;-0.4014650378352367;0.5749806612629134;1.0001236819727117
45.45456;1.0014116145028675;0.4629261121998342;0.4623153435311632;0.44160572416032207;0.4409733069302952;1.0123055100785239;1.000066369400974;9.999572750135933;0.41672278779267635;0.45200594928949483;0.45205738006618024;0.41164779798175116;-0.4014670371989027;0.5749813351814383;1.0001230469355147
45.46456;1.0014135958012147;0.46292600545414786;0.46231568218396546;0.44160807715656075;0.44097573772743304;1.012306429406666;1.0000639932163016;9.999593575413483;0.4167217055935311;0.4520058125937148;0.45205771345123563;0.41164797438422934;-0.4014690365499052;0.5749820040216755;1.000122373742369
