time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.47456;1.0014156096170215;0.46292593297525747;0.4623160195510433;0.44161043731225424;0.44097817466696565;1.0123083241883137;1.0000616509010514;9.999614275147767;0.41672060915548165;0.45200567472490466;0.45205801387449707;0.4116471518014038;-0.40147103588762806;0.5749819528938188;1.000121662586852
45.48456;1.0014186521117783;0.4629263827279554;0.4623163788560517;0.44161322134669617;0.44098059250054855;1.012309193534687;1.000059344423604;9.999634840616242;0.4167194992911629;0.4520055375879366;0.45205827996337217;0.4116473311096795;-0.40147303521125927;0.5749826138700825;1.0001209117072773
45.49456;1.001420722816322;0.4629264457990758;0.4623167725148445;0.44161448745601956;0.44098193007635816;1.0123100369029285;1.0000570741434858;9.999655263154107;0.4167183775017131;0.4520054027231276;0.45205851028534516;0.4116475131950287;-0.4014750345200504;0.5749832711400514;1.0001201181238561
45.50456;1.001422816909857;0.4629264904716974;0.46231710630439377;0.44161687459716825;0.4409843815709038;1.0123108543218824;1.0000548389871091;9.999675529945288;0.4167172460230624;0.4520052710203097;0.452058703465621;0.41164769867201234;-0.40147603381343433;0.5749832270034798;1.000119278429711
45.51456;1.0014249313493766;0.46292657663468006;0.46231743968783856;0.44161927252874716;0.44098683719406295;1.0123126466182788;1.0000526371449927;9.999695620134101;0.4167161079989264;0.45200514283836307;0.4520588586623057;0.4116478879326524;-0.40147803309116037;0.574983878801563;1.0001183897088561
45.52456;1.0014280618673963;0.4629271893586467;0.4623177959631439;0.44162209779148454;0.44098927209528727;1.012313414871383;1.000050466277168;9.999715503063628;0.4167149674519037;0.45200501836511936;0.45205897554773283;0.4116480813295649;-0.40148003235340884;0.574984529555061;1.0001174501475087
45.53456;1.001430208060624;0.4629273578259797;0.46231812743593265;0.4416245193539425;0.4409917349632709;1.0123141595409468;1.0000483237045836;9.999735141077156;0.41671382870797197;0.45200489771810526;0.45205905410145386;0.4116482792931213;-0.4014820316005843;0.5749851807902776;1.0001164584713176
45.54456;1.0014323648695795;0.4629275661106833;0.4623184558943239;0.44162695323707213;0.440994200736375;1.0123158802917689;1.0000462071657408;9.999754493266227;0.41671269569746866;0.452004780871581;0.45205909475633027;0.41164848250502745;-0.40148403083299855;0.5749858346208935;1.000115412492429
45.55456;1.001434528738443;0.4629278128311902;0.46231877884357436;0.44162939906034626;0.4409966689813622;1.0123165762816564;1.0000441153147432;9.99977351719986;0.4167115717533922;0.4520046679576055;0.4520590982313046;0.411647691930754;-0.40148603005088657;0.5749857783614732;1.00011430818708
45.56456;1.001437694969854;0.46292858078363375;0.4623191160374418;0.4416322719724777;0.44099911539091063;1.0123172466594152;1.0000420476004472;9.99979216709743;0.4167104599237833;0.4520045598408427;0.4520590649739563;0.41164790860596606;-0.401488029254707;0.5749864484677806;1.0001131404439085
45.57456;1.0014398632011157;0.46292889654099845;0.4623194162786322;0.4416347397247173;0.44100158993594113;1.0123188910232126;1.000040004207957;9.999810390051882;0.4167093632931732;0.4520044581828863;0.45205899510201847;0.4116481336501265;-0.40148902844534895;0.5749864364275015;1.000111904795378
45.58456;1.0014420288540604;0.4629292417609958;0.4623196988039414;0.4416372176662134;0.44100406906780126;1.012319509088942;1.0000379860549127;9.999828124861905;0.4167082849240345;0.4520043649596525;0.4520588887887229;0.4116483684699869;-0.40149102762404176;0.5749871442036271;1.000110598353272
45.59456;1.0014441887752532;0.46292967280199004;0.46232001933222255;0.44163859428229085;0.44100544377003886;1.0123200999245452;1.0000359947369295;9.999845303375773;0.4167072277517063;0.45200428235175094;0.45205874649472383;0.41164861460205227;-0.4014930267921344;0.5749878787226266;1.0001092197927057
45.60456;1.0014473383881746;0.4629305543761381;0.46232028073501263;0.441641507185917;0.4410079083695304;1.0123206620304412;1.000034032529765;9.99986185475401;0.4167061947923058;0.4520042131231993;0.4520585689516692;0.41164887328961336;-0.40149502595097136;0.5749886449667522;1.0001077692466334
45.61456;1.001449477580207;0.4629309733733173;0.4623204934340484;0.4416440131553825;0.4410104013496384;1.0123221942344867;1.0000321023371463;9.999877714608765;0.4167051893680619;0.4520041605881356;0.4520583571155764;0.41164914521808943;-0.40149702510187574;0.5749894476716254;1.0001062477879703
45.62456;1.0014516026267863;0.4629303010832639;0.46231956972000654;0.44164646828766296;0.4410128374628402;1.0123226959611444;1.0000302075015017;9.999892831058101;0.4167042151645081;0.452004128181181;0.4520581123042997;0.4116494305656485;-0.4014990242461644;0.5749902906300581;1.0001046564532328
45.63456;1.0014537119030924;0.46293075653171145;0.46231972714445163;0.4416489898648669;0.4410153330705958;1.0123231667465538;1.0000283512232988;9.999907159357035;0.4167032762096792;0.4520041193625414;0.45205783630228996;0.41164872919863543;-0.40150002338510593;0.5749897621519647;1.0001029959574075
45.64456;1.0014568029791586;0.4629317106533498;0.46231987805592195;0.4416519333024442;0.4410178033241753;1.0123246061087354;1.0000265360454528;9.999920654460269;0.4167023766469612;0.45200413762633035;0.4520575310815774;0.4116490407150971;-0.40150202251976297;0.5749906915923402;1.0001012670415488
45.65456;1.0014588787850092;0.462932249713249;0.4623200331952882;0.4416533548485563;0.44101918713768573;1.0123250137709734;1.0000247641290927;9.999933278021372;0.4167015203162857;0.45200418624225247;0.4520571983978823;0.4116493644784709;-0.40150402165090365;0.5749916647375296;1.000099470658572
45.66456;1.0014609397517982;0.4629327379555289;0.46232009657482914;0.44165589224097784;0.4410216788513205;1.0123253898941225;1.0000230375005912;9.999945012826966;0.41670071035853623;0.45200426825336315;0.45205683962128684;0.41164969979002675;-0.40150602077917885;0.5749926802312714;1.0000976080963342
45.67456;1.001462936110445;0.46293364808258675;0.4623205663069069;0.44165794927420593;0.44102370769360494;1.0123267355008343;1.0000213576917685;9.99995586362578;0.4166999488632989;0.45200438682557154;0.45205645553786666;0.4116500459805386;-0.4015080199053602;0.5749937359322771;1.0000956810065575
45.68456;1.001465976799576;0.46293463188673684;0.4623205861098488;0.4416609118933304;0.4410261706391638;1.0123270527234534;1.000019725895353;9.99996584678873;0.4166992368517416;0.4520045452032811;0.452056046006056;0.41165040252479784;-0.40150901903040126;0.5749941311101947;1.0000936910543998
45.69456;1.0014680153578641;0.46293513414637455;0.4623205492739296;0.44166346334838924;0.4410286552724565;1.0123273441665201;1.0000181436952422;9.999974986247258;0.4166985748655058;0.452004746152375;0.4520556100733932;0.41165076928841093;-0.40151101815534646;0.5749952595912308;1.0000916391058634
45.70456;1.001470053611498;0.46293569867672935;0.46232053874126666;0.4416649085762271;0.44103002725668233;1.0123276121108251;1.0000166129328028;9.999983318973788;0.4166979633934524;0.45200499158288937;0.4520551465711633;0.4116511464931027;-0.4015130172810079;0.5749964208615407;1.0000895245369799
45.71456;1.0014720944232167;0.46293620721621365;0.4623204369704286;0.44166746996265555;0.44103250552285306;1.0123288587320114;1.00001513481376;9.999990898521375;0.4166974026157722;0.45200528276251317;0.45205465441934783;0.4116515343227161;-0.4015150164075212;0.5749976134105587;1.00008734557261
45.72456;1.001475139239915;0.4629372041285065;0.46232032706680115;0.44167045222287643;0.4410349556797004;1.0123290866198174;1.0000137094917048;9.999997789502975;0.41669689228634554;0.4520056207551463;0.45205413267814293;0.41165093269935105;-0.40151601553427885;0.5749974221178952;1.0000851002829645
45.73456;1.0014771939853149;0.4629377191987781;0.46232016302851026;0.44167302331882774;0.4410374259799072;1.0123292988112347;1.0000123360399231;10.00000405771963;0.41669643195237527;0.4520060064091149;0.4520535808388083;0.41165134147642707;-0.4015180146602871;0.5749986738104986;1.000082787281344
45.74456;1.001479260616144;0.46293823724699346;0.46231996926608837;0.44167559864797906;0.44103989039215574;1.0123304985973072;1.0000110121947294;10.00000976451356;0.41669602082418455;0.45200644008289725;0.4520529991427213;0.4116517605913446;-0.4015200137844877;0.5749999522569785;1.0000804058578883
45.75456;1.001481342307252;0.4629388174080194;0.4623198060233084;0.44167706675680385;0.44104123770787845;1.0123306891963055;1.0000097342531766;10.000014967524741;0.4166956575949707;0.45200692182128066;0.4520523885200569;0.41165218975540835;-0.4015220129059454;0.5750012551411908;1.000077955956133
45.76456;1.001483441215884;0.46293934185064695;0.46231955650860657;0.4416796495987627;0.44104368602266375;1.0123308736963181;1.000008497565862;10.000019721080328;0.4166953407124529;0.4520074516942671;0.452051750235749;0.41165262815399434;-0.4015230120240896;0.5750018822739744;1.0000754384553128
45.77456;1.001486556350601;0.46294035524124844;0.4623193045416928;0.44168265156630276;0.441046101085011;1.0123310553446903;1.0000072973021341;10.000024074575089;0.4166950687214082;0.452008029646609;0.45205108565134977;0.41165307466977485;-0.40152501113888744;0.5750032284412371;1.000072855031737
45.78456;1.001488689085139;0.46294088764079844;0.4623190048279962;0.4416852401644214;0.4410485319723313;1.0123322373141856;1.0000061291612254;10.000028073518557;0.4166948402984898;0.4520086550812898;0.4520503962017307;0.41165352822513746;-0.4015270102506194;0.5750045936025834;1.0000702072118886
45.79456;1.0014908354386196;0.4629414832398195;0.46231874173142856;0.44168671851810387;0.4410498444049796;1.012332422110065;1.0000049896827223;10.000031762174151;0.41669465400154315;0.45200932672529687;0.45204968343299506;0.41165398787595475;-0.4015280093593257;0.5750052775186941;1.0000674958396507
45.80456;1.001492992852602;0.46294202338031815;0.4623183995584565;0.44168930588287386;0.441052257146448;1.0123326121605094;1.000003875668364;10.000035183921476;0.41669450805858627;0.45201004278964835;0.4520489489876723;0.41165345290225935;-0.40153000846446424;0.575005958910664;1.0000647214428615
45.81456;1.0014961576601213;0.4629430515200747;0.4623180633675295;0.44169230299384016;0.441054635591494;1.012332811484091;1.0000027830357598;10.000038379148032;0.4166944006470342;0.4520108011169532;0.4520481943743452;0.4116539229429298;-0.4015320075650196;0.5750073698013728;1.0000618849570246
45.82456;1.0014983300764522;0.46294365576768515;0.4623177478891539;0.4416937629421313;0.44105591808917866;1.012334025901619;1.000001706599142;10.000041382138658;0.41669433051874105;0.4520115993135909;0.45204742078492127;0.41165439795260117;-0.4015330066597864;0.5750080951094828;1.0000589884115132
45.83456;1.0015005054297703;0.4629442021384972;0.4623173609849465;0.44169632063668535;0.4410582973719868;1.0123342610654575;1.0000006414547349;10.00004421849353;0.4166942970948466;0.45201243485283343;0.4520466292396963;0.4116548779971847;-0.40153500574758777;0.575009530210898;1.0000560349404102
45.84456;1.001502679815187;0.4629447491548338;0.4623169645700526;0.44169886266586444;0.4410606620040853;1.0123345206520287;0.9999995842437361;10.000046906612718;0.41669429965475857;0.45201330494649516;0.4520458206803356;0.41165536303716044;-0.4015370048273916;0.5750109750368608;1.0000530276355046
45.85456;1.001505846708064;0.4629457815128333;0.4623165850952919;0.4417018029990164;0.4410629858722669;1.012335805951994;0.9999985329296631;10.000049464408571;0.41669433645166193;0.4520142063821001;0.45204499584768637;0.41165585297704194;-0.4015390038985216;0.5750124274401093;1.0000499682354826
45.86456;1.0015080026883176;0.46294638763015067;0.46231623752569634;0.44170319700766214;0.4410642073003277;1.0123361161474493;0.9999974859266986;10.000051915404761;0.4166944046222509;0.45201513564272644;0.45204415511602813;0.41165634807153845;-0.4015400029609958;0.5750131872856027;1.000046857238786
45.87456;1.0015101401468034;0.46294693320945046;0.46231582916213493;0.4417056812775737;0.44106652001721125;1.0123364487037216;0.999996441642219;10.000054289711375;0.41669450069717306;0.4520160891686717;0.4520432983070517;0.4116568492901601;-0.4015420020155936;0.5750146494942217;1.000043695168697
45.88456;1.0015122538246977;0.4629474759764681;0.46231542036645407;0.44170814352756627;0.44106881413882226;1.0123367995656842;0.9999953984707964;10.000056621246651;0.41669462105070904;0.4520170634280324;0.45204242470875955;0.4116573583716505;-0.4015430010636994;0.5750154162021168;1.0000404835343502
45.89456;1.0015143393838748;0.4629480737952606;0.46231507117410076;0.441709471656174;0.44106998050199214;1.012338163576374;0.9999943548484094;10.000058941990059;0.41669476225032936;0.4520180547656738;0.4520415334925824;0.4116568775314986;-0.40154500010735794;0.5750161673267858;1.0000372249202494
45.90456;1.0015173915042124;0.4629490923718375;0.4623146877905117;0.4417123025882213;0.4410722147584786;1.012338535383616;0.9999933096483334;10.000061275841116;0.4166949214672226;0.45201905936778025;0.45204062412103513;0.41165740887621033;-0.40154699914940406;0.5750176363377054;1.0000339222039276
45.91456;1.001519409155336;0.4629496196670259;0.4623142832716763;0.4417146917533946;0.4410744578149614;1.0123389098836242;0.9999922634685561;10.000063637562908;0.4166950966098726;0.4520200735774195;0.4520396962175583;0.4116579539643771;-0.4015479981933196;0.575018409647316;1.0000305774655336
45.92456;1.0015213871003605;0.4629501991598276;0.46231394066458453;0.4417159418462704;0.44107557682858206;1.0123392821799055;0.9999912197732909;10.000066036228677;0.4166952860669826;0.45202109433048326;0.45203874927180077;0.41165851391524977;-0.40154999724288715;0.5750198841389444;1.0000271918747021
45.93456;1.0015233216276183;0.4629507122353108;0.46231354218821646;0.4417182731842731;0.44107779162172944;1.012340647910062;0.999990184179297;10.00006847635602;0.41669548836207054;0.4520221192582625;0.4520377829537929;0.41165908987751154;-0.40155199630188254;0.5750213615053684;1.0000237666766962
45.94456;1.0015262075765028;0.46295176204844546;0.46231322956357074;0.4417198782982942;0.44107885847399525;1.0123410038667842;0.9999891627509447;10.00007095551058;0.4166957018037468;0.45202314636614155;0.45203679762107607;0.41165968340506676;-0.4015529953738131;0.5750221434349714;1.0000203040023121
45.95456;1.0015280437053131;0.46295225988464445;0.46231283799174894;0.4417221471222482;0.44108104468704135;1.0123413481805896;0.999988161538083;10.000073468703373;0.4166959241539501;0.4520241737754175;0.45203579410862127;0.41166029637987606;-0.40155499446168186;0.5750236267732789;1.0000168069958513
45.96456;1.0015298239740793;0.46295274955707477;0.4623124496710599;0.4417243841343009;0.44108321523505367;1.012341679967203;0.9999871870221093;10.000076021826453;0.4166961526376788;0.4520251997785077;0.4520347731348781;0.41166093055160397;-0.4015559935679575;0.5750244154395351;1.0000132797224042
45.97456;1.0015315429490639;0.46295328995125623;0.4623121228381045;0.44172547803179085;0.44108426006776447;1.0123429991698625;0.9999862456871687;10.000078635807064;0.4166963844768637;0.4520262228104478;0.4520337351968597;0.41166158732674074;-0.4015579926947135;0.5750259063983382;1.0000097271446298
45.98456;1.001533194427578;0.46295376308597025;0.4623117383003328;0.44172765132977443;0.4410863981932425;1.012343306760422;0.9999853429639762;10.000081331145953;0.416696617325955;0.4520272411898594;0.45203268090186866;0.4116622680363551;-0.4015599918438059;0.5750274020232139;1.000006155180451
45.99456;1.001535770320797;0.46295471421066775;0.46231137767659025;0.44173020996818335;0.4410884955001614;1.0123436050357166;0.9999844828579227;10.000084109172771;0.4166968489980491;0.45202825282722203;0.4520316112243405;0.4116619741913425;-0.4015609910170981;0.5750274893963949;1.0000025703702606
46.00456;1.0015372663062438;0.4629552340462022;0.4623110528297129;0.44173121317290487;0.4410894913015766;1.0123438977760628;0.9999836680347106;10.00008694733786;0.4166970771143678;0.4520292551261813;0.45203052769429014;0.41166270735478006;-0.40156299021653563;0.5750289984917327;0.9999989787756459
46.01456;1.0015386738119092;0.46295569165911415;0.4623106691192643;0.44173330216915335;0.4410915800508744;1.0123451901101534;0.9999828996563878;10.000089803954122;0.41669729934402744;0.4520302453695448;0.4520294325377098;0.4116634687095633;-0.4015639894440081;0.5750298188693284;0.9999953850119372
46.02456;1.0015399870180541;0.46295620780330277;0.46231034536853793;0.44173425852164655;0.4410925431425319;1.0123454882243537;0.9999821776190615;10.000092623514877;0.4166975138880356;0.45203122120681355;0.45202832859799724;0.41166425885246993;-0.40156598870127075;0.5750313484923378;0.999991792504624
46.03456;1.0015412022262875;0.4629566666621991;0.4623099654954885;0.44173630857889884;0.44109460071816436;1.0123457989169498;0.9999815016146785;10.000095344368702;0.4166977198340693;0.452032180657759;0.45202721913328403;0.4116650780259113;-0.40156698798995405;0.5750321915479232;0.9999882046060917
46.04456;1.0015433162389527;0.46295761440649613;0.46230961553342714;0.44173876134626877;0.4410966198377906;1.0123461292218525;0.9999808716662073;10.000097904043267;0.41669791714847176;0.4520331219560896;0.4520261075235491;0.41166592621648274;-0.4015689873115035;0.5750337451119384;0.9999846255586208
46.05456;1.0015443315222852;0.46295814095107635;0.4623093120746499;0.44173967812357895;0.4410975407337697;1.0123474860989143;0.9999802876120477;10.000100237745592;0.4166981062139515;0.4520340435058475;0.4520249969478882;0.41166680303267206;-0.4015699866671633;0.575034612764091;0.9999810609485598
46.06456;1.0015452470741981;0.46295861304351416;0.46230896431287505;0.44174170147777997;0.4410995582246706;1.012347875492335;0.9999797492130478;10.000102281518256;0.41669828728049974;0.45203494365658;0.4520238902232473;0.41166770778330347;-0.40157198605810357;0.57503619073161;0.9999775176616392
46.07456;1.0015460102708034;0.4629595643174371;0.46230913309025035;0.4417421286669985;0.4410999924997859;1.0123483009493357;0.999979256900827;10.00010398389951;0.4166984603242339;0.4520358204021791;0.4520227897633953;0.4116686395445757;-0.4015739854854739;0.5750377803402809;0.9999740033993935
46.08456;1.0015467277953556;0.46296004395270884;0.4623088226819822;0.44174415642635717;0.4411019851307384;1.0123487630597399;0.9999788115488969;10.000105316223399;0.41669862545810005;0.45203667148334675;0.4520216976159211;0.4116685969983197;-0.4015749849501433;0.575037967377625;0.9999705257608037
46.09456;1.001548345816482;0.46296107029294986;0.4623086161135927;0.44174549723000045;0.44110283217784885;1.0123502601335228;0.9999784139551878;10.000106274994627;0.4166987832221493;0.4520374949163714;0.4520206155981223;0.4116695784699914;-0.4015769844522623;0.5750395801294452;0.9999670910792431
46.10456;1.001548868432875;0.4629615536731207;0.46230834987782476;0.44174754463188526;0.44110480245248007;1.0123507893855064;0.999978064966393;10.000106874926745;0.4166989342834143;0.452038289349793;0.4520195452970898;0.4116705822672409;-0.4015779839911557;0.5750405063636082;0.999963704203467
46.11456;1.001549294846878;0.4629620958213365;0.4623081665929013;0.4417484947486853;0.44110565295363996;1.0123513480765347;0.9999777655934466;10.000107139693979;0.4166990791387657;0.4520390539261378;0.4520184877311973;0.41167160686217275;-0.4015799835657696;0.5750421428894729;0.9999603700806153
46.12456;1.0015496238463237;0.4629625766739972;0.46230794895540667;0.4417505717147949;0.4411076031191021;1.0123519348101642;0.9999775169992062;10.000107097993224;0.41669921811022687;0.4520397881305564;0.4520174431058789;0.41167265079388227;-0.40158098317522894;0.5750430934080573;0.9999570957740183
46.13456;1.0015508516816518;0.4629624868277036;0.46230672942927836;0.44175191172540085;0.44110835022065337;1.0123535505857344;0.9999773205315865;10.000106780464783;0.4166993511561029;0.4520404918371553;0.4520164112070571;0.41167371255636703;-0.4015829828191033;0.5750447551050394;0.9999538905851644
46.14456;1.0015509788739547;0.4629629588376369;0.46230656220530286;0.4417540245789925;0.44111028016668663;1.0123541980588056;0.999977177633606;10.000106213966845;0.4166994774552189;0.45204116517881937;0.4520153920385615;0.4116747906018679;-0.40158398249751504;0.5750457323959978;0.9999507641102182
46.15456;1.0015510016626208;0.4629634839596122;0.4623064787937581;0.4417550453614782;0.44111108989853876;1.012354879512352;0.9999770895268224;10.000105416763597;0.41669959550012947;0.452041808268236;0.45201438593718324;0.4116758833951157;-0.4015859822111388;0.5750474231436665;0.9999477244869114
46.16456;1.0015509170245454;0.46296394301872873;0.4623063607226889;0.4417571963006675;0.4411129980515941;1.0123555961246782;0.9999770569493939;10.000104394538244;0.416699703826075;0.45204242106906056;0.4520133932923779;0.4116769894646134;-0.4015869819609267;0.5750484320129472;0.9999447780701395
46.17456;1.0015507213768569;0.462964453346241;0.4623063262425683;0.44175825495348525;0.44111378503943627;1.0123573487343145;0.9999770803053085;10.000103141421032;0.41669980144414503;0.4520430034112768;0.4520124145864796;0.41167810725687426;-0.40158798174776933;0.5750494582646887;0.9999419297022647
46.18456;1.0015504117610903;0.4629648958030972;0.46230625772604067;0.4417604432936992;0.4411156695424489;1.0123581383181368;0.999977159756445;10.000101655608198;0.4166998877265273;0.45204355499105714;0.45201145073901033;0.4116792347684904;-0.4015899815724291;0.5750512006983962;0.9999391830627806
46.19456;1.001550985710125;0.46296587295968766;0.46230629692797376;0.44176195459291734;0.44111640803624846;1.0123589656905003;0.9999772947715581;10.00009995578741;0.4166999623170158;0.45204407540683;0.4520105031901569;0.41167936951404344;-0.40159098143571237;0.5750515472194232;0.9999365413861018
46.20456;1.0015504469076062;0.462966295653885;0.4623062789186887;0.44176417819268;0.441118269562626;1.0123598310328803;0.9999774835859967;10.00009807269017;0.416700025229756;0.4520445642856794;0.4520095737512822;0.41168050901076014;-0.40159298133866556;0.5750533265842614;0.9999340081535932
46.21456;1.0015497953471975;0.4629667663879298;0.4623063452644429;0.4417653061066394;0.4411190118838323;1.0123617336833377;0.9999777231312736;10.000096026578142;0.41670007687461563;0.45204502118069106;0.4520086644088792;0.41168165121063155;-0.40159398128249585;0.5750544272630295;0.9999315869258291
46.22456;1.0015490316826465;0.46296716600268856;0.46230637810987857;0.44176755848481913;0.441120855266349;1.01236267218249;0.9999780093559751;10.000093820640721;0.41670011776405325;0.4520454452393762;0.4520077769923778;0.4116827945226164;-0.40159598126812757;0.5750562469762603;0.9999292804926592
46.23456;1.0015481554220507;0.46296761212764204;0.4623064957960971;0.4417687109311786;0.44112158156377357;1.0123636444554638;0.9999783375056814;10.000091452075079;0.4167001480827503;0.45204583516871355;0.4520069129203573;0.41168393762692124;-0.4015969812958073;0.5750573904106473;0.9999270903992059
46.24456;1.0015481638090054;0.462968471605114;0.4623066036494388;0.4417713994086157;0.4411233865300983;1.0123646482945277;0.9999787020883576;10.000088923235976;0.41670016740095267;0.4520461896264628;0.4520060733155292;0.4116850793384336;-0.401598981365125;0.5750592558355084;0.9999250175185578
46.25456;1.001547058127396;0.4629688933002095;0.46230677239529067;0.4417725673763424;0.4411241018857296;1.0123656821475475;0.9999790966186138;10.000086243819094;0.4167001745525216;0.4520465076135489;0.45200525924136065;0.4116862184631617;-0.40159998147536236;0.5750604484078382;0.9999230631431614
46.26456;1.0015458357101183;0.4629692452234449;0.4623069059593347;0.4417748504856476;0.4411259243320018;1.0123677456776483;0.999979513690044;10.000083426033875;0.4167001678458172;0.45204678854192026;0.45200447147650213;0.4116873534679801;-0.40160098162582736;0.5750616677271563;0.9999212293031794
46.27456;1.0015444957812614;0.46296964664579526;0.4623071203719947;0.44177602429678137;0.4411266370950049;1.012368839723929;0.9999799453795305;10.000080474920832;0.41670014557407964;0.4520470322082224;0.4520037100292992;0.41168848202708197;-0.4016029818159101;0.575063612584409;0.9999195179123578
46.28456;1.0015430378640386;0.462970038482796;0.4623073545852266;0.44177719835590407;0.44112735185964524;1.0123699658359377;0.9999803832023709;10.000077379870895;0.4167001064674419;0.45204723886081816;0.45200297435478115;0.4116896008566289;-0.4016039820449651;0.5750648864272366;0.999917929897766
46.29456;1.001542459900652;0.46297084556169793;0.4623075717312805;0.4417798987888161;0.44112915545046516;1.012371125875341;0.9999808181628635;10.000074116906271;0.41670005003051236;0.45204740894528384;0.45200226412237;0.4116897061135839;-0.4016059823122716;0.5750661702426897;0.9999164653488698
46.30456;1.00154076456263;0.4629712143715828;0.46230784275468806;0.441781071069207;0.44112987952587684;1.012373322159393;0.9999812415561534;10.000070656499206;0.41669997663140107;0.45204754264299;0.4520015794597646;0.411690794054631;-0.40160698261707467;0.575067499026489;0.9999151243089588
46.31456;1.001538952622164;0.46297151035536066;0.46230807322940987;0.44178335334961144;0.4411317204738812;1.012374557699283;0.9999816454435947;10.000066966686997;0.4166998870844902;0.452047639884028;0.4520009205720574;0.41169186143754155;-0.4016079829585749;0.5750688550863947;0.9999139070368503
46.32456;1.0015370292207597;0.462971850742575;0.4623083816165116;0.44178452329938495;0.4411324613219225;1.012375835759265;0.9999820225942354;10.000063015527095;0.416699782184436;0.4520477005180154;0.4520002872835413;0.41169290554180776;-0.40160998333586273;0.5750709363355025;0.9999128129827741
46.33456;1.0015350010896706;0.4629721753213523;0.46230870895107884;0.44178569170770937;0.4411332139497247;1.0123771591479245;0.9999823663360936;10.000058775994471;0.41669966259678465;0.45204772415723105;0.4519996787222649;0.41169392414129663;-0.4016109837478417;0.5750723456845926;0.9999118398298315
46.34456;1.0015338734143975;0.4629729086458398;0.4623090194647755;0.44178838515829655;0.44113506572345496;1.012379529792392;0.9999826701186917;10.00005422622381;0.41669952874220945;0.45204771012397704;0.4519990934057063;0.4116949155471712;-0.4016129841931419;0.5750744793047402;0.9999109843373778
46.35456;1.0015316547406026;0.46297319720411884;0.4623093844160888;0.4417895491178756;0.44113584853388904;1.012380948523744;0.9999829275078949;10.000049347342147;0.41669938069753965;0.4520476576082563;0.45199852992535344;0.4116958783821521;-0.4016139846700924;0.5750759397265452;0.9999102434756978
46.36456;1.0015293489726913;0.46297340599904385;0.46230970911846975;0.44179182207001383;0.4411377580392314;1.0123824152275336;0.9999831329097535;10.000044128028861;0.41669921840947727;0.4520475657815152;0.45199798759531845;0.4116968111768904;-0.40161498517676397;0.5750774237245422;0.9999096142765592
46.37456;1.0015269618798501;0.4629736511122989;0.4623101112439576;0.44179298301606806;0.44113857558896813;1.0123839292795436;0.9999832820078158;10.00003856905648;0.416699041888498;0.45204743398136044;0.4519974662106683;0.41169771230790714;-0.40161698571107984;0.575079627425152;0.9999090936542205
46.38456;1.0015245000914907;0.46297387081810903;0.4623105306902466;0.44179414511921067;0.44113941081351105;1.0123854897967886;0.9999833714945651;10.00003267698185;0.41669885123926165;0.4520472617005878;0.4519969652952042;0.41169858022605466;-0.4016179862709511;0.5750811517883885;0.9999086786289665
46.39456;1.00152197114785;0.46297400328750044;0.4623109066155857;0.44179642191571483;0.4411413733175782;1.012388095901281;0.999983398452937;10.000026451790013;0.4166986468164881;0.45204704814561464;0.4519964838254142;0.41169941357289597;-0.4016189868542582;0.5750826929388801;0.9999083661270757
46.40456;1.0015203818449987;0.4629746497119993;0.46231137779275405;0.44179800948429604;0.44114221979712065;1.0123897474752035;0.9999833601581385;10.000019881412337;0.4166984294268121;0.4520467920949464;0.4519960204762772;0.411699211093632;-0.4016209874588184;0.5750842314237901;0.9999081526306022
46.41456;1.0015177431378823;0.46297477967739026;0.462311834633559;0.4417991890190333;0.4411431092906834;1.012391445669519;0.9999832545884182;10.000012950347973;0.4166982004232348;0.4520464923049463;0.4519955738732557;0.41169997142199505;-0.4016219880825588;0.575085800077511;0.9999080338633729
46.42456;1.001515060957244;0.46297481901510096;0.46231223717717607;0.4418014892131825;0.44114512692373903;1.0123931922179854;0.9999830807780401;10.000005652125296;0.41669796185490177;0.4520461477026798;0.4519951426509706;0.4117006929102293;-0.4016229887237238;0.5750873794120082;0.9999080040560867
46.43456;1.0015123421223324;0.4629748868053858;0.4623126993651766;0.4418026888646136;0.4411460533783998;1.012394988143092;0.9999828387955083;9.999997987439432;0.41669771659182714;0.4520457573535371;0.45199472542290486;0.41170137376271954;-0.4016249893809761;0.575089665817945;0.9999080554523655
46.44456;1.0015095936068732;0.4629749256174706;0.46231315891436714;0.44180389959658417;0.44114699804902513;1.0123978325257585;0.9999825299011773;9.999989953583516;0.4166974680821294;0.45204532075556575;0.45199432074342855;0.41170201232225667;-0.4016259900533549;0.5750912604092409;0.9999081793289523
46.45456;1.0015078208877926;0.4629753636014142;0.46231357811754825;0.44180664872624736;0.4411490462320304;1.0123997218566676;0.9999821565383286;9.999981543688326;0.41669721993544917;0.4520448382338273;0.4519939270482744;0.4117026071267344;-0.4016269907400243;0.5750928587611106;0.9999083676703457
46.46456;1.0015050325764285;0.46297535102659776;0.4623140271642918;0.4418078820254464;0.4411500286530162;1.0124016511646299;0.9999817215455422;9.999972749616317;0.4166969757789225;0.45204431107948645;0.4519935426535901;0.41170315679572056;-0.4016289914400286;0.5750951562442186;0.9999086132417311
46.47456;1.0015022315749886;0.46297531564177724;0.4623144699683659;0.4418091262227985;0.44115103133303896;1.0124036162233476;0.9999812270813566;9.999963558423916;0.41669673934060086;0.45204374152895527;0.4519931659533034;0.41170365993143393;-0.4016299921523383;0.5750967535148629;0.9999089087591456
46.48456;1.0014994214010595;0.4629751997463297;0.4623148471637548;0.44181149187740426;0.44115316477063876;1.0124066145347907;0.9999806743062314;9.99995395291193;0.41669651452679823;0.4520431325647245;0.4519927958009453;0.41170411501397136;-0.4016309928760168;0.5750983471038038;0.9999092471092881
46.49456;1.0014966054295449;0.4629751228079683;0.4623152762462184;0.4418127561939599;0.4411542104675747;1.0124086449073433;0.9999800638309609;9.999943917281136;0.41669630525616214;0.4520424877605308;0.4519924317708192;0.4117045202592346;-0.4016319936103005;0.5750999364472141;0.9999096215034375
46.50456;1.0014937872001297;0.4629750267529269;0.46231569718554977;0.4418140295951433;0.44115527802960286;1.0124107067177956;0.9999793960322114;9.999933437006522;0.4166961150606081;0.45204181154012635;0.45199207391444635;0.41170487362497876;-0.40163399435459024;0.5751022203717077;0.999910025237261
46.51456;1.0014919693485353;0.4629753384854837;0.4623160730595263;0.441816838010404;0.44115745213715674;1.0124127989348821;0.9999786709925266;9.9999224976104;0.41669594699297136;0.452041109284766;0.4519917221829976;0.41170517325144845;-0.401634995108251;0.5751038032435567;0.999910452504585
46.52456;1.0014891595211177;0.4629752070571274;0.4623164736897996;0.4418181254108387;0.441158562412221;1.0124149193138978;0.9999778885522965;9.999911085492654;0.41669580400082196;0.4520403866388063;0.4519913761539271;0.4117044181321327;-0.40163599587032334;0.5751046691086696;0.9999108992444672
46.53456;1.0014863618049672;0.46297505944757816;0.46231686205051375;0.4418194167816042;0.44115969364657126;1.0124180644724097;0.9999770483359385;9.999899182575037;0.4166956891172491;0.45203964851738315;0.4519910350563254;0.4117046085088798;-0.4016369966395352;0.575106251176913;0.9999113629636904
46.54456;1.00148358183113;0.46297483758581265;0.4623171780736563;0.4418218212582939;0.44116195507962125;1.0124202303004186;0.999976149265836;9.999886758997674;0.41669560516151716;0.45203889861578317;0.45199069775612427;0.41170474563103515;-0.4016389974146395;0.5751085333115326;0.9999118422357186
46.55456;1.0014807714357898;0.46297507665642;0.4623179794204507;0.44182262971519015;0.44116266620924566;1.0124224123941903;0.9999751893427783;9.999873774855645;0.41669555448070156;0.4520381394907919;0.45199036287246214;0.4117048308952231;-0.40163999819466367;0.5751101188267321;0.9999123362589132
46.56456;1.0014780408057473;0.4629748864761684;0.46231832745617846;0.4418239216426836;0.44116385831009036;1.0124246066261893;0.9999741666012885;9.99986019265283;0.41669553914625834;0.45203737293784013;0.45199002890433654;0.41170486506447285;-0.40164099897879996;0.5751117046708547;0.9999128446441705
46.57456;1.0014763384649343;0.4629751695600249;0.46231868627605316;0.44182562648816315;0.44116504606547513;1.0124268093481916;0.9999730805644773;9.99984598929496;0.41669556137214364;0.45203660057309114;0.45198969413143436;0.41170484819159586;-0.4016419997661292;0.5751132886442499;0.9999133674576733
46.58456;1.001473670026555;0.46297489886577214;0.462318951176435;0.4418280227721781;0.44116738855815607;1.012430017495679;0.9999719331239932;9.999831154623987;0.41669562360627355;0.45203582429698097;0.4519893565902226;0.4117047800127312;-0.40164400055553456;0.5751155670313233;0.9999139049879852
46.59456;1.001471036888203;0.4629746806223374;0.46231926527404504;0.4418293045356978;0.44116864294230246;1.0124322293343475;0.9999707284510178;9.999815684787857;0.4166957281778276;0.45203504634016;0.45198901418794535;0.4117046602968696;-0.40164500134586095;0.5751171417410026;0.9999144569864618
46.60456;1.001468442014459;0.4629744588356201;0.4623195714027444;0.4418305837500718;0.4411699198219696;1.0124344456253376;0.9999694722722312;9.999799584646748;0.41669587708472045;0.45203426923220247;0.45198866482953065;0.4117044890556719;-0.4016460021361283;0.5751187103876271;0.9999150224125495
46.61456;1.001465888317096;0.4629742364214828;0.4623198714123156;0.44183186180195516;0.44117122020576016;1.0124366700014231;0.9999681711963485;9.999782873375471;0.4166960720940623;0.4520334958068425;0.4519883066831915;0.41170426675056787;-0.401647002925688;0.5751202726081012;0.9999155999687964
46.62456;1.0014633777506015;0.4629739563822045;0.4623201080265128;0.44183425203197657;0.441173653991636;1.0124389076570732;0.9999668322527578;9.999765582283867;0.41669631474734664;0.45203272895943974;0.45198793859851416;0.4117039943387585;-0.4016490037142019;0.5751225267468457;0.9999161879007128
46.63456;1.0014619093330621;0.4629742230643961;0.46232042459499445;0.4418359513073827;0.44117497704686304;1.0124421632029343;0.9999654622991132;9.999747748796636;0.41669660631715255;0.4520319712487205;0.45198756031949244;0.4117036729233138;-0.4016500045013254;0.5751240764485067;0.9999167830824532
46.64456;1.0014594854713876;0.462974007273657;0.46232071718978307;0.44183724235812033;0.44117634709145115;1.0124444389571574;0.9999640672114951;9.99972941801691;0.4166969478268996;0.45203122461013756;0.4519871720310106;0.41170230334824676;-0.40165100528647013;0.5751249048443662;0.9999173810007597
46.65456;1.0014571039244853;0.4629737937282608;0.46232101116563123;0.44183854476809603;0.44117773886776124;1.01244673417814;0.9999626515546435;9.999710650275118;0.4166973399756735;0.4520304903023555;0.4519867736109972;0.4117018862583257;-0.4016520060689949;0.5751264437491553;0.9999179767198735
46.66456;1.0014547626619346;0.4629735818625619;0.46232130836687557;0.4418398615828428;0.44117915175381406;1.012449045311499;0.99996121943579;9.99969152114767;0.4166977830485525;0.4520297689377409;0.45198636438758466;0.4117014225297657;-0.40165300684847893;0.5751279775658643;0.999918565468362
46.67456;1.0014524578140436;0.46297331185163915;0.46232155143493536;0.44184230616710135;0.44118169462792794;1.0124513667248434;0.9999597757233584;9.999672110990268;0.41669827690268063;0.4520290604170484;0.4519859432798514;0.4117009135059351;-0.40165500762471007;0.5751302049679491;0.999919142397903
46.68456;1.0014501842489791;0.4629731012439635;0.46232186017006854;0.44184365772418227;0.4411831479507253;1.0124546914924166;0.9999583262276966;9.999652496837758;0.4166988209663601;0.4520283639964635;0.4519855088952356;0.41170036080398126;-0.4016560083974829;0.5751317297870374;0.9999197023178579
46.69456;1.0014489356029286;0.46297337530091165;0.46232220102534405;0.44184544428516903;0.44118459695488715;1.0124570124301941;0.9999568768581087;9.999632755309714;0.41669941421668477;0.4520276786138099;0.4519850595680125;0.411699766123847;-0.40165700916656877;0.5751332507073624;0.9999202398891189
46.70456;1.0014467114456114;0.4629731632381094;0.462322529681772;0.4418468343865356;0.4411860916173029;1.0124593232233816;0.9999554327437803;9.999612967762367;0.41670005519550746;0.45202700314309446;0.4519845933440438;0.4116991313329556;-0.401658009931915;0.5751347669730956;0.9999207504552468
46.71456;1.0014445091509787;0.4629729499744585;0.4623228719121627;0.44184824443094417;0.4411876080269579;1.0124616187515458;0.9999539982943808;9.999593218918616;0.4167007420843211;0.4520263365247419;0.4519841081314592;0.4116984585665146;-0.4016590106936926;0.5751362763179249;0.9999212310885994
46.72456;1.0014423284831007;0.46297267732322195;0.4623231701768693;0.441850785813583;0.4411902549567885;1.0124638948521345;0.9999525779967733;9.999573595915614;0.4167014727159045;0.4520256780340628;0.45198360224353734;0.41169775018643096;-0.40166001145213504;0.5751377754029917;0.9999216808401774
46.73456;1.0014401694198258;0.46297246578273554;0.4623235430037201;0.44185223642097754;0.44119181141227765;1.0124661486268458;0.9999511762647774;9.999554193776826;0.4167022444688291;0.45202502754992974;0.4519830748841294;0.41169700861767444;-0.401662012207364;0.5751399589361478;0.9999221004259188
46.74456;1.0014380325416625;0.4629722591965348;0.46232393084621237;0.44185370741029806;0.44119338502746275;1.0124693785401102;0.9999497964128976;9.999535118838992;0.41670305409057384;0.45202438564269887;0.4519825261274109;0.4116962360507432;-0.4016630129592981;0.5751414267188096;0.9999224916808145
46.75456;1.0014369179026885;0.462972545605372;0.46232435585239257;0.4418556149832545;0.4411949498143339;1.0124715837016074;0.9999484405005865;9.999516480164623;0.4167038976878551;0.4520237535387929;0.45198195667154173;0.4116954341904566;-0.4016640137077315;0.5751428744472394;0.9999228565574219
46.76456;1.0014348303199452;0.4629723574496603;0.462324769460524;0.4418571278095318;0.4411965534970261;1.012473763670323;0.9999471098350616;9.999498374599405;0.41670477114278875;0.45202313283500334;0.4519813677252031;0.41169460438911476;-0.40166501445244474;0.5751443004656679;0.9999231966400387
46.77456;1.001432770482018;0.4629710708053267;0.4623240835731528;0.441858604138093;0.4411981112339719;1.0124759190525796;0.9999458052541808;9.999480879484947;0.4167056707169064;0.4520225250234207;0.45198076086072925;0.4116927480141924;-0.4016660151931814;0.5751449880588958;0.9999235134049711
46.78456;1.0014307403421125;0.46297085051734305;0.4623244558874147;0.44186127497648836;0.44120084978772606;1.0124780517123508;0.9999445274742383;9.99946405667363;0.4167065933093239;0.45202193119996237;0.4519801376345997;0.4116918664738392;-0.4016670159295838;0.5751463678740423;0.9999238079262089
46.79456;1.001428741779758;0.46297070540942276;0.462324892013138;0.44186286019180854;0.4412024907271263;1.0124811641243447;0.9999432776191703;9.999447958703218;0.4167075362297277;0.4520213521341017;0.4519794992726899;0.41169096094246227;-0.4016680166611912;0.5751477232807799;0.9999240802571308
46.80456;1.001426776664762;0.4629705783422684;0.4623253295837722;0.44186447126020484;0.441204143944676;1.0124832583612455;0.9999420575912269;9.999432626758574;0.41670849698132306;0.45202078857412026;0.4519788467163699;0.41169003218821976;-0.4016700173874686;0.5751497518455644;0.9999243297327266
46.81456;1.0014248461539117;0.4629704716352127;0.4623257653741262;0.4418661075212589;0.4412058103915076;1.0124853351721388;0.9999408701025411;9.99941808800146;0.41670947342852493;0.4520202413448882;0.45197818088791286;0.4116890805673968;-0.4016710181078768;0.5751510563992169;0.9999245557758994
46.82456;1.0014239485093588;0.46297087269803705;0.4623262197440901;0.44186818365554636;0.4412074667403341;1.0124873933165555;0.9999397185827371;9.999404361925352;0.41671046391670885;0.452019711190631;0.45197750287057326;0.4116881062940676;-0.40167201882202996;0.5751523352849336;0.9999247581190567
46.83456;1.0014220851736175;0.46297081319268996;0.4623266428463217;0.4418698659492607;0.4412091632590695;1.0124894296323304;0.9999386071930138;9.999391463248655;0.416711466937926;0.45201919890284686;0.451976813886663;0.411687109873725;-0.4016730195299283;0.5751535883983186;0.9999249363917866
46.84456;1.0014202534040066;0.46297077929502956;0.4623270553731544;0.44187156865836574;0.44121087647703977;1.0124914401599185;0.9999375407078519;9.999379399778189;0.41671248075556133;0.4520187055996357;0.4519761151699168;0.4116860922421624;-0.40167402023214216;0.5751548150458671;0.9999250894151812
46.85456;1.0014184522787364;0.4629707125547801;0.46232739623561564;0.44187440099490577;0.4412137165987806;1.0124944214387253;0.9999365240995456;9.999368180125268;0.41671350340273583;0.4520182325900652;0.4519754076484415;0.41168505448525;-0.40167502092972407;0.575156013948401;0.9999252148776895
46.86456;1.0014166809427731;0.46297073176658415;0.4623277820402687;0.4418761386820172;0.44121546483160173;1.01249637064298;0.9999355623664826;9.999357823047491;0.4167145327486341;0.4520177809844403;0.4519746913764039;0.4116839974883314;-0.4016760216237925;0.5751571840409794;0.9999253100224581
46.87456;1.0014149385318019;0.46297077820611304;0.46232815238989755;0.44187789097541813;0.44121723087909553;1.0124982850461108;0.9999346609553839;9.999348355747806;0.41671556634849033;0.4520173514496598;0.45197396519708394;0.4116829218171704;-0.4016770223150764;0.5751583252232211;0.9999253723832231
46.88456;1.0014132244038099;0.4629708523218112;0.4623285058616122;0.441879656450758;0.4412190147620574;1.0125001625138816;0.9999338259416005;9.999339812700855;0.4167166014689346;0.4520169440930588;0.4519732269718406;0.4116818276683358;-0.40167802300377803;0.5751594382705391;0.9999253996422194
46.89456;1.0014125369887479;0.4629714400177571;0.46232886441786814;0.4418818501131606;0.4412207917128932;1.012502002650214;0.9999330634071181;9.999332239012412;0.416717635438686;0.45201655844546235;0.4519724740631936;0.4116807148334305;-0.40167902368973807;0.5751605243481183;0.9999253897143033
46.90456;1.0014108793116518;0.462971572289109;0.4623291797729045;0.4418836386929286;0.4412226102196067;1.0125048068476055;0.9999323790520159;9.99932568445861;0.4167186658589161;0.4520161936394253;0.45197170384907365;0.4116785828609079;-0.4016800243725744;0.5751608690204782;0.999925341519038
46.91456;1.0014092497583615;0.4629717352339891;0.4623294738716132;0.4418854363486803;0.4412244446422868;1.0125065771412813;0.9999317789933265;9.999320189027245;0.41671969073702525;0.45201584870690464;0.4519709140875304;0.41167743129911605;-0.4016820250517143;0.5751626033248217;0.999925254797839
46.92456;1.001407647298178;0.46297192941829773;0.4623297452899538;0.4418872404942473;0.4412262932889054;1.012508315142451;0.9999312706960892;9.999315777818733;0.41672070890072543;0.45201552278571344;0.4519701029155801;0.41167625991522383;-0.40168302572650766;0.5751636156815844;0.9999251290010632
46.93456;1.0014060707079646;0.46297215487565857;0.4623299927926283;0.4418890482764119;0.44122815421769224;1.0125100216870573;0.9999308619766344;9.999312471737003;0.4167217202207519;0.45201521511294346;0.45196926893134726;0.4116750689575791;-0.40168402639640566;0.5751646050875334;0.9999249631965906
46.94456;1.0014045194993162;0.4629724111379837;0.46233021553495857;0.4418908570541032;0.44123002565293484;1.0125116969134134;0.9999305586944751;9.999310296373098;0.4167227251886183;0.45201492487879674;0.45196841164976426;0.41167385930694356;-0.40168502706098697;0.5751655719796045;0.999924756905151
46.95456;1.0014029941108584;0.46297269744884756;0.46233041311136835;0.44189266453196696;0.4412319060811726;1.0125133405313578;0.9999303640904632;9.999309275241774;0.41672372429007026;0.4520146511221614;0.4519675317559544;0.411672632234723;-0.40168602771993067;0.5751665168126484;0.9999245108305749
46.96456;1.001402494523329;0.4629734980429979;0.46233060893700473;0.44189488453586706;0.4412337694686113;1.0125159521840892;0.9999302799160682;9.999309421872768;0.4167247175861327;0.45201439285143324;0.45196663088203654;0.4116713889627914;-0.40168702837310755;0.575167440306096;0.9999242271784238
46.97456;1.001401026912742;0.46297378261992633;0.4623306976201396;0.44189779367838744;0.44123677264110533;1.0125175319696376;0.9999303073955541;9.999310746685014;0.41672570454183167;0.4520141493401058;0.45196571121131857;0.41167013040218614;-0.4016880290205213;0.5751683434992357;0.999923908823682
46.98456;1.0013995961672215;0.46297415323589697;0.4623308216183358;0.4418995831910136;0.4412386698803746;1.012519081030813;0.9999304475919213;9.999313268847212;0.4167266840785122;0.45201392015385444;0.4519647750516568;0.4116688570831503;-0.40168902966203524;0.5751692274741582;0.9999235579815847
46.99456;1.0013982109698727;0.4629745493191566;0.46233092327751296;0.4419013617454837;0.4412405685243892;1.0125206015090573;0.9999307011112977;9.999317016056754;0.41672765463892947;0.45201370475407826;0.45196382459184326;0.411667569414678;-0.4016900302972762;0.575170093215848;0.9999231761458973
47.00456;1.0013968810589111;0.4629749694233059;0.46233100441454683;0.44190312698858664;0.4412424666581766;1.0125220957064056;0.9999310672270185;9.999322010531937;0.4167286141263389;0.4520135022954171;0.4519628619887166;0.41166626823199803;-0.40169103092573194;0.5751709419036295;0.9999227648858455
47.01456;1.0013956160444606;0.4629754122433086;0.46233106693819764;0.44190487646309023;0.4412443629342722;1.0125235654839064;0.9999315435365289;9.999328255090516;0.41672955988298577;0.45201331192211464;0.45196188943289206;0.41166495497317207;-0.4016920315466786;0.5751717753182635;0.9999223262852748
47.02456;1.0013944238197892;0.46297587653791966;0.46233111243841357;0.44190660769961365;0.4412462566913006;1.012526012686189;0.9999321266082624;9.999335735930355;0.416730488930455;0.452013133011323;0.4519609091600056;0.41166363116718013;-0.4016930321589767;0.5751725957722928;0.9999218629642186
47.03456;1.001394307776515;0.4629768458905076;0.4623311656128264;0.44190873472965614;0.4412481234146658;1.0125274396068036;0.9999328126021316;9.999344440147242;0.41673139838195744;0.45201296516067063;0.4519599236335995;0.41166229775897717;-0.40169403276115684;0.5751734055950063;0.9999213777236899
47.04456;1.0013932724756822;0.46297734827295156;0.46233118102362836;0.44191042397096786;0.44125001258971186;1.0125288481694392;0.9999335971107605;9.999354367830355;0.4167322857348641;0.4520128081617784;0.4519589357100077;0.41166095491115506;-0.40169503335184076;0.5751742068940432;0.9999208728649519
47.05456;1.0013923163065286;0.462977866556613;0.4623311839245569;0.44191209000534654;0.4412519001819598;1.0125302386903172;0.9999344749599709;9.99936552593877;0.41673314915657245;0.4520126617706877;0.45195794862850003;0.41165860228313694;-0.4016960339300579;0.5751742861233292;0.9999203496009125
47.06456;1.0013914380780156;0.46297839829735654;0.4623311764168491;0.4419137307335889;0.4412537866433785;1.0125316096716903;0.9999354407239396;9.999377911366691;0.41673398790444655;0.4520125253051129;0.45195696584940054;0.41165723945830696;-0.4016970344952286;0.5751750772481844;0.9999198080891215
47.07456;1.0013906353977706;0.4629789411563689;0.462331160492064;0.4419153434045798;0.4412556724217352;1.01253295848133;0.9999364892952898;9.999391502958028;0.4167348024262511;0.4520123976093182;0.45195599074794257;0.4116558664135075;-0.40169803504698937;0.5751758675398654;0.9999192482249983
