time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.08456;1.0013899044225525;0.4629794932613452;0.46233113789665925;0.44191692498782803;0.4412575581344932;1.0125342825529349;0.9999376158281462;9.99940627089296;0.4167355939734164;0.452012277276057;0.45195502628864775;0.41165448390310616;-0.40169903558513814;0.5751766600311214;0.9999186703784853
47.09456;1.0013892404870983;0.4629800533075018;0.46233111004984917;0.4419184725013657;0.44125944470002715;1.0125365805581996;0.9999388155094743;9.999422186297254;0.41673636424856436;0.4520121626602738;0.4519540749232157;0.41165309343542367;-0.40170003610968996;0.5751774573250057;0.9999180753598224
47.10456;1.0013896371127762;0.4629811055583251;0.46233110140744027;0.441920399378732;0.44126130868438546;1.0125378522989632;0.9999400833574305;9.99943921550324;0.4167371152432997;0.45201205187023286;0.451953138828253;0.4116516968022582;-0.4017010366207591;0.5751782611929795;0.999917463925488
47.11456;1.0013890917181287;0.4629816793733847;0.46233106591691603;0.4419218716358553;0.44126320026479504;1.0125390979187212;0.9999414137688626;9.99945730847472;0.4167378490483929;0.4520119430020485;0.45195222024442455;0.41165029570944006;-0.40170203711826946;0.5751790726948094;0.9999168364129276
47.12456;1.0013885975556878;0.4629822596286521;0.46233102759734557;0.44192330456364226;0.4412650960155305;1.0125403176785104;0.9999428002425778;9.999476397423766;0.4167385678281332;0.4520118343999295;0.4519513216018662;0.4116488918785744;-0.4017030376018939;0.575179892642408;0.9999161929700099
47.13456;1.0013881498286414;0.4629828465254407;0.46233098690659363;0.4419246983006092;0.44126699696732746;1.012541511607289;0.9999442356094509;9.999496408756098;0.4167392739737509;0.4520117246731071;0.45195044551520913;0.41164748721229444;-0.40170403807133565;0.5751807216369856;0.9999155344993431
47.14456;1.001387744319465;0.4629834406851652;0.4623309443392887;0.44192605339126345;0.44126890387093476;1.012542679067498;0.9999457123869804;9.999517276192037;0.4167399699484741;0.4520116126274446;0.45194959483733704;0.41164608371042033;-0.40170503852654366;0.575181559840886;0.9999148635035846
47.15456;1.0013873239583768;0.46298445898491036;0.4623313406149384;0.44192688530554874;0.44127035609514986;1.0125448187932837;0.9999472231720524;9.999538940418827;0.4167406579644327;0.4520114974041989;0.45194877268718914;0.4116446834597931;-0.40170603896763424;0.5751824071491028;0.9999141838527014
47.16456;1.0013869910527158;0.4629850699267236;0.46233129679105384;0.4419281646989205;0.4412722755721224;1.0125459289333012;0.9999487612527909;9.999561338768192;0.41674134012259134;0.45201137867940583;0.45194798235379036;0.4116432887381599;-0.401707039394661;0.5751832634985504;0.999913500182788
47.17456;1.0013866881442173;0.4629856899431759;0.4623312545744935;0.441929407078043;0.4412742010282814;1.0125470073777905;0.9999503208363466;9.99958440036915;0.41674201868567406;0.45201125674035664;0.45194722701010137;0.41164190180745036;-0.4017080398074532;0.5751841287544672;0.999912817997925
47.18456;1.0013874091365975;0.46298680437217515;0.4623312396662091;0.44193102915849675;0.44127610729376715;1.0125480526006185;0.9999518962957643;9.999608052556903;0.4167426957642405;0.45201113255032555;0.45194650938960723;0.41164052453895605;-0.401708040205715;0.5751843040995996;0.9999121435300662
47.19456;1.001387152380765;0.46298750248484416;0.4623312666101868;0.4419310881418776;0.4412769331127912;1.0125490642277617;0.9999534813961487;9.999632230404373;0.4167433727293468;0.4520110074681309;0.451945831841696;0.4116391583908409;-0.40170904058925755;0.5751851859522529;0.9999114827674854
47.20456;1.0013869128100594;0.46298815128931403;0.462331242771738;0.4419322224349008;0.44127887245255715;1.012550042914789;0.9999550696061047;9.999656880359602;0.41674404989457065;0.4520108824899803;0.4519451966291453;0.41163680463940977;-0.4017100409579931;0.5751853600983104;0.9999108406695609
47.21456;1.0013866876534885;0.4629888095903937;0.46233122884537786;0.441933320258229;0.4412808154492042;1.0125509896644953;0.9999566551116087;9.999681958405175;0.41674472653901096;0.4520107578425619;0.45194460595147934;0.41163546441260235;-0.4017110413115976;0.5751862579574671;0.9999102210538982
47.22456;1.0013864748148553;0.46298947639436494;0.46233122602852156;0.4419343800960565;0.44128276178057385;1.0125529046286912;0.9999582339307577;9.999707424736666;0.41674540136926036;0.4520106331205472;0.45194406163807715;0.41163413855466213;-0.40171204164915336;0.5751871633964567;0.9999096271069413
47.23456;1.0013862726718332;0.4629901505250277;0.46233123526297487;0.4419353998549306;0.44128471064076985;1.0125537864431864;0.9999598049003942;9.999733237200717;0.41674607318895374;0.45201050751129107;0.45194356480511977;0.41163282765012926;-0.4017130419692769;0.5751880748825352;0.9999090619029826
47.24456;1.0013860797985483;0.4629908311559137;0.46233125743259634;0.4419363776251372;0.44128666056599897;1.0125546334895996;0.9999613699760678;9.999759351719872;0.4167467411919654;0.45201038007747824;0.4519431157843128;0.4116315321551001;-0.4017140422707189;0.5751889896522976;0.9999085282637211
47.25456;1.00138589453216;0.46299151773549785;0.4623312933896637;0.4419373124370824;0.4412886098996473;1.012555445653618;0.9999629333710621;9.99978572924546;0.41674740482705197;0.45201024989185995;0.4519427144312966;0.41163025236843087;-0.40171504255272383;0.5751899038961356;0.9999080285208282
47.26456;1.0013867132067704;0.4629926947413561;0.46233136738361835;0.44193862043578;0.4412905326234866;1.0125562244868063;0.9999644996848839;9.999812339913715;0.4167480635860719;0.4520101159757756;0.45194236054687537;0.41162898825498706;-0.4017160428148468;0.5751908133092447;0.9999075643741433
47.27456;1.001386536259365;0.46299339138271633;0.4623314333338701;0.44193947013251295;0.441292476381188;1.0125569724914392;0.9999660719934783;9.999839163905401;0.41674871670560537;0.45200997744541194;0.45194205402565507;0.4116277394085493;-0.40171704305678385;0.5751917141313637;0.9999071366987469
47.28456;1.001386360736013;0.46299409237092914;0.46233151528448224;0.44194027866400215;0.4412944153320953;1.0125586925584031;0.9999676511755825;9.999866190140926;0.416749362790372;0.4520098337480329;0.4519417946125167;0.4116265053866121;-0.40171804327852045;0.5751926040398536;0.9999067459061188
47.29456;1.001386185918764;0.46299479761508405;0.46233161384020083;0.4419410473819043;0.4412963485100183;1.0125593872938141;0.9999692365168203;9.999893411933012;0.4167499997927188;0.4520096846798265;0.4519415814544609;0.41162528636072243;-0.4017180434802977;0.575192783702048;0.9999063927422901
47.30456;1.0013860109401869;0.4629955068084546;0.4623317298727442;0.4419417776014908;0.44129827525763005;1.0125600585021903;0.9999708266218671;9.99992082465202;0.4167506252884227;0.45200953020430545;0.4519414129665661;0.4116240835998409;-0.40171904366220595;0.575193649552771;0.9999060788721564
47.31456;1.0013858342417494;0.46299621908422267;0.46233186494243717;0.44194247028614525;0.44130019493264866;1.0125607073300427;0.9999724201646922;9.999948427915317;0.4167512366296391;0.45200937016606796;0.45194128741335843;0.4116228991973032;-0.4017200438239508;0.5751945022481811;0.9999058069994596
47.32456;1.0013856533735666;0.4629969922347646;0.4623320804059286;0.4419420148673438;0.441300997090016;1.012561334666947;0.9999740160972403;9.999976227910901;0.41675183121509385;0.45200920434230524;0.45194120361704043;0.41162173526318263;-0.4017210439650781;0.5751953401946942;0.9999055805781024
47.33456;1.001385464419327;0.46299770637787696;0.46233226068756655;0.441942633777902;0.44130289942327916;1.0125619412793907;0.999975612989421;10.000004236907184;0.41675240696490445;0.4520090330098672;0.4519411608789204;0.4116205933318648;-0.4017220440853023;0.5751961615419036;0.9999054035817306
47.34456;1.001386260161386;0.4629989040830539;0.46233249021209816;0.4419436317920371;0.4413047660191417;1.0125625275827688;0.9999772085101098;10.000032472254436;0.41675296247438254;0.45200885724354284;0.4519411584900002;0.41161947422767164;-0.4017230441846188;0.5751969646952249;0.9999052802665531
47.35456;1.0013860364338563;0.4629996138154242;0.4623327232361645;0.4419441763634966;0.44130664404198555;1.0125640935590796;0.9999788001262395;10.000060955762098;0.41675349669444056;0.45200867850404447;0.4519411957149586;0.41161837822345;-0.401724044263248;0.5751977489643323;0.9999052144461402
47.36456;1.0013857853709818;0.46300031933238334;0.4623329833901143;0.44194468312714935;0.4413085073089078;1.0125646393795953;0.9999803862250609;10.000089708979594;0.41675400857031175;0.45200849815653765;0.45194127203432594;0.41161730536460467;-0.401725044321447;0.5751985149416398;0.9999052084913752
47.37456;1.001385502450484;0.4630010190517204;0.46233326992182383;0.4419451516296825;0.4413103543581242;1.0125651657615617;0.9999819662817109;10.000118741964501;0.41675449712452106;0.45200831737277697;0.4519413871498111;0.41161525584800185;-0.40172504435930295;0.5751978499677813;0.9999052623782559
47.38456;1.0013851847216202;0.46300171127371226;0.46233358120820783;0.44194558152594;0.44131218377684395;1.012565672855895;0.9999835399050814;10.000148045295948;0.4167549618228262;0.45200813720581196;0.4519415407298582;0.4116142301358052;-0.40172604437678017;0.5751985839125977;0.999905373158765
47.39456;1.001384829095867;0.4630023942196667;0.46233391526920364;0.441945972693691;0.44131399414164885;1.0125661588992825;0.9999851059278754;10.00017759546168;0.41675540261491756;0.4520079587460927;0.4519417321121523;0.4116132285280231;-0.4017270443738984;0.5751993042701737;0.9999055358267885
47.40456;1.0013844313435751;0.46300312474633654;0.4623343292286542;0.44194521422485605;0.4413146745015765;1.012566620598214;0.9999866627735231;10.00020736126854;0.41675581950947305;0.45200778335997016;0.45194196024015715;0.41161225068096774;-0.40172804435070736;0.5752000124669628;0.9999057454026835
47.41456;1.0013839868513095;0.4630037818071869;0.4623347032104016;0.4419455289500684;0.44131644257569674;1.0125670547967056;0.9999882095550645;10.000237300201569;0.4167562120581582;0.45200761270910145;0.4519422237023179;0.4116112958086796;-0.4017290443070816;0.5752007095051128;0.9999059982530215
47.42456;1.0013834920421276;0.46300442183654766;0.46233509480448115;0.4419458063559902;0.4413181875191391;1.0125674593740326;0.9999897468018524;10.000267354752648;0.4167565793690135;0.45200744837525153;0.45194252067659124;0.41161036331877815;-0.40173004424262804;0.5752013958592975;0.9999062918624476
47.43456;1.0013839436296916;0.46300552771806097;0.46233552676622014;0.4419464630092888;0.44131988364024705;1.012568832808811;0.999991276770339;10.000297455696032;0.41675692082814997;0.4520072915095412;0.4519428489555004;0.41160945332898985;-0.4017300441568832;0.5752013731227036;0.9999066239574785
47.44456;1.001383344207324;0.4630061275142858;0.46233595251378146;0.4419466672306348;0.4413215790692752;1.012569173548022;0.9999928029498624;10.00032753102331;0.41675723670997167;0.45200714287864047;0.4519432061896102;0.41160856705962007;-0.40173104404962884;0.5752020377237765;0.9999069915454266
47.45456;1.0013826934717402;0.46300670469055794;0.46233639616645616;0.4419468360738169;0.4413232484912495;1.0125694795347429;0.9999943286297008;10.000357514537559;0.4167575280408542;0.45200700303863206;0.4519435901638117;0.41160770676967995;-0.40173204392091433;0.5752026904243532;0.9999073905134246
47.46456;1.0013819933058776;0.46300731672301804;0.4623369173471353;0.44194585995967456;0.44132378155504165;1.0125697479411442;0.9999958558340796;10.000387348193827;0.4167577960522635;0.45200687235320935;0.45194399876924046;0.411606874933663;-0.401733043770694;0.5752033306721247;0.9999078164866477
47.47456;1.0013812457759044;0.46300784363517233;0.46233739808509133;0.44194596318518076;0.4413253964528423;1.0125699755925641;0.9999973852706757;10.000416980189438;0.4167580416887028;0.4520067509021343;0.45194442967908566;0.4116060734837622;-0.40173404359855647;0.5752039584989852;0.9999082660838036
47.48456;1.001380452762972;0.46300834282084186;0.46233789691701027;0.4419460368203955;0.441326982681054;1.0125701595357153;0.9999989166225963;10.000446362706134;0.416758265490733;0.4520066383342523;0.45194488020460216;0.41160530391659483;-0.4017340434038374;0.5752038759330655;0.999908737139007
47.49456;1.0013796156382366;0.46300881256114473;0.4623384127677614;0.4419460831981607;0.4413285394018799;1.0125702969118597;1.0000004489741394;10.000475452647414;0.4167584678902113;0.45200653379052946;0.4519453476705967;0.4116045678791796;-0.4017350431858288;0.5752044808179655;0.9999092283093626
47.50456;1.0013787352005175;0.4630092512674363;0.4623389443007059;0.4419461049939142;0.44133006637953287;1.0125713842944974;1.0000019815718495;10.000504211499843;0.4167586493052379;0.4520064360519093;0.45194582991440024;0.41160386755069034;-0.4017360429438937;0.5752050763264995;0.9999097390106898
47.51456;1.0013778120009538;0.46300971667163204;0.4623395490728931;0.44194499417651617;0.44133045476718125;1.0125714175552496;1.0000035143608104;10.000532600748874;0.4167588097678154;0.45200634373580684;0.4519463252309166;0.4116032056922756;-0.4017370426775921;0.5752056645765982;0.9999102694315157
47.52456;1.0013778450742317;0.46301057451181576;0.46234013051659395;0.441945392431445;0.44133190075133333;1.0125713927762714;1.0000050476862377;10.000560579980952;0.41675894878077013;0.4520062552965811;0.4519468320440647;0.41160258554885465;-0.4017380423868009;0.5752062475496935;0.9999108203127274
47.53456;1.0013768371455665;0.4630109132354578;0.46234069828170626;0.4419453594314238;0.4413333461447833;1.0125713070729603;1.0000065816524737;10.00058810779416;0.4167590657934055;0.4520061690478377;0.45194734912604123;0.4116020106965238;-0.401738042071772;0.575206127738142;0.999911392358912
47.54456;1.0013757855781587;0.46301121790328476;0.46234127261260693;0.4419453137210081;0.44133476865382354;1.012571158556059;1.0000081156247849;10.000615141433169;0.4167591605551315;0.45200608362608535;0.4519478761609448;0.41160148481451425;-0.40173904173318203;0.5752067016433402;0.9999119855256768
47.55456;1.00137468842965;0.46301148863796426;0.4623418502975893;0.4419452574472081;0.4413361698471145;1.0125709460963117;1.0000096477059008;10.000641635893276;0.4167592327338355;0.4520059987258782;0.4519484137790832;0.4116000114572632;-0.40174004137206254;0.575206554001418;0.9999125990348008
47.56456;1.0013735443878582;0.4630117844243128;0.462342488062238;0.44194408168465715;0.44133644127038235;1.0125706693884176;1.0000111745670073;10.00066754050129;0.4167592815628391;0.45200591529903206;0.4519489628766682;0.411599593904112;-0.4017410409895071;0.5752071150039628;0.999913232175685
47.57456;1.001372353396832;0.46301198633281143;0.4623430668660244;0.4419440108667455;0.4413378030585154;1.0125703291551438;1.0000126922889636;10.00069279766776;0.4167593062507753;0.45200583490705687;0.45194952393723853;0.4115992350232326;-0.40174204058644897;0.5752076685314904;0.9999138847590842
47.58456;1.0013711159533971;0.463012152280607;0.46234364573501924;0.4419439356852691;0.44133914672093516;1.0125709270173051;1.000014197836128;10.00071735011685;0.4167593066070068;0.45200575893227135;0.45195009687370763;0.41159893719173096;-0.4017420401637244;0.5752075164108122;0.9999145566186517
47.59456;1.0013698322836695;0.4630122805926898;0.4623442248135489;0.44194385747768405;0.4413404732380611;1.0125704646641738;1.000015689942484;10.00074114557778;0.4167592833475387;0.45200568824948695;0.4519506811414572;0.4115987023527315;-0.4017430397222149;0.5752080558507772;0.9999152470117276
47.60456;1.001368502418354;0.46301236928363604;0.4623448039352066;0.44194377706222404;0.4413417835657352;1.0125699426607673;1.000017168868812;10.000764128391472;0.41675923806691023;0.45200562327044325;0.4519512759453703;0.4115985319796018;-0.4017440392629425;0.5752085879871058;0.999915954526602
47.61456;1.0013671273607214;0.4630124756972754;0.46234544165440855;0.4419425837342268;0.44134196913455276;1.0125693594919385;1.0000186354942984;10.000786230529403;0.41675917300605253;0.45200556416095783;0.45195188044289236;0.4115984267585264;-0.40174503878711515;0.5752091117328666;0.9999166772700464
47.62456;1.0013667089485043;0.4630129657001835;0.4623460429011273;0.4419429159037513;0.4413432256047052;1.0125687116158435;1.0000200905922945;10.000807380489649;0.4167590908425431;0.4520055110778958;0.4519524936919769;0.41159838637572005;-0.4017450382958985;0.5752089278170677;0.9999174134847105
47.63456;1.0013652553630514;0.46301292821675427;0.4623466201693723;0.44194282965451825;0.44134449387683544;1.0125679949490822;1.000021534686152;10.000827522530516;0.4167589944056253;0.45200546421376014;0.45195311458687915;0.41159840977143164;-0.40174603779003426;0.5752094336050624;0.99991816265607
47.64456;1.0013637718666364;0.4630128485409406;0.46234719800294893;0.44194274007779;0.441345751043639;1.01256720644773;1.0000229676668517;10.000846620204943;0.4167588864454939;0.45200542359317075;0.4519537421576075;0.4115984955830698;-0.40174703726986205;0.5752099324642649;0.9999189261156626
47.65456;1.0013622665315896;0.4630127856304312;0.4623478367580262;0.4419415347320096;0.4413458891735255;1.0125663445547632;1.0000243882234698;10.000864643928281;0.4167587699902274;0.4520053889939552;0.45195437600739136;0.4115986424680025;-0.40174803673568354;0.575210426779593;0.9999197062278948
47.66456;1.0013607487846228;0.46301262076997757;0.462348418872544;0.44194143444828576;0.44134712868344134;1.012565409036075;1.0000257941553856;10.000881563999398;0.41675864887969805;0.452005360179221;0.45195501657014536;0.41159884935162455;-0.4017480361879824;0.5752102201490635;0.9999205049333383
47.67456;1.0013592283541297;0.46301130183287337;0.4623478931024289;0.4419412675061263;0.44134830214156007;1.0125654004491007;1.0000271831086922;10.000897352016578;0.41675852758687976;0.45200533706521406;0.4519556651401812;0.4115991155464332;-0.40174903562741776;0.5752107108652782;0.9999213231434447
47.68456;1.0013577143884353;0.46301105161712086;0.4623484765610521;0.44194115080970303;0.4413495288853765;1.0125643192614304;1.000028553181597;10.000911983792006;0.4167584105921893;0.45200531984429737;0.45195632362276295;0.4115994405794881;-0.4017500350547404;0.5752112015802736;0.9999221613182889
47.69456;1.0013562152466704;0.4630108190404483;0.46234911581291077;0.44193991297005053;0.44134964169284746;1.012563165306366;1.0000299034518474;10.000925441022437;0.4167583019350666;0.45200530922035176;0.4519569941135434;0.41159982400670087;-0.4017500344707066;0.5752109950063109;0.9999230200754076
47.70456;1.0013547382066899;0.46301048687645485;0.4623496892808488;0.44193977540151397;0.4413508610795098;1.0125619377321504;1.0000312339040203;10.000937707150488;0.4167582048946641;0.4520053063365249;0.4519576785057318;0.4116002656593362;-0.40175103387591377;0.575211488985767;0.9999238998181261
47.71456;1.0013532894047208;0.46301011531951763;0.46235025235480426;0.4419396259125617;0.44135207916387587;1.0125606350138046;1.0000325452690852;10.000948762815055;0.41675812187959177;0.4520053123105338;0.4519583781365105;0.41160076601663453;-0.401752033270666;0.5752119855091113;0.9999248000870431
47.72456;1.001352872967547;0.46301024978035765;0.4623508838336392;0.44193876774212837;0.4413521637309024;1.0125592548734583;1.0000338393959944;10.000958592413072;0.4167580547444187;0.4520053279548915;0.4519590935547878;0.4116013260365792;-0.40175303265522344;0.5752124847592466;0.9999257197031646
47.73456;1.0013514970746988;0.4630098031477919;0.4623514152935523;0.44193858860824675;0.4413533846260403;1.0125577944261508;1.0000351191533823;10.000967195811956;0.41675800520965445;0.4520053539811964;0.45195982467047874;0.4116019466409516;-0.40175303203018975;0.5752122884172701;0.999926657573343
47.74456;1.0013501656393349;0.4630093207076153;0.46235192605220465;0.4419383910993769;0.4413546092502174;1.0125562505636452;1.0000363878037166;10.000974591336409;0.4167579749843955;0.4520053913734827;0.451960571247526;0.41160262849201806;-0.4017540313964789;0.5752127935079048;0.9999276136710449
47.75456;1.0013488842079845;0.46300880307902453;0.46235241320495823;0.44193817302637123;0.4413558392125505;1.0125556203934885;1.0000376488471758;10.000980812873895;0.4167579656751515;0.45200544147471433;0.4519613333271513;0.4116033720280656;-0.4017550307550602;0.5752133015638984;0.999928589719403
47.76456;1.0013476587492023;0.4630083095977205;0.4623529328792744;0.44193682128120837;0.44135596695619284;1.012553902104793;1.0000389061757824;10.000985906006688;0.41675797867206854;0.4520055056907484;0.4519621113729874;0.4116031775148886;-0.4017550301069341;0.5752123983940609;0.9999295885911166
47.77456;1.001346495491034;0.46300772188749534;0.46235336419025724;0.4419365563852064;0.4413572136364646;1.0125520957910716;1.0000401639436074;10.000989919626498;0.4167580149117952;0.4520055851215599;0.45196290611590756;0.4116040451369208;-0.40175602945319155;0.5752129121955062;0.9999306124695476
47.78456;1.0013454004472981;0.46300709874737644;0.46235376389159627;0.4419362657645482;0.44135847125350347;1.0125502031382743;1.0000414262325172;10.000992897497413;0.4167580744796374;0.4520056804259755;0.451963718223974;0.411604975036882;-0.4017570287948718;0.5752134289821604;0.9999316614778782
47.79456;1.0013443791972794;0.46300649929683224;0.46235418935916295;0.44193483729144384;0.44135863085186133;1.0125482267107717;1.0000426968354548;10.000994877201443;0.41675815640650554;0.4520057919463716;0.45196454811122544;0.41160596726975285;-0.40175702813277314;0.575213250566087;0.9999327336518585
47.80456;1.0013434367516816;0.4630058062590733;0.46235452117385006;0.44193449277054986;0.44135991121370827;1.012546170015254;1.0000439792533466;10.00099589690373;0.4167582589072262;0.452005919904623;0.45196539583103285;0.4116070217742204;-0.4017580274674705;0.5752137741816922;0.9999338253538229
47.81456;1.0013425770252133;0.46300508086899395;0.46235481709490667;0.44193412116144154;0.4413612021183736;1.0125440378820145;1.000045276751557;10.000996001822918;0.41675837976117286;0.45200606469391924;0.4519662608390901;0.41160813828262427;-0.4017590267994484;0.5752143013393203;0.9999349314337188
47.82456;1.0013418027402574;0.4630043851617251;0.46235513506608567;0.44193261202622586;0.4413613936282982;1.0125418368610055;1.0000465920134005;10.000995240277463;0.41675851661534646;0.45200622743024127;0.451967141796639;0.4116093161197145;-0.40175902612917813;0.5752141329067489;0.9999360458752711
47.83456;1.0013421147316555;0.46300408914813423;0.4623553798809559;0.44193260502560033;0.4413626804096054;1.012539575320038;1.0000479263669104;10.000993655339652;0.41675866738316664;0.45200641030081595;0.4519680366194432;0.4116105540567738;-0.40176002545711975;0.5752146645946882;0.9999371632083255
47.84456;1.0013415179752858;0.46300328460660056;0.4623555637770164;0.44193215828908605;0.44136400217516647;1.012538262007659;1.0000492793716362;10.000991284941737;0.4167588305707366;0.45200661614434423;0.4519689426440117;0.4116118503242224;-0.40176102478362624;0.5752151965909937;0.9999382797428851
47.85456;1.0013410129738487;0.46300245856946315;0.4623557104294347;0.44193168950657924;0.44136533414209655;1.0125359041114872;1.0000506493446195;10.00098816552068;0.4167590051938269;0.45200684769491983;0.45196985678902235;0.4116132026596979;-0.40176102410882303;0.5752150295325843;0.999939394099839
47.86456;1.0013406014371349;0.46300167145725774;0.4623558792979558;0.44193008912793297;0.44136556590402104;1.0125335073421207;1.0000520347643613;10.00098433133998;0.41675919043889587;0.45200710726838184;0.45197077570562266;0.41161460829386;-0.40176202343265954;0.5752155602429988;0.9999405066839663
47.87456;1.0013402847012884;0.46300080626611156;0.4623559530810007;0.4419295809715246;0.4413669151544503;1.0125310774778205;1.000053435457257;10.000979817299715;0.4167593853401358;0.4520073969721467;0.4519716958432188;0.411616063915993;-0.4017630227551305;0.5752160907241317;0.999941618056413
47.88456;1.00134006320001;0.46299992378868393;0.46235599204613836;0.4419290552753178;0.441368270714207;1.0125286209442443;1.000054852415651;10.000974665963016;0.416759588581745;0.4520077189530355;0.451972613596504;0.41161756566247976;-0.4017630220764603;0.5752159231751781;0.9999427275625667
47.89456;1.0013399360276967;0.4629990851210498;0.4623560566944407;0.4419274024538815;0.4413685215246273;1.0125261441128637;1.0000562869130893;10.000968927729028;0.41675979848518613;0.4520080752896784;0.4519735256018397;0.41161910921848716;-0.4017640213971854;0.5752164552934664;0.9999438334977002
47.90456;1.0013399008189308;0.4629981739746635;0.4623560302530272;0.44192684680127403;0.4413698853365339;1.012523652712764;1.0000577399475739;10.000962654946473;0.4167600132149613;0.4520084678379445;0.4519744288262454;0.41162069003462;-0.40176502071810966;0.5752169895559051;0.9999449339539482
47.91456;1.0013399541887138;0.46299731072122857;0.46235603169189393;0.4419251683046699;0.4413701417907016;1.0125211514917174;1.0000592120920708;10.00095589653868;0.41676023104636895;0.45200889859510024;0.4519753205242244;0.411622303555849;-0.4017650200400773;0.5752168284015149;0.9999460265439529
47.92456;1.001340092485158;0.4629963797268776;0.4623559433395617;0.44192459159889036;0.44137150881507425;1.0125186434884759;1.0000607037055542;10.000948694292806;0.4167604503692145;0.45200937024017357;0.45197619839630737;0.411623945395733;-0.401766019363757;0.5752173689246605;0.9999471074255227
47.93456;1.0013403121146909;0.46299544307400364;0.4623558243124108;0.44192400803187243;0.441372875865753;1.01251612978776;1.0000622153371133;10.000941081588723;0.4167606694238284;0.45200988594271807;0.45197706063014975;0.41162561134127557;-0.40176701868969195;0.5752179116049921;0.9999481715774571
47.94456;1.0013416076641557;0.46299504774660977;0.4623557569692684;0.44192272520811016;0.4413731076822602;1.0125146108806207;1.000063747824572;10.00093308210517;0.4167608861297088;0.4520104484377635;0.45197790559452206;0.4116272973090142;-0.4017670180185444;0.5752177560890707;0.9999492143461938
47.95456;1.0013419766736142;0.4629941078495911;0.4623555762036572;0.4419221358341849;0.44137447073368474;1.0125120888385761;1.0000653018627945;10.000924708069164;0.4167610982411395;0.45201105933172087;0.45197873162896407;0.41162899948397075;-0.4017680173511629;0.5752182974179927;0.9999502326156042
47.96456;1.0013424108262154;0.46299316996451767;0.46235536433390684;0.44192154788437915;0.4413758290330949;1.012509568125406;1.0000668775600547;10.000915966592135;0.4167613035221051;0.4520117192000355;0.4519795371097301;0.41163071443593546;-0.4017680166884316;0.5752181372871829;0.9999512250511927
47.97456;1.0013429023884606;0.4629922952771475;0.462355180546357;0.44191985364295566;0.44137607119249445;1.0125070542860972;1.0000684742832848;10.00090687372638;0.4167614996567485;0.45201242795375635;0.45198032058042703;0.4116324389925573;-0.40176901603119747;0.5752186718388728;0.9999521921104675
47.98456;1.0013434440607956;0.4629913669679993;0.46235490731494494;0.4419192792020017;0.44137741429519767;1.0125045522603842;1.0000700902995128;10.00089746010191;0.4167616842446624;0.4520131848272465;0.4519810809392061;0.4116341700546051;-0.40177001538024615;0.5752192021756392;0.9999531360580327
47.99456;1.0013440293331801;0.46299044492258185;0.46235460450048;0.44191871728579474;0.4413787462766266;1.0125020657016324;1.0000717221343571;10.000887760899012;0.4167618550660903;0.4520139883272431;0.4519818176548414;0.41163490441915784;-0.40177001473637836;0.5752183139354059;0.9999540607502546
48.00456;1.0013445989431546;0.46299000447872957;0.46235477192503505;0.44191657528697703;0.4413784937177635;1.0124995967983417;1.000073364389492;10.000877802735959;0.416762010416242;0.4520148365880227;0.4519825308339271;0.41163663856490074;-0.40177101410069777;0.5752188348483271;0.9999549710888181
48.01456;1.0013452538751946;0.46298909436184266;0.4623544117937964;0.44191604901901405;0.4413797949158344;1.0124971461158407;1.0000750105954148;10.000867599242138;0.4167621492896744;0.4520157275302227;0.4519832212092339;0.41163836857669145;-0.4017710134747067;0.5752186517831838;0.9999558723681692
48.02456;1.0013459374625457;0.46298824779149483;0.462354082722132;0.4419144345457939;0.4413799678884482;1.0124947130090365;1.0000766547200028;10.000857154203777;0.4167622712604922;0.452016658440111;0.451983890246576;0.41164009015150854;-0.40177201285999775;0.5752191618373693;0.9999567697679079
48.03456;1.0013466476691109;0.4629873457101331;0.46235366739914713;0.4419139578225954;0.4413812305398894;1.0124922966849934;1.0000782921824545;10.00084646710548;0.4167623762882733;0.4520176258338258;0.4519845402307185;0.4116417986461518;-0.40177301225793066;0.5752196672401385;0.9999576677072687
48.04456;1.0013473827091561;0.4629864473454179;0.46235322589447425;0.441913511502286;0.44138247242364337;1.0124908969733402;1.0000799195195738;10.000835535267493;0.41676246469629186;0.45201862596759157;0.4519851739593086;0.4116434894824737;-0.4017730116695698;0.5752194700523975;0.9999585694991204
48.05456;1.0013481402587239;0.4629856127340318;0.4623528180665081;0.44191198807880044;0.44138258298423677;1.0124885145455393;1.0000815330448203;10.000824352667289;0.4167625372606946;0.4520196550462795;0.4519857940570989;0.4116451586920632;-0.4017740110957545;0.5752199676463938;0.9999594779628908
48.06456;1.001349915999882;0.462985210065009;0.46235234958230564;0.44191202935090723;0.441383755666779;1.0124861509853262;1.0000831277002742;10.00081291254284;0.41676259511759056;0.4520207088471421;0.45198640256717937;0.41164680307705176;-0.4017740105371502;0.5752197637366839;0.9999603957375964
48.07456;1.0013507094705476;0.46298438908906475;0.4623518918519707;0.441910583810687;0.44138381927902876;1.012483808872157;1.0000846968234387;10.000801213365653;0.41676263926266804;0.4520217824446127;0.45198700113290485;0.41164842006797153;-0.4017750099942802;0.5752202559931142;0.9999613244001904
48.08456;1.0013515158405488;0.46298351863624043;0.46235135037812775;0.4419102926047544;0.44138496699254415;1.0124814920235168;1.0000862326942133;10.00078926345114;0.4167626702318194;0.4520228703695444;0.45198759121879;0.41165000743857183;-0.40177600946758496;0.5752207462687905;0.9999622638725084
48.09456;1.0013523319623636;0.46298266019484746;0.46235078410709873;0.44191004699567005;0.4413860876853075;1.0124792056212075;1.0000877271496549;10.000777079445555;0.41676268841011027;0.4520239671786436;0.45198817412320313;0.41165156303439804;-0.4017760089575271;0.5752205361562516;0.9999632128194832
48.10456;1.0013531554768196;0.4629818752701532;0.46235025169835153;0.44190873813981235;0.44138607026797994;1.012476955797773;1.0000891716366747;10.00076467507837;0.41676269435254015;0.4520250679364235;0.4519887510815163;0.4116530848187669;-0.40177700846471287;0.5752210226874419;0.9999641688635285
48.11456;1.0013539851310216;0.46298104750764296;0.4623496349041087;0.4419085906139646;0.4413871324807333;1.0124747489435808;1.000090557297134;10.000752051939715;0.41676268882031986;0.45202616799489437;0.4519893233833649;0.4116545708531567;-0.40177700798992805;0.575220808891468;0.9999651287976006
48.12456;1.001354820833271;0.46298029628957815;0.4623490522168418;0.4419073842385565;0.44138705420990887;1.0124725914040962;1.000091875583802;10.00073920480056;0.41676267286957425;0.45202726252994985;0.45198989218892793;0.41165601885400616;-0.4017780075339908;0.5752212917896212;0.9999660895019422
48.13456;1.0013556634176457;0.4629795039446608;0.4623483863037002;0.4419073430108365;0.4413880537333406;1.0124704896112002;1.000093118980543;10.000726129873714;0.4167626479445708;0.45202834650595425;0.45199045827401346;0.4116574260137885;-0.4017780070975338;0.575221075003112;0.9999670484774005
48.14456;1.001356513677303;0.4629787893107538;0.4623477559476918;0.4419062459866388;0.44138791099906727;1.01246844976875;1.000094281916592;10.000712823296173;0.41676261568829326;0.4520294148281454;0.451991022116601;0.41165878954777024;-0.40177900668095673;0.5752215567965254;0.9999680035660926
48.15456;1.0013573709831316;0.46297803483254035;0.46234704350770367;0.44190631645373524;0.44138884373361637;1.0124674770409976;1.0000953617578274;10.000699279566188;0.41676257761116897;0.4520304624886398;0.4519915841632377;0.41166010739942577;-0.4017800062844899;0.5752220405334082;0.9999689528204044
48.16456;1.0013582325392438;0.4629773000879049;0.4623463082374555;0.44190644377001803;0.44138974098020123;1.012465575281685;1.0000963586909073;10.00068549858474;0.4167625349614816;0.4520314848838567;0.4519921450271239;0.41166137837619754;-0.4017800059081772;0.5752218301898147;0.9999698943815425
48.17456;1.0013590939116361;0.4629766441341589;0.4623456093378686;0.44190551682101037;0.4413894920619035;1.0124637475025822;1.0000972738913214;10.00067149198637;0.41676248869209015;0.4520324780789953;0.4519927055595259;0.4116626014657412;-0.4017810055518855;0.5752223258158892;0.9999708255851699
48.18456;1.0013599507350668;0.462975948208892;0.46234482900380663;0.44190575773599966;0.4413903150571619;1.0124619964860602;1.000098107265282;10.000657283567872;0.4167624392593461;0.45203343878530877;0.4519932666952602;0.4116637750372658;-0.4017810052153547;0.575222133477434;0.9999717420909486
48.19456;1.001361799062738;0.4629758150882551;0.46234410916423563;0.44190536012872467;0.4413899654183189;1.0124603252549147;1.0000988568311582;10.00064291067984;0.4167623864193376;0.4520343643956885;0.4519938292825108;0.41166489696628367;-0.40178200489814436;0.5752226525301245;0.9999726381833807
48.20456;1.0013626415657924;0.4629751561930154;0.462343285476848;0.44190571345520185;0.4413907106977646;1.0124587372681777;1.000099520003573;10.000628425149651;0.41676232937138297;0.45203525334654554;0.4519943941519727;0.41166596523178156;-0.4017820045997;0.5752224878651653;0.9999735081140418
48.21456;1.001363478437163;0.46297457505638484;0.46234250025573015;0.4419050107974533;0.4413903069176066;1.0124572360955277;1.0001000949575598;10.000613887716218;0.41676226724414833;0.452036105385942;0.4519949621709941;0.4116669778750896;-0.40178300431961694;0.5752230379732309;0.99997434765721
48.22456;1.0013643121870257;0.4629739535434028;0.4623416364607201;0.4419054736904485;0.4413909725361572;1.0124558246167834;1.0001005812333923;10.000599359234927;0.4167621996405354;0.4520369212141358;0.4519955339640429;0.4116679326336656;-0.40178300405769934;0.5752229068021001;0.9999751546570615
48.23456;1.0013651458315316;0.4629734095747008;0.4623408133009557;0.44190487943609785;0.44139048744537734;1.0124545043848971;1.0001009802106804;10.000584892914604;0.416762126953046;0.4520377018147643;0.45199610956993547;0.41166882709904956;-0.4017840038138257;0.5752234915066665;0.9999759283728372
48.24456;1.0013659827039743;0.4629728240443328;0.46233991358037374;0.4419054502976015;0.44139106938786815;1.0124532760351248;1.0001012951705495;10.000570530788954;0.41676205020982704;0.45203844816233557;0.451996688672341;0.4116696591971568;-0.4017840035879998;0.5752233944479239;0.9999766686607076
48.25456;1.0013668258206392;0.462972314298545;0.4623390558259127;0.441904964208052;0.4413904976924414;1.0124521404095135;1.0001015305685086;10.000556310320695;0.41676197059773457;0.4520391611465341;0.45199727136324686;0.4116694273028552;-0.40178500338037226;0.5752232957125285;0.999977375363877
48.26456;1.0013676772363747;0.4629717618717791;0.46233812203666946;0.4419056437112962;0.4413909898087302;1.012452098632075;1.0001016911511744;10.000542275691418;0.4167618889838274;0.4520398413121568;0.4519978586059526;0.41167013007400854;-0.40178500319095795;0.5752232285833766;0.9999780480813667
48.27456;1.0013685383471467;0.46297122652965855;0.46233717106989475;0.4419063775824808;0.44139143498988515;1.0124511509543972;1.0001017815033906;10.00052847970303;0.41676180558646053;0.4520404887179661;0.4519984521560938;0.4116707664892302;-0.4017860030194735;0.5752238740544091;0.9999786866927122
48.28456;1.0013694111123221;0.46297076844433216;0.4623362616237475;0.4419060539653088;0.4413907235287618;1.0124502962965582;1.0001018060559286;10.000514977551576;0.4167617199489659;0.45204110306785245;0.45199905434202375;0.411671336004359;-0.40178600286559046;0.5752238345236051;0.9999792920158269
48.29456;1.0013702989450182;0.462970270735803;0.4623352754660574;0.4419068939706236;0.44139107549532675;1.0124495329824714;1.0001017692781986;10.00050182208666;0.4167616311003167;0.4520416837363592;0.4519996676286204;0.411671838540751;-0.4017870027293383;0.5752245057036243;0.9999798658523467
48.30456;1.0013712061655464;0.46296985357429027;0.46233433076971636;0.4419066742644597;0.44139027323855523;1.0124488593346392;1.0001016760705501;10.000489063030162;0.4167615375752218;0.4520422296462919;0.4520002941094303;0.4116722743477548;-0.40178700261132066;0.5752244891119476;0.999980410713502
48.31456;1.0013721369355335;0.4629694008852347;0.46233330921631716;0.4419076167525293;0.44139053706968906;1.0124482736182974;1.000101532142265;10.00047674325303;0.41676143738552857;0.45204273928591593;0.4520009354097573;0.41167264406006704;-0.4017880025125136;0.5752251800245466;0.9999809297468749
48.32456;1.0013730951766713;0.46296903285308383;0.46233232798539853;0.44190749959912595;0.4413896491163849;1.0124477737310873;1.0001013435975872;10.000464884504924;0.4167613284182834;0.4520432110715023;0.452001592681105;0.411672949082466;-0.4017880024337257;0.5752251792710297;0.9999814270239401
48.33456;1.0013740849933381;0.46296863275399264;0.462331267724276;0.44190854628119997;0.44138983026856504;1.0124473566371675;1.000101115851032;10.000453475579135;0.4167612091292209;0.4520436438889394;0.45200226635606;0.4116731918347222;-0.40178900237530624;0.5752258815554772;0.9999819075082954
48.34456;1.0013761089495923;0.4629688052513473;0.4623302689138559;0.44190895214767006;0.441388839613662;1.0124470180437097;1.0001008528541995;10.000442478975533;0.4167610786208225;0.4520440373055527;0.4520029559550824;0.41167337548186045;-0.4017890023375132;0.5752258883539805;0.999982375976921
48.35456;1.0013771731755472;0.4629684631939606;0.46232916624802534;0.4419101082351408;0.44138894862737765;1.0124467531186714;1.0001005567058725;10.00043184808833;0.41676093601405756;0.45204439145382336;0.4520036601995223;0.4116735034129686;-0.4017900023210256;0.575226596430008;0.9999828359134418
48.36456;1.0013782791996122;0.4629682109550537;0.4623281013957265;0.4419102086888306;0.4413879171987077;1.012446557334447;1.000100227207656;10.000421540085327;0.4167607801438429;0.4520447069076909;0.45200437742421357;0.41167357880693456;-0.4017900023268556;0.575226609540747;0.999983289861255
48.37456;1.00137943023106;0.46296793098486116;0.46232695661886325;0.44191147523969043;0.4413879677890825;1.0124464264055553;1.0000998618172496;10.000411523014952;0.416760609820573;0.45204498455304226;0.4520051059372663;0.411673604443481;-0.40179100235583454;0.5752273255077203;0.9999837406192051
48.38456;1.0013806298604335;0.4629677418514394;0.4623258502359878;0.44191168437504796;0.44138688451232083;1.0124463559591352;1.000099456224664;10.000401781553414;0.41676042382118134;0.4520452254775804;0.4520058441340463;0.41167358287315436;-0.40179100240831706;0.575227347859693;0.9999841914693001
48.39456;1.0013818816275124;0.46296752499007515;0.4623246642955703;0.4419130569043899;0.44138688946106497;1.0124473413167883;1.0000990050252243;10.000392316709984;0.41676022055113626;0.452045430781395;0.4520065906814579;0.4116735166637089;-0.40179200248417407;0.5752280740569218;0.9999846455866744
48.40456;1.0013831883421243;0.4629673975944679;0.46232351730953;0.4419133692601842;0.4413857663347353;1.0124473772000735;1.000098502467578;10.000383137209832;0.4167599981142589;0.45204560127434545;0.45200734469133313;0.41167340831452337;-0.40179200258285325;0.5752281075289848;0.9999851056750233
48.41456;1.0013845517229878;0.4629672397718378;0.46232229227069976;0.4419148428345866;0.4413857366522638;1.0124474579383929;1.0000979431952626;10.000374250407962;0.41675975470795457;0.4520457374310569;0.45200810547268927;0.4116732601258673;-0.4017930027034379;0.575228845139544;0.9999855734934505
48.42456;1.001385972178798;0.4629671679620324;0.46232110887902605;0.44191525470065446;0.44138458341227216;1.0124475783116165;1.000097322333164;10.000365654163303;0.4167594889119399;0.4520458395332011;0.4520088721618783;0.4116730742784417;-0.40179300284477015;0.5752288888811368;0.9999860497339368
48.43456;1.001387448547927;0.462967121497024;0.46231990986841265;0.4419157153278345;0.44138341823748095;1.0124477337478217;1.0000966348120113;10.000357333332621;0.41675919995001237;0.45204590770039965;0.4520096438379394;0.41167285282160543;-0.40179400300571033;0.5752296339125706;0.9999865353107686
48.44456;1.0013889785266497;0.46296704009433515;0.4623186378860709;0.4419173349349901;0.4413833530934449;1.0124479194959468;1.000095874836502;10.000349273269224;0.4167588877639947;0.45204594191111636;0.4520104200093108;0.4116725977716781;-0.4017940031853905;0.5752296807262298;0.9999870328295832
48.45456;1.001390559378293;0.46296704098978997;0.4623174125473617;0.4419178902489841;0.44138217145742314;1.012448130078002;1.000095036594615;10.000341480765968;0.4167585525389914;0.4520459420286805;0.45201120085126273;0.4116723115521536;-0.40179500338322566;0.5752304236109086;0.9999875464624988
48.46456;1.0013921881894705;0.46296700495291976;0.46231611701478714;0.4419196027003572;0.441382094563189;1.0124483594132936;1.0000941157274508;10.000333985551993;0.41675819398480074;0.4520459078580532;0.4520119870601304;0.4116719971371008;-0.4017950035985549;0.5752304633998105;0.9999880807306124
48.47456;1.001393862352126;0.4629670494307208;0.46231487028215285;0.44192024906017047;0.441380904903525;1.0124486010226252;1.0000931098774173;10.000326821983917;0.4167578110117089;0.4520458394140413;0.4520127796751824;0.4116716576693948;-0.40179600383027914;0.5752311959413962;0.9999886394822366
48.48456;1.0013955804484176;0.4629670554990419;0.46231355519385103;0.4419220504370352;0.44138082309457805;1.012448848415667;1.00009201822359;10.000320014627645;0.41675740190555965;0.4520457372643124;0.4520135798751114;0.41167129608657305;-0.4017960040769968;0.5752312242897197;0.9999892255195628
48.49456;1.001398340874564;0.4629676258159344;0.4623123144786867;0.4419231992775752;0.4413796075474797;1.0124490957100836;1.0000908409818923;10.000313578835453;0.4167569647475621;0.4520456026806792;0.4520143886169694;0.4116709149742289;-0.40179600433736273;0.5752312482066788;0.9999898406911041
48.50456;1.0014001461985462;0.4629676712605034;0.4623109843796075;0.44192508378820483;0.4413795288284225;1.0124493380788584;1.000089579081012;10.000307527406136;0.4167564978429326;0.4520454376284797;0.452015206365807;0.4116705166698904;-0.4017970046101824;0.5752319680750729;0.999990485861577
48.51456;1.0014019937283682;0.462967794478115;0.46230970709020147;0.44192589587045716;0.44137834602822484;1.0124495719059499;1.0000882344190183;10.000301875662895;0.4167559999563145;0.45204524467475915;0.45201603314921107;0.41167010356394257;-0.40179700489430403;0.5752319883963422;0.9999911607584083
48.52456;1.0014038814749942;0.4629678765273376;0.46230836485321397;0.4419278559036023;0.441378281324;1.0124507946702745;1.000086810631424;10.000296645562653;0.41675547036591215;0.45204502689551124;0.4520168688142946;0.411669678221119;-0.40179800518862585;0.5752327067500134;0.9999918641717831
48.53456;1.0014058074029208;0.46296803485389154;0.4623070761163876;0.4419287401221671;0.4413771189760484;1.012451004531777;1.000085313055955;10.000291863848242;0.41675490887003397;0.4520447879017476;0.4520177132042923;0.41166924314264;-0.40179800549239036;0.5752327260152134;0.9999925946028493
48.54456;1.001407770082275;0.46296820935136473;0.4623057824138761;0.44192965887279917;0.4413759718003789;1.0124511997772538;1.0000837474648072;10.000287552184071;0.4167543157447135;0.4520445317295569;0.4520185662386717;0.4116688004784796;-0.40179900580555133;0.5752334429788802;0.9999933510615862
48.55456;1.0014097687679668;0.4629683398557923;0.4623044253073106;0.44193172311393647;0.4413759524830653;1.0124513784566476;1.0000821187102462;10.000283721795991;0.41675369172762733;0.4520442623574001;0.4520194280130007;0.41166835212280434;-0.4017990061288223;0.5752334606289695;0.9999941331135004
48.56456;1.0014118027241745;0.46296854368446083;0.46230312325851025;0.44193271069119505;0.4413748451355458;1.0124515384041408;1.0000804305345434;10.00028037940523;0.4167530381579373;0.4520439831664625;0.4520202987748016;0.4116679001036924;-0.40179900646336497;0.5752334776164219;0.9999949400337185
48.57456;1.001413870949744;0.462968701802836;0.46230175836155735;0.44193484401836686;0.4413748722128356;1.0124516778690293;1.0000786861611561;10.000277534671172;0.4167523570161651;0.45204369659735283;0.4520211786880368;0.4116664466466777;-0.40180000681042405;0.5752334771110645;0.9999957701823509
48.58456;1.001415971978222;0.46296893181698345;0.4623004490778932;0.44193590049643555;0.441373818059501;1.012451796388372;1.0000768884769995;10.00027520079634;0.41675165054148716;0.4520434040095684;0.4520220675619761;0.41166599386730246;-0.40180000717113;0.575233493911135;0.999996620754579
48.59456;1.0014181030645253;0.4629691149001326;0.4622990785115517;0.44193810141419637;0.4413739048060201;1.0124518944643583;1.0000750401469414;10.000273393065486;0.416750920694983;0.4520431058039598;0.45202296470488806;0.4116655435763796;-0.40180100754649434;0.5752342105207435;0.999997487324816
48.60456;1.001420259986275;0.4629693688359146;0.4622977670300966;0.4419392228803649;0.4413729154917294;1.0124519719293574;1.0000731442108104;10.000272131531666;0.4167501690368682;0.45204280163199634;0.4520238690401198;0.41166509731889755;-0.40180100793746276;0.5752342312979715;0.9999983637008546
48.61456;1.0014224378384302;0.4629695750860965;0.46229639955743246;0.44194148519818055;0.4413730703547788;1.0124520267566894;1.0000712042879287;10.00027144418641;0.41674939694282337;0.45204249053184015;0.4520247795817644;0.4116646564813471;-0.4018020083447974;0.5752349543065068;0.9999992431278099
48.62456;1.0014246315710018;0.4629698517345649;0.4622950974367357;0.4419426638308356;0.4413721510497002;1.0124520554537495;1.0000692238081128;10.00027136473886;0.41674860567326016;0.45204217108290834;0.45202569583463365;0.4116642222716744;-0.40180200876889927;0.5752349828946406;1.000000120296196
48.63456;1.0014268359858853;0.4629701394333971;0.46229380487610366;0.44194386762430243;0.4413712677395958;1.0124520545756557;1.000067205381504;10.00027192573592;0.41674779631730596;0.4520418415593641;0.45202661765416996;0.4116637957029035;-0.4018020092099215;0.5752350154196623;1.0000009922788287
48.64456;1.0014290457114703;0.4629703788188157;0.4622924659268183;0.44194620545896857;0.44137153029797416;1.0124520216718362;1.0000651513930119;10.000273150487704;0.41674696988583393;0.45204150022636014;0.45202754486209135;0.4116633777013224;-0.40180300966801286;0.5752357501348647;1.0000018583189463
48.65456;1.0014312555157345;0.46297068802158015;0.46229120163672227;0.4419474526781668;0.4413707196582889;1.0124519546017072;1.00006306484241;10.00027504764552;0.4167461275265557;0.45204114586546534;0.4520284769313355;0.4116629689774468;-0.4018030101432952;0.5752357899923536;1.0000027197868484
48.66456;1.0014334608294486;0.4629709489106832;0.46228989683800775;0.44194982894474777;0.44137105479208893;1.0124518504080648;1.0000609493235078;10.000277612773026;0.41674527044771714;0.452040778120732;0.4520294127677201;0.4116625696939927;-0.4018040106356451;0.5752365322712251;1.0000035800161817
48.67456;1.001436655808902;0.4629717650587894;0.4622886959536398;0.4419515252481361;0.44137029182365894;1.0124527051344212;1.0000588086242228;10.000280837899277;0.4167443994070458;0.45204039735504137;0.45203035072227393;0.4116621794059692;-0.4018040111445181;0.575236580220029;1.00000444327226
48.68456;1.0014388375026915;0.4629721068403439;0.46228749608130043;0.44195281745391085;0.44136958878944527;1.0124525145670442;1.0000566463346447;10.000284722634893;0.4167435143899607;0.45204000420788776;0.45203128881632987;0.4116617973063146;-0.4018040116688274;0.5752366323849768;1.0000053135025877
