time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.69456;1.0014409971855354;0.462972398639049;0.46228626450403326;0.4419552303465289;0.4413700298401435;1.0124522754541867;1.0000544655895192;10.000289274183427;0.4167426149234348;0.4520395994014407;0.4520322250047858;0.41166142257326044;-0.4018050122068599;0.5752373871278292;1.000006193897119
48.70456;1.0014431270670405;0.46297275594709847;0.4622851218905026;0.44195653977614896;0.4413693948277514;1.0124519862834223;1.0000522691009115;10.000294496426765;0.41674170063983;0.45203918395006415;0.4520331574539122;0.41166105472586456;-0.401805012756322;0.5752374471454422;1.0000070876165614
48.71456;1.0014452192580294;0.46297305695434604;0.4622839525420043;0.4419589671537651;0.44136990175313356;1.012451646893374;1.0000500591216068;10.000300385514286;0.4167407715675155;0.4520387592501712;0.4520340846917634;0.4116606937743909;-0.401806013314547;0.5752382092191924;1.0000079985566492
48.72456;1.0014472657044824;0.46297341614031395;0.46228287717039745;0.44196029043082086;0.44136933060752787;1.012451257625962;1.000047837508212;10.000306934542525;0.416739828172911;0.45203832685272494;0.4520350054235432;0.4116603400055295;-0.4018060138788102;0.5752382764577428;1.0000089306760709
48.73456;1.001449258574716;0.46297377099374765;0.4622818396724171;0.44196162177779463;0.44136879014944735;1.0124508186094903;1.0000456063800178;10.000314134277902;0.41673887134245985;0.45203788819620877;0.4520359182929308;0.411659993710008;-0.4018060144466505;0.575238348006416;1.0000098868485245
48.74456;1.0014511910061794;0.4629740596362672;0.4622807837173735;0.44196407348458416;0.44136938924940744;1.0124503290884483;1.0000433688146337;10.000321971454962;0.41673790229875657;0.45203744440616145;0.4520368219609788;0.41165965522198844;-0.40180701501607075;0.5752391234884442;1.0000108685547129
48.75456;1.0014530577178362;0.4629743978779975;0.4622798293002084;0.441965424276237;0.44136890824376945;1.0124497876518137;1.0000411289855673;10.00033042981072;0.41673692252145456;0.452036996096196;0.45203771546557076;0.41165932515508313;-0.40180701558555176;0.5752392074210476;1.0000118755761689
48.76456;1.001454854734338;0.46297472385877136;0.46227891849565844;0.4419667862305006;0.44136845604468494;1.0124491936368591;1.0000388921314503;10.000339491072014;0.4167359336321739;0.4520365431341014;0.45203859857248757;0.41165900450964554;-0.40180701615391456;0.5752393002744202;1.000012905508126
48.77456;1.0014565784080196;0.46297497512192326;0.46227799306689143;0.4419692711959217;0.44136914136945565;1.012448547820668;1.0000366644513203;10.000349137433407;0.4167349370809553;0.45203608449882376;0.4520394719134329;0.41165869440841274;-0.4018080167201476;0.5752401030053645;1.0000139541781927
48.78456;1.0014582248812107;0.46297526637958153;0.4622771718002311;0.44197065723855183;0.4413687440924884;1.0124478518878162;1.0000344526594278;10.000359352173247;0.41673393384926116;0.4520356182913864;0.4520403369646136;0.41165839557433104;-0.40180801728331356;0.5752402214045211;1.0000150167773083
48.79456;1.0014597904912668;0.46297547644161396;0.4622763368406037;0.4419731667387664;0.4413694822740821;1.0124471085499611;1.000032263385226;10.000370115618564;0.4167329245797692;0.45203514190871985;0.45204119579808777;0.411658107988062;-0.40180901784264683;0.5752410552061751;1.0000160888431342
48.80456;1.0014612727719072;0.46297572167401074;0.46227560568975434;0.44197457732985734;0.4413691362468071;1.0124463224533338;1.0000301025938696;10.000381404588948;0.41673191004647303;0.45203465256973857;0.45204205064167113;0.41165783077666424;-0.40180901839768374;0.5752412096080785;1.0000171668894726
48.81456;1.0014626711770704;0.4629759416880435;0.46227491807901266;0.44197600004478743;0.4413688156267805;1.0124455002828183;1.0000279752497119;10.000393195357018;0.4167308914607591;0.4520341479871719;0.4520429036523375;0.4116575622520528;-0.4018090189480405;0.5752413849759127;1.0000182481786717
48.82456;1.0014639867304127;0.4629760760257071;0.4622742135850086;0.4419785460060639;0.4413696306390756;1.0124446499631872;1.0000258850419408;10.00040546101902;0.4167298704784284;0.4520336266635246;0.4520437568918708;0.411657300401094;-0.40181001949303924;0.5752422815293645;1.0000193297817024
48.83456;1.0014652211201671;0.46297624147247646;0.4622736092507929;0.4419799931789593;0.44136936329765364;1.0124437800166106;1.0000238338644887;10.000418163846735;0.4167288492160143;0.4520330877512435;0.45204461215072783;0.4116570436396819;-0.40181002003171346;0.5752425036546951;1.000020408568946
48.84456;1.0014663762510594;0.4629763777677165;0.4622730454562464;0.44198145322547516;0.4413691243556857;1.0124438992657894;1.0000218216538963;10.000431254015322;0.41672783030632277;0.4520325307884032;0.452045470698511;0.4116567909416204;-0.4018100205631283;0.5752427507079438;1.0000214824229836
48.85456;1.0014674543271762;0.46297642515419574;0.46227246257748883;0.44198403775593137;0.441370024419604;1.0124430166140301;1.0000198466756216;10.000444677780491;0.41672681678920614;0.45203195563808657;0.4520463331940893;0.4116565412424018;-0.4018110210866243;0.5752437214127861;1.0000225511773388
48.86456;1.00146845816677;0.46297650156403286;0.4622719776097089;0.44198552476964353;0.4413698452487766;1.0124421409830546;1.0000179058776546;10.000458384280098;0.416725811982926;0.45203136271914873;0.45204719964749734;0.41165629301938766;-0.40181102160184473;0.5752440183803152;1.0000236162168945
48.87456;1.0014703902715136;0.4629770329587171;0.4622715533372905;0.44198744178683486;0.4413696725475362;1.0124412812892913;1.0000159952377137;10.000472322758444;0.4167248194105315;0.4520307532640454;0.45204806925522645;0.41165604445965004;-0.40181102210861647;0.5752443392497174;1.000024678829792
48.88456;1.001471259017145;0.46297699048132385;0.46227108188944893;0.4419900675601433;0.4413706655166344;1.0124404464979881;1.0000141096524704;10.00048643332315;0.4167238425746022;0.4520301292938445;0.4520489403635466;0.4116557938549377;-0.40181202260675913;0.575245381246127;1.0000257387430813
48.89456;1.00147206984138;0.46297697808258753;0.4622707022663136;0.4419915955749445;0.44137058097601695;1.0124396455974998;1.0000122428201297;10.000500642647646;0.4167228846335079;0.4520294932595953;0.4520498108995987;0.41165553989590487;-0.40181202309596725;0.575245745953176;1.0000267942302024
48.90456;1.0014728291286912;0.46297687807082233;0.4622702936260359;0.4419942472524369;0.44137163806986346;1.012438886828506;1.000010387995255;10.00051487185284;0.41672194810107477;0.4520288476318401;0.45205067895497575;0.4116552817896086;-0.40181202357586443;0.575246130768682;1.0000278433335148
48.91456;1.0014735413754805;0.46297680915133843;0.4622699718714864;0.44199579901474884;0.4413716173133085;1.012438176538071;1.0000085388221;10.000529046976519;0.4167210346155463;0.45202819480955436;0.4520515430304038;0.41165501923863;-0.4018130240460834;0.5752472332482254;1.0000288849754995
48.92456;1.001474209687908;0.46297671276038477;0.46226967681944336;0.44199736033740644;0.44137162756222975;1.012437518683021;1.000006689405478;10.000543102247887;0.416720145131544;0.45202753726263456;0.4520524020864993;0.41165475241536614;-0.4018130245062864;0.5752476549382076;1.0000299195816276
48.93456;1.001474837049236;0.46297653092457297;0.46226934913491147;0.44200004032204687;0.4413727776445405;1.0124369152728265;1.0000048342916128;10.000556980317972;0.4167192806179273;0.4520268774281402;0.4520532557446277;0.4116544819548308;-0.401813024956214;0.5752480920821428;1.0000309493565602
48.94456;1.001475426975956;0.4629763838798483;0.46226910731701387;0.44200161447839376;0.4413728479081573;1.0124363671253704;1.0000029686765823;10.000570631928557;0.41671844246026263;0.4520262173939636;0.4520541043917928;0.4116542088995527;-0.4018140253957451;0.5752492404925139;1.0000319782190052
48.95456;1.0014759837395861;0.46297621474959605;0.4622688935403938;0.4420031918511186;0.44137294750352335;1.01243587407234;1.0000010882323036;10.000584012964984;0.41671763236583614;0.4520255588537715;0.45205494877773766;0.41165393467478856;-0.4018140258249513;0.5752497005977716;1.0000330113185592
48.96456;1.0014765122648148;0.46297596589590345;0.46226865067572176;0.44200588159237436;0.4413741854499188;1.0124354350112872;0.9999991889655486;10.000597078601439;0.4167168525665924;0.4520249033406125;0.45205578943922914;0.41165266101234305;-0.4018140262441879;0.5752494530146316;1.0000340542494277
48.97456;1.0014770175514167;0.46297575583588846;0.4622684990593412;0.44200745960731025;0.4413743415633639;1.0124350484939983;0.9999972676244971;10.00060977874429;0.416716106022903;0.4520242524860165;0.4520566265102939;0.411652389701944;-0.40181502665415114;0.5752506253546582;1.0000351123497428
48.98456;1.0014775042716242;0.46297552488197896;0.4622683819417542;0.4420090356933339;0.4413745237842966;1.0124347129824158;0.9999953217258927;10.00062206195923;0.41671539592550044;0.45202360805780856;0.4520574598206729;0.4116521222805452;-0.4018150270558074;0.5752511034296081;1.0000361905956814
48.99456;1.001477976909106;0.4629752130848696;0.46226824250076065;0.4420117200216458;0.44137584015047604;1.0124344261457034;0.999993348917425;10.000633884121774;0.4167147251437009;0.4520229716027027;0.4520582890198857;0.41165185969616336;-0.4018150274502367;0.5752515850420572;1.0000372941254267
49.00456;1.0014784398913539;0.4629749377746877;0.4622682010468951;0.44201328945170054;0.44137607025569564;1.012434184192667;0.9999913465362209;10.000645211341228;0.4167140962149309;0.45202234416383863;0.4520591135901782;0.41165160218490654;-0.4018160278384841;0.575252768661346;1.0000384284066035
49.01456;1.0014788974950628;0.46297463882402956;0.46226820093022003;0.4420148544193054;0.4413763217913739;1.0124339822643371;0.9999893113824945;10.000656016607838;0.41671351160914727;0.4520217263632479;0.45205993257154614;0.41165134950109966;-0.40181602822142864;0.5752532573119794;1.0000395982343944
49.02456;1.0014793541908205;0.4629743154099104;0.4622682447022728;0.44201641418722754;0.44137659208431307;1.0124348156264553;0.99998723958957;10.000666277472913;0.4167129738713615;0.4520211184070188;0.4520607442385929;0.4116511009008005;-0.4018160285997336;0.5752537495165528;1.0000408062464494
49.03456;1.001479815441674;0.46297390793657767;0.4622682757408143;0.442019078908289;0.441377987828628;1.012434680457798;0.999985127585011;10.00067597808306;0.41671248525397786;0.45202051992820313;0.45206154619642813;0.4116508547669455;-0.40181702897397603;0.5752549439396393;1.0000420522608868
49.04456;1.001480287286154;0.4629735343950842;0.4622684141245245;0.44202062522901425;0.441378287645158;1.0124345737253082;0.9999829740532883;10.000685110154263;0.4167120469274836;0.4520199298923674;0.45206233594626677;0.41165060869568454;-0.40181702934475577;0.5752554437639591;1.0000433336535473
49.05456;1.0014807746847603;0.4629731353840054;0.46226860243201207;0.44202216333771044;0.44137859948267744;1.0124344930016231;0.9999807808448571;10.00069366739504;0.4167116585962595;0.4520193465649017;0.45206311153028916;0.4116503600441376;-0.4018170297126306;0.5752559475404214;1.0000446459389825
49.06456;1.0014812811253184;0.46297265147043787;0.4622687830792329;0.44202480319894244;0.4413800317926603;1.0124344369237306;0.9999785519965312;10.00070163939194;0.416711318984995;0.4520187676187881;0.45206387179738344;0.41165010611047304;-0.40181703007814307;0.575256454923048;1.0000459832436657
49.07456;1.0014818094998545;0.46297220072273676;0.4622690756032561;0.4420263209162565;0.4413803646402309;1.0124344056101104;0.9999762924070539;10.000709012567489;0.41671102656914166;0.45201819042044633;0.45206461629239353;0.4116498440150282;-0.40181803044197684;0.5752576636078967;1.000047338641229
49.08456;1.0014823621054556;0.46297172411060344;0.462269422352509;0.4420278259663355;0.4413807066326318;1.0124344003597499;0.999974007303834;10.000715772008016;0.4167107799405462;0.452017612310112;0.4520653449133382;0.41164957081600245;-0.4018180308049748;0.5752581750654259;1.0000487044824125
49.09456;1.001482940112005;0.46297116289876294;0.4622697651151739;0.4420304281827216;0.44138216606441727;1.0124344231634648;0.9999717019183466;10.00072189957561;0.4167105778442456;0.4520170309044809;0.45206605736666167;0.41164928371804016;-0.4018180311679908;0.5752586854025579;1.0000500734636675
49.10456;1.0014845420503191;0.4629711210079993;0.46227024521970717;0.44203232057825437;0.4413824979257457;1.01243447646382;0.9999693810520752;10.000727375173993;0.4167104188381838;0.45201644443421835;0.45206675280030667;0.41164898016597784;-0.40181903153171017;0.5752598897371667;1.0000514397235063
49.11456;1.0014851690403597;0.4629705698138855;0.46227075573386867;0.44203378133962734;0.441382859724421;1.012434562960281;0.9999670490751844;10.0007321813014;0.4167103007314377;0.45201585174860204;0.45206742971412367;0.41164865791024446;-0.40181903189645635;0.5752603869926303;1.000052798592227
49.12456;1.0014858161536055;0.4629699949864761;0.46227131860875675;0.44203522644567633;0.44138322640537586;1.0124346852061779;0.9999647103829465;10.000736302079638;0.4167102204252309;0.45201525195426506;0.45206808582605834;0.41164831495762416;-0.401819032261975;0.5752608715971674;1.0000541455863459
49.13456;1.0014864793004348;0.46296933793146383;0.4622718733465418;0.44203776715642207;0.44138470746270886;1.0124348452385794;0.9999623698310365;10.000739715577247;0.41671017434023383;0.45201464402091707;0.45206871815401517;0.41164794934932614;-0.4018190326274346;0.5752613396968687;1.0000554756838194
49.14456;1.0014871553443743;0.46296871747702084;0.46227253681411;0.44203918141995996;0.44138508411954164;1.0124350445406358;0.9999600325715274;10.000742387992531;0.41671015884792667;0.4520140264432754;0.4520693235627552;0.4116475591445394;-0.40182003299175134;0.5752624863392168;1.0000567831158433
49.15456;1.001487842701325;0.4629680752994968;0.46227324877983295;0.4420405806008664;0.4413854664199098;1.0124352838953559;0.9999577032842711;10.000744271967193;0.41671017030625596;0.4520133971232509;0.4520698992091757;0.41164714277068154;-0.4018200333537368;0.5752629118526719;1.0000580619222992
49.16456;1.0014885407506733;0.46296735359457075;0.4622739486067653;0.4420430759011375;0.4413869642705706;1.0124355632579818;0.9999553857436816;10.000745305408666;0.41671020521637814;0.4520127537279045;0.4520704423826545;0.4116466993014719;-0.4018200337117737;0.575263313617029;1.0000593072241655
49.17456;1.001489248644931;0.4629666724220941;0.4622747522098764;0.4420444446390982;0.44138735858015177;1.0124358822115567;0.9999530830513845;10.000745415276185;0.4167102607788313;0.452012094328852;0.4520709500927665;0.41164622834929054;-0.4018210340635079;0.5752643905015241;1.0000605161914167
49.18456;1.0014899648814064;0.4629659743989199;0.46227559787883393;0.44204579687372386;0.4413877585098019;1.012436240284657;0.999950797956813;10.000744528955638;0.4167103352714123;0.45201141782953475;0.45207141914669924;0.41164572974693636;-0.4018210344060282;0.5752647464599698;1.0000616879707214
49.19456;1.0014906877714895;0.46296526063554877;0.46227648246758213;0.4420471309262791;0.4413881631282212;1.0124366364714799;0.9999485331391836;10.000742583620022;0.4167104280001797;0.4520107240272913;0.45207184663528555;0.4116452033494602;-0.4018210347364387;0.5752650809504858;1.0000628234989388
49.20456;1.0014914159766084;0.4629644723881714;0.4622773432969999;0.44204955610418867;0.44138968007694457;1.012437068899457;0.9999462914040572;10.000739527041688;0.41671053897015947;0.452010013534358;0.4520722300856502;0.41164464897452213;-0.40182103505229855;0.5752653948788212;1.0000639254683255
49.21456;1.0014921486450685;0.46296372790262247;0.46227829446952695;0.44205084818897544;0.441390087340977;1.012437535404014;0.9999440751455219;10.000735315447471;0.4167106683943094;0.4520092874951921;0.45207256740188667;0.4116440664246493;-0.40182203535158284;0.5752663877462962;1.0000649972553453
49.22456;1.0014928851297407;0.462962967852069;0.46227927288748005;0.4420521161376205;0.44139049086003557;1.0124380340179917;0.999941885610395;10.000729914771263;0.4167108163089771;0.4520085469661952;0.4520728570034127;0.41164345574483846;-0.4018220356325246;0.5752666633060882;1.0000660415907285
49.23456;1.0014936245200756;0.46296213265232483;0.46228021553030807;0.4420544687443947;0.44139199633407045;1.012438562460439;0.9999397235229665;10.000723305898873;0.41671098242172444;0.45200779251340867;0.4520730977267529;0.4116428175318929;-0.4018220358937461;0.5752669205855445;1.0000670605952893
49.24456;1.0014943654179556;0.46296133986357163;0.46228123662920256;0.44205568155263936;0.44139238117359675;1.012440117532984;0.9999375903130172;10.000715489644225;0.41671116631601246;0.4520070245088438;0.4520732884462728;0.41164215287297534;-0.4018220361343528;0.57526715969283;1.0000680563450575
49.25456;1.0014951064955548;0.4629605295342311;0.46228227359916224;0.4420568640420926;0.4413927522166906;1.012440695356283;0.9999354881446183;10.000706487308;0.4167113680673781;0.45200624363148706;0.4520734280987398;0.4116414629792962;-0.40182303635368827;0.5752680786188716;1.0000690305960025
49.26456;1.0014958472212887;0.4629597007681573;0.46228332329004707;0.44205801525031424;0.44139310737783055;1.0124412919396713;0.9999334193779527;10.000696335973384;0.41671158837414135;0.4520054510611759;0.45207351595776873;0.41164074904778325;-0.40182303655114193;0.5752682789854848;1.0000699840026073
49.27456;1.0014965881057818;0.4629587935757621;0.4622843236162168;0.44206024629972474;0.4413945542250525;1.0124419033347645;0.9999313866712026;10.000685079780661;0.41671182765485626;0.45200464852053773;0.4520735513962353;0.4116400125235405;-0.4018230367262374;0.5752684573048712;1.0000709157422198
49.28456;1.0014973309868132;0.4629579254082748;0.4622853893761585;0.44206133584488627;0.4413948715519653;1.012442525415215;0.9999293930960697;10.000672765260752;0.41671208533855186;0.45200383836582764;0.4520735333569452;0.41163925526523865;-0.4018230368787725;0.5752686112257913;1.0000718235894466
49.29456;1.0014980791054586;0.46295703622331386;0.46228645787392414;0.4420623966521252;0.44139516667657025;1.0124431539801506;0.9999274416673977;10.000659441636454;0.4167123601603704;0.4520030236884444;0.4520734602461388;0.4116384794077402;-0.40182403700885566;0.5752694369780013;1.0000727039830122
49.30456;1.001498836496421;0.4629561248689221;0.46228752528867123;0.4420634305821792;0.44139543762387634;1.0124437851626038;0.9999255351691003;10.000645155692508;0.4167126507985863;0.4520022081758444;0.4520733302897834;0.4116376872400387;-0.4018240371167758;0.5752695353980576;1.0000735520650912
49.31456;1.0014996074349287;0.46295513073441774;0.46228852895371925;0.44206555067351516;0.441396792582148;1.012444415249035;0.9999236765845243;10.00062994257414;0.41671295639075984;0.4520013957062666;0.45207314206904947;0.411636881166948;-0.40182403720273524;0.5752696029509626;1.0000743621282528
49.32456;1.0015003964866598;0.4629541700816005;0.462289583711218;0.44206653652347405;0.44139701170092405;1.0124450402372085;0.9999218691441257;10.000613819451402;0.4167132767750689;0.4520005901534277;0.4520728949370875;0.41163606366950944;-0.4018240372666113;0.5752696373981786;1.000075128560584
49.33456;1.0015012084593178;0.46295318120209666;0.462290627779983;0.4420675011889913;0.4413972040013498;1.0124456559798682;0.9999201158078415;10.000596786193638;0.41671361215769187;0.4519997953598903;0.45207258907968567;0.411635237214058;-0.4018250373079507;0.575270334972456;1.000075846522467
49.34456;1.001502047745017;0.4629521611201606;0.4622916591557508;0.4420684464019118;0.44139736902765675;1.0124462581242786;0.9999184188279195;10.000578837675645;0.4167139624641896;0.4519990147426298;0.4520722252490816;0.41163440415416913;-0.4018250373263175;0.5752702967122099;1.000076511950988
49.35456;1.001502917824922;0.4629510475365102;0.46229261766031204;0.4420704846470661;0.4413986161043649;1.01244684164991;0.999916779717171;10.0005599816257;0.41671432712103107;0.45199825080365047;0.4520718044209744;0.41163356686120356;-0.40182503732168795;0.5752702198258638;1.000077121408731
49.36456;1.001503821440025;0.4629499554612387;0.46229362093896914;0.44207139454863414;0.44139872648640593;1.0124474009940123;0.9999151996389093;10.000540248545216;0.41671470535469207;0.4519975052414353;0.4520713276528082;0.4116327279182191;-0.40182503729435937;0.5752701034839183;1.000077672028266
49.37456;1.0015047607526408;0.46294882286005007;0.4622946096930751;0.44207228797893655;0.44139881057861774;1.0124479302888443;0.9999136795553574;10.000519686697187;0.41671509646650984;0.45199677946544187;0.4520707960843113;0.41163189013093593;-0.401826037244405;0.575270645972086;1.000078161493263
49.38456;1.0015067357480463;0.46294813272597657;0.46229560675987813;0.4420735818991404;0.4413988448671872;1.012448423502371;0.9999122197002408;10.00049834760535;0.41671549997191215;0.45199607473276376;0.4520702109435805;0.41163105650907905;-0.4018260371713848;0.575270450784496;1.000078588077027
49.39456;1.0015077499296505;0.4629469137568338;0.4622965643820202;0.44207444464219664;0.4413988792863632;1.0124488749801563;0.9999108194681449;10.00047627680387;0.41671591573092814;0.45199539205249945;0.4520695735509439;0.4116302300995429;-0.4018260370747799;0.5752702176050049;1.0000789506682792
49.40456;1.0015088022139778;0.46294559156611864;0.46229744595987293;0.442076404148039;0.44139999950580444;1.012449279750452;0.9999094780957902;10.000453515016241;0.41671634388663387;0.451994732510307;0.4520688852110156;0.4116294135419202;-0.4018260369546383;0.5752699477807961;1.0000792487267895
49.41456;1.0015098925513848;0.4629442846870784;0.46229836878121044;0.44207723855914477;0.4413999868825146;1.0124496335268691;0.9999081949551473;10.000430099700544;0.41671678450776023;0.4519940975692236;0.452068147167088;0.41162860876657703;-0.401826036811687;0.5752696425834444;1.0000794824355232
49.42456;1.0015110199558195;0.462942934776516;0.46229927364503814;0.4420780594124285;0.44139995107820396;1.0124499327382408;0.9999069694909174;10.000406062081225;0.4167172371463466;0.45199348885011786;0.45206736075887505;0.4116278172019843;-0.4018270366470309;0.5752700014964817;1.000079653156866
49.43456;1.0015121822104789;0.4629415430776537;0.46230016133368973;0.4420788672051286;0.4413998917457401;1.01245017426862;0.9999058014313239;10.000381426236626;0.41671770059067637;0.4519929078124835;0.4520665274370986;0.4116270401807904;-0.4018270364619111;0.5752696281941981;1.0000797634801748
49.44456;1.0015133763393769;0.4629400518499433;0.4623009741797223;0.44208077398691215;0.4414009176443769;1.0124503551365083;0.999904690606858;10.000356210164732;0.4167181729740127;0.45199235558498274;0.4520656487291764;0.41162627902457277;-0.40182703625760174;0.5752692222380721;1.0000798163429714
49.45456;1.00151459936611;0.4629385806833534;0.4623018318246114;0.4420815586136281;0.44140080847707747;1.012450472604933;0.9999036360698953;10.000330424745659;0.41671865209245823;0.4519918329326491;0.45206472656921054;0.41162553490364534;-0.40182703603532166;0.5752687850512727;1.0000798135686226
49.46456;1.001515848508643;0.4629370721907787;0.462302677004987;0.44208233291606946;0.4414006720037021;1.0124505245391355;0.9999026356929792;10.00030407913532;0.41671913563289786;0.451991340338322;0.4520637635874704;0.4116248088679139;-0.4018280357959958;0.5752690164344512;1.000079754945376
49.47456;1.001517121010115;0.4629355289981073;0.46230351163242545;0.4420830964570398;0.4414005060307732;1.0124505094263998;0.9999016871177319;10.000277192650138;0.4167196212912942;0.4519908780328597;0.45206276286685587;0.41162410204036237;-0.4018280355399365;0.5752685200842395;1.0000796389392992
49.48456;1.0015184143226494;0.46293395421947187;0.4623043371246821;0.44208384778614;0.4414003085543858;1.0124504261699452;0.99990078897628;10.000249798543065;0.41672010687483746;0.45199044603409816;0.4520617276141727;0.41162341575345324;-0.401828035266725;0.5752679951298374;1.0000794642123048
49.49456;1.0015197260241584;0.4629322917232541;0.4623050948469178;0.4420856964787796;0.4414011879444737;1.012450274100058;0.9998999407601344;10.000221941556257;0.4167205904847663;0.45199004441251434;0.4520606610368867;0.41162275161266626;-0.401828034975424;0.5752674425166397;1.0000792304497905
49.50456;1.0015210530837748;0.46293066286627726;0.46230590264653454;0.4420864195417391;0.4414009248161084;1.0124500528421714;0.9998991417359524;10.00019367867536;0.41672107081552523;0.4519896735841337;0.4520595660699094;0.41162211142463245;-0.40182803466498734;0.5752668635649048;1.0000789383377353
49.51456;1.0015223918328948;0.4629279009782382;0.46230559197873766;0.4420870694608916;0.4414005695687164;1.0124507620466594;0.9998983907230173;10.000165078759698;0.4167215472146124;0.4519893343024575;0.4520584451377456;0.411621496902609;-0.40182903433451483;0.5752669584140814;1.0000785889955903
49.52456;1.001523738492806;0.46292623225733637;0.46230638266717183;0.4420877655608358;0.44140024002952166;1.0124504013281026;0.9998976871451389;10.00013621858422;0.41672201934353675;0.45198902743824704;0.4520573003191112;0.4116209094785224;-0.4018290339833503;0.5752663320803174;1.0000781833061503
49.53456;1.001525088761931;0.4629244899919362;0.46230710730202207;0.4420895609084585;0.44140098675121886;1.0124499703025125;0.9998970320013697;10.000107182913446;0.4167224868882106;0.4519887537408689;0.4520561335396185;0.4116203503332371;-0.401829033611201;0.5752656857640635;1.000077721693304
49.54456;1.0015264375905277;0.4629227950838211;0.4623078850680615;0.442090234048031;0.4414005913888888;1.0124494693890396;0.9998964280086018;10.00007806571309;0.416722949635737;0.4519885138561026;0.45205494650299827;0.4116188204361687;-0.40182903321810065;0.5752643069675498;1.0000772043079191
49.55456;1.0015277803841882;0.46292109003805365;0.4623086573949364;0.44209089685469777;0.4414001645839507;1.012448901174878;0.9998958796699525;10.000048958464852;0.4167234076643052;0.4519883085399477;0.45205374070282045;0.4116183208119217;-0.4018290328043053;0.5752636300955236;1.0000766312260232
49.56456;1.0015291139057831;0.4629193759015136;0.46230942385972457;0.4420915498982315;0.4413997072881438;1.0124482701564341;0.9998953933449215;10.000019932834643;0.41672386127306676;0.4519881385026128;0.45205251766651494;0.4116178528619171;-0.40183003237034154;0.5752636414158968;1.0000760025232875
49.57456;1.0015304357187673;0.46291765369070104;0.46231018334338425;0.4420921934311545;0.4413992201914678;1.012447581074695;0.9998949767088043;9.999991039278619;0.416724310758771;0.4519880040191625;0.4520512790700905;0.4116174180342696;-0.4018300319170131;0.5752629471311274;1.0000753183065616
49.58456;1.0015317434153188;0.4629159248198158;0.4623109342847504;0.4420928271961716;0.44139870392241526;1.0124468382285448;0.9998946383053958;9.999962316587617;0.41672475645265716;0.45198790479683465;0.4520500266601131;0.4116170170165424;-0.401830031445362;0.5752622488876272;1.0000745787657237
49.59456;1.0015330344822433;0.4629141319520484;0.46231161583841823;0.4420945615332328;0.4413992686653643;1.0124460454795572;0.9998943877203308;9.999933794993122;0.41672519903974303;0.45198784005032366;0.45204876222880824;0.4116166493458503;-0.4018300309567145;0.5752615497732029;1.0000737843282268
49.60456;1.0015343063346425;0.46291239507383053;0.46231234419328077;0.442095172835042;0.4413986959625636;1.012445205972137;0.9998942353382234;9.99990549522151;0.4167256396502543;0.45198780872684924;0.45204748734428624;0.41161631373564;-0.40183003045266286;0.5752608530024912;1.0000729358327574
49.61456;1.0015355561131472;0.462910656537188;0.46231305811123197;0.44209577046865783;0.441398095935653;1.0124443225691773;0.9998941909444914;9.999877429180867;0.41672607948324486;0.45198780991872817;0.4520462027395347;0.41161600859229935;-0.4018310299350082;0.5752608605874133;1.000072034392867
49.62456;1.0015367804303978;0.46290891801117223;0.4623137548372878;0.44209635229009847;0.4413974689729917;1.0124433987741859;0.9998942622791626;9.999849601205964;0.41672651938658883;0.4519878431857074;0.4520449081878793;0.4116157324221745;-0.40183102940574;0.5752601794071205;1.0000710809288078
49.63456;1.0015379756403584;0.4629071819018134;0.4623144312964627;0.44209691606683166;0.4413968152590517;1.012442438605731;0.9998944547811983;9.999822009030508;0.4167269597199619;0.4519879084426895;0.4520436031908365;0.4116154843088435;-0.40183102886686717;0.5752595121740323;1.0000700758786782
49.64456;1.001539138690417;0.4629053923127871;0.46231502534113067;0.4420985709589482;0.4413972447051486;1.012441446057388;0.999894772207785;9.99979464345419;0.4167274005080971;0.451988005519937;0.4520422876885442;0.4116152640887352;-0.40183102832012363;0.5752588627668432;1.0000690195297146
49.65456;1.0015402677344765;0.462903671327391;0.46231565181973855;0.4420990930626466;0.4413965391940236;1.0124404253199613;0.9998952173936712;9.99976749303333;0.41672784170294513;0.45198813378361746;0.45204096214911726;0.4116150718782778;-0.4018310277668928;0.5752582346420202;1.0000679130109094
49.66456;1.0015413618892626;0.46290196398027167;0.46231624829912854;0.44209959189031695;0.44139580982919413;1.0124393807261545;0.9998957925264635;9.99974055623949;0.4167282831675279;0.4519882920590714;0.4520396272979652;0.41161490765734887;-0.40183102720844777;0.5752576311239997;1.0000667594603965
49.67456;1.0015424202116274;0.462900274558703;0.4623168115392334;0.442100065262636;0.441395058467875;1.0124383159976782;0.99989649902881;9.99971384767841;0.4167287244777583;0.45198847873992726;0.4520382839996452;0.4116147713938243;-0.40183202664616674;0.5752577542374844;1.0000655642311924
49.68456;1.0015434405462815;0.46289860734691773;0.4623173387383298;0.44210051065138495;0.44139428696433036;1.0124372342795749;0.9998973377158822;9.99968739145197;0.4167291649401845;0.4519886918330574;0.4520369332944112;0.4116146632333684;-0.4018320260814859;0.5752572104146451;1.000064333965079
49.69456;1.0015444191486744;0.4628969073795435;0.46231776863987295;0.4421020367104031;0.44139460646022577;1.012436139110304;0.9998983088497806;9.999661209453336;0.41672960372119056;0.45198892911665883;0.45203557648927667;0.4116145834976952;-0.4018320255157259;0.5752567012781226;1.00006307586144
49.70456;1.001545351473958;0.46289529669025914;0.4623182179774317;0.4421024187858381;0.4413937988956345;1.0124350350862703;0.9998994117674066;9.999635311602939;0.4167300400327687;0.45198918851067166;0.4520342152827855;0.411614532607159;-0.401832024950032;0.575256229471765;1.0000617974262818
49.71456;1.0015462332578877;0.46289371931431544;0.46231862743443186;0.44210276613319854;0.44139297399325583;1.0124339275621301;0.9999006448047306;9.999609694119739;0.4167304734444301;0.45198946821449487;0.45203285175489616;0.4116145108534479;-0.40183202438555243;0.5752557973176217;1.0000605060853052
49.72456;1.0015470606181869;0.4628921779978354;0.4623189974373382;0.4421030776684793;0.4413921311229384;1.0124328216030425;0.9999020056893908;9.999584349872592;0.41673090390562567;0.4519897665423784;0.45203148837578877;0.41161451814051114;-0.40183202382364;0.575255406438195;1.0000592087800335
49.73456;1.0015478299734455;0.4628906754964646;0.4623193284850509;0.44210335301309506;0.4413912691662761;1.012431721202952;0.9999034918139926;9.999559281969598;0.41673133148150304;0.45199008176961525;0.45203012804757364;0.41161455396179614;-0.40183302326578574;0.5752557556749166;1.0000579114651365
49.74456;1.0015485390630383;0.46288921468059224;0.4623196209858464;0.44210359209617683;0.4413903869652632;1.0124306294535619;0.9999051001698324;9.999534511107047;0.41673175627597364;0.4519904120278033;0.4520287738453283;0.41161461765381463;-0.40183302271343035;0.5752554468697516;1.000056618483882
49.75456;1.001549187420484;0.46288773915302633;0.46231981632700964;0.44210490589308704;0.44139059314482193;1.0124295492018247;0.9999068269664637;9.999510076009585;0.4167321783196705;0.45199075537020533;0.45202742872130086;0.4116147087422397;-0.40183302216785816;0.5752551767781299;1.0000553326656945
49.76456;1.001549774977126;0.4628863696124028;0.4623200328847554;0.44210507161255314;0.4413896679651153;1.012428483324065;0.9999086669308698;9.999486031637797;0.41673259733460427;0.451991110059648;0.45202609555291234;0.4116148269919379;-0.4018330216301376;0.5752549434798168;1.0000540563813551
49.77456;1.0015512994102884;0.46288553433413354;0.4623202348621664;0.4421056160278305;0.44138869588657964;1.01242743442081;0.999910612795556;9.999462453701618;0.41673301280092634;0.45199147474402646;0.45202477727153967;0.4116149721218681;-0.401833021101159;0.5752547448719867;1.0000527925296687
49.78456;1.0015517623823882;0.46288426536418364;0.4623203745609829;0.44210570642752595;0.4413877252815492;1.0124264047029279;0.9999126557538442;9.999439441407247;0.4167334242084607;0.4519918484523186;0.45202347682713356;0.4116151436264463;-0.40183302058170545;0.5752545789265511;1.0000515444133256
49.79456;1.0015521623999102;0.462883049539692;0.4623204738850736;0.44210575938117136;0.4413867307854246;1.0124253963649577;0.9999147865462296;9.999417106834649;0.4167338311587339;0.45199223061936317;0.45202219723145753;0.4116153408072063;-0.4018340200724313;0.5752551429272116;1.0000503147107955
49.80456;1.00155250081552;0.46288188824929966;0.46232053103984044;0.44210577603852325;0.44138571169635327;1.0124244116381171;0.9999169959933377;9.999395562455097;0.41673423336383814;0.45199262112601946;0.45202094157868383;0.41161556281562384;-0.40183401957388043;0.5752550396046101;1.0000491049663076
49.81456;1.001552779708866;0.4628807828165874;0.4623205445303608;0.4421057583010036;0.44138466783673896;1.0124234524886546;0.999919274942911;9.999374912215963;0.41673463063021937;0.45199302026113175;0.4520197126801753;0.41161580865587827;-0.4018340190865691;0.5752549680068166;1.0000479157741253
49.82456;1.0015530011316958;0.4628796753754463;0.4623204544756531;0.4421068196278046;0.44138470945230984;1.0124225206820177;0.9999216142480293;9.999355241013392;0.41673502264787404;0.45199342864988706;0.45201851274137306;0.41161607705300934;-0.40183401861106743;0.57525492885855;1.0000467465584455
49.83456;1.0015531667806652;0.4628786852479436;0.4623203788565689;0.4421067398661328;0.44138361913458934;1.0124216176006127;0.999924004568273;9.999336606586626;0.4167354086521748;0.451993847323507;0.45201734360130624;0.41161636628897363;-0.40183401814806985;0.5752549230041231;1.0000455955959777
49.84456;1.0015532780361445;0.462877754038813;0.4623202592222712;0.4421066319537089;0.44138250892845055;1.0124207435184955;0.9999264363390726;9.999319036334887;0.4167357873990762;0.4519942778126547;0.45201620733416953;0.4116166742133323;-0.4018340176982727;0.5752549514755985;1.000044461421094
49.85456;1.0015533361367481;0.46287688196603344;0.46232009664403645;0.4421064977444258;0.44138138212645656;1.012419897579715;0.9999289005994274;9.999302530584925;0.4167361574338493;0.45199472186697687;0.45201510659772026;0.41161699811924707;-0.4018340172620682;0.5752550149189338;1.0000433445698635
49.86456;1.0015533424533318;0.4628760685834067;0.4623198923540737;0.44210633950112205;0.44138024276148946;1.012419078236054;0.999931389684496;9.999287072479035;0.4167365173572139;0.45199518093202923;0.4520140442879188;0.4116173344910507;-0.401835016839463;0.5752558113760509;1.0000422477900262
49.87456;1.0015532985987086;0.4628753126198972;0.46231964752151566;0.44210615980197626;0.4413790951987926;1.0124192829877992;0.9999338969618969;9.999272635368518;0.41673686602505133;0.4519956558933294;0.4520130228812285;0.41161767926346016;-0.40183501643040104;0.5752559423328855;1.0000411748228089
49.88456;1.0015532058254804;0.4628746121275972;0.4623193630182735;0.44210596165865035;0.44137794364295413;1.0124185081163137;0.9999364164730138;9.999259182677903;0.41673720265364533;0.4519961470664148;0.452012044101663;0.411618028459822;-0.4018350160351803;0.5752561046194261;1.0000401293736183
49.89456;1.0015530644751565;0.46287390601632533;0.46231898025861995;0.44210685989468546;0.44137790166706925;1.012417749267369;0.9999389430141905;9.99924666701781;0.416737526898099;0.451996654110731;0.4520111090315981;0.41161837851245126;-0.4018350156544836;0.5752562963718446;1.0000391145518888
49.90456;1.0015528745686142;0.4628733111080629;0.4623186175181502;0.4421066361469626;0.441376754265675;1.0124170023717558;0.9999414721430155;9.999235038272037;0.4167378389670616;0.45199717600311046;0.45201021848565803;0.4116187262291346;-0.4018350152889064;0.5752565153703444;1.0000381321923444
49.91456;1.0015526364260685;0.4628727673605016;0.46231821567790443;0.44210640516461897;0.44137561503688644;1.0124162641099488;0.9999439996830102;9.999224261006617;0.4167381396685389;0.45199771125991006;0.4520093733235573;0.4116190688085365;-0.4018350149385963;0.575256759259363;1.000037182399602
49.92456;1.001552350304425;0.4628722742227993;0.4623177741843112;0.4421061702675455;0.44137448779019994;1.0124155317811072;0.9999465211681585;9.999214324430255;0.4167384302296042;0.45199825816543365;0.4520085744778444;0.411619404183242;-0.40183501460338256;0.575257026223126;1.0000362636108047
49.93456;1.0015520162036666;0.4628718316082191;0.46231729205934485;0.442105934889244;0.44137337603622184;1.0124148029895053;0.9999490315873616;9.999205230104335;0.41673871180860833;0.45199881484137944;0.45200782289218466;0.4116197315220116;-0.4018360142828506;0.5752580139140803;1.0000353728337672
49.94456;1.0015516342085045;0.46287144005589653;0.46231676840262365;0.4421057025348198;0.4413722832300746;1.0124140751614263;0.9999515250964818;9.999196971426645;0.4167389851127449;0.45199937937883666;0.45200711960869816;0.4116200512508836;-0.401836013976107;0.5752583249762233;1.0000345059575682
49.95456;1.0015512046497426;0.46287110065949494;0.4623162031093331;0.4421054765976981;0.4413712129879911;1.0124133451068005;0.9999539948948828;9.999189526720832;0.41673925066844364;0.45199995013068733;0.4520064657605093;0.4116203644323455;-0.40183601368181443;0.5752586577328793;1.0000336580545608
49.96456;1.001550674700161;0.4628711718419757;0.46231597825551285;0.4421058864327161;0.4413708173825846;1.012412609513586;0.9999564335379042;9.999182862569713;0.4167395093979217;0.4520005259028336;0.45200586222723754;0.41162067219628273;-0.4018360133985584;0.5752590117010139;1.0000328236223448
49.97456;1.0015501502233135;0.4628709404098366;0.4623153331884808;0.4421056829776599;0.44136980205159826;1.0124118657964603;0.9999588333003108;9.999176939321801;0.41673976279096164;0.4520011059286237;0.4520053092304067;0.4116209755638753;-0.40183601312499956;0.5752593860492468;1.0000319971022986
49.98456;1.0015495767581546;0.4628707635171893;0.4623146504592484;0.4421054950439764;0.4413688176696992;1.0124111119961243;0.9999611864143292;9.99917172081893;0.41674001271117955;0.4520016896571112;0.45200480608952515;0.4116212753647544;-0.4018360128598906;0.5752597796484368;1.0000311733512168
49.99456;1.0015489529986192;0.4628706403003293;0.4623139312909991;0.44210532500355854;0.441367865926332;1.0124103463494758;0.9999634853884425;9.999167180557102;0.4167402612178141;0.4520022763996021;0.45200435118120025;0.41162157211436584;-0.4018360126021771;0.5752601910214131;1.0000303477908443
50.00456;1.001548278498082;0.46287056954889144;0.4623131770399854;0.44210517501774094;0.44136694841979535;1.0124095675766063;0.9999657235846187;9.999163297440322;0.41674051041073645;0.4520028651175352;0.45200394218839285;0.411621865976063;-0.40183601235091304;0.5752606184032989;1.0000295170072482
50.01456;1.0015475538349363;0.4628705501754168;0.4623123894939392;0.4421050470403099;0.441366066794752;1.0124087754855517;0.9999678954712065;9.999160049674135;0.4167407621750302;0.45200345446141427;0.452003576495177;0.41162215705151545;-0.40183701210512796;0.5752617587259508;1.00002867934671
50.02456;1.0015467806064333;0.46287058101956086;0.46231157096425307;0.44210494267541645;0.441365222606088;1.012407971134562;0.9999699958101884;9.99915741342186;0.4167410178815654;0.4520040430379857;0.4520032515459189;0.4116224459098458;-0.4018370118640575;0.5752622138530558;1.0000278342224918
50.03456;1.0015459609558346;0.46287066041385866;0.4623107244165121;0.4421048631823892;0.44136441701914314;1.0124071564587005;0.9999720187156664;9.999155364162547;0.4167412781778108;0.4520046300073978;0.45200296504048;0.4116227337436418;-0.4018370116273635;0.5752626818434007;1.0000269809679747
50.04456;1.0015450968953379;0.4628707273038842;0.46230979441543557;0.44210592072904126;0.4413647603046036;1.0124063337195792;0.9999739579628212;9.999153876371272;0.41674154291749144;0.45200521550870737;0.4520027147923438;0.4116230219621056;-0.40183701139488753;0.5752631626648045;1.000026118682508
50.05456;1.0015441901782591;0.46287089856131597;0.46230890281369824;0.4421058937659446;0.4413640338230942;1.0124055052363718;0.9999758079575024;9.999152919702638;0.4167418112061102;0.4520058003828813;0.4520024985088998;0.4116233117150525;-0.4018370111663168;0.5752636564917166;1.0000252466971913
50.06456;1.0015432418727572;0.46287111453998486;0.46230799405972034;0.4421058938222513;0.44136334726227766;1.0124046736404266;0.9999775640470829;9.999152454467145;0.4167420816760462;0.45200638575625096;0.45200231391349127;0.4116236037243124;-0.4018370109411985;0.575264163248438;1.0000243647823428
50.07456;1.0015422515742194;0.4628713750146953;0.4623070714146574;0.4421059208427902;0.44136270052901044;1.0124038422150183;0.9999792222994479;9.99915243042128;0.4167423530030833;0.45200697309577315;0.4520021589613528;0.41162389850093917;-0.4018370107191389;0.5752646823166648;1.0000234730305113
50.08456;1.0015412178798353;0.46287167929584394;0.4623061378521734;0.44210597441476795;0.4413620938493957;1.0124030147241927;0.9999807796630759;9.999152791106084;0.416742624259708;0.4520075644859848;0.452002031700295;0.41162419678230666;-0.4018370104999048;0.575265212620941;1.000022571823085
50.09456;1.0015401395238568;0.4628720259082304;0.46230519565050854;0.44210605373520456;0.44136152839955906;1.01240219499605;0.999982234340327;9.99915347998123;0.4167428948221492;0.4520081626304932;0.4520019299393069;0.4116244996869975;-0.40183701028348917;0.575265752544589;1.0000216622134939
50.10456;1.00153901527619;0.4628724127334997;0.4623042464856191;0.44210615738088765;0.4413610061476171;1.0124013866569541;0.9999835853970663;9.99915444080006;0.416743164061148;0.4520087704777481;0.452001851073461;0.41162480848362587;-0.401838010070171;0.5752669984035261;1.0000207461999062
50.11456;1.0015378434612385;0.4628728374775558;0.46230329198324843;0.4421062832254569;0.44136052894385364;1.0124005928560569;0.999984831982564;9.99915561497147;0.4167434312448613;0.45200939084544883;0.4520017920642887;0.4116251243404461;-0.40183800986042045;0.5752675510927712;1.0000198263226492
50.12456;1.0015366224467313;0.46287329814341666;0.4623023338806789;0.4421064287203774;0.4413600977708622;1.0123998163081978;0.9999859734341975;9.999156946238184;0.41674369578191234;0.45201002627490955;0.4520017496506529;0.4116254481398641;-0.4018380096548184;0.5752681084974484;1.0000189051200141
50.13456;1.0015353511919345;0.46287373410525345;0.46230131471668207;0.4421077024857704;0.44136082226022794;1.0123990599701858;0.9999870102013481;9.999158389200762;0.41674395734007197;0.45201067904101533;0.4520017209895946;0.4116257803927579;-0.4018380094541209;0.5752686712847432;1.000017984704835
50.14456;1.0015340290226618;0.46287426256286957;0.4623003537965812;0.44210787990920986;0.4413604828508108;1.0123983274021555;0.9999879444973644;9.999159910294553;0.4167442155238712;0.45201135126416353;0.4520017043719733;0.41162612132780624;-0.40183800925919505;0.5752692400507597;1.0000170665656638
50.15456;1.0015326550387527;0.4628748234499902;0.4622993930774613;0.44210806996743285;0.44136018825624274;1.0123976221810793;0.9999887798075833;9.99916148306297;0.4167444696004752;0.4520120449193123;0.45200169943642365;0.4116264710608806;-0.401838009070821;0.5752698143605343;1.0000161522705047
50.16456;1.00153122770819;0.46287541552811895;0.4622984334588423;0.4421082705778342;0.44135993751216396;1.0123969472781407;0.9999895191810235;9.99916308382122;0.4167447185343393;0.45201276155754994;0.45200170694528036;0.4116268297818052;-0.4018380088896562;0.5752703928431849;1.0000152444597183
50.17456;1.0015297449718092;0.4628760371567289;0.462297475565665;0.44210847984361484;0.44135972979112575;1.0123963051633902;0.9999901636937433;9.999164688259507;0.4167449609813166;0.45201350192422024;0.4520017283622131;0.41162719787877505;-0.40183800871626835;0.5752709734257784;1.0000143468873433
50.18456;1.0015282047854923;0.4628766864626438;0.4622965196358057;0.4421086960296362;0.4413595644195101;1.0123956979677577;0.9999907127986318;9.999166273368745;0.4167451953305814;0.45201426593679966;0.4520017651999944;0.41162757587782706;-0.401838008551032;0.5752715537294539;1.0000134638164824
50.19456;1.0015266055392293;0.46287736151327336;0.46229556583436876;0.44210891725895535;0.4413594404536362;1.0123951271136098;0.9999911660268324;9.999167823422917;0.41674541995957587;0.4520150530812627;0.45200181844947784;0.4116279642751105;-0.4018380083940144;0.5752721315104956;1.0000125994665363
50.20456;1.0015249460710598;0.4628780603747813;0.46229461479678297;0.4421091410352329;0.4413593562566576;1.0123945931970806;0.9999915240377406;9.999169329196794;0.41674563337028947;0.45201586250234543;0.45200188844609757;0.41162836342695047;-0.40183800824498495;0.575272704463361;1.000011757524727
50.21456;1.0015232257901288;0.46287878101892255;0.4622936677739798;0.44210936423512825;0.4413593094575731;1.0123940965725586;0.9999917884332885;9.999170784888296;0.41674583414174715;0.4520166925844617;0.45200197497473776;0.4116287734588243;-0.4018390081035451;0.5752739683373637;1.0000109409022215
50.22456;1.0015214449868233;0.4628795209580197;0.46229272612966693;0.4421095838003798;0.4413592971692943;1.0123936379568135;0.9999919610063602;9.999172193786485;0.4167460209666588;0.452017540705833;0.4520020773524452;0.41162919414655574;-0.401839007969358;0.5752745226406853;1.0000101520958333
50.23456;1.0015196050706938;0.46288021767729115;0.4622917316762352;0.44211090847866885;0.4413604260455454;1.0123932185887654;0.9999920431985517;9.999173574568367;0.41674619285415176;0.45201840343538846;0.45200219453898466;0.4116296247611581;-0.4018390078423529;0.5752750620346757;1.0000093937145949
50.24456;1.0015177090099554;0.46288098528222676;0.4622908025556256;0.4421111143069245;0.4413604748027318;1.0123928398337634;0.9999920363922223;9.99917496013465;0.41674634940996175;0.4520192770139456;0.4520023254914025;0.4116300638334304;-0.4018390077226784;0.5752755826365384;1.0000086684331042
50.25456;1.00151576143708;0.46288176057672703;0.46228987905233204;0.442111311354794;0.44136055167708976;1.01239250249286;0.999991942483708;9.999176397435443;0.41674649100686956;0.45202015799137485;0.4520024695395416;0.4116305090495172;-0.401839007610472;0.5752760810236195;1.0000079786562666
50.26456;1.0015137680078945;0.4628825401785819;0.4622889600150452;0.44211149872651834;0.44136065592635065;1.0123922065599873;0.9999917636649573;9.999177951763162;0.41674661874149294;0.45202104370021895;0.4520026261907311;0.41163095759349644;-0.40183900750577517;0.5752765542552646;1.0000073265929112
50.27456;1.0015117350752094;0.46288332104801827;0.46228804426828474;0.44211167543248825;0.44136078705425136;1.0123919516565634;0.9999915017729407;9.999179704894837;0.416746734491609;0.4520219322734877;0.45200279475689026;0.41163140682163724;-0.4018390074085665;0.5752769998216339;1.0000067142865277
50.28456;1.0015096699202546;0.4628840999952635;0.46228713120168446;0.44211184064020226;0.4413609445110218;1.0123917377955842;0.9999911579489082;9.999181744002948;0.4167468411796591;0.4520228224171163;0.45200297470002376;0.41163185467096064;-0.40183900731872263;0.5752774160477849;1.0000061429217377
50.29456;1.0015075804696703;0.46288487396257927;0.46228622101513633;0.4421119939192553;0.4413611273244878;1.0123915659295348;0.9999907324844554;9.9991841530572;0.41674694251913325;0.45202371323881924;0.45200316623243053;0.4116322995433463;-0.40183900723601906;0.5752778024187497;1.000005612423689
