time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.30456;1.001505474364707;0.4628856404712328;0.46228531449215055;0.44211213477278455;0.44136133400468214;1.012391437642482;0.9999902248886179;9.999187012004844;0.4167470420724749;0.45202460391942556;0.4520033702638134;0.41163274005778716;-0.40183900716018256;0.5752781591423293;1.0000051221814639
50.31456;1.0015033585619528;0.4628863975942609;0.4622844127366143;0.44211226200352666;0.44136156267347654;1.0123913540563019;0.9999896343569102;9.999190395898;0.41674714265996815;0.452025493262506;0.45200358794221596;0.41163317485616197;-0.40183900709086434;0.5752784865606468;1.0000046717548494
50.32456;1.0015012400556753;0.4628871437542479;0.4622835170899199;0.4421123737682353;0.44136181118993373;1.012391314960835;0.9999889602135072;9.999194371066686;0.4167472464419849;0.45202637988605887;0.45200382044460524;0.41163360247478425;-0.40183900702769876;0.5752787851290109;1.0000042605841617
50.33456;1.0014991267749298;0.4628878775500913;0.46228262920318663;0.4421124680427126;0.4413620773962409;1.0123913190637104;0.9999882020313838;9.999198994079253;0.4167473550255914;0.45202726304563023;0.4520040690521195;0.4116340214692337;-0.40184000697053907;0.5752797540994431;1.0000038871770955
50.34456;1.0014970276099449;0.46288859765192275;0.4622817510666944;0.4421125428731629;0.4413623594008929;1.0123913649709992;0.9999873597236052;9.999204314326773;0.41674746952752917;0.45202814289018456;0.45200433491810804;0.41163443058412263;-0.40184000691961713;0.5752799971412281;1.000003548657769
50.35456;1.0014949515748155;0.46288924377626084;0.46228082587730973;0.44211370761535745;0.4413637650630685;1.0123914516496864;0.9999864335956686;9.99921037504143;0.41674759066534006;0.45202901975088783;0.4520046184994939;0.4116348285764749;-0.4018400068755453;0.5752802132481009;1.0000032410473114
50.36456;1.0014929067929594;0.4628899333530126;0.46227997408835264;0.44211373848481267;0.4413640735351341;1.0123915780464188;0.9999854242308573;9.999217209469633;0.4167477187523569;0.45202989326447135;0.45200491947007293;0.41163521395468494;-0.401840006839264;0.5752804024787231;1.000002960287927
50.37456;1.0014909002183683;0.4628906067116591;0.4622791389061428;0.44211374571896633;0.44136439250359766;1.0123917425262994;0.9999843321744477;9.999224834657621;0.4167478537568514;0.452030761941645;0.45200523708917967;0.41163558512972404;-0.40184000681183285;0.5752805645405428;1.0000027035823473
50.38456;1.0014889380873686;0.4628912634195873;0.46227832209511177;0.44211372916875363;0.4413647204298543;1.0123919422794687;0.9999831573052063;9.999233250192031;0.4167479952999535;0.45203162339854863;0.4520055703606773;0.4116359407290331;-0.4018400067940561;0.5752806987732919;1.0000024700826857
50.39456;1.0014870260631032;0.46289190311038414;0.462277524800998;0.44211368934686557;0.4413650564293408;1.0123921728910739;0.9999818987474995;9.999242445142588;0.41674814251909936;0.45203247508791344;0.4520059179334093;0.4116362795557856;-0.40184000678622406;0.5752808043293128;1.0000022604945547
50.40456;1.0014851688803434;0.46289252541581904;0.46227674763797677;0.44211362709393337;0.44136539997276875;1.0123924291238984;0.9999805557269589;9.99925240808176;0.41674829421264603;0.4520333150179796;0.4520062779215721;0.4116366003078757;-0.4018400067881812;0.5752808805698806;1.0000020759408688
50.41456;1.0014833701068058;0.4628931298081389;0.46227599073893727;0.4421135434095898;0.4413657502099013;1.012392706791828;0.9999791281850213;9.999263133218795;0.4167484492058867;0.4520341422294011;0.4520066479578023;0.4116369013577749;-0.40184000679962756;0.5752809274048378;1.0000019168594756
50.42456;1.0014816324983162;0.46289371565146603;0.46227525382431073;0.4421134395457643;0.44136610570831464;1.0123930038046791;0.9999776169461211;9.999274618178472;0.4167486064985714;0.45203495688649753;0.45200702563637746;0.41163718060876314;-0.4018400068203834;0.5752809453823496;1.0000017831439936
50.43456;1.001479959028974;0.46289428233694974;0.4622745365021351;0.44211331711413093;0.4413664646736884;1.012393319611362;0.9999760237722325;9.999286857200657;0.41674876524438714;0.4520357598702373;0.45200740863362004;0.4116374355056732;-0.4018400068505783;0.5752809354081598;1.0000016755848786
50.44456;1.0014783535866738;0.4628948292283388;0.4622738385726464;0.4421131779989865;0.44136682520433634;1.012393654506516;0.9999743506423339;9.999299837648355;0.4167489248049892;0.45203655218849986;0.45200779423693155;0.41163766341115576;-0.4018400068907559;0.5752808984185201;1.0000015966937232
50.45456;1.0014768203350082;0.46289535556728223;0.46227315986568934;0.4421130240529432;0.44136718545048176;1.0123940096852941;0.9999725987402477;9.999313538204342;0.4167490848088374;0.45203733448152955;0.4520081793285302;0.4116378622488836;-0.40184000694167077;0.5752808352826558;1.0000015502805382
50.46456;1.0014763611270463;0.4628963454410559;0.46227252332330665;0.44211327305737663;0.4413675191967234;1.0123943873576975;0.9999707685989158;9.999327926542119;0.4167492450662316;0.45203810667550426;0.4520085610689744;0.4116380308254335;-0.4018400070039185;0.575280746707403;1.0000015411881222
50.47456;1.0014749806683831;0.46289682752009753;0.4622718814586332;0.442113093897816;0.441367874087174;1.012394790524795;0.9999688610840259;9.999342965257188;0.41674940543839445;0.45203886794195797;0.45200893715242507;0.4116381684367268;-0.40184000707775347;0.5752806332048136;1.0000015748713167
50.48456;1.0014736780427846;0.4628972860494749;0.4622712570914543;0.4421129039963512;0.44136822461500386;1.01239522219347;0.9999668781778178;9.99935862674816;0.4167495658163383;0.45203961705831297;0.4520093053570883;0.4116382743705164;-0.40184100716302484;0.5752811939510174;1.0000016557388347
50.49456;1.0014724524659426;0.46289772109770666;0.46227064955635566;0.44211270420275844;0.44136857033603516;1.0123956837650203;0.9999648234258837;9.999374897410744;0.4167497261153093;0.45204035295587813;0.45200966315542745;0.41163834798157983;-0.40184100725908906;0.5752810329798146;1.0000017854016698
50.50456;1.0014713024182558;0.46289813348998293;0.46227005834449353;0.44211249481422377;0.4413689114107298;1.0123961737078653;0.9999627017022745;9.999391766221647;0.41674988606356017;0.4520410749729899;0.4520100076672657;0.41163838877407877;-0.401841007364871;0.5752808503359175;1.0000019627104524
50.51456;1.001470226356036;0.46289846515276356;0.4622694246023702;0.44211338683703033;0.4413703581943845;1.0123976880851582;0.9999605181857842;9.999409218655792;0.4167500448886804;0.4520417826134466;0.45201033573468213;0.4116383959572995;-0.4018410074792028;0.5752806474553539;1.0000021857747547
50.52456;1.0014692226001474;0.4628988354760071;0.4622688673981082;0.44211315769641885;0.4413706927243077;1.01239822230451;0.9999582774289796;9.999427236602314;0.41675020131415147;0.45204247524100566;0.452010644077339;0.4116383682345256;-0.40184100760123187;0.5752804255268144;1.000002453951225
50.53456;1.001468288609276;0.4628991869224387;0.4622683291174286;0.4421129183283352;0.44137102533538314;1.0123987719906848;0.9999559830827625;9.999445790325897;0.4167503538209325;0.45204315198020534;0.452010929559792;0.41163830438866295;-0.4018410077304942;0.5752801857511645;1.0000027679436594
50.54456;1.001467421056676;0.46289952170734855;0.4622678113284528;0.4421126684170305;0.4413713563505241;1.012399332717639;0.9999536379752065;9.999464833619923;0.4167505008063644;0.4520438117509303;0.45201118938208507;0.4116382040035403;-0.4018410078665077;0.5752799295326559;1.000003128634265
50.55456;1.0014666166305755;0.4628998420908788;0.4622673158291741;0.44211240753880204;0.44137168605954696;1.0123998997675079;0.999951244143037;9.99948431388944;0.41675064072937584;0.4520444534923776;0.4520114210901905;0.4116380675999946;-0.4018410080082721;0.5752796583722628;1.0000035361370914
50.56456;1.0014658722292606;0.4629001495178978;0.4622668448914485;0.4421121354992258;0.4413720151622127;1.0124004685407488;0.9999488028376622;9.99950418526605;0.41675077221851187;0.45204507635792956;0.4520116225751617;0.41163789623498975;-0.4018410081540939;0.5752793736854676;1.0000039892287813
50.57456;1.0014651847491907;0.4629004443766941;0.4622664008789936;0.4421118525935118;0.44137234495123245;1.0124010354776853;0.9999463147462119;9.999524413069826;0.41675089382730507;0.45204567972110415;0.452011792147309;0.4116376910412223;-0.4018410083017656;0.5752790764866365;1.0000044848975216
50.58456;1.0014645513183067;0.46290072647708336;0.46226598524239787;0.4421115597089265;0.4413726772648618;1.012401598454931;0.9999437805307295;9.999544973427563;0.41675100384835484;0.45204626324770797;0.4520119285841188;0.41163745301415555;-0.40184100844892046;0.5752787671531233;1.0000050186298726
50.59456;1.0014639696502492;0.4629009954562219;0.4622655979288474;0.4421112583913955;0.44137301440991394;1.0124021561879952;0.9999412014575801;9.9995658546728;0.4167511006239332;0.4520468267894875;0.45201203100837184;0.4116371829762992;-0.40184100859329436;0.5752784456475115;1.0000055855789334
50.60456;1.0014634376989746;0.4629012507327936;0.46226523770506167;0.44211095062533184;0.4413733591641097;1.0124027075244786;0.9999385795438618;9.999587055319912;0.41675118286676116;0.4520473699375046;0.4520120985486964;0.41163688163805395;-0.4018410087327352;0.5752781119680355;1.00000618164599
50.61456;1.001462952759936;0.46290149147429105;0.46226490295280026;0.44211063830492014;0.44137371457451474;1.0124032514845196;0.9999359165951186;9.999608575073372;0.41675124965296867;0.45204789189715533;0.45201213006860874;0.41163654968810337;-0.4018410088651136;0.575277766374928;1.0000068041897103
50.62456;1.0014625110958766;0.46290171675994785;0.4622645921945166;0.4421103228753468;0.44137408360931735;1.0124037880683443;0.9999332129547138;9.99963040920788;0.41675130028550633;0.4520483918319665;0.4520121243257979;0.4116361878104683;-0.4018410089883185;0.5752774092389088;1.0000074526045368
50.63456;1.001462108040599;0.46290192568398464;0.4622643040214663;0.4421100053769549;0.44137446904154176;1.0124043187369207;0.9999304679592009;9.999652552014098;0.41675133422523947;0.45204886907957315;0.4520120803560816;0.41163579670966594;-0.4018410091003108;0.5752770408901127;1.0000081283573197
50.64456;1.001461737857107;0.462902117371474;0.46226403688461115;0.4421096865237217;0.44137487326576497;1.0124048458264419;0.9999276817207523;9.999675005852664;0.4167513511946162;0.4520493231106214;0.45201199753627774;0.4116353771849611;-0.40184100919917326;0.57527666168433;1.0000088343681852
50.65456;1.0014613941497104;0.4629022910143842;0.4622637891657177;0.44210936664361894;0.4413752977208306;1.0124053717213852;0.9999248561673755;9.999697787370526;0.41675135140137354;0.4520497535188315;0.45201187532131776;0.411634930159758;-0.40184100928316985;0.5752762719123112;1.0000095739789367
50.66456;1.001461071166867;0.4629024459348182;0.46226355940769054;0.4421090457499138;0.4413757424751498;1.0124058983158741;0.9999219950899202;9.999720919649254;0.4167513356859483;0.45205015997194703;0.45201171307296706;0.4116344566815752;-0.40184100935079536;0.5752758716007903;1.0000103498116721
50.67456;1.0014607644355238;0.46290258153945785;0.46226334661166707;0.442108723647928;0.4413762064354981;1.0124064267776023;0.9999191040360633;9.999744417584926;0.41675130530877225;0.4520505419720411;0.452011510103571;0.4116339579559176;-0.4018410094007636;0.5752754605779747;1.0000111632197632
50.68456;1.0014604704402967;0.46290269723909483;0.46226315036133214;0.44210839995664;0.4413766878773981;1.0124069579027701;0.99991619026893;9.99976828659061;0.41675126146566394;0.4520508986883341;0.45201126576859174;0.4116334353197633;-0.4018410094318933;0.5752750386727205;1.0000120144021685
50.69456;1.0014601865916526;0.4629027926644886;0.4622629704998921;0.4421080742906655;0.44137718488712;1.01240749265419;0.9999132625288757;9.99979253365217;0.4167512050813534;0.4520512290436399;0.45201097943426266;0.41163289013539284;-0.40184100944297235;0.5752746060213325;1.0000129025764402
50.70456;1.001459911344097;0.46290286796151925;0.4622628066813774;0.44210774657682017;0.4413776955844692;1.0124080325029654;0.9999103304239952;9.999817171695462;0.4167511369489329;0.45205153186330416;0.45201065043129157;0.4116323238376828;-0.40184200943282766;0.5752748621509337;1.000013825926521
50.71456;1.0014596438300993;0.462902923788127;0.46226265816384104;0.44210741739910053;0.44137821809659905;1.0124085796057227;0.9999074035429348;9.999842212602188;0.4167510577609698;0.4520518060524624;0.4520102781478456;0.4116317381487048;-0.40184200940062575;0.5752744121342491;1.0000147816481653
50.72456;1.0014593836118297;0.462902961277467;0.4622625240332405;0.4421070882756746;0.4413787503088306;1.0124091368107158;0.9999044903147006;9.999867661049796;0.41675096788043803;0.45205205086733563;0.45200986196331955;0.41163113515610866;-0.4018420093460879;0.5752739576217427;1.0000157662788651
50.73456;1.0014591308035996;0.46290298197877855;0.4622624038208188;0.4421067615030532;0.4413792895995627;1.0124097076397554;0.9999015968797905;9.999893513999988;0.4167508671800218;0.45205226589285846;0.45200940101869014;0.4116305172085847;-0.4018420092694444;0.5752735020394986;1.0000167755380414
50.74456;1.0014588860428772;0.462902928343067;0.46226223874979205;0.44210755075125197;0.4413809424536373;1.01241029602308;0.9998987268689771;9.999919764665437;0.41675075528619393;0.4520524508065251;0.45200889418786055;0.41162988686989627;-0.40184200917120994;0.5752730484858306;1.0000178039138699
50.75456;1.0014586502704048;0.4629029200353021;0.4622621474153539;0.44210723603589913;0.44138148687512124;1.0124109059407387;0.9998958823760113;9.999946409081312;0.4167506319160501;0.45205260569299527;0.452008340078437;0.41162924693070346;-0.4018420090519332;0.5752725994033148;1.0000188453533547
50.76456;1.0014584244687688;0.46290289948875235;0.46226207091953186;0.44210693057298694;0.44138203006945004;1.0124115413197372;0.9998930654357904;9.99997344563451;0.4167504968739936;0.45205273162644644;0.4520077370177993;0.4116286003678664;-0.4018420089121769;0.575272156474417;1.0000198944633725
50.77456;1.0014582096380016;0.4629028684628938;0.46226200893464464;0.442106636235536;0.4413825700302373;1.0124122058944247;0.9998902793492702;10.000000866900255;0.4167503499617361;0.45205283074571023;0.45200708335486806;0.41162795024668863;-0.40184200875265286;0.5752717204836275;1.0000209470476962
50.78456;1.0014580072988464;0.4629028286091641;0.4622619610236489;0.44210635486487726;0.44138310485448806;1.0124129033089548;0.9998875293626129;10.000028654712551;0.41675019097472416;0.4520529059122002;0.45200637784997677;0.4116272993167506;-0.4018420085741983;0.5752712912247867;1.0000220003131923
50.79456;1.0014578200651858;0.46290278148390146;0.4622619270617588;0.442106088474025;0.4413836327723842;1.0124136375705135;0.99988482255184;10.000056779042795;0.41675001967875347;0.45205296029924785;0.45200561982488907;0.41162664935021825;-0.40184200837774237;0.575270867552131;1.00002305275375
50.80456;1.0014576513863462;0.46290272877260524;0.46226190746901824;0.442105839224418;0.44138415195243735;1.0124144128685584;0.9998821670616038;10.000085196007909;0.41674983594547105;0.45205299710107555;0.45200480921185215;0.4116260010651354;-0.4018420081644454;0.5752704474910995;1.000024103247475
50.81456;1.0014575043391816;0.4629026723940315;0.4622619033570867;0.4421056091325339;0.441384660502318;1.0124152327400093;0.9998795709801526;10.000113846530384;0.4167496400442971;0.4520530193473148;0.45200394647060466;0.4116253548915871;-0.40184200793578234;0.575270028390499;1.0000251500611848
50.82456;1.0014573807506968;0.4629026146410729;0.4622619165379629;0.4421053998286467;0.4413851569586744;1.0124160997639056;0.9998770415927866;10.000142659440344;0.4167494327485707;0.45205302980496337;0.4520030322164431;0.41162471165898307;-0.40184200769340966;0.5752696071478864;1.0000261907371575
50.83456;1.0014572812738767;0.46290255823274573;0.46226194903801743;0.442105212604081;0.44138564056627116;1.0124170158819088;0.9998745853145553;10.000171560281835;0.4167492151138843;0.452053031053555;0.4520020670468978;0.41162407269870077;-0.40184200743898935;0.5752691804806503;1.0000272223551232
50.84456;1.0014572055009376;0.4629025059886061;0.462262002380383;0.44210504846252197;0.44138611101962616;1.0124179822408348;0.999872207494585;10.000200479480247;0.41674898816769296;0.452053025506714;0.4520010520045532;0.41162343961322634;-0.4018420071741681;0.5752687452231151;1.0000282413381163
50.85456;1.0014571521374251;0.46290246048534267;0.462262077327171;0.44210490786381706;0.44138656803318177;1.0124189985135283;0.999869912013078;10.000229352485112;0.41674875295436536;0.45205301526627667;0.4519999890077308;0.4116228139267803;-0.4018420069006409;0.5752682985428915;1.0000292434638345
50.86456;1.0014571197816433;0.46290242412029464;0.4622621740594388;0.44210479053537743;0.4413870110317731;1.0124200630414293;0.9998677016213879;10.00025811543955;0.4167485110449352;0.45205300226016104;0.45199888069709065;0.4116221969279779;-0.4018420066201642;0.5752678378453282;1.0000302247208765
50.87456;1.0014571072747367;0.462902399339512;0.46226229237647115;0.44210469562244153;0.44138743916810075;1.0124211738706652;0.9998655786257479;10.000286701563635;0.4167482648894142;0.45205298871915134;0.45199773014212025;0.4116215897414562;-0.40184200633456796;0.5752673605127626;1.0000311819196515
50.88456;1.001457112800637;0.46290238866305594;0.4622624319338429;0.44210462172427467;0.4413878516485807;1.0124223294473502;0.9998635448207666;10.000315037689768;0.41674801760993474;0.4520529773336695;0.4519965406832153;0.4116209933046665;-0.4018420060458594;0.5752668639634204;1.000032112313007
50.89456;1.001457132985027;0.462902394540966;0.46226259260177144;0.4421045666648862;0.44138824795600123;1.0124235287990857;0.9998616010271002;10.000343045264247;0.41674777287187176;0.4520529709876954;0.4519953156936454;0.411620408297999;-0.40184200575633294;0.5752663459439347;1.0000330134257387
50.90456;1.0014571632031113;0.46290241935216575;0.46226277457054676;0.4421045276048391;0.44138862780504096;1.0124247711691376;0.9998597470136723;10.000370646459396;0.4167475351133242;0.4520529725276329;0.4519940582609115;0.4116198352794687;-0.40184200546840887;0.5752658046035886;1.0000338836380331
50.91456;1.0014571984795186;0.46290246567409477;0.4622629779963977;0.442104501667132;0.4413889911329216;1.0124260549106332;0.999857981940311;10.000397766538589;0.416747309329625;0.4520529844778128;0.45199277107448704;0.41161927493645206;-0.40184200518429364;0.5752652384090292;1.0000347225776949
50.92456;1.001457234391127;0.46290253647725216;0.4622632025218942;0.44210448628344345;0.4413893381686677;1.012427376840027;0.9998563049675924;10.000424332333685;0.4167471002216002;0.4520530084957689;0.4519914565851816;0.41161872810487377;-0.40184200490591754;0.5752646462771314;1.0000355309452469
50.93456;1.0014572680426772;0.46290263484109073;0.46226344701878486;0.44210447899091565;0.44138966938168583;1.012428732842969;0.9998547155305836;10.000450271476874;0.4167469116757958;0.4520530448635689;0.4519901171826553;0.41161819558758844;-0.40184200463496883;0.575264028074116;1.0000363100411818
50.94456;1.0014572982602294;0.4629027633623202;0.462263709864959;0.4421044773181819;0.44138998555825865;1.0124301187450286;0.9998532136885618;10.00047551242293;0.4167467470316595;0.4520530921661803;0.4519887551772429;0.41161767821416;-0.40184200437257656;0.5752633850567069;1.000037061446211
50.95456;1.0014573247999332;0.46290292381153136;0.46226398971739685;0.4421044787610814;0.4413902880760064;1.012431530524495;0.9998518008256703;10.000499987074656;0.41674660941701397;0.45205314725137447;0.45198737261158606;0.411617177148339;-0.40184200411908877;0.5752627195831288;1.0000377868935468
50.96456;1.0014573477483149;0.4629031171111582;0.4622642860040628;0.44210448048081774;0.44139057898152406;1.01243296393565;0.9998504794014907;10.000523636584425;0.41674650163399035;0.4520532057278619;0.4519859713503899;0.41161669396873624;-0.40184200387436914;0.5752620343711516;1.0000384877781392
50.97456;1.0014573672969445;0.4629033433508721;0.4622645988069175;0.4421044790211422;0.44139086088797397;1.0124344142063382;0.9998492514133838;10.000546417227804;0.4167464258944384;0.4520532626609104;0.4519845536173843;0.4116162304436574;-0.40184200363815303;0.5752613321236368;1.0000391646203255
50.98456;1.0014573835567078;0.4629036018758914;0.46226492873741387;0.44210447034240663;0.4413911367108583;1.0124358763929053;0.9998481175480692;10.000568302411398;0.41674638369821276;0.4520533130811705;0.4519831222153537;0.41161578834839535;-0.4018420034101135;0.5752606153819867;1.0000398174794682
50.99456;1.001457396361271;0.46290389149489725;0.4622652768643862;0.44210445003458776;0.44139140911724706;1.0124373459759173;0.9998470779146886;10.00058927729815;0.41674637586673696;0.45205335241600575;0.4519816800338153;0.4116153693836176;-0.4018420031897702;0.5752598862716642;1.0000404469925521
51.00456;1.0014574051923617;0.46290421066297716;0.4622656441982125;0.44210441365980746;0.44139168012534097;1.0124388192349474;0.9998461329037317;10.000609330219286;0.41674640279998176;0.4520533767292815;0.4519802294555993;0.41161497506987116;-0.4018420029763159;0.5752591464062814;1.0000410544032745
51.01456;1.0014574099277416;0.46290455760917165;0.46226603103117414;0.44210435729755304;0.44139195110012774;1.012440293988192;0.9998452830807362;10.000628449236556;0.41674646488977846;0.45205338263119244;0.45197877221173194;0.4116146066494928;-0.40184200276838705;0.5752583968714524;1.0000416404630599
51.02456;1.0014574117604607;0.4629049304182648;0.46226643676869583;0.44210427789424944;0.4413922228316027;1.012441770330965;0.9998445284796396;10.000646622096216;0.41674656259261045;0.4520533671951694;0.4519773096938261;0.41161426500087667;-0.40184200256406755;0.575257638221352;1.000042205036145
51.03456;1.001457412973056;0.4629053271195489;0.46226686012580886;0.44210417302517635;0.44139249556182514;1.0124432499537908;0.9998438685395826;10.000663834648982;0.41674669610471565;0.4520533280618775;0.4519758434320238;0.4116139504752987;-0.40184200236130246;0.5752568707976304;1.0000427476449465
51.04456;1.0014574164309584;0.46290574594943507;0.4622672991725525;0.4421040404859221;0.44139276893626506;1.0124447343985155;0.9998433031748216;10.000680070542781;0.41674686526566773;0.45205326341648144;0.4519743753844266;0.41161366256760645;-0.4018420021583844;0.5752560950860679;1.0000432674290547
51.05456;1.0014574256137934;0.4629061857000166;0.4622677512509974;0.4421038781825893;0.4413930418735537;1.0124462238501302;0.9998428335008397;10.000695313473212;0.4167470697463223;0.4520531719307397;0.4519729078577289;0.4116133995681153;-0.40184200195412517;0.5752553117343262;1.0000437628625152
51.06456;1.0014574444898066;0.46290664574914947;0.46226821315031774;0.4421036843789143;0.44139331256356024;1.0124477170225472;0.999842461417037;10.000709548120888;0.4167473091260534;0.452053052924446;0.45197144322840854;0.41161315871290427;-0.4018420017477467;0.5752545213973387;1.0000442322172676
51.07456;1.0014574773494362;0.46290712577390164;0.4622686815272261;0.4421034581106225;0.44139357866849094;1.0124492111521117;0.9998421890333573;10.000722758584772;0.41674758280157626;0.45205290633404643;0.4519699837963779;0.4116129368177409;-0.4018420015387252;0.5752537246677231;1.0000446737540876
51.08456;1.0014575291305436;0.4629076256210979;0.4622691533939914;0.4421031993090268;0.44139383757616596;1.012450701622816;0.9998420182023722;10.000734923556251;0.41674788983895045;0.45205273233138793;0.4519685317949988;0.41161273054466435;-0.40184200132663966;0.5752529221017078;1.0000450856902325
51.09456;1.001457605861888;0.4629081452462864;0.4622696265388895;0.4421029086290071;0.44139408666767427;1.0124521826405741;0.9998419499318053;10.000746008505669;0.416748229081295;0.45205253107310756;0.4519670893822547;0.41161253625463484;-0.40184200111108;0.5752521140883876;1.000045467298722
51.10456;1.001457714715088;0.46290868428937626;0.46227009958931625;0.44210258730511104;0.4413943236749533;1.0124536488899871;0.9998419843309891;10.000755967558003;0.416748599572614;0.4520523027744477;0.4519656587297463;0.4116123502869073;-0.401842000891712;0.5752513007201039;1.0000458202579718
51.11456;1.0014578634570015;0.4629092416024289;0.46227057159853036;0.4421022369942606;0.4413945471196485;1.0124550962507053;0.9998421211199974;10.000764759629075;0.41674900064298676;0.4520520478457998;0.45196424221824727;0.4116121695750783;-0.4018420006683811;0.575250482039514;1.0000461484940453
51.12456;1.0014580596069245;0.46290981528150654;0.4622710414208135;0.4421018596879842;0.4413947565061711;1.0124565213102859;0.9998423596430314;10.00077235585203;0.4167494314157191;0.45205176686241677;0.4519628423226697;0.4116119919127552;-0.40184200044112817;0.5752496585377371;1.0000464565571252
51.13456;1.0014583098702212;0.4629104031390518;0.4622715073810587;0.4421014578016821;0.4413949519143098;1.0124579208009974;0.9998426985265718;10.000778731109868;0.4167498904236837;0.45205146052126965;0.4519614612193676;0.4116118159333991;-0.4018420002101476;0.5752488314348394;1.0000467479870896
51.14456;1.0014586198670279;0.46291100312291833;0.4622719675213186;0.4421010343153999;0.4413951333294656;1.0124592918076158;0.9998431357285278;10.000783860295936;0.41675037577130153;0.4520511298605535;0.45196010072933335;0.411611641043309;-0.40184199997577136;0.5752480025036414;1.0000470247135198
51.15456;1.0014589938424905;0.4629116134040398;0.4622724201126146;0.44210059291145054;0.4413953004871873;1.012460632471534;0.9998436683692097;10.000787721291948;0.4167508855358687;0.45205077657640713;0.4519587624939957;0.41161146723361763;-0.40184199973850104;0.5752471739209023;1.0000472873807942
51.16456;1.001459434452033;0.462912232332652;0.4622728640646462;0.44210013769031015;0.44139545343675884;1.0124619420896945;0.9998442923789826;10.000790293859811;0.4167514180540351;0.452050403088504;0.4519574477209106;0.4116112949371086;-0.4018419994990709;0.575246348187279;1.00004753616838
51.17456;1.0014599432183675;0.46291285827947326;0.4622732991519857;0.44209967227800423;0.44139559306611986;1.0124632206136872;0.9998450028346368;10.00079155836973;0.4167519719144406;0.4520500123350249;0.45195615691531993;0.4116111250266539;-0.40184199925859765;0.5752455276318506;1.0000477715916862
51.18456;1.0014605214911647;0.4629134893748855;0.462273725922282;0.44209919917911455;0.44139572090126394;1.0124644683289317;0.9998457947684861;10.000791498701117;0.4167525456060655;0.45204960748612816;0.45195489031072433;0.41161095873400805;-0.40184199901865536;0.5752447140888204;1.0000479946714056
51.19456;1.0014611705798195;0.46291412364269946;0.4622741453223324;0.4420987198853852;0.4413958385995331;1.0124656853436282;0.9998466642328505;10.000790104367654;0.4167531371435432;0.45204919168629704;0.4519536484369656;0.41161079742242734;-0.40184199878095084;0.5752439089887066;1.0000482066820149
51.20456;1.001461890582824;0.4629147595339887;0.46227455844902826;0.44209823533035486;0.44139594769790025;1.0124668706493882;0.999847609113708;10.000787368521046;0.41675374406169585;0.4520487676293531;0.45195243217232095;0.4116106423856134;-0.4018419985468181;0.5752431131879178;1.0000484094539925
51.21456;1.0014626790453753;0.46291539642051976;0.4622749665399456;0.4420977462610584;0.4413960494208646;1.0124680218108915;0.9998486284881454;10.000783286801735;0.41675436390332493;0.45204833701846936;0.45195124254390745;0.4116104948892817;-0.40184199831701356;0.5752423270217962;1.0000486059078222
51.22456;1.0014635307169406;0.462916034915283;0.4622753708460791;0.4420972533615803;0.44139614442116654;1.0124691356161717;0.9998497213863453;10.000777861613269;0.41675499480679296;0.45204790059128924;0.45195008065912656;0.41161035615162783;-0.40184199809181465;0.5752415510613709;1.0000487996547516
51.23456;1.00146443863571;0.46291667677566034;0.4622757723493988;0.44209675725096975;0.44139623276881046;1.0124702090707374;0.9998508868850812;10.000771106142818;0.41675563548294686;0.45204745866493734;0.45194894774678973;0.4116102269648168;-0.40184199787124325;0.5752407865878091;1.0000489939893522
51.24456;1.0014653957869761;0.4629173242367682;0.4622761715784905;0.4420962585101249;0.44139631433333126;1.0124712404175475;0.9998521246686889;10.000763043703865;0.41675628468778664;0.45204701142040543;0.4519478451352669;0.4116101076863461;-0.4018419976553255;0.5752400353391042;1.0000491913658929
51.25456;1.0014663961126955;0.46291797926917616;0.46227656840106274;0.4420957577796782;0.4413963891651936;1.0124722296885182;0.9998534342861924;10.000753707081994;0.4167569409168633;0.452046558935826;0.45194677405129835;0.41160999875246423;-0.4018419974442949;0.575239299139444;1.0000493938650055
51.26456;1.0014674341808318;0.4629186432566653;0.4622769618107818;0.4420952558837373;0.441396457443794;1.0124731786436634;0.9998548139777469;10.000743140918082;0.4167576024572211;0.4520461013105732;0.4519457353438382;0.4116099008338607;-0.40184199723865854;0.5752385797794876;1.0000496038122364
51.27456;1.0014685044447869;0.46291931694498084;0.46227735014289434;0.44209475379005897;0.44139651929310336;1.0124740904737293;0.999856260564797;10.000731404321288;0.41675826749510964;0.45204563871033665;0.4519447295577663;0.4116098146228812;-0.4018419970390405;0.5752378792733506;1.0000498232507493
51.28456;1.0014696011322872;0.46292000051412857;0.4622777316744309;0.4420942524325151;0.44139657495695933;1.0124749687505832;0.9998577699933567;10.000718570510934;0.41675893421356314;0.4520451711892139;0.45194375722452645;0.4116097406162613;-0.40184199684597144;0.5752372002672413;1.0000500530695493
51.29456;1.0014707184305125;0.46292069398334856;0.4622781049749956;0.4420937525096906;0.4413966251732348;1.012475815750995;0.999859337707032;10.000704721320863;0.41675960090251263;0.4520446984950414;0.45194281872599285;0.4116096788921775;-0.4018419966599498;0.5752365461517117;1.0000502930311126
51.30456;1.0014718508583582;0.4629213976684111;0.4622784687116559;0.4420932543920219;0.44139667122315995;1.0124766319318605;0.9998609588361631;10.000689938813615;0.4167602660016619;0.4520442202788698;0.4519419138345732;0.4116096290709595;-0.4018419964815607;0.5752359207069591;1.0000505419336252
51.31456;1.0014729940808809;0.462922112228361;0.4622788212612877;0.4420927583576394;0.4413967145171024;1.0124774170199886;0.9998626282664727;10.000674302532724;0.4167609281280443;0.45204373680695376;0.45194104157438925;0.4116095906459277;-0.4018419963112583;0.5752353273244835;1.0000507971815495
51.32456;1.0014741452476208;0.4629228384568893;0.46227916058216084;0.4420922648490211;0.4413967562724572;1.0124781713039086;0.9998643407860455;10.000657893330626;0.41676158613468567;0.45204324938114115;0.45194020075868446;0.4116095636266267;-0.4018419961491332;0.5752347684563307;1.000051054487114
51.33456;1.0014753022184801;0.4629235769946949;0.46227948451552947;0.442091774480477;0.44139679767028156;1.012478896148235;0.9998660915540265;10.000640796650172;0.4167622391319605;0.45204275974167274;0.45193939072400413;0.41160954899239083;-0.4018419959951687;0.5752342457269541;1.0000513085670046
51.34456;1.0014764626319952;0.46292432811191037;0.46227979128557695;0.44209128800412556;0.4413968401068118;1.0124795933864732;0.9998678763663603;10.000623103022797;0.41676288641601184;0.45204226907158085;0.4519386115265584;0.4116095485752025;-0.40184199584978036;0.5752337600582341;1.0000515543495225
51.35456;1.0014776235861127;0.46292509183938274;0.46228007979809593;0.4420908062197444;0.4413968852153026;1.0124802638080175;0.9998696913221442;10.000604905863076;0.4167635272525885;0.45204177774884013;0.4519378638024516;0.4116095646610369;-0.40184199571398754;0.5752333117620535;1.0000517872951626
51.36456;1.0014787817209538;0.4629258682165926;0.4622803495153169;0.44209032991854824;0.44139693473418984;1.012480906085738;0.999871532521356;10.000586298162643;0.41676416075241385;0.45204128576898955;0.45193714866077866;0.4116095994904379;-0.4018419955889518;0.5752329012025474;1.0000520029315922
51.37456;1.0014799332149635;0.4629266573926435;0.46228059992828746;0.4420898600616005;0.4413969902245544;1.012481517126087;0.9998733961060419;10.000567373099418;0.41676478600760636;0.4520407929590692;0.4519364674924223;0.4116096546814685;-0.401841995475341;0.5752325293995499;1.0000521970726077
51.38456;1.00148107362626;0.4629274597552547;0.4622808301778595;0.4420893978897344;0.44139705273209245;1.0124820933481122;0.9998752780634308;10.000548228735612;0.4167654020277491;0.45204029894420644;0.4519358217170149;0.4116097307357339;-0.40184199537304105;0.5752321977828525;1.0000523664997227
51.39456;1.0014821981034785;0.46292827605880826;0.4622810393496199;0.44208894468735277;0.44139712265590375;1.0124826317644982;0.9998771737922793;10.0005289669485;0.4167660074846173;0.45203980333506655;0.4519352125664086;0.4116098268941087;-0.40184199528122816;0.5752319076803317;1.0000525084601852
51.40456;1.0014833020466092;0.4629291073220881;0.4622812269270138;0.4420885016044256;0.44139719997158716;1.0124831301010635;0.9998790779382097;10.000509678372936;0.4167666009452815;0.4520393059770305;0.45193464094239666;0.41160994178521493;-0.40184199519850233;0.5752316601111025;1.0000526192552246
51.41456;1.0014843817293446;0.46292995441990875;0.4622813927247226;0.44208806970830145;0.44139728477176604;1.0124835864964707;0.9998809842767928;10.000490425695526;0.4167671813447464;0.4520388068952829;0.45193410738181494;0.411610074434916;-0.40184199512302804;0.5752314556155486;1.000052693543856
51.42456;1.0014854345227127;0.4629308174823377;0.46228153660509214;0.44208764969818437;0.44139737761085573;1.0124839998838768;0.9998828853364368;10.000471244779941;0.4167677479071719;0.4520383061691724;0.45193361201868293;0.41161022441877965;-0.4018419950529212;0.5752312938240336;1.0000527245429303
51.43456;1.0014864586129666;0.4629316955003715;0.4622816584128525;0.4420872414131213;0.44139747916735417;1.0124843706949218;0.9998847722554598;10.000452160971292;0.41676829966853124;0.452037803932326;0.45193315445117477;0.41161039130662963;-0.40184199498667805;0.575231173002725;1.0000527047249914
51.44456;1.0014874525251876;0.46293258650527613;0.4622817580591119;0.44208684378195684;0.44139758966538606;1.0124847006366704;0.9998866352774387;10.00043320633919;0.4167688352914347;0.45203730014332527;0.4519327336034253;0.41161057448496463;-0.4018419949232583;0.5752310901290661;1.000052627073599
51.45456;1.0014884148282368;0.46293354717765334;0.462281894686236;0.44208534396531624;0.4413965992675416;1.0124849918722942;0.999888464287956;10.000414431627753;0.4167693533400122;0.45203679418800385;0.4519323477727504;0.4116107732504326;-0.4018419948621005;0.5752310413456521;1.000052486197607
51.46456;1.0014893441928776;0.46293445654255316;0.46228195049586235;0.44208496225140825;0.44139672666638724;1.0124852471212478;0.9998902490706335;10.000395907404462;0.41676985257665977;0.45203628477068764;0.45193199495373887;0.4116109865858101;-0.40184199480325666;0.5752310223466175;1.0000522785711365
51.47456;1.001490239790405;0.46293537065936496;0.4622819847955975;0.4420845853914991;0.44139686209270007;1.0124854705431567;0.9998919799961882;10.000377709713922;0.41677033195600827;0.4520357699935305;0.45193167336815365;0.4116112130404868;-0.4018409947472605;0.5752303301474893;1.000052002418408
51.48456;1.0014911013625591;0.46293628623097804;0.46228199764756794;0.4420842115660333;0.441397005191084;1.0124856678919048;0.9998936491698983;10.000359902161017;0.4167707905236158;0.452035247494266;0.4519313819785239;0.4116114511248259;-0.4018409946947533;0.575230357288341;1.0000516577813732
51.49456;1.0014919286604123;0.46293720014350415;0.46228198889871597;0.44208383946148505;0.4413971549922643;1.0124858457364319;0.9998952511506195;10.000342531765915;0.4167712273643149;0.4520347148516934;0.45193112072051767;0.4116116996483977;-0.40184099464633094;0.5752304006241306;1.0000512463022802
51.50456;1.0014927212341251;0.46293810988601275;0.4622819584747429;0.44208346818434996;0.44139730975122815;1.0124860109235654;0.9998967830974613;10.00032563367455;0.41677164153503254;0.4520341699982757;0.4519308903782868;0.41161195762424213;-0.40184099460271605;0.5752304562096839;1.0000507700919643
51.51456;1.0014934787411933;0.46293901363613343;0.46228190668599706;0.4420830971332232;0.4413974671064517;1.0124861706451003;0.999898244419213;10.000309229791164;0.41677203207269703;0.4520336112100694;0.45193069221398263;0.4116122240525587;-0.40184099456495714;0.5752305211840102;1.0000502303658934
51.52456;1.0014942008546401;0.4629399099155492;0.4622818340867045;0.44208272605612275;0.4413976244489293;1.0124863320996753;0.9998996354837731;10.000293325628952;0.4167723980900291;0.45203303693719893;0.45193052764436653;0.41161249787415194;-0.4018409945342808;0.5752305931709932;1.0000496274245803
51.53456;1.001494887139049;0.4629407972471973;0.46228174097849317;0.4420823551622;0.44139777953732123;1.0124865016534812;0.9999009559937435;10.000277915403846;0.41677273895803574;0.4520324457702708;0.4519303980258231;0.4116127780652168;-0.4018409945116632;0.5752306696165903;1.0000489619240285
51.54456;1.0014955376748467;0.4629416742292655;0.462281626928475;0.44208198490362494;0.44139793084497375;1.0124866845832747;0.9999022045640141;10.000262989149928;0.41677305445975843;0.4520318362519088;0.45193030438768833;0.4116130637443198;-0.4018409944976556;0.5752307476867456;1.0000482356484952
51.55456;1.0014961537510283;0.4629425396782525;0.46228149071809216;0.4420816155285501;0.4413980773389597;1.0124868852168607;0.9999033794842374;10.000248533052819;0.4167733447364967;0.4520312064676834;0.45193024739611565;0.4116133542634145;-0.40184099449259464;0.5752308245406492;1.0000474510726478
51.56456;1.00149673754616;0.462943392583252;0.46228133085023787;0.4420812469599485;0.4413982183714178;1.012487106596047;0.9999044791198191;10.000234521474916;0.41677361030070265;0.4520305538624077;0.4519302276844766;0.41161364903571657;-0.40184099449678007;0.5752308977563513;1.0000466106898411
51.57456;1.0014972910319146;0.4629442323699604;0.46228114604230197;0.4420808789159025;0.44139835387873727;1.0124873499399225;0.9999055017174442;10.000220906213771;0.4167738521092863;0.452029875401268;0.45193024597710874;0.4116139470673171;-0.40184099451041344;0.5752309656038975;1.0000457169223496
51.58456;1.0014978153895253;0.46294505935366226;0.46228093515774005;0.44208051089801537;0.4413984843690665;1.0124876146282507;0.9999064452445877;10.000207617350995;0.4167740714480617;0.45202916777615;0.4519303027561745;0.4116142468589507;-0.40184099453352884;0.5752310271192435;1.000044772647955
51.59456;1.0014983111974791;0.46294587450275126;0.46228069703345726;0.44208014216701136;0.44139861067979674;1.0124878987534374;0.9999073070458638;10.000194580331238;0.4167742699245465;0.4520284276146835;0.45193039808980107;0.4116145467574885;-0.4018409945660723;0.5752310821778871;1.0000437816790468
51.60456;1.001498778677025;0.46294667873955214;0.4622804308139727;0.4420797719378989;0.4413987337974978;1.012488199880443;0.9999080841631691;10.000181732748556;0.41677444953274234;0.4520276517891083;0.45193053171630887;0.4116148450550846;-0.4018409946079481;0.5752311314406714;1.0000427485359715
51.61456;1.0014992178715558;0.46294747264303265;0.46228013629281434;0.44207939970781324;0.4413988548539471;1.0124885158651287;0.9999087749691945;10.000169026053365;0.4167746124029335;0.45202683770282803;0.4519307028772511;0.4116151399251972;-0.4018409946589576;0.5752311759473915;1.000041678076744
51.62456;1.0014996287852314;0.4629482563463728;0.4622798137352208;0.4420790254884066;0.4413989752345578;1.012488845446933;0.999909380258445;10.000156417926478;0.41677476047837836;0.4520259834867629;0.4519309103290792;0.41161542956166147;-0.4018409947188449;0.5752312165345609;1.0000405757916293
51.63456;1.0015000115305357;0.46294902928989895;0.4622794636094759;0.44207864984655604;0.44139909653023013;1.012489188164911;0.99990990273613;10.000143867056691;0.4167748955953442;0.45202508806263764;0.45193115283378393;0.4116157122072334;-0.4018409947874536;0.5752312534786845;1.0000394484522506
51.64456;1.0015003666847393;0.46294979022438554;0.46227908657698374;0.4420782737714598;0.4413992201374862;1.0124895440360782;0.9999103462868505;10.00013133258598;0.41677501977255316;0.45202415093802323;0.4519314294486634;0.41161598614966105;-0.40184099486476565;0.5752312866326108;1.0000383042151282
51.65456;1.001500695411606;0.46295053760807914;0.462278683550527;0.4420778984027861;0.4413993468046785;1.012489913573756;0.9999107161503031;10.000118777126227;0.4167751350712624;0.452023171823977;0.4519317394151163;0.41161624995065754;-0.4018409949507787;0.5752313157415436;1.0000371518314985
51.66456;1.0015009988908619;0.46295127011030346;0.46227825571260456;0.44207752475686385;0.44139947671352664;1.0124902977216947;0.999911019234589;10.000106170108394;0.4167752431829708;0.45202215026178194;0.4519320818998554;0.41161650255977017;-0.4018409950453164;0.5752313403319902;1.0000359994697945
51.67456;1.001501277691355;0.4629519869482036;0.4622778045204831;0.4420771536544306;0.44139960994861127;1.012490697370702;0.9999112633829212;10.000093487466431;0.416775345355077;0.4520210855457416;0.4519324557727829;0.4116167431283425;-0.4018409951479107;0.5752313593385961;1.000034853935906
51.68456;1.0015015316075047;0.46295268801415546;0.4622773317608704;0.44207678574838866;0.44139974652699493;1.0124911126677514;0.9999114558654014;10.000080711771197;0.4167754426102687;0.45201997721477494;0.45193285971022285;0.41161697077920745;-0.4018409952579115;0.5752313711929762;1.0000337207844716
51.69456;1.0015017595551623;0.4629533740006313;0.4622768395936555;0.44207642153247695;0.44139988605692493;1.0124915425287693;0.9999116021635659;10.000067834695761;0.4167755361771722;0.45201882549654465;0.4519332924944746;0.41161718467108693;-0.40184099537465845;0.5752313744849139;1.0000326049606965
51.70456;1.001501959696025;0.4629540463769756;0.46227633029719284;0.4420760614635747;0.44140002762511055;1.0124919846333433;0.9999117057726438;10.00005485432818;0.41677562803166146;0.4520176310081953;0.45193375296908483;0.41161738434348955;-0.4018409954974217;0.5752313686348138;1.0000315109721316
51.71456;1.0015021303733154;0.4629547068638082;0.46227580607427327;0.44207570604605106;0.44140016974728663;1.0124924356854552;0.9999117692478773;10.000041766463037;0.4167757209765204;0.45201639431851254;0.4519342396885587;0.41161756987130027;-0.40184099562524894;0.575231354032452;1.0000304424151742
51.72456;1.0015022710795625;0.46295535676134164;0.462275269319598;0.44207535574711054;0.44140031036068356;1.0124928918950942;0.9999117957431923;10.000028558035302;0.41677581817015164;0.45201511614565176;0.451934750919485;0.411617741682963;-0.40184099575707055;0.5752313315694844;1.000029401677362
51.73456;1.001502382212855;0.46295605590838235;0.4622747817722672;0.4420738997158393;0.4413993377255078;1.0124923495848053;0.9999117896832145;10.000015206870092;0.416775922631212;0.4520137978381491;0.4519352851468481;0.4116179002957324;-0.401840995892026;0.5752313020997918;1.0000283903221996
51.74456;1.0015024641587107;0.46295668642713433;0.46227422814332647;0.4420735602923529;0.44139946915378603;1.0124928054974884;0.9999117562093124;10.000001686930686;0.4167760369823803;0.4520124414850004;0.4519358415056908;0.4116180461374131;-0.4018409960296407;0.5752312662361044;1.0000274097840527
51.75456;1.0015025169043323;0.4629573076217959;0.4622736703423057;0.44207322620413975;0.4413995938696128;1.012493257179536;0.9999117002535262;9.99998797822117;0.4167761633872195;0.4520110496192702;0.4519364197520137;0.4116181795999605;-0.4018399961697315;0.5752305257016944;1.000026461472138
51.76456;1.0015025402935427;0.46295791935532515;0.46227311135995974;0.44207289745471146;0.44139971107515596;1.0124937035873045;0.9999116262810056;9.999974077848327;0.4167763036401783;0.45200962469725275;0.4519370199542722;0.4116183013066032;-0.4018399963122948;0.5752304773939386;1.0000255459824614
51.77456;1.0015025345414705;0.4629585211125049;0.462272554138048;0.442072574329458;0.44139982029854985;1.0124941448393345;0.9999115388307289;9.999960001484114;0.4167764594157791;0.4520081686262181;0.4519376422560274;0.41161841220453005;-0.40183999645753377;0.5752304221879637;1.000024662304851
51.78456;1.0015025004782354;0.46295911221105746;0.4622720013808612;0.44207225744105094;0.44139992103031855;1.012494581221786;0.9999114429772038;9.999945771090564;0.41677663251960134;0.452006682789809;0.45193828683699533;0.4116185132708252;-0.401839996605822;0.5752303593564064;1.0000238083537232
51.79456;1.0015024393408085;0.4629596920832095;0.4622714555959683;0.4420719475681977;0.44140001256776656;1.0124950130349002;0.9999113440757633;9.999931404219543;0.4167768248736394;0.45200516853327877;0.451938953863499;0.41161860520534754;-0.4018399967574003;0.5752302887004022;1.000022982832723
51.80456;1.0015013539881588;0.4629597752228218;0.46227089582734227;0.44207122915993946;0.44140011898783227;1.0124954413122602;0.9999112470091244;9.99991691603682;0.4167770383003125;0.4520036276303181;0.4519396432697285;0.41161868847853655;-0.40183999691202893;0.5752302113230218;1.0000221865612973
51.81456;1.0015012430281827;0.46296033112947005;0.4622703712913338;0.4420709352224776;0.4414001914090786;1.0124958677065492;0.999911155779041;9.999902325005936;0.41677727439025897;0.4520020624896538;0.45194035459981413;0.4116187635759613;-0.4018399970689819;0.57523012935497;1.0000214223162702
51.82456;1.0015011087799044;0.4629608733224186;0.4622698605590442;0.4420706502278454;0.441400255188599;1.012496293499276;0.9999110735651693;9.999887655295298;0.41677753443889215;0.4520004762453231;0.4519410871814384;0.41161883108627906;-0.4018399972273577;0.575230044978738;1.0000206938646732
51.83456;1.001500951571561;0.4629613995651063;0.4622693651763493;0.4420703753052384;0.4414003118815442;1.0124967197570311;0.999911002399276;9.999872939205702;0.4167778192231603;0.4519988728093718;0.45194184051784464;0.4116188917096239;-0.40183999738635734;0.5752299600428741;1.0000200046556005
51.84456;1.0015007719292517;0.4629619072906309;0.46226888672535515;0.4420701121806871;0.44140036368594976;1.0124971485270953;0.9999109426305595;9.999858217236273;0.4167781287592063;0.45199725657289985;0.45194261452622364;0.41161894646566327;-0.40183999754533495;0.5752298761701886;1.0000193569760545
51.85456;1.001500570935402;0.4629623938769914;0.46226842729706974;0.44206986309331775;0.4414004127377491;1.0124975830630498;0.9999108929523227;9.999843531194443;0.4167784624173465;0.451995631788334;0.45194340944063605;0.41161899677090313;-0.4018399977037011;0.5752297947737041;1.0000187520531048
51.86456;1.0015003495875625;0.4629628565676843;0.4622679893401353;0.4420696307522248;0.44140046011725825;1.012498026985424;0.999910850857287;9.999828915866914;0.4167788193300044;0.4519940022679474;0.45194422560157677;0.4116190439890958;-0.4018399978609314;0.575229716947722;1.0000181900407907
51.87456;1.0015001079998112;0.462963292651362;0.4622675752417529;0.4420694184287499;0.44140050550681953;1.0124984832210784;0.9999108131158084;9.99981439993617;0.4167791987656856;0.45199237161553857;0.45194506338005186;0.41161908897714444;-0.4018399980166227;0.5752296434264808;1.0000176694094065
51.88456;1.0014998450832695;0.4629636997588906;0.4622671872562208;0.4420692297640207;0.441400547709446;1.01249895319873;0.9999107762872494;9.99980001602235;0.4167796002608546;0.45199074354215807;0.4519459231657004;0.41161913219557567;-0.40183999817029;0.5752295747160494;1.0000171868211623
51.89456;1.0014995588620368;0.4629640759196111;0.46226682765056987;0.44206906828735354;0.44140058519018793;1.0124994364932713;0.9999107372405333;9.999785806239352;0.4167800234776032;0.45198912195698754;0.4519468053308448;0.4116191740836545;-0.4018399983212117;0.5752295111631531;1.0000167378582407
51.90456;1.0014992472013926;0.46296441957799495;0.4622664986549721;0.44206893714410506;0.4414006161007305;1.012499930547417;0.9999106930070528;9.999771814683688;0.41678046805631763;0.4519875108408692;0.45194771015800717;0.41161921526271195;-0.4018399984687411;0.5752294529363209;1.0000163176272965
