time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.91456;1.0014989083074581;0.4629647295572723;0.4622662021393111;0.44206883920546297;0.4414006381761758;1.0125004308794165;0.9999106399068233;9.999758073338446;0.41678093366361496;0.45198591388940185;0.4519486375380753;0.4116192565625787;-0.4018399986125871;0.5752294002180622;1.0000159210070816
51.92456;1.0014985407418688;0.462965004846673;0.46226593929791426;0.4420687770377371;0.44140064893206576;1.0125009324205616;0.9999105732157446;9.999744597023868;0.4167814200180499;0.45198433418827805;0.45194958638712723;0.4116192990342089;-0.4018399987525371;0.5752293535205288;1.000015542859746
51.93456;1.0014981433512173;0.4629652446654034;0.46226571074359146;0.44206875244167565;0.44140064600472145;1.0125014313113323;0.9999104878072813;9.999731394772885;0.41678192673046405;0.4519827741896197;0.4519505543234738;0.411619343892549;-0.4018399988880119;0.5752293138315665;1.0000151780130233
51.94456;1.0014977150781934;0.4629655079825029;0.46226557588317685;0.44206765511431867;0.4413995177553539;1.0125019259891253;0.9999103788822596;9.999718483892629;0.41678245325750163;0.4519812359278335;0.45195153811916916;0.4116193922556371;-0.40183999901796236;0.5752292824535362;1.0000148214234361
51.95456;1.0014972543257303;0.46296567700295277;0.4622654169811819;0.4420677075944742;0.4413994814260054;1.0125024168890497;0.9999102423472193;9.999705891903663;0.41678299909259875;0.45197972154248783;0.45195253446099987;0.41161944492945673;-0.40183999914094126;0.5752292607166508;1.0000144689795278
51.96456;1.0014967585740122;0.46296581154817457;0.46226529367771513;0.4420677985436079;0.44139942595749926;1.0125029051796612;0.9999100749588009;9.999693652795811;0.4167835638134107;0.45197823369859086;0.4519535402640695;0.411619502488096;-0.4018389992550561;0.5752285516236836;1.000014118238306
51.97456;1.0014962251343138;0.46296591246277335;0.46226520692528805;0.4420679273969853;0.4413993503566794;1.0125033918298254;0.9999098740635562;9.99968180823681;0.41678414686624704;0.4519767754072561;0.45195455267744084;0.41161956554192247;-0.40183899935797013;0.5752285547180077;1.0000137683716424
51.98456;1.001495652456297;0.46296598073819945;0.46226515750098857;0.4420680934265912;0.44139925449732526;1.0125038775355877;0.9999096367542849;9.999670404580476;0.4167847474450774;0.4519753497105938;0.451955569129278;0.41161963493580384;-0.4018389994472223;0.5752285751165236;1.0000134197089923
51.99456;1.0014950405148908;0.4629660172072538;0.4622651453376666;0.44206829580145457;0.4413991393569226;1.012504363016542;0.9999093591688838;9.999659475264165;0.4167853647096885;0.45197395935080814;0.4519565871718552;0.4116197115414509;-0.40183899952067664;0.5752286170182485;1.00001307375426
52.00456;1.0014943898659148;0.462966022498052;0.46226516937771617;0.44206853345664726;0.44139900682577987;1.0125048493088946;0.9999090369667016;9.999649023263048;0.41678599796401145;0.45197260627867164;0.45195760414774966;0.4116197957717041;-0.4018389995767094;0.5752286841648356;1.0000127334286937
52.01456;1.0014937004763707;0.4629659974781442;0.4622652278603316;0.44206880508577195;0.4413988593104192;1.012505337982915;0.9999086666793889;9.999639021097696;0.4167866463705293;0.4519712916980114;0.4519586170870325;0.4116198874321429;-0.40183899961409447;0.5752287795152539;1.000012402465206
52.02456;1.001492971120578;0.4629659434427308;0.46226531864767384;0.4420691090101155;0.44139869943070276;1.0125058311863084;0.9999082471263172;9.999629423219464;0.4167873086128922;0.4519700164999189;0.4519596228545466;0.4116199858596825;-0.4018389996317969;0.5752289056223678;1.0000120843530804
52.03456;1.0014921991630688;0.46296586193912165;0.46226543921086655;0.44206944292072337;0.44139852965527926;1.0125063313496498;0.9999077801096209;9.999620180832745;0.41678798288758007;0.45196878112199457;0.45196061841672297;0.41162008985490567;-0.40183899962898834;0.5752290648340308;1.0000117818729843
52.04456;1.0014913809113666;0.46296575481582675;0.46226558641584903;0.44206980400303425;0.4413983518496279;1.0125068406184436;0.9999072691660493;9.999611254011624;0.4167886669262101;0.45196758528640263;0.45196160101269794;0.4116201976750613;-0.4018389996053795;0.5752292590251782;1.000011496942323
52.05456;1.0014905127141334;0.4629656243410629;0.4622657565789755;0.4420701894362188;0.44139816716640357;1.0125073603799617;0.9999067172121479;9.999602615146081;0.41678935791737354;0.4519664284136331;0.45196256794616746;0.41162030740807054;-0.40183899956134156;0.5752294891030978;1.0000112306724525
52.06456;1.001489591864153;0.46296547299239965;0.46226594566664736;0.4420705968827104;0.4413979763410009;1.0125078909640084;0.9999061255024789;9.999594245463113;0.41679005248842405;0.45196531015729113;0.4519635163206735;0.4116204172937249;-0.4018389994974909;0.5752297545942946;1.0000109836829405
52.07456;1.0014886165105497;0.46296530308577;0.4622661494833118;0.442071024679911;0.4413977799471502;1.0125084313059056;0.9999054941758587;9.999586132488481;0.4167907467500316;0.451964230396094;0.45196444320406853;0.41162052578091285;-0.40183899941424434;0.5752300538266695;1.0000107560650529
52.08456;1.0014875850107783;0.4629651164810394;0.462266364093116;0.4420714716464943;0.4413975784673175;1.0125089791743538;0.9999048231911972;9.99957827350806;0.4167914363808555;0.4519631890042868;0.4519653460488161;0.4116206315478715;-0.40183899931181166;0.5752303848422473;1.000010547421732
52.09456;1.0014864955143665;0.46296491457146016;0.4622665862858955;0.4420719367864677;0.44139737221222797;1.0125095325211886;0.9999041130854306;9.99957068215984;0.41679211702334207;0.4519621858159317;0.45196622289483174;0.41162073357020795;-0.40183899919045807;0.5752307464945972;1.0000103573117332
52.10456;1.0014853462683304;0.4629646984564862;0.46226681361665556;0.44207241909817774;0.4413971612642279;1.0125100904314606;0.9999033654602743;9.999563390958011;0.4167927850822055;0.45196122053803683;0.4519670723725355;0.41162083126108434;-0.4018389990506046;0.5752311387944542;1.0000101852577616
52.11456;1.001484136306861;0.46296446884801185;0.46226704412086145;0.44207291737902304;0.44139694578466404;1.0125106523624927;0.9999025829082956;9.99955644869213;0.41679343821999254;0.45196029242590635;0.45196789372766205;0.4116209243934086;-0.4018389988926242;0.5752315622211626;1.0000100305914628
52.12456;1.0014828656031103;0.46296428502185366;0.4622673352553638;0.44207231893987486;0.44139561684210227;1.0125112172187851;0.9999017683538362;9.999549911657644;0.41679407503546434;0.4519594002658091;0.45196868655249445;0.41162101252988714;-0.4018389987167643;0.5752320171226691;1.0000098929497887
52.13456;1.001481534875242;0.46296402839427925;0.46226756791147944;0.4420728442978582;0.4413953945930592;1.0125117837472133;0.9999009247029933;9.999543831165353;0.41679469446304396;0.45195854295595644;0.45196945023165414;0.41162109454472956;-0.4018389985235495;0.5752325038780167;1.0000097727291202
52.14456;1.0014801458701175;0.4629637573406897;0.4622678007123398;0.44207338041916006;0.4413951709337377;1.0125123512806395;0.9999000551149974;9.999538249075876;0.416795295451043;0.4519577198931344;0.45197018368451086;0.41162116882732586;-0.4018379983142175;0.5752323245999557;1.0000096707290067
52.15456;1.0014787015504476;0.4629634707004769;0.46226803369831254;0.4420739252794909;0.4413949476386984;1.0125129196882572;0.9998991630704785;9.999533200711271;0.41679587677133734;0.45195693088676564;0.4519708853651682;0.4116212338308994;-0.4018379980906603;0.5752328773345137;1.0000095876672348
52.16456;1.0014772054515773;0.4629631672644777;0.4622682674188231;0.4420744764318965;0.44139472674865265;1.0125134889876792;0.9998982521364164;9.999528715762446;0.4167964369005024;0.45195617635096264;0.45197155338991324;0.41162128831772316;-0.40183799785499297;0.5752334648390212;1.0000095243975953
52.17456;1.0014756609844084;0.46296284648556707;0.46226850302351163;0.4420750308655974;0.4413945103789077;1.0125140592553006;0.9998973262008145;9.999524818482618;0.4167969742057975;0.45195545756009997;0.4519721859809234;0.4116213311459227;-0.4018379976090854;0.5752340886133342;1.000009482542472
52.18456;1.0014740712934556;0.46296250911249465;0.4622687418432069;0.4420755851713026;0.44139430052018275;1.0125146304215655;0.9998963902385987;9.999521528818551;0.4167974872479778;0.45195477615056684;0.45197278179340195;0.41162136095553864;-0.401837997354281;0.575234750118421;1.000009464452518
52.19456;1.0014724394117038;0.46296215742348895;0.4622689849051177;0.4420761356940771;0.441394098985154;1.0125152015147685;0.9998954505007919;9.999518862800985;0.41679797473197355;0.4519541332892211;0.4519733397942886;0.4116213761536113;-0.4018379970915075;0.5752354509592873;1.0000094717876746
52.20456;1.0014707687892563;0.4629617950299024;0.46226923318255875;0.44207667856590743;0.44139390749990814;1.0125157698390592;0.9998945134394732;9.999516830651796;0.41679843507412334;0.45195352944139555;0.45197385909904503;0.41162137523475417;-0.4018379968216909;0.5752361933860463;1.0000095036745051
52.21456;1.0014690641001371;0.4629614263845477;0.46226948819333075;0.44207720976275655;0.44139372790429615;1.0125163312218926;0.9998935847568847;9.999515427911302;0.41679886612008155;0.4519529648651218;0.45197433894521516;0.41162135697480634;-0.4018379965460795;0.5752369802503929;1.0000095564353622
52.22456;1.0014673313314157;0.4629610562909026;0.4622697519374334;0.4420777252352056;0.44139356220309306;1.012516881650577;0.9998926700609935;9.999514623704798;0.4167992653701758;0.45195244031419474;0.4519747786508925;0.41162132031416043;-0.401837996266329;0.575237814439177;1.000009625503892
52.23456;1.0014655765396034;0.46296068972455;0.46227002612855295;0.44207822111708533;0.44139341223094425;1.0125174184771253;0.9998917759640074;9.999514358175446;0.41679963045145385;0.45195195748797923;0.4519751774872518;0.41162126451618997;-0.40183799598448483;0.5752386984606921;1.00000970759791
52.24456;1.0014638046173636;0.46296033190132335;0.462270311579076;0.44207869395623345;0.44139327935116435;1.012517939815178;0.9998909099856006;9.999514548726497;0.4167999595031371;0.4519515190388616;0.4519755344916618;0.41162118960788496;-0.4018379957029221;0.5752396342273016;1.0000098009068235
52.25456;1.0014620199400641;0.4629599882531315;0.4622706083030228;0.44207914086851546;0.4413931644621197;1.012518443464603;0.9998900794614751;9.999515097610352;0.41680025133741894;0.45195112790293496;0.451975848483654;0.4116210963000349;-0.40183799542410353;0.5752406229528927;1.0000099036604853
52.26456;1.0014602278940798;0.4629596641458941;0.4622709160074856;0.4420795596157354;0.44139306794555555;1.0125189266477932;0.9998892903566797;9.99951590123985;0.41680050524168893;0.4519507861805298;0.45197611843836977;0.41162098544327524;-0.40183799515009266;0.5752416651221395;1.0000100130888638
52.27456;1.0014584348654445;0.4629593645102041;0.46227123421329447;0.4420799486459916;0.4413929895329478;1.0125193861558017;0.9998885467557035;9.999516860923803;0.4168007204947754;0.45195049462129483;0.451976343809252;0.4116208577902857;-0.4018379948821288;0.5752427603662533;1.0000101256608083
52.28456;1.001456647365139;0.4629591527020782;0.4622716210646849;0.44207919568442355;0.4413918189754441;1.0125198184305804;0.9998878511705869;9.999517887295957;0.41680089607036513;0.45195025317351384;0.451976524517028;0.41162071418753493;-0.40183799462059033;0.57524390747381;1.0000102377253257
52.29456;1.0014548721201588;0.4629589137977626;0.46227195707338364;0.44207952173809;0.44139177473628477;1.0125202199020498;0.9998872051283274;9.99951889824777;0.4168010307622759;0.45195006177764796;0.4519766609053465;0.41162055584942947;-0.4018379943653091;0.5752451046882748;1.000010345633216
52.30456;1.001453116285727;0.46295870930436356;0.46227229938486053;0.4420798139201023;0.4413917469503419;1.0125205878197636;0.9998866096428018;9.999519821670612;0.41680112339565584;0.45194992056597105;0.45197675373123564;0.41162038449194227;-0.4018369941159546;0.5752456512877512;1.0000104457771397
52.31456;1.0014513866121533;0.46295854063784286;0.46227264582172745;0.44208007044690634;0.44139173528779135;1.0125209207676178;0.9998860658285691;9.99952060558625;0.4168011730095254;0.45194982957283875;0.45197680405506374;0.41162020223634316;-0.40183699387225846;0.5752469415946878;1.000010534901367
52.32456;1.0014496885041224;0.46295840798762217;0.46227299428112784;0.4420802899048863;0.4413917391051782;1.0125212181598933;0.9998855757217009;9.999521224011826;0.416801179114983;0.45194978844073797;0.4519768132906425;0.41162001130203474;-0.4018369936340388;0.5752482738579187;1.000010610302365
52.33456;1.0014480262146928;0.4629583104683188;0.46227334274858095;0.44208047129805833;0.4413917573086724;1.0125214792393544;0.9998851422911269;9.999521668392132;0.41680114186238876;0.4519497962367963;0.45197678338012165;0.4116198136369799;-0.4018369934010971;0.5752496448670034;1.0000106699710896
52.34456;1.001446403524638;0.4629582470117568;0.4622736893216324;0.44208061402115595;0.44139178829667064;1.0125217024142796;0.9998847686639726;9.99952193033678;0.4168010620809591;0.4519498514027419;0.4519767166201376;0.41161961075724385;-0.40183699317321075;0.5752510516569668;1.0000107129481983
52.35456;1.0014448236421278;0.4629582167303212;0.46227403285126106;0.44208071796107395;0.4413918300870624;1.0125218853799505;0.9998844579820689;9.999521993746074;0.4168009413118195;0.451949951802257;0.4519766152004255;0.41161940377305084;-0.40183699295034536;0.5752524913818936;1.000010739572583
52.36456;1.0014432886003342;0.4629582185653767;0.4622743735166911;0.4420807834414794;0.4413918805869961;1.0125220257721226;0.9998842138698105;9.999521841345194;0.4168007817619117;0.45195009470986675;0.4519764809152046;0.41161919334976316;-0.40183699273281054;0.5752539611873244;1.0000107507886589
52.37456;1.001441798860228;0.4629582515139038;0.4622747125760727;0.4420808109560193;0.44139193785184183;1.0125221216812146;0.9998840404234787;9.999521459581443;0.41680058604604914;0.45195027693575135;0.45197631503670543;0.4116189797160406;-0.4018369925212177;0.575255458247264;1.0000107468875659
52.38456;1.0014403535152119;0.4629583151018381;0.46227505170049343;0.44208080113912107;0.4413920001489372;1.012522171911819;0.9998839415275976;9.99952083126484;0.4168003568721808;0.45195049519846386;0.45197611820474026;0.41161876287403176;-0.40183699231648534;0.5752569797121828;1.0000107270580973
52.39456;1.0014389511036117;0.46295840888800127;0.46227539243498794;0.4420807547925848;0.44139206578218326;1.0125221757403555;0.9998839200265922;9.999519928472102;0.4168000969669039;0.45195074635394245;0.45197589069000343;0.41161854288083444;-0.40183699211998875;0.5752585225096675;1.0000106896315697
52.40456;1.0014375902482204;0.46295853151169236;0.46227573586202725;0.4420806725168499;0.4413921330867602;1.0125221318109647;0.9998839770595008;9.999518717749618;0.41679980908308406;0.45195102734986786;0.4519756330685967;0.4116183200464865;-0.4018369919335857;0.575260083338088;1.0000106326196336
52.41456;1.0014362699518897;0.4629586806107245;0.4622760825418419;0.4420805545732466;0.4413922007974544;1.0125220373436066;0.9998841116361546;9.999517169114803;0.41679949571445657;0.45195133505032187;0.4519753467571072;0.4116180949651596;-0.4018369917592273;0.5752616589828352;1.0000105550344542
52.42456;1.001434989744518;0.4629588535965172;0.4622764326695928;0.4420804014386958;0.4413922683622157;1.0125218886191134;0.9998843207540078;9.999515259464944;0.4167991588010525;0.4519516659022309;0.45197503416084384;0.4116178684563399;-0.4018369915984855;0.5752632465789682;1.0000104583308551
52.43456;1.0014337492798144;0.4629591073743219;0.4622768452567149;0.44207910316684007;0.4413912263011214;1.0125216819056866;0.9998846001551176;9.999512971543117;0.41679879999226127;0.4519520157524216;0.4519746985116163;0.4116176416545295;-0.40183699145256063;0.5752648435057541;1.0000103464980385
52.44456;1.0014325477137167;0.46295932180460375;0.46227720210417433;0.44207888366199627;0.4413912940752119;1.012521414245025;0.9998849455024353;9.99951029403119;0.41679842111284127;0.45195238016247236;0.45197434346242177;0.411617416164555;-0.4018369913225167;0.5752664469313322;1.0000102248411225
52.45456;1.0014313838218605;0.4629595541306669;0.4622775622263315;0.4420786328386382;0.44139136260183476;1.0125210839830596;0.9998853535637627;9.999507223213966;0.416798024040206;0.45195275473836366;0.4519739724578195;0.41161719387123324;-0.401835991209305;0.5752673549748751;1.0000100986810943
52.46456;1.0014302568256406;0.46295980238091106;0.46227792572967724;0.44207835083219593;0.44139143228563754;1.0125206905843886;0.9998858224701768;9.999503757641072;0.41679761009864646;0.45195313491842337;0.4519735883051352;0.41161697646286116;-0.40183599111371193;0.5752689611791653;1.0000099724565885
52.47456;1.0014291670258453;0.46296006499101827;0.4622782925549014;0.44207803727148387;0.44139150356734974;1.012520234087947;0.999886350952619;9.9994998883631;0.4167971797149787;0.4519535156781922;0.4519731935568748;0.41161676509002504;-0.40183599103635975;0.5752705635655629;1.000009849296627
52.48456;1.0014281157076415;0.4629603413470832;0.46227866208357404;0.4420776917341939;0.44139157705166776;1.0125197151865568;0.99988693777494;9.999495597311842;0.4167967327176574;0.4519538918368438;0.4519727911884418;0.4116165602446496;-0.40183599097787975;0.5752721584877518;1.0000097315282017
52.49456;1.0014271046454788;0.46296063154712774;0.462279033346402;0.44207731379288023;0.44139165344146486;1.0125191358739738;0.9998875818275114;9.999490863931952;0.41679626895542526;0.45195425874158734;0.4519723847504778;0.41161636182603106;-0.40183599093930467;0.5752737416195088;1.0000096215935401
52.50456;1.0014261357304852;0.46296093569427915;0.462279405808242;0.4420769027534268;0.4413917335013967;1.0125184996828689;0.999888282527836;9.999485672913591;0.4167957885990971;0.4519546127510263;0.4519719782535144;0.41161616934644357;-0.4018359909221777;0.5752753077716822;1.0000095220160254
52.51456;1.0014252109888442;0.46296125346841666;0.4622797799160048;0.44207645745757673;0.44139181807161815;1.0125178111605873;0.9998890400776376;9.999480022380695;0.4167952918713535;0.4519549512451517;0.45197157599139215;0.411615981994826;-0.4018359909281495;0.5752768512144623;1.0000094345253536
52.52456;1.001424332906955;0.46296158408839766;0.4622801570065731;0.44207597659751463;0.4413919080081878;1.0125170749292023;0.9998898548325944;9.999473931685165;0.4167947785017793;0.4519552722625085;0.45197118222603083;0.41161579854034397;-0.40183599095858197;0.5752783663317514;1.000009359561267
52.53456;1.0014235043886328;0.4629619265830575;0.46228053890326354;0.44207545930972275;0.44139200419639174;1.012516294751931;0.9998907262920356;9.999467441331737;0.4167942475438004;0.4519555742408401;0.45197080110604176;0.4116156175117221;-0.40183599101449186;0.5752798479476043;1.0000092965641236
52.54456;1.0014227281865473;0.4629622800937888;0.46228092773073487;0.4420749052787991;0.44139210770792675;1.0125154736799646;0.9998916531736237;9.999460605347132;0.41679369790266085;0.4519558560672664;0.4519704366935145;0.4116154377551284;-0.4018359910965958;0.5752812912402737;1.0000092446299622
52.55456;1.0014220062837067;0.4629626438502492;0.4622813259752468;0.44207431423643384;0.4413922199765999;1.0125146152788462;0.9998926342518678;9.999453482326128;0.416793128990733;0.451956117068219;0.45197009274769645;0.41161525882141353;-0.4018359912052498;0.5752826917057254;1.000009202682577
52.56456;1.0014213391757787;0.46296301696989267;0.4622817363768901;0.44207368562173727;0.44139234279031003;1.012513723942779;0.9998936688364637;9.999446123433078;0.4167925408895477;0.45195635662265243;0.45196977267428345;0.4116150808722903;-0.4018359913404286;0.5752840452937522;1.000009168915647
52.57456;1.0014207258076708;0.4629633983600901;0.4622821616271847;0.4420730188031814;0.4413924780027308;1.0125128042769636;0.9998947567819789;9.999438562302572;0.41679193419084526;0.4519565737694801;0.4519694796527481;0.4116149045201219;-0.40183599150171523;0.5752853486093068;1.0000091409461564
52.58456;1.0014201650421561;0.4629638458318017;0.46228266327409256;0.4420712022048751;0.44139151752937195;1.0125118611897734;0.9998958980036874;9.9994308184668;0.4167913097642153;0.4519567672981895;0.4519692164472072;0.4116147308770501;-0.40183599168810424;0.5752865990875347;1.00000911706891
52.59456;1.0014196569953977;0.4629642397712552;0.4622831255013483;0.44207045792610417;0.4413916810406541;1.0125109001051669;0.9998970916851877;9.999422906931274;0.4167906685894167;0.45195693593509384;0.4519689851701771;0.41161456157250337;-0.4018349918979592;0.5752870964828094;1.0000090967777313
52.60456;1.0014192027848512;0.4629646383250822;0.46228360907775434;0.4420696747568294;0.44139185854537033;1.0125099263845454;0.9998983361504261;9.99941484225178;0.41679001185048486;0.4519570782527153;0.4519687874762799;0.41161439855439463;-0.4018349921293178;0.5752882367992753;1.0000090805831292
52.61456;1.0014188035187566;0.46296504098228247;0.46228411491693455;0.4420688526415547;0.44139204897292844;1.012508944912573;0.9998996295042029;9.999406642280146;0.4167893410644387;0.4519571927403638;0.45196862496847234;0.4116142437631714;-0.40183499238009485;0.5752893208034338;1.0000090705309643
52.62456;1.001418459263459;0.46296544716339255;0.46228464315485995;0.44206799128665164;0.441392251321058;1.0125079602762517;0.9999009698311168;9.9993983297934;0.4167886579167927;0.4519572784262041;0.4519684993483875;0.41161409900045604;-0.4018349926481309;0.5752903480882614;1.0000090705181595
52.63456;1.0014181686040908;0.4629658557386808;0.4622851931083099;0.4420670900882805;0.44139246504898544;1.0125069767441703;0.9999023548072543;9.999389925092634;0.41678796391476935;0.45195733565858515;0.4519684121482552;0.41161396602230815;-0.4018349929313272;0.5752913183272983;1.0000090854639736
52.64456;1.0014179823633065;0.46296584878369185;0.46228532278893897;0.4420666335564698;0.441393151031046;1.0125059978397897;0.9999037818854847;9.999381439338803;0.4167872599987231;0.4519573661534661;0.45196836425584497;0.4116138465028412;-0.4018349932277339;0.5752922308776736;1.0000091203382164
52.65456;1.0014177917608693;0.46296625654562334;0.46228590941069153;0.44206565159202693;0.4413933876626541;1.012505025970448;0.9999052492393472;9.999372876641338;0.41678654632115614;0.4519573721921455;0.45196835563730614;0.41161374201196776;-0.40183499353545865;0.5752930846119404;1.0000091795655006
52.66456;1.0014176472188614;0.46296666027318173;0.4622865090169869;0.442064630104311;0.4413936364876167;1.0125040626487722;0.9999067562545897;9.999364240791396;0.4167858226088313;0.45195735594021597;0.45196838539203993;0.41161365411221523;-0.401834993852483;0.575293878260173;1.000009266749101
52.67456;1.0014175452842091;0.46296705750117684;0.46228711755323015;0.4420635701761339;0.4413938980126407;1.01250310956775;0.9999083029829677;9.999355542223904;0.41678508893002364;0.45195731951036866;0.451968451761004;0.41161358426118133;-0.4018349941765346;0.5752946108369154;1.0000093850530463
52.68456;1.0014174815783654;0.4629674463937044;0.46228773087429526;0.44206247245958463;0.4413941720287506;1.0125021697195995;0.9999098894221337;9.999346802132383;0.4167843462220919;0.4519572653584494;0.4519685519185305;0.41161353374646925;-0.4018349945051393;0.5752952816525903;1.0000095377428415
52.69456;1.0014174513991154;0.4629678259529644;0.46228834466387764;0.44206133699845035;0.44139445750068146;1.0125012474657735;0.9999115152093088;9.999338055574526;0.4167835963362475;0.45195719644961035;0.45196868202825174;0.4116135037471387;-0.4018349948358652;0.5752958901227769;1.0000097280731468
52.70456;1.001417450550334;0.4629681956339865;0.46228895448463897;0.4420601635534274;0.44139475322537225;1.0125003477048227;0.9999131795239249;9.999329356087344;0.41678284164269946;0.451957116168278;0.45196883785930597;0.4116134950111633;-0.40183499516656745;0.5752964356861674;1.000009958913125
52.71456;1.0014174757496903;0.4629686140769359;0.4622896152480322;0.44205784084239336;0.44139394894748063;1.0124994749814111;0.9999148812617484;9.999320775429787;0.4167820845220836;0.451957028189263;0.4519690154937958;0.4116135073344527;-0.4018349954952445;0.5752969178409061;1.000010232720911
52.72456;1.0014175241732657;0.4629689626349114;0.46229020568510104;0.4420565913694168;0.4413942636388823;1.0124986328347552;0.9999166197741689;9.999312395909955;0.41678132725445105;0.4519569363133995;0.45196921160998976;0.41161353951367896;-0.40183499581961113;0.5752973360666721;1.0000105514982385
52.73456;1.0014175923953579;0.46296929999447467;0.46229078304837673;0.4420553045464123;0.44139458794226566;1.012497823404321;0.9999183956879212;9.999304301125873;0.4167805722829969;0.45195684416514764;0.4519694235751408;0.41161358976623347;-0.40183399613711057;0.5752969909971865;1.0000109164963158
52.74456;1.0014176762912508;0.46296962534665476;0.4622913467599868;0.4420539811377015;0.4413949219751196;1.0124970475302866;0.9999202107526786;9.99929656709151;0.41677982241957273;0.4519567547883489;0.4519696496546075;0.4116136563532893;-0.40183399644543266;0.575297278421663;1.0000113282181518
52.75456;1.001417772259528;0.46296993782927137;0.46229189669041615;0.4420526220194886;0.4413952657170661;1.0124953052313337;0.9999220670600041;9.999289256169245;0.4167790807376364;0.4519566702889486;0.45196988905512436;0.4116137382596197;-0.40183399674281545;0.5752974982185295;1.000011786630186
52.76456;1.0014178778121983;0.4629702371185112;0.46229243251814744;0.4420512285482895;0.44139561900421814;1.0124945958818394;0.999923966871422;9.999282419099682;0.4167783502858265;0.45195659161260765;0.4519701416553161;0.4116138355561042;-0.40183399702783296;0.5752976490601879;1.0000122909161722
52.77456;1.001417990890204;0.46297052370838016;0.46229295346950616;0.4420498029764453;0.4413959814128797;1.0124939179493266;0.9999259127238552;9.999276103035408;0.41677763395976664;0.4519565185407893;0.45197040767991986;0.4116139492602527;-0.40183399729910235;0.5752977305739994;1.0000128389453582
52.78456;1.001418109343735;0.46297079899510335;0.46229345810299965;0.44204834837208873;0.44139635243420344;1.012493269048031;0.9999279069004271;9.999270355362318;0.41677693449085146;0.4519564501903228;0.4519706874473779;0.4116140808802689;-0.40183399755529353;0.5752977434225631;1.0000134272349255
52.79456;1.0014182307433634;0.46297106495563495;0.46229394415800135;0.44204686842848673;0.44139673188935985;1.0124926464124093;0.999929950789425;9.99926521673553;0.41677625418586445;0.4519563857497646;0.4519709810081102;0.41161423178104084;-0.40183399779529905;0.5752976889087973;1.0000140517400655
52.80456;1.0014183521447484;0.46297132337962094;0.46229440879482486;0.4420453674114001;0.44139712007320275;1.012492047074643;0.999932044796968;9.999260709882346;0.4167755945532453;0.4519563246779156;0.4519712877407217;0.4116144027031627;-0.4018339980183967;0.5752975687881978;1.0000147087546947
52.81456;1.0014184704163809;0.46297157542555123;0.462294849240512;0.44204384991172907;0.44139751755936757;1.0124914678890373;0.999934188427839;9.999256836278626;0.4167749564224262;0.4519562664564076;0.45197160639285006;0.4116145938409132;-0.40183399822432275;0.5752973852152711;1.0000153948062227
52.82456;1.0014185827122688;0.46297182199117054;0.4622952634277731;0.4420423204698062;0.4413979250390311;1.0124909061249658;0.9999363804901873;9.99925358503035;0.41677434043944095;0.45195621050486073;0.45197193548123216;0.4116148052089399;-0.4018339984131327;0.5752971404549528;1.0000161061141306
52.83456;1.0014186863801342;0.46297206430882953;0.4622956502827628;0.4420407832622699;0.44139834334518707;1.0124903602270303;0.9999386196377769;9.99925094423273;0.41677374712437737;0.4519561562002808;0.45197227356202685;0.41161503672964095;-0.40183399858503505;0.5752968363716155;1.000016839095127
52.84456;1.001418778849194;0.4629723631960184;0.4622960687280554;0.4420381305455228;0.4413976638954976;1.0124898298145477;0.9999409045116711;9.999248901930944;0.4167731766248133;0.4519561027751035;0.4519726194216339;0.41161528806681025;-0.401833998740404;0.5752964740803478;1.000017591596794
52.85456;1.0014188579125116;0.46297260226536024;0.4622964011953594;0.4420365870516695;0.4413981067193844;1.0124893151912067;0.9999432330777586;9.99924744115765;0.416772628947429;0.4519560494367098;0.4519729723378987;0.41161555846406617;-0.4018339988798243;0.5752960540515417;1.0000183635745228
52.86456;1.0014189220954408;0.4629728422587435;0.46229670750438884;0.4420350435073963;0.4413985630569996;1.0124888172386421;0.999945602212282;9.999246540109555;0.41677210434135353;0.45195599576007384;0.45197333222474295;0.4116158465689632;-0.4018329990040663;0.5752948780631381;1.000019156648056
52.87456;1.0014189708693035;0.46297308422596184;0.46229698853211776;0.4420335017926003;0.4413990333514326;1.0124883378584755;0.9999480082182557;9.999246174857621;0.4167716032043463;0.45195594184732646;0.45197369954189315;0.41161615038850835;-0.401832999114108;0.5752943437267832;1.0000199727795434
52.88456;1.0014190047003655;0.46297332859142776;0.4622972449714155;0.44203196392312993;0.4413995174667853;1.012487880011416;0.9999504474309652;9.999246319991826;0.4167711259110638;0.4519558881451993;0.4519740750885607;0.41161646748595404;-0.4018329992112676;0.5752937531843644;1.0000208130572914
52.89456;1.0014190249281962;0.4629735749109873;0.46229747694123074;0.4420304320594283;0.4414000145466773;1.0124874466314118;0.9999529165171839;9.999246952313591;0.4167706728249374;0.4519558353819854;0.45197445978160705;0.4116167951635721;-0.40183299929734306;0.5752931072050025;1.0000216774410209
52.90456;1.0014190335487763;0.4629738215218743;0.4622976841201303;0.4420289084516307;0.4414005231750151;1.0124870398013621;0.9999554128213571;9.999248058891459;0.41677024412177965;0.45195578486293364;0.4519748544769447;0.4116171306316845;-0.40183299937455574;0.5752924068442429;1.0000225654604755
52.91456;1.0014190328796873;0.462974065890413;0.46229786624647107;0.4420273952626385;0.4414010417196935;1.0124866612253174;0.9999579346243592;9.99924963979476;0.4167698395450369;0.4519557384729436;0.4519752599351174;0.4116174713756379;-0.4018329994452342;0.5752916533898725;1.0000234773406045
52.92456;1.0014190251480113;0.4629743055900271;0.4622980233422477;0.4420258944396683;0.44140156851880546;1.0124863127440373;0.9999604813832007;9.999251702265024;0.41676945844552854;0.45195569805595137;0.4519756768486027;0.41161781551620863;-0.4018329995115395;0.5752908480885557;1.0000244145037804
52.93456;1.0014190122389186;0.4629745388203121;0.462298155601053;0.44202440765131584;0.441402101683176;1.0124859961419037;0.9999630539330523;9.999254256364946;0.41676909992790173;0.45195566488342204;0.4519761056894556;0.41161816174388255;-0.40183299957551294;0.5752899920619914;1.0000253787130338
52.94456;1.0014189955968982;0.46297476404454496;0.462298263293642;0.4420229363852762;0.4414026388492932;1.012485712990022;0.9999656541168924;9.999257316732804;0.4167687628332154;0.4519556394259938;0.451976546488829;0.4116185090322283;-0.40183299963923524;0.5752890864518205;1.000026371012426
52.95456;1.001417977391704;0.46297449442079636;0.4622983233739418;0.4420210659029889;0.441403201894882;1.012485465128346;0.9999682838779899;9.99926090281057;0.41676844562838233;0.4519556211246758;0.4519769989049428;0.4116188566422801;-0.40183299970482156;0.5752881326393049;1.0000273916124982
52.96456;1.0014179544000552;0.4629746981385453;0.46229838294908304;0.4420196300954657;0.4414037392292869;1.012485255233606;0.9999709445621434;9.99926503179503;0.41676814640663995;0.4519556084916049;0.45197746248252196;0.4116192042658829;-0.4018329997743133;0.5752871323715804;1.0000284400577473
52.97456;1.0014179263358944;0.462974947413533;0.4622984772806582;0.4420171030177769;0.4414031635921003;1.0124850863333354;0.9999736367676645;9.99926971004623;0.4167678630044716;0.45195559970769644;0.45197793682258036;0.41161955206155454;-0.40183299984942134;0.5752860876276243;1.0000295154934218
52.98456;1.0014178906361264;0.4629751224630343;0.4622984871580664;0.4420157083151609;0.4414036919300821;1.0124849602904378;0.999976360043682;9.99927493375665;0.4167675931329507;0.4519555930327737;0.451978421746626;0.41161990060551124;-0.40183299993120397;0.5752850001573961;1.0000306170064508
52.99456;1.0014178447271682;0.46297528131028637;0.4622984702970602;0.44201433598474543;0.4414042123782295;1.012484876641959;0.9999791122250906;9.999280697232049;0.4167673344983446;0.4519555867148803;0.4519789175157108;0.41162025064263036;-0.4018320000201199;0.5752831724934508;1.000031743261711
53.00456;1.0014177871029328;0.46297542323660296;0.46229842578273894;0.4420129871274934;0.4414047224032755;1.0124848325809643;0.9999818892866236;9.999286996201327;0.4167670848205203;0.4519555788321043;0.4519794247901803;0.4116206028178823;-0.40183200011627873;0.575282002189587;1.000032892286473
53.01456;1.0014177180036736;0.4629755475846307;0.46229835316315115;0.4420116632254041;0.4414052196174494;1.012484823338584;0.999984685703911;9.999293820895387;0.4167668418416206;0.45195556753171084;0.4519799440819329;0.4116209575628594;-0.40183200021937887;0.575280790930631;1.0000340619317623
53.02456;1.0014176392883263;0.4629756537401429;0.4622982522113582;0.4420103665067422;0.44140570208579655;1.0124848425051889;0.999987494799781;9.99930114566086;0.41676660356373635;0.45195555165487944;0.45198047503297123;0.4116213148308508;-0.4018320003285679;0.5752795387405254;1.0000352498392997
53.03456;1.0014175537319627;0.46297574168681926;0.4622981228406942;0.4420090998863642;0.4414061681611383;1.0124848827428663;0.9999903095232078;9.999308928029553;0.4167663685030383;0.45195553094730345;0.45198101600979734;0.4116216738469706;-0.4018320004425861;0.5752782456777568;1.000036453474223
53.04456;1.0014174641841445;0.462975812313864;0.46229796524328515;0.4420078664698541;0.4414066161023372;1.0124849367968611;0.9999931234592415;9.999317119813231;0.4167661356894708;0.4519555055947268;0.45198156410227214;0.411622033368814;-0.4018320005600636;0.5752769122717961;1.0000376710715764
53.05456;1.0014173730062663;0.46297586719593325;0.4622977800298974;0.442006669140278;0.4414070440107699;1.0124849983596163;0.9999959311129384;9.999325677487827;0.41676590453132245;0.4519554759655608;0.45198211549591283;0.4116223921249217;-0.4018320006798142;0.5752755396212047;1.0000389023530847
53.06456;1.0014172819301517;0.462975908458933;0.4622975681315925;0.4420055104627857;0.4414074499834761;1.0124850623606432;0.9999987277713529;9.999334564808837;0.4167656745976015;0.45195544278732913;0.45198266618204175;0.41162274879069455;-0.40183200080098647;0.575274129167293;1.0000401480639864
53.07456;1.0014171920156294;0.46297593866155967;0.4622973307104083;0.44200439262354463;0.44140783222790225;1.0124851248029743;1.0000015099275594;9.99934375180388;0.41676544529587833;0.45195540720170746;0.45198321259914565;0.4116231016693701;-0.40183200092297866;0.575272682507003;1.0000414087226848
53.08456;1.0014171035455766;0.4629759604630696;0.46229706935584525;0.4420033171967448;0.44140818925047665;1.0124851831826986;1.000004276011866;9.999353213166392;0.41676521554060075;0.4519553705808359;0.45198375173690875;0.41162344871806694;-0.40183200104523015;0.5752712015866634;1.0000426836499798
53.09456;1.0014170159239366;0.4629759765607985;0.4622967861981609;0.4420022849451308;0.44140851999665637;1.012485237254318;1.0000070258064628;9.999362925894975;0.41676498355087155;0.4519553342449276;0.45198428091052384;0.4116237879527226;-0.4018320011670496;0.5752696891754324;1.0000439707324673
53.10456;1.0014169275755613;0.46297604893567845;0.4622965429013085;0.4420001848038046;0.4414077141484997;1.0124852885467923;1.0000097587085905;9.999372864773083;0.416764747088597;0.45195529921211264;0.45198479765600647;0.41162411774801383;-0.4018320012876151;0.5752681490079914;1.0000452668359407
53.11456;1.0014168364598817;0.46297606212343073;0.46229622460823033;0.4419992386874068;0.4414079901173713;1.0124853386842427;1.0000124734830051;9.999382999152207;0.4167645041534872;0.45195526620759635;0.45198529968257467;0.4116244368753352;-0.4018320014061094;0.5752665855387019;1.0000465688110094
53.12456;1.001416740949073;0.4629760775905968;0.46229589410145294;0.44199833445527015;0.44140823787681877;1.0124853881780835;1.0000151695574322;9.99939329673168;0.41676425351855106;0.45195523594241616;0.45198578466340517;0.4116247443007562;-0.40183100152188606;0.5752643051636694;1.0000478740648568
53.13456;1.001416639903419;0.46297609704507914;0.4622955550450298;0.44199747031506;0.4414084572586276;1.0124854363836735;1.0000178472563528;9.99940372629414;0.4167639947513737;0.45195520935546696;0.45198625001479864;0.4116250388256725;-0.40183100163459845;0.5752627099468729;1.0000491803846252
53.14456;1.0014165324588504;0.4629761217964732;0.46229521051311906;0.4419966437355805;0.44140864845886285;1.0124854819776705;1.0000205067460726;9.999414254261277;0.4167637279725555;0.45195518765721837;0.4519866929415397;0.4116253188910184;-0.40183100174406794;0.5752611057541809;1.0000504861645862
53.15456;1.0014164181415046;0.4629761532585045;0.4622948628645166;0.4419958517620571;0.44140881189065306;1.0124855232874517;1.000023146906967;9.999424845412335;0.4167634535396414;0.4519551723638461;0.4519871107435791;0.4116255826603308;-0.4018310018499682;0.5752594960608772;1.0000517907292334
53.16456;1.0014162967545077;0.4629761931629172;0.46229451363157953;0.44199509161423783;0.4414089479935046;1.0124855587659205;1.0000257642809083;9.999435467343883;0.41676317180112726;0.45195516527151636;0.4519875011239939;0.4116258284320779;-0.4018310019517874;0.5752578835887286;1.0000530938911045
53.17456;1.0014161679624982;0.46297624325782155;0.46229416336716617;0.44199436140323506;0.44140905732281616;1.012485587999536;1.0000283529721263;9.999446092739182;0.416762883347109;0.45195516796512164;0.4519878621593289;0.41162605507873107;-0.40183100204910915;0.575256270578009;1.0000543951299818
53.18456;1.0014160306870394;0.4629763049417942;0.4622938118400099;0.4419936603869245;0.44140914053957;1.0124856122155115;1.0000309063679802;9.999456700911345;0.41676258960957124;0.45195518104676635;0.45198819212900715;0.4116262618887987;-0.40183100214175727;0.5752546590064429;1.0000556929662994
53.19456;1.0014158825160586;0.46297637908973027;0.462293458643986;0.4419929885846475;0.44140919805520284;1.012485633395257;1.0000334189831863;9.999467273500652;0.4167622928627941;0.45195520378490656;0.4519884898203558;0.4116264482335881;-0.40183100222959306;0.5752530508612873;1.000056985170011
53.20456;1.0014157197888738;0.4629764660710487;0.4622931038386646;0.4419923462117648;0.44140922982755293;1.0124856528005954;1.0000358867840624;9.999477782476037;0.41676199556022003;0.4519552344165683;0.451988755041047;0.41162661360873365;-0.40183100231227814;0.575251448342076;1.0000582698176943
53.21456;1.001415538285382;0.4629765661555456;0.4622927480863443;0.441991733181747;0.4414092354285342;1.012485670321008;1.0000383069900036;9.999488181454934;0.41676169989986916;0.45195527078587744;0.45198898860114645;0.41162675769133394;-0.4018310023892575;0.5752498539231796;1.0000595459380945
53.22456;1.001415333669336;0.4629767390804276;0.46229245130683594;0.4419900375960389;0.4414081045694482;1.0124856851258293;1.0000406782944824;9.999498409326984;0.41676140785103183;0.4519553108386427;0.451989191825704;0.4116268802200463;-0.4018310024599164;0.5752482703457031;1.0000608130727704
53.23456;1.0014151018032451;0.46297686741646965;0.46229209623423406;0.44198948042925384;0.4414080554278011;1.012485696395926;1.0000430005240522;9.999508400858716;0.41676112139992266;0.45195535275855225;0.45198936607313794;0.4116269808943472;-0.40183100252388126;0.5752467005718954;1.000062070576655
53.24456;1.001414839460124;0.4629770110323864;0.4622917426261904;0.4419889491444285;0.4414079776533315;1.0124857030622363;1.0000452731069354;9.999518092876315;0.4167608428869834;0.45195539494961523;0.45198951261375986;0.411627059432413;-0.4018300025812106;0.5752444491512181;1.0000633173903395
53.25456;1.0014145445097695;0.4629771706212721;0.4622913908781314;0.44198844273927995;0.44140787058395303;1.0124857034472807;1.0000474937098545;9.999527427367953;0.4167605750866855;0.45195543610918926;0.4519896329238295;0.4116271156925564;-0.40183000263216345;0.5752429160114314;1.0000645520267222
53.26456;1.0014142150511458;0.4629773469527866;0.46229104091017487;0.44198796064338497;0.44140773372665143;1.0124856954933965;1.000049658248684;9.999536356499485;0.41676032077777514;0.4519554752918594;0.451989728903413;0.4116271497793331;-0.40183000267681895;0.5752414049722003;1.000065772658388
53.27456;1.0014138488926154;0.4629775410428408;0.4622906923603924;0.44198750261141495;0.4414075668693971;1.0124856768017618;1.0000517618491225;9.999544845368252;0.41676008214875093;0.45195551171881454;0.45198980267191974;0.41162716215344525;-0.40183000271490493;0.5752399181601267;1.0000669772108488
53.28456;1.0014134441735;0.462977754391175;0.4622903447117122;0.44198706864854204;0.44140736983554285;1.0124856444712398;1.0000538000586887;9.999552869918526;0.4167598604347563;0.4519555444845898;0.451989856294935;0.4116271536025001;-0.4018300027457918;0.575238457819496;1.000068162767791
53.29456;1.0014130000365493;0.4629779887183787;0.46228999716156777;0.44198665897529765;0.4414071419964724;1.0124855956750778;1.0000557694552623;9.99956041053769;0.41675965567109063;0.4519555724278259;0.4519898918123842;0.41162712504858906;-0.4018300027686144;0.575237026392951;1.0000693246411825
53.30456;1.0014125163326515;0.4629782453087984;0.4622896484028244;0.44198627404744534;0.4414068823255851;1.0124855286158398;1.0000576673415509;9.999567440917822;0.41675946652417706;0.4519555941720705;0.45198991136204647;0.4116270773680046;-0.40183000278252795;0.5752356266412431;1.0000704562356488
53.31456;1.00141199290321;0.46297852472721085;0.4622892964187668;0.4419859144679281;0.44140658999357746;1.0124854427700782;1.0000594914713123;9.999573917002786;0.4167592905119427;0.4519556082760044;0.4519899171427216;0.41162701145000913;-0.4018300027868777;0.575234261626405;1.0000715498596344
53.32456;1.0014114294418617;0.4629788269453718;0.4622889385541514;0.4419855807153699;0.44140626460128396;1.0124853384325938;1.0000612396557127;9.999579777943568;0.41675912464064835;0.4519556134252839;0.45198991151739176;0.41162692838526094;-0.40183000278105374;0.5752329342748141;1.000072598126904
53.33456;1.00141082567091;0.46297915158027775;0.4622885718326129;0.4419852728821074;0.44140590592308265;1.0124852160736635;1.0000629087837574;9.99958496464049;0.4167589661583443;0.45195560873867696;0.4519898973650314;0.411626829367738;-0.40183000276421454;0.5752316467930001;1.0000735953511894
53.34456;1.001410181298954;0.4629795572123046;0.46228825225404213;0.44198387949695334;0.44140440431280037;1.0124850756262358;1.0000644945367145;9.99958944051229;0.4167588130101435;0.45195559405511954;0.45198987815733765;0.4116267155286881;-0.40183000273525205;0.575230400412857;1.000074538137847
53.35456;1.0014094960729927;0.46297992481749833;0.46228785888983837;0.4419836223835088;0.4414039790137338;1.0124849157715725;1.0000659923799327;9.999593196497507;0.4167586636582802;0.45195556990442476;0.4519898575223365;0.41162658795557494;-0.40183000269293784;0.575229195660964;1.000075425151178
53.36456;1.0014087698920178;0.46298031241007104;0.46228744849368897;0.4419833899482629;0.44140352083579415;1.0124847337459737;1.0000673986183624;9.9995962449516;0.4167585166657547;0.4519555375098177;0.45198983865571735;0.41162644760095934;-0.4018300026359885;0.575228032914159;1.0000762564191166
53.37456;1.0014080028575392;0.4629807185190412;0.46228701962853636;0.4419831816555971;0.44140303004682546;1.0124845260649191;1.0000687104298536;9.999598613748445;0.4167583706861807;0.4519554989546405;0.4519898238926505;0.4116262952357825;-0.4018290025630717;0.575226214101315;1.0000770322120873
53.38456;1.001407195602292;0.46298114128156365;0.46228657180224236;0.4419829966399324;0.44140250662103064;1.0124842897403554;1.000069924966882;9.999600340107854;0.4167582245996002;0.4519554570122568;0.45198981458381193;0.41162613171850065;-0.40182900247273023;0.575225136428499;1.0000777521681192
53.39456;1.0014063493964098;0.4629815785161199;0.46228610540967796;0.4419828336549597;0.441401950401541;1.0124840230245742;1.0000710385991496;9.999601464305343;0.4167580774185332;0.45195541477183676;0.451989811400305;0.4116259582501993;-0.4018290023631748;0.575224100741149;1.000078415330669
53.40456;1.0014054654911684;0.46298202804125654;0.46228562176904664;0.44198269135036583;0.4414013617647805;1.012483724963401;1.000072047043198;9.999602026499257;0.41675792819011165;0.4519553755118016;0.4519898147535039;0.41162577625282276;-0.4018290022322239;0.575223105888336;1.0000790205350791
53.41456;1.0014045445335156;0.46298248817740667;0.4622851231832678;0.4419825687020389;0.441400742346227;1.0124833944190332;1.0000729461656526;9.999602062187025;0.41675777596480457;0.4519553426547429;0.45198982497659423;0.41162558700751506;-0.4018290020775153;0.5752221508791283;1.0000795667614166
53.42456;1.0014035866974824;0.4629829581238859;0.462284612630034;0.44198246517780243;0.441400095179298;1.0124830299815337;1.0000737329740974;9.999601594551335;0.41675761979192816;0.45195531952116047;0.4519898423575713;0.41162539144779514;-0.4018290018967485;0.5752212353234801;1.000080053163654
53.43456;1.0014025920628455;0.46298343762364613;0.4622840931912074;0.4419823805682175;0.44139942426947315;1.0124826306321804;1.0000744058784605;9.999600632912907;0.4167574587448048;0.4519553089942125;0.45198986698554566;0.411625190219125;-0.40182900168783753;0.5752203591884754;1.0000804782123625
53.44456;1.0014015609717417;0.4629839260786643;0.4622835676779983;0.4419823147118969;0.4413987341017386;1.0124821958347976;1.0000749639552529;9.99959918231625;0.4167572919182383;0.4519553134187975;0.4519898984392775;0.4116249838046943;-0.40182900144905914;0.5752195221197391;1.0000808390080367
53.45456;1.0014004944185217;0.46298442214204844;0.46228303855360936;0.44198226725058026;0.441398029271274;1.0124817249327105;1.000075406759942;9.99959725472368;0.41675711849508223;0.45195533490421164;0.4519899356787641;0.41162477254792457;-0.40182900117925874;0.5752187228901945;1.0000811320131446
53.46456;1.0013993937681531;0.46298492409293884;0.46228250807912125;0.44198223747660625;0.4413973141644321;1.0124812168667474;1.0000757351638425;9.999594869779257;0.41675693773573735;0.4519553756418767;0.45198997737247365;0.4116245565984433;-0.4018290008780326;0.5752179592985242;1.0000813543728266
53.47456;1.0013982595704478;0.46298548933429146;0.46228203743020085;0.4419811132334308;0.44139548316408556;1.0124806705712717;1.0000759515484923;9.999592047102208;0.4167567488108338;0.4519554378158181;0.45199002237549823;0.41162433592638686;-0.4018290005457402;0.5752172286720414;1.000081504533407
53.48456;1.001397091190742;0.46298599787944;0.46228151022471337;0.4419811157853655;0.44139475868956596;1.012480085214201;1.000076058675018;9.999588801638119;0.41675655084597596;0.45195552333412975;0.45199006962832833;0.4116241104595658;-0.40182900018342704;0.5752165286846338;1.0000815817087825
53.49456;1.0013958883082081;0.4629865072147188;0.4622809865099255;0.44198113304890857;0.4413940339324871;1.01247945968545;1.0000760587430793;9.99958514718007;0.41675634314721643;0.45195563366474756;0.45199011743128376;0.41162388026022206;-0.40182799979280354;0.5752151592071836;1.0000815846694882
53.50456;1.0013946525855344;0.4629870161430045;0.46228046683806984;0.44198116409444976;0.44139331104670776;1.0124787923156078;1.000075953991968;9.99958110117211;0.41675612518773264;0.4519557697206208;0.45199016315865587;0.41162364563416537;-0.401827999376097;0.5752145161648021;1.0000815111637613
53.51456;1.0013933876526961;0.46298752401645826;0.4622799518460662;0.4419812081064262;0.4413925915704772;1.0124780817174748;1.0000757477999582;9.999576682507529;0.4167558963118783;0.4519559316274599;0.45199020391561673;0.41162340697917355;-0.4018279989355835;0.5752139000030255;1.00008135863402
