time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.52456;1.0013920978560864;0.4629880303726528;0.46227944272791804;0.44198126470293564;0.44139187638874394;1.012477327441687;1.0000754448746836;9.999571906074934;0.4167556556108545;0.45195611844709593;0.45199023725500925;0.41162316449013564;-0.4018279984731718;0.5752133100712238;1.0000811254438662
53.53456;1.0013907874131986;0.46298853473230567;0.4622789413221565;0.44198133396698774;0.4413911659077787;1.0124755294017354;1.0000750507953562;9.999566782056005;0.4167554022033722;0.45195632830686977;0.4519902613640045;0.4116229181934625;-0.40182799799040225;0.575212746581467;1.000080811604475
53.54456;1.0013894603847933;0.46298903674021874;0.46227844973531;0.4419814162486128;0.4413904602645059;1.0124746875033925;1.0000745712602825;9.999561320175227;0.4167551353304774;0.4519565589811267;0.45199027507749756;0.4116226681732315;-0.40182799748846365;0.5752122103156652;1.000080418776468
53.55456;1.0013881205354818;0.46298953594620673;0.4622779700040706;0.441981511984777;0.4413897592649211;1.0124738025556232;1.0000740112399025;9.999555536964815;0.41675485382920835;0.45195680838778746;0.4519902778991189;0.4116224146428814;-0.4018279969680203;0.575211701825764;1.00007995013572
53.56456;1.0013867707269766;0.46299003132657873;0.46227750416838537;0.4419816214431253;0.44138906217587565;1.0124728776169758;1.0000733746611146;9.999549463213604;0.41675455573274817;0.45195707466231144;0.45199027003329934;0.4116231580322489;-0.40182799642927924;0.5752119366408188;1.0000794109167113
53.57456;1.0013854126499528;0.4629905212507609;0.4622770544320897;0.4419817444721253;0.44138836769590684;1.012471918627544;1.000072664622931;9.999543141493543;0.41675423876615614;0.45195735598100817;0.4519902525533399;0.41162289903267874;-0.40182799587223356;0.5752114830038059;1.0000788092093988
53.58456;1.0013840473285105;0.4629910037767879;0.46227662294328775;0.44198188040502556;0.4413876744219845;1.0124709338886801;1.0000718836841682;9.999536610841401;0.4167539011734667;0.4519576503730792;0.45199022752223234;0.4116226383547843;-0.4018279952966366;0.5752110557093747;1.0000781557602365
53.59456;1.001382675859059;0.4629915359647615;0.46227627046544695;0.4419809168272208;0.4413858719341591;1.0124699326514506;1.0000710342888062;9.999529896318796;0.41675354200779846;0.45195795554195134;0.451990197623006;0.41162237654026274;-0.40182799470190755;0.5752106542402757;1.0000774628874252
53.60456;1.0013812998894134;0.46299199744748276;0.462275880256231;0.4419810741185215;0.4413851789939769;1.0124689235562438;1.0000701193061339;9.999523011580711;0.41675316096764053;0.45195826899656477;0.4519901654470883;0.41162211418223654;-0.401827994087388;0.5752102783321081;1.0000767434161846
53.61456;1.001379921732429;0.46299244538046497;0.46227551266653305;0.44198123863545546;0.44138448598742863;1.0124679137471337;1.0000691424884915;9.99951596135674;0.4167527583014004;0.45195858853912596;0.45199013321997317;0.4116218522020414;-0.4018269934527312;0.5752092291289136;1.0000760098627035
53.62456;1.0013785442469956;0.46299287821162827;0.46227516910430844;0.44198140741912895;0.4413837930374995;1.0124669088021405;1.0000681088869996;9.999508745431669;0.4167523348230578;0.4519589125208587;0.4519901030505557;0.41162159179592617;-0.40182699279805484;0.5752089031890171;1.0000752739755305
53.63456;1.0013771704413306;0.4629932949061955;0.46227485087803033;0.44198157713841496;0.44138310062928704;1.0124659133167229;1.0000670247960852;9.999501367703095;0.41675189166575033;0.45195923977432745;0.451990077068862;0.41162133415959457;-0.4018269921238699;0.5752086014451315;1.000074546580705
53.64456;1.0013758027062125;0.4629936946280567;0.4622745589673346;0.4419817443458653;0.4413824097374018;1.0124649318851737;1.0000658971543959;9.999493833585353;0.41675142987952135;0.4519595694377868;0.45199005734051856;0.41162108019148214;-0.40182699143095163;0.5752083237272773;1.000073837089974
53.65456;1.0013744423493003;0.4629940762668937;0.4622742940152525;0.44198190584484304;0.44138172168034334;1.0124639693339357;1.0000647330185453;9.999486140074968;0.4167509503761028;0.4519599007720156;0.4519900458591008;0.4116208302768591;-0.4018269907203816;0.5752080704905201;1.0000731528957976
53.66456;1.0013730901440736;0.4629944382431663;0.4622740564137119;0.44198205912568955;0.44138103794069683;1.0124630297263153;1.0000635387528471;9.999478279424531;0.4167504542186898;0.45196023324831625;0.45199004449244573;0.41162058434702214;-0.40182698999363786;0.5752078424213206;1.000072499563274
53.67456;1.001371747502695;0.46299477846813414;0.4622738463206346;0.4419822026913367;0.44138036023858124;1.012462115534167;1.0000623187369626;9.99947025063859;0.4167499428157632;0.45196056685795905;0.4519900547293993;0.41162034231948735;-0.4018269892523206;0.5752076398973441;1.0000718814787235
53.68456;1.0013704171626425;0.4629950941916369;0.46227366372244255;0.4419823359523546;0.4413796905309771;1.0124612279398404;1.0000610747111445;9.999462066933974;0.416749417718816;0.45196090214983514;0.4519900777132018;0.41162010453909065;-0.4018269884978619;0.5752074629707412;1.000071302191309
53.69456;1.0013691028031861;0.46299538203096957;0.46227350849424703;0.4419824589298076;0.4413790309376918;1.0124603678525976;1.0000598061298343;9.99945375946331;0.41674888024765394;0.4519612397421355;0.4519901147949251;0.4116198717730171;-0.40182698773171405;0.5752073116488133;1.0000707644263023
53.70456;1.0013678082919666;0.4629956384882433;0.4622733801987632;0.44198257203998015;0.44137838376186583;1.0124595369384108;1.0000585109315037;9.999445374583033;0.4167483314448334;0.4519615797166309;0.45199016795914615;0.41161964506118204;-0.40182698695550884;0.5752071861248033;1.000070269924132
53.71456;1.0013665374562208;0.4629959196424252;0.4622733367991114;0.4419815647047168;0.4413766416783101;1.0124587376729521;1.0000571864621723;9.999436965006142;0.41674777233788757;0.4519619214801653;0.45199023972682373;0.4116194258582039;-0.40182698617070794;0.5752070866893398;1.0000698195635305
53.72456;1.0013652939492514;0.4629961048719716;0.4622732584216351;0.4419816597642974;0.4413760254443674;1.0124579723395404;1.0000558302096316;9.9994285839786;0.41674720408223853;0.4519622641293133;0.45199033283310946;0.4116192161492712;-0.40182698537815903;0.5752070131976657;1.0000694142918747
53.73456;1.0013640806838968;0.46299625184012544;0.4622732018473288;0.4419817464418424;0.44137542653883305;1.0124572421008635;1.0000544400243903;9.999420286768238;0.41674662803463486;0.451962606911856;0.45199044998254484;0.411619018253975;-0.4018269845780556;0.5752069648393829;1.0000690560048762
53.74456;1.0013628993142913;0.4629963601939897;0.4622731646151358;0.4419818248481745;0.4413748454138374;1.0124565464163793;1.0000530141513855;9.999412132313909;0.4167460460039262;0.45196294943859033;0.4519905936987314;0.41161883446822917;-0.40182598377020406;0.5752062422068221;1.000068746933893
53.75456;1.0013617500953946;0.4629964305798334;0.4622731440243175;0.4419818948974013;0.44137428198963274;1.012455882843754;1.00005155164241;9.999404178134018;0.41674546043635485;0.4519632917329212;0.45199076601283267;0.4116186666348762;-0.401825982954286;0.5752062419834271;1.0000684881349626
53.76456;1.001360632222169;0.4629964643338061;0.4622731368150558;0.4419819564559024;0.4413737357843743;1.012455247448489;1.0000500531074104;9.99939647288845;0.416744874268883;0.45196363440331244;0.45199096805842665;0.4116185159197093;-0.40182598212996024;0.5752062656046664;1.0000682789401432
53.77456;1.0013595443793752;0.462996463106532;0.46227313929724945;0.44198200957919176;0.4413732061671204;1.0124546351139565;1.0000485210880459;9.999389051772331;0.41674429045974426;0.4519639787934416;0.45199120016783845;0.4116183830685715;-0.40182598129674735;0.575206313121288;1.0000681176072548
53.78456;1.001358484682007;0.4629964284427368;0.46227314795472374;0.4419820548522223;0.44137269263387846;1.0124540395725992;1.0000469594887949;9.999381933617009;0.41674371149780615;0.45196432669406766;0.4519914622911206;0.41161826873002033;-0.401825980453995;0.5752063848573553;1.0000680019522077
53.79456;1.0013574502041118;0.46299636169888214;0.4622731594641177;0.4419820934324349;0.4413721951526472;1.0124534540007706;1.0000453723757152;9.999375124113774;0.41674313928578016;0.45196467966811743;0.45199175391001767;0.4116181734928128;-0.4018259796011476;0.5752064814739895;1.000067929216238
53.80456;1.0013564371009243;0.46299626433131685;0.4622731702137039;0.44198212683257154;0.44137171440178535;1.0124528719922963;1.0000437634152508;9.999368626113366;0.4167425752879695;0.4519650385877198;0.45199207364223964;0.411618097931567;-0.40182597873789816;0.5752066035035794;1.0000678956993372
53.81456;1.0013554413800754;0.46299613794464517;0.46227317638277987;0.44198215675692615;0.4413712514707935;1.0124522879855653;1.0000421363763787;9.999362444056837;0.4167420207096899;0.45196540365650106;0.45199241928262546;0.4116180425602814;-0.40182597786415925;0.5752067508824258;1.0000678971626964
53.82456;1.0013544592899306;0.46299598391284663;0.46227317447717703;0.44198218463493205;0.4413708072215239;1.0124516971557467;1.0000404954016693;9.999356580838914;0.41674147662682315;0.45196577459606857;0.4519927882707117;0.41161800752688993;-0.4018259769802369;0.575206923009364;1.0000679296759756
53.83456;1.0013534867862328;0.4629958620958563;0.46227322043891006;0.44198109971279714;0.44136927244294405;1.01245109532275;1.0000388444300852;9.999351037250634;0.4167409440022941;0.45196615076015323;0.45199317808159983;0.4116179926410915;-0.40182597608700354;0.5752071192511755;1.0000679895286044
53.84456;1.001352519109565;0.4629956543949362;0.4622731930371596;0.44198112348844837;0.4413688660918081;1.012450479365372;1.0000371866244928;9.999345811920355;0.4167404238962383;0.45196653118409214;0.45199358625115515;0.4116179977963621;-0.4018259751858207;0.5752073393024529;1.000068072151993
53.85456;1.001351551203712;0.46299542001708216;0.46227314802820013;0.4419811432604686;0.4413684780717764;1.012449848072949;1.000035524622358;9.999340898069336;0.4167399179799818;0.45196691470567185;0.45199401023793295;0.41161802311376633;-0.4018259742784381;0.5752075829689168;1.0000681716043172
53.86456;1.0013505783604844;0.4629951591066017;0.46227308239309867;0.44198115702257407;0.4413681073045369;1.0124492025728442;1.0000338614098725;9.999336281956307;0.4167394286332634;0.4519673001860803;0.45199444754848855;0.4116180687304576;-0.4018249733669638;0.5752071512004188;1.000068281426928
53.87456;1.0013485978962788;0.4629943865837656;0.4622729701698404;0.4419807462847775;0.44136777671772803;1.012448546269075;1.0000322004967317;9.999331942568451;0.41673895824075285;0.45196768653500935;0.45199489605220383;0.41161813466464814;-0.40182497245380033;0.575207440181012;1.000068395920485
53.88456;1.0013476031354969;0.4629940725271328;0.46227285605817753;0.44198074135811805;0.4413674352651084;1.0124478847457716;1.0000305452013527;9.999327850854081;0.4167385086452257;0.4519680724978908;0.4519953539551713;0.4116182208910682;-0.40182497154157976;0.5752077504864791;1.0000685107715592
53.89456;1.0013465916777513;0.46299373178856845;0.46227271492748784;0.4419807245036485;0.44136710524818484;1.012447225232945;1.0000288985595132;9.99932397767532;0.41673808148907915;0.4519684565958862;0.451995819330418;0.4116183273689497;-0.4018249706330958;0.5752080811888164;1.0000686230743774
53.90456;1.00134556082977;0.462993364010038;0.4622725455520886;0.4419806946628076;0.4413667842972391;1.0124465756206407;1.0000272634011664;9.999320307201476;0.4167376785457216;0.4519688373199788;0.4519962897192677;0.41161845388681617;-0.4018249697311207;0.5752084308864958;1.0000687310710132
53.91456;1.0013445102496028;0.462992968511424;0.4622723470438686;0.4419806509508573;0.4413664699246761;1.0124459437440934;1.000025641428607;9.999316834078465;0.41673730132365966;0.4519692132556993;0.4519967623996736;0.4116185998665491;-0.40182496883820124;0.5752087976006564;1.000068833712069
53.92456;1.0013434415414992;0.46299254478331914;0.4622721187029094;0.4419805927428743;0.4413661593962184;1.012445337046217;1.0000240329012562;9.999313547258403;0.4167369506146066;0.4519695829296594;0.4519972350491646;0.41161876426884136;-0.40182496795657224;0.57520917928442;1.0000689304611736
53.93456;1.001342356900466;0.46299209296680993;0.46227186014012317;0.4419805201564352;0.4413658495717025;1.012444762310743;1.0000224375542557;9.999310424703014;0.41673662655948207;0.4519699445382275;0.4519977058217214;0.41161894564344914;-0.40182496708816656;0.5752095743698814;1.000069021513794
53.94456;1.0013412583094907;0.4629916138754061;0.46227157166726046;0.4419804344433965;0.4413655370941319;1.0124442255223816;1.0000208549370118;9.999307440664218;0.4167363290240678;0.4519702959484224;0.4519981729510099;0.4116191423161096;-0.40182496623473934;0.5752099818377517;1.0000691079214339
53.95456;1.0013401475600223;0.4629911676685238;0.4622713136548309;0.441979226868037;0.44136410921818503;1.0124437314929562;1.0000192838256647;9.999304573220988;0.4167360578281528;0.4519706350381077;0.4519986348466301;0.41161935267290867;-0.40182496539791634;0.5752104008936911;1.000069191685235
53.96456;1.0013390267144529;0.46299063683990793;0.4622709702450385;0.4419791228801394;0.4413637820106081;1.0124432830279055;1.0000177216256476;9.999301811274593;0.4167358126118873;0.4519709599171929;0.4519990905515976;0.411619575252917;-0.40182496457897743;0.5752108307553148;1.000069276112468
53.97456;1.0013378985933707;0.46299008105647704;0.4622706031556649;0.44197901451202715;0.4413634429240322;1.0124428805813073;1.0000161641969263;9.999299159957788;0.416735592652494;0.4519712688918531;0.45199953969597545;0.41161980841730594;-0.401824963778748;0.5752112708648137;1.0000693656163424
53.98456;1.0013367671943643;0.46298950120635995;0.46227021500470916;0.44197890464517153;0.44136308890752396;1.0124425225769178;1.0000146063737005;9.999296638588413;0.41673539685532357;0.4519715604734527;0.4519999819824819;0.4116200500807332;-0.40182396299785605;0.575211022616268;1.000069464756203
53.99456;1.001335638011538;0.4629888988272826;0.46226980781924715;0.4419787960418189;0.44136271684388806;1.0124422057355187;1.000013043360871;9.999294272846843;0.4167352235661685;0.4519718333869832;0.4520004168185082;0.4116202979620384;-0.4018239622369326;0.5752114830398308;1.000069577928524
54.00456;1.0013345177244464;0.46298827578321017;0.46226938272117096;0.4419786915600031;0.4413623234744993;1.012441925624326;1.0000114726732732;9.999292085035371;0.4167350701859212;0.45197208644548187;0.4520008432291466;0.41162054976647794;-0.40182396149647703;0.575211952863831;1.0000697099629048
54.01456;1.0013334132346776;0.46298763374218194;0.4622689401371536;0.44197859431498665;0.4413619055269488;1.012441677579254;1.0000098955554484;9.999290087781754;0.41673493319274096;0.4519723184446827;0.45200125999129;0.41162080289063224;-0.40182396077675164;0.5752124307638573;1.0000698660505063
54.02456;1.0013323311767668;0.4629869739427713;0.46226848024172607;0.44197850775188674;0.44136146026135153;1.0124414572469607;1.0000083166774525;9.999288291576772;0.41673480865415397;0.4519725281116536;0.45200166602987324;0.41162105439472757;-0.4018239600778276;0.5752129156945542;1.0000700505026272
54.03456;1.001331278570926;0.46298629721003814;0.46226800328403184;0.4419784353492379;0.44136098605205687;1.0124412603392798;1.0000067421967922;9.999286720005873;0.41673469272215513;0.45197271415586837;0.4520020608230347;0.4116213014978389;-0.40182395939954335;0.5752134073480918;1.0000702657956577
54.04456;1.0013302634931367;0.4629856040444716;0.4622675097507769;0.4419783801561667;0.44136048251326593;1.0124410824824137;1.0000051778485424;9.999285412380765;0.4167345819891114;0.4519728755527047;0.45200244439331244;0.4116215420439323;-0.40182395874157084;0.575213906100767;1.0000705130083831
54.05456;1.001329294551418;0.4629848947301547;0.4622670002444001;0.4419783447210197;0.44135995033626385;1.0124409196343431;1.0000036282873737;9.9992844149442;0.41673447378641904;0.4519730117877808;0.45200281698736694;0.4116217748556105;-0.401823958103669;0.5752144126787655;1.000070792935567
54.06456;1.0013283799534258;0.462984169466788;0.46226647524392145;0.4419783314423475;0.4413593910642208;1.0124407680915768;1.0000020975531945;9.99928377603728;0.4167343662041366;0.45197312275141976;0.4520031789811831;0.41162199979577735;-0.4018239574858216;0.5752149276139802;1.0000711064209298
54.07456;1.001327527139283;0.4629834876899707;0.46226599418446024;0.441977231544709;0.44135769724421686;1.0124406240879544;1.0000005895600779;9.999283545442925;0.41673425784031;0.451973208633758;0.4520035310359787;0.41162221726353576;-0.4018239568883309;0.5752154507378474;1.0000714533058235
54.08456;1.0013267425375838;0.46298273165589837;0.4622654393921583;0.4419772693130876;0.44135709033716103;1.0124404840697008;0.9999991077221702;9.999283772032705;0.41673414766439565;0.451973270300998;0.4520038740062506;0.4116224277601083;-0.4018239563118988;0.5752159809806097;1.0000718313043995
54.09456;1.0013260313103807;0.46298196106198125;0.4622648701941858;0.44197733498860464;0.44135646338715007;1.0124403451567017;0.9999976548860403;9.999284503579231;0.41673403505813916;0.4519733095716184;0.4520042085219568;0.4116226319320078;-0.40182395575740676;0.575216516748616;1.0000722369471986
54.10456;1.0013253975853282;0.46298117639356534;0.4622642865886358;0.4419774296815823;0.44135581925992373;1.0124402048537566;0.9999962344372879;9.999285793465853;0.4167339198221601;0.4519733287536242;0.45200453459299844;0.41162283052295523;-0.40182395522555425;0.5752170567981237;1.0000726680137138
54.11456;1.001324844648874;0.4629803782123087;0.4622636882035661;0.4419775544650853;0.4413551611921788;1.012440060734202;0.9999948510370213;9.999287706240773;0.4167338020721323;0.45197333027869196;0.4520048514316843;0.41162302399706646;-0.40182295471686086;0.5752169023333497;1.0000731243433036
54.12456;1.0013243744850115;0.46297956745328905;0.46226307431304753;0.4419777101865421;0.4413544926347755;1.0124399109283853;0.9999935101712952;9.999290312250794;0.4167336820648082;0.451973316802202;0.45200515758686777;0.41162321217276426;-0.40182295423199327;0.5752174510213862;1.0000736062106506
54.13456;1.0013239875407265;0.46297874550107493;0.46226244427414703;0.44197789721182296;0.4413538166774461;1.0124397549906463;0.9999922177726233;9.999293678179972;0.4167335601218707;0.4519732909129258;0.4520054512399603;0.41162339413000765;-0.4018229537718477;0.5752180053858715;1.0000741127873423
54.14456;1.0013236831604482;0.46297791416975376;0.4622617981009832;0.44197811537037507;0.4413531354715552;1.0124395942580546;0.9999909803080103;9.99929786292711;0.4167334366097709;0.45197325476402633;0.4520057303124263;0.41162356840174197;-0.40182295333713475;0.5752185665079702;1.0000746421681463
54.15456;1.001323460083725;0.4629770756255414;0.46226113645715355;0.44197836408874086;0.44135245037598814;1.0124394311607905;0.9999898040820447;9.999302916157;0.4167333117381448;0.4519732102492641;0.4520059925559611;0.41162373332158547;-0.40182295292791537;0.5752191353758952;1.0000751916492132
54.16456;1.0013233165661741;0.46297623203238053;0.4622604603069212;0.44197864267586556;0.4413517626006386;1.0124392680646217;0.999988693924239;9.99930887447863;0.4167331854037584;0.4519731588465169;0.45200623586663236;0.41162388751323764;-0.40182295254354217;0.5752197133385575;1.0000757574949057
54.17456;1.0013232498146505;0.462975385377392;0.4622597708636073;0.4419789505827972;0.4413510734809149;1.0124391068467136;0.9999876527701845;9.999315758752623;0.4167330572955516;0.4519731010554906;0.4520064584717538;0.41162403025876626;-0.4018229521828943;0.5752203027330954;1.0000763353720514
54.18456;1.001323255650331;0.46297453756773976;0.46225906971135966;0.44197928751357834;0.4413503842491452;1.012438948937755;0.9999866820841673;9.999323579045901;0.4167329270019024;0.45197303666518784;0.4520066588457168;0.411624161428624;-0.40182295184462136;0.5752209069781145;1.0000769218916008
54.19456;1.001323329381573;0.4629736901889437;0.4622583587523324;0.44197965346713053;0.44134969579587696;1.0124387947513553;0.9999857821257606;9.999332340883052;0.416732794055249;0.4519729655691331;0.4520068355907261;0.41162428124706285;-0.4018229515271794;0.5752215301058357;1.0000775159204585
54.20456;1.001323466847878;0.46297290335761176;0.46225769903232844;0.4419789374833401;0.44134789926270795;1.0124386429472627;0.9999849519681274;9.999342045514657;0.41673265806571885;0.4519728880403339;0.45200698743329354;0.4116243902390381;-0.40182295122864053;0.5752221759556851;1.0000781184222545
54.21456;1.0013236646834014;0.4629720593573983;0.4622569742901728;0.4419793619452072;0.4413472146344837;1.0124384905176087;0.9999841897771719;9.999352688079384;0.41673251892931756;0.45197280459216993;0.45200711328799487;0.41162448934762325;-0.40182295094672343;0.575222847435508;1.000078731065961
54.22456;1.0013239202217439;0.4629712176034121;0.4622562449742488;0.4419798155061266;0.44134653378154504;1.0124383335643685;0.9999834935024854;9.999364256692475;0.4167323769931604;0.4519727158356196;0.4520072120042729;0.41162457986189355;-0.4018229506791682;0.5752235464723044;1.0000793550995453
54.23456;1.0013242315142654;0.46297037817020614;0.4622555122541694;0.44198029766503166;0.44134585865004045;1.0124381682400294;0.9999828615916199;9.999376737168172;0.41673223302920265;0.4519726222847243;0.4520072819339197;0.41162466290992983;-0.40182195042401814;0.5752235760241249;1.0000799914315779
54.24456;1.0013245971297458;0.4629695409113143;0.4622547777198339;0.4419808074881523;0.4413451915895108;1.0124379914309294;0.9999822931882921;9.99939012076806;0.41673208796845485;0.4519725240243182;0.45200732101783714;0.41162473898809415;-0.40182195017970473;0.575224334664968;1.0000806410991097
54.25456;1.0013250153804065;0.4629687054947827;0.4622540437777081;0.4419813435499851;0.4413445349544358;1.0124378009671946;0.9999817875870535;9.99940439864261;0.41673194261867513;0.4519724204295285;0.45200732729704524;0.4116248079657193;-0.4018219499450168;0.5752251254720868;1.000081304966844
54.26456;1.0013254838335321;0.462967871568114;0.4622533133410809;0.4419819041000965;0.441343890659576;1.0124375957755296;0.9999813432819401;9.999419547311554;0.41673179762652107;0.4519723103202768;0.45200729930404865;0.4116248693589986;-0.40182194971904855;0.5752259497434583;1.0000819827695242
54.27456;1.0013259998701822;0.46296703897329994;0.46225258923551843;0.44198248737423906;0.44134326015806313;1.0124373762822927;0.9999809572885642;9.999435526689249;0.41673165360811826;0.45197219255576454;0.4520072361722793;0.41162492265612;-0.4018219495013184;0.5752268079493938;1.000082672880632
54.28456;1.0013265614968043;0.4629662080064835;0.4622518737970279;0.44198309187010687;0.44134264468907236;1.0124371447324019;0.9999806252508301;9.99945229020702;0.41673151125096647;0.4519720667023875;0.45200713752927485;0.41162496764445017;-0.40182194929179127;0.5752276995132094;1.0000833734589625
54.29456;1.0013271672777915;0.46296537977504515;0.46225116898369506;0.44198371633083405;0.44134204541844774;1.0124369051101834;0.9999803421529584;9.999469792956424;0.4167313713452061;0.45197193350347575;0.45200700329516996;0.4116250044952358;-0.4018219490904845;0.5752286232716859;1.0000840833598796
54.30456;1.0013278154278733;0.46296455623806354;0.4622504769552498;0.4419843595888573;0.44134146348106035;1.0124356624535156;0.999980102968389;9.999487991056345;0.41673123474238316;0.45197179489708367;0.4520068334795609;0.4116250334683101;-0.4018219488970621;0.5752295783306115;1.0000848017419732
54.31456;1.0013285032445054;0.46296373968705895;0.46224980037563906;0.44198502061340295;0.4413409000098867;1.0124354217345015;0.9999799029915463;9.99950683609432;0.4167311023183485;0.45197165343418716;0.4520066281119256;0.4116250546774292;-0.40182194871086174;0.5752305642819124;1.0000855275960665
54.32456;1.0013292274560623;0.4629629914181702;0.4622492012233207;0.4419845874663237;0.44133924662596746;1.0124351872053066;0.9999797379175456;9.999526276515207;0.4167309749555181;0.4519715115431265;0.4520063873527607;0.41162506832647766;-0.4018219485311281;0.5752315805285753;1.0000862598714992
54.33456;1.001329984612356;0.46296330641667166;0.46224967392426186;0.44198534095612324;0.44133878267922066;1.012434962879053;0.9999796037231895;9.999546265547046;0.4167308533747988;0.4519713713067224;0.45200611156163656;0.411625075084888;-0.4018219483571557;0.5752326258105429;1.0000869976617133
54.34456;1.0013307711748256;0.46296252373621744;0.4622490614352544;0.44198605119725404;0.44133828183675583;1.012434753542723;0.9999794969217213;9.999566760257045;0.4167307378758075;0.4519712346448843;0.4520058011038522;0.4116250762116606;-0.4018219481883584;0.5752336984136297;1.0000877402920245
54.35456;1.0013315838543804;0.46296175689957575;0.4622484764694801;0.44198677719332846;0.4413378045500173;1.012434564667287;0.9999794152797915;9.999587710347564;0.41673062822034584;0.45197110338016105;0.4520054560755092;0.4116250733568788;-0.4018219480241642;0.5752347962706669;1.0000884872817712
54.36456;1.0013324197308162;0.4629610082280965;0.4622479222904177;0.4419875194182711;0.4413373524055811;1.012434400990998;0.9999793581855255;9.999609051664404;0.4167305236906244;0.4519709792903976;0.4520050763681623;0.41162506798433923;-0.4018209478636963;0.5752352183617143;1.0000892383908768
54.37456;1.0013332755077926;0.46296027977960597;0.46224740171844636;0.4419882789677549;0.4413369272346694;1.0124342655900138;0.9999793269221374;9.999630709051882;0.4167304232087905;0.451970864343047;0.4520046620783522;0.4116250608981224;-0.4018209477056622;0.5752363591133061;1.000089994030151
54.38456;1.0013341466093932;0.46295957329983084;0.4622469166786318;0.4419890574360364;0.44133653124897126;1.0124341600970068;0.9999793251561033;9.99965259981829;0.4167303254238005;0.4519707607603435;0.45200421387374334;0.4116250525489298;-0.4018209475486806;0.5752375173960053;1.0000907554184484
54.39456;1.001335027029762;0.4629588904769119;0.4622464682319264;0.44198985685357706;0.44133616688627775;1.0124340850936377;0.9999793583249577;9.999674635509649;0.4167302288672258;0.4519706707666875;0.4520037331502843;0.41162504373875003;-0.4018209473916237;0.575238690150979;1.0000915239416028
54.40456;1.0013359099631067;0.46295823329028696;0.4622460568533025;0.44199067965880523;0.4413358363574753;1.0124340404137555;0.9999794315879841;9.999696727382029;0.4167301322215566;0.4519705962650336;0.45200322199137516;0.4116250358403005;-0.40182094723369677;0.5752398735091514;1.0000922998389894
54.41456;1.0013367885260873;0.46295760409997827;0.4622456825443621;0.44199152840043116;0.44133554149940496;1.012434025955199;0.9999795482067942;9.999718793350628;0.4167300343921032;0.4519705384905569;0.452002682971103;0.4116250303934235;-0.4018209470745749;0.5752410632158665;1.000093081105079
54.42456;1.0013376559062377;0.46295700564914666;0.4622453445219617;0.4419924052297468;0.44133528393914595;1.0124340428094745;0.9999797095142318;9.99974076167307;0.4167299343029529;0.45197049762197267;0.45200211915627897;0.411625028678126;-0.40182094691454406;0.5752422554370274;1.0000938638009147
54.43456;1.0013385050501014;0.4629564409218307;0.46224504085571133;0.441993311676285;0.44133506495544833;1.012434093360884;0.9999799155075249;9.999762572900663;0.4167298307749559;0.4519704726230699;0.4520015344663409;0.4116250318299579;-0.40182094675425156;0.5752434470467829;1.0000946432735762
54.44456;1.0013393286332029;0.46295591260067026;0.46224476874853704;0.4419942486360551;0.4413348849425265;1.0124341802831462;0.9999801649395006;9.999784180878198;0.41672972260884306;0.4519704614944761;0.45200093386895446;0.411625041201517;-0.40182094659441603;0.5752446350589194;1.0000954149779047
54.45456;1.0013401199759018;0.46295548178263995;0.4622445842340717;0.4419941051347852;0.4413336335987973;1.0124343062960435;0.9999804554394981;9.999805549232958;0.41672960870666464;0.4519704616738394;0.4520003230075594;0.4116250583004771;-0.40182094643587857;0.5752458159427829;1.0000961748160295
54.46456;1.001340874090384;0.46295503144419436;0.4622443661988901;0.44199510307650164;0.4413335283665137;1.0124344747750076;0.9999807844546486;9.99982664250228;0.41672948815957395;0.45197047024296894;0.4519997075876171;0.41162508444492624;-0.40182094627966497;0.5752469856931377;1.0000969197362424
54.47456;1.0013415874771;0.4629546211634205;0.46224417055041184;0.44199613078950123;0.44133345759108056;1.0124346895485323;0.9999811499812604;9.999847421416817;0.4167293602711314;0.4519704839844857;0.451999093199667;0.411625120536226;-0.40182094612684505;0.5752481405205063;1.0000976486956816
54.48456;1.0013422571391337;0.46295425078139707;0.4622439941610031;0.4419971878612629;0.4413334189768615;1.0124349542355273;0.9999815502857721;9.9998678509757;0.4167292245262597;0.45197049968568054;0.4519984857442305;0.4116251669019769;-0.4018209459784108;0.5752492773348485;1.0000983627049682
54.49456;1.0013428796271344;0.46295392019130627;0.46224383396863955;0.44199827380350576;0.44133341022246964;1.0124352720755627;0.9999819835334632;9.99988791245581;0.41672908062933695;0.4519705147410166;0.45199789177713023;0.41162522342414054;-0.40181994583529457;0.5752496951261761;1.0000990636258482
54.50456;1.0013434507632242;0.46295362979471877;0.4622436870752832;0.44199938775335723;0.4413334291231969;1.0124356455675425;0.999982447528774;9.999907603311215;0.41672892862887806;0.4519705276760083;0.451997318158849;0.4116252900229417;-0.4018199456984012;0.5752507887979864;1.0000997533612415
54.51456;1.0013439667726884;0.4629533803314768;0.4622435511150542;0.4420005284362894;0.44133347360783265;1.0124360756607054;0.9999829390087269;9.999926926922035;0.4167287690600324;0.4519705384288186;0.4519967712558268;0.41162536688959056;-0.4018199455685871;0.5752518577122027;1.0001004339152155
54.52456;1.0013444253462642;0.46295317254750634;0.46224342435872334;0.442001694417428;0.4413335416175184;1.0124365616418405;0.9999834530317445;9.999945885897901;0.4167286030332541;0.45197054821500526;0.4519962563354178;0.41162545431928727;-0.4018199454466277;0.5752528994692697;1.0001011075027941
54.53456;1.0013448252517068;0.4629530069665555;0.46224330533566926;0.4420028842911984;0.4413336308720712;1.0124371023271521;0.9999839830728222;9.999964480202454;0.41672843201361986;0.4519705588233912;0.4519957775330053;0.4116255525338682;-0.40181994533331283;0.5752539117455954;1.0001017766042217
54.54456;1.001345165795245;0.46295288357276987;0.4622431925517137;0.4420040967033319;0.44133373879149124;1.0124376974547977;0.9999845213843399;9.999982707260065;0.4167282573051222;0.4519705717332916;0.45199533839770384;0.411625661583052;-0.4018199452296839;0.5752548929186888;1.0001024439969073
54.55456;1.0013454467901994;0.46295280145363593;0.4622430845937216;0.44200533040624135;0.4413338625108744;1.012438348065503;0.9999850595433959;10.000000565740432;0.41672807976690857;0.45197058763302844;0.45199494234982196;0.41162578116375853;-0.4018199451370182;0.5752558417426721;1.0001031126400861
54.56456;1.0013456684593705;0.46295275880108683;0.4622429803386636;0.4420065842244431;0.44133399877845947;1.0124390558804952;0.9999855895275204;10.000018058752307;0.41672790006048127;0.45197060661775246;0.4519945923872775;0.4116259104463411;-0.4018199450564703;0.575256756564517;1.000103785325724
54.57456;1.0013458314651933;0.4629527533426714;0.46224287886149595;0.4420078568426415;0.4413341441285542;1.012439822733483;0.9999861045097889;10.000035193847346;0.41672771914988926;0.45197062879145705;0.451994290539075;0.4116260480423352;-0.4018199449887953;0.575257635084052;1.0001044644519081
54.58456;1.001345936910369;0.46295284180681084;0.4622428380209631;0.44200803548879275;0.44133318575870534;1.0124406508425008;0.9999865989293645;10.000051983970437;0.41672753858655337;0.4519706546388474;0.45199403771463;0.4116261919862904;-0.401819944934316;0.5752584746417523;1.000105152485214
54.59456;1.0013459862286704;0.4629529034795064;0.4622427379044428;0.4420093404235993;0.44133333971390604;1.0124415429392195;0.999987068720333;10.000068445554243;0.4167273604662091;0.45197068488896797;0.4519938338469463;0.41162633994752407;-0.40181994489303224;0.5752592725492447;1.0001058525948405
54.60456;1.0013459815182029;0.46295299529901474;0.46224263505809154;0.44201065798911826;0.4413334934468367;1.0124425017350331;0.9999875115784547;10.000084587544334;0.416727187289255;0.4519707201352193;0.4519936782146604;0.4116264896402872;-0.4018199448647597;0.5752600259789781;1.0001065689222197
54.61456;1.0013459259518347;0.46295311593799215;0.4622425265685006;0.44201198528905306;0.44133364401126424;1.012443529574575;0.9999879264756114;10.000100400738537;0.41672702187250993;0.4519707606662746;0.4519935699035151;0.4116266387334771;-0.40181994484919464;0.5752607316696463;1.0001073065439716
54.62456;1.0013458236743624;0.46295326511697904;0.46224240942575806;0.4420133190507633;0.4413337886387089;1.012444628210076;0.9999883127061524;10.000115861417331;0.4167268673053769;0.451970806647936;0.45199350809460087;0.4116267845278905;-0.40181894484591274;0.5752606875718564;1.000108071161174
54.63456;1.001345679400362;0.4629534431591871;0.46224228073690593;0.442014655500668;0.4413339248169994;1.0124457984496682;0.9999886691796034;10.000130947815842;0.4167267267793576;0.4519708583225912;0.45199349206084577;0.4116269241713121;-0.4018189448543633;0.5752612873789851;1.0001088687516442
54.64456;1.0013454983022838;0.4629536503288973;0.4622421378951974;0.44201599054948815;0.44133405036919326;1.0124470400950831;0.9999889942666721;10.000145653634528;0.41672660319872057;0.4519709160404764;0.45199352112456687;0.4116270550066348;-0.4018189448738963;0.5752618295610362;1.0001097051329582
54.65456;1.0013452861490135;0.46295388650367114;0.4622419787676012;0.4420173204359748;0.44133416356157984;1.0124483521255978;0.9999892860259787;10.000159986263455;0.41672649891241365;0.4519709802606665;0.45199359466604083;0.4116271745886563;-0.4018189449037737;0.575262311706488;1.000110585722408
54.66456;1.0013450489813354;0.46295415131680706;0.46224180165584144;0.4420186420896774;0.4413342632109023;1.012449732454525;0.9999895428739362;10.000173956886494;0.4167264157640307;0.4519710516412518;0.45199371214773704;0.41162728065075727;-0.4018189449431877;0.5752627326874833;1.0001115157520755
54.67456;1.0013447927287056;0.4629544443207999;0.4622416049909719;0.4420199528461117;0.44133434879217437;1.0124511772923812;0.9999897650562414;10.000187576974067;0.41672635515037704;0.4519711312576109;0.4519938730921601;0.4116273712576858;-0.4018189449914436;0.5752630929808767;1.000112499926034
54.68456;1.0013445235049472;0.4629547649153741;0.46224138719831537;0.44202124993347774;0.44133442042225185;1.0124526811168977;0.9999899558373271;10.000200861068523;0.4167263180109256;0.45197122069619283;0.45199407686162324;0.41162744506811;-0.40181894504826;0.5752633940469745;1.0001135414227065
54.69456;1.0013442478583372;0.46295511245072196;0.4622411468934803;0.4420225300514817;0.4413344786264058;1.0124542374390193;0.9999901210264556;10.000213827747604;0.41672630495023816;0.4519713217029699;0.4519943224008299;0.4116275013408233;-0.4018189451139758;0.5752636376926011;1.000114641660564
54.70456;1.0013439726418196;0.4629554866058493;0.46224088298460747;0.4420237892667708;0.44133452415553154;1.0124558399317052;0.9999902675708404;10.000226498916497;0.41672631625760925;0.45197143562507314;0.45199460818445786;0.41162753962740556;-0.4018189451894054;0.5752638263042632;1.0001158011693063
54.71456;1.0013437049980936;0.46295594657889927;0.4622406534286098;0.4420239120266046;0.4413334484890791;1.0124574834063238;0.999990402416508;10.00023889961071;0.4167263517774449;0.4519715631319877;0.45199493221399206;0.4116275594572597;-0.401818945275323;0.5752639634220739;1.0001170204925633
54.72456;1.0013434521863724;0.4629563741907351;0.46224033871832476;0.4420251159776009;0.44133347215798885;1.012459163578607;0.9999905320578271;10.00025105717047;0.41672641119829684;0.4519717041072562;0.45199529191057486;0.4116275600233313;-0.40181894537215795;0.575264053451945;1.0001183005192658
54.73456;1.0013432211562614;0.46295682836880897;0.46223999622126466;0.44202628544661987;0.44133348744835976;1.0124608759188913;0.9999906625229147;10.00026300099555;0.4167264944483258;0.45197185758420727;0.45199568411322294;0.4116275400292781;-0.40181894548012587;0.5752641004125877;1.0001196425831425
54.74456;1.0013430183905563;0.4629573087575488;0.46223962434569227;0.44202741647963434;0.44133349619470646;1.0124626153380822;0.999990799064316;10.000274760168905;0.41672660143060786;0.4519720222332675;0.4519961054000986;0.4116274980168113;-0.40181894559934006;0.575264107046271;1.0001210486666199
54.75456;1.0013428503133641;0.462957815054322;0.46223922175853716;0.44202850570480573;0.44133350018954737;1.012464376705925;0.9999909459026811;10.0002863594435;0.41672673152504425;0.45197219714042375;0.4519965525139987;0.4116274328176559;-0.40181794572979995;0.5752633765932188;1.000122521396075
54.76456;1.0013427242167159;0.46295834704585354;0.4622387874623504;0.44202955000251654;0.44133350168375934;1.0124661550778438;0.9999911067734862;10.000297823862962;0.4167268834621355;0.4519723819552904;0.4519970226911788;0.4116273435858962;-0.401817945871424;0.5752633076974377;1.0001240634423392
54.77456;1.0013426487998967;0.4629589048030342;0.4622383208406925;0.44203054652446944;0.44133350360806206;1.0124679460472958;0.9999912856693148;10.000309185108218;0.41672705553657347;0.45197257655033557;0.4519975137454153;0.4116272295777695;-0.40181794602407844;0.5752632037188874;1.0001256765258648
54.78456;1.00134263328778;0.46295948890399613;0.46223782163966964;0.44203149304831174;0.4413335092388936;1.0124697462128656;0.999991486694172;10.000320473656345;0.4167272460161479;0.45197278068644975;0.45199802358974844;0.4116270901360959;-0.4018179461875422;0.5752630667237405;1.0001273604251062
54.79456;1.001342685731439;0.46296009994898263;0.4622372899682917;0.4420323879732866;0.4413335218288486;1.0124715529997081;0.9999917130403074;10.00033170754258;0.4167274534908113;0.45197299365247295;0.4519985497231537;0.4116269249514565;-0.4018179463615447;0.5752628985031789;1.0001291128771381
54.80456;1.0013428119292618;0.46296073778041014;0.46223672644955616;0.4420332299187576;0.44133354446830764;1.0124733644547126;0.999991966187544;10.000342892061049;0.41672767690615486;0.4519732140437954;0.45199908931324684;0.41162673422644624;-0.40181794654600417;0.5752627003482477;1.000130930632786
54.81456;1.0013430153867204;0.4629614014157537;0.4622361324734089;0.44203401744225274;0.44133358014868224;1.0124751790440383;0.9999922460376219;10.000354022984967;0.41672791531154035;0.4519734397696377;0.45199963948290584;0.41162651843957443;-0.4018179467410899;0.5752624735883373;1.0001328104208485
54.82456;1.0013422991811631;0.46296160437028183;0.4622354868008856;0.44203433285519717;0.441333656427482;1.0124769951806056;0.9999925516094205;10.000365088957851;0.4167281676192927;0.4519736680989164;0.4520001974224045;0.41162627794398104;-0.40181794694680434;0.5752622202777045;1.0001347494530757
54.83456;1.0013426608539249;0.46296231525128856;0.46223483896549283;0.4420350073084267;0.44133372733916176;1.0124788111712675;0.9999928817240883;10.000376075620355;0.41672843255522357;0.45197389600667726;0.45200076042828613;0.4116260127109963;-0.4018179471626416;0.5752619434036665;1.0001367457683015
54.84456;1.001343101504456;0.462963106709775;0.46223422748317095;0.4420345129366231;0.44133271085969933;1.0124806251488183;0.9999932352131592;10.000386963343459;0.4167287085539612;0.4519741207296976;0.45200132607593646;0.4116257224542126;-0.4018179473876488;0.5752616467236111;1.0001387980629302
54.85456;1.0013436207548343;0.4629638594278055;0.46223353725646354;0.4420350724810642;0.441332828730544;1.0124824343350607;0.9999936104160156;10.000397718627495;0.41672899358432525;0.4519743399327428;0.45200189232252463;0.4116254071397595;-0.40181794762054823;0.5752613339379711;1.0001409054332593
54.86456;1.0013442188557817;0.462964631592722;0.4622328305212095;0.4420355758256206;0.44133297372331176;1.0124842342939733;0.9999940051765622;10.000408296534111;0.41672928535119214;0.45197455170519174;0.4520024573472276;0.41162506721357783;-0.40181794785995106;0.5752610076946315;1.0001430673742304
54.87456;1.0013448971461354;0.4629654219014406;0.46223211070931153;0.442036023921743;0.4413331481357566;1.0124860191146425;0.9999944182093079;10.000418653782022;0.41672958172459645;0.45197475454816527;0.4520030194568629;0.4116247033099371;-0.40181794810474114;0.5752606696639909;1.0001452835202693
54.88456;1.0013456575692643;0.46296622840537965;0.4622313811780695;0.44203641715139197;0.441333354675617;1.0124877823981093;0.9999948499556189;10.00042875592072;0.416729880855626;0.4519749469701363;0.4520035770332055;0.41162431609720573;-0.4018179483542195;0.5752603211389826;1.0001475534363498
54.89456;1.0013465019976282;0.4629670487296932;0.46223064479915466;0.44203675516469565;0.4413335964696678;1.0124895178424578;0.9999953018690861;10.000438578412302;0.4167301809978952;0.4519751270366127;0.45200412840082077;0.41162390650027586;-0.40181694860784656;0.5752592646762895;1.0001498765955719
54.90456;1.001347432580682;0.4629678805131683;0.46222990384007817;0.4420370370448792;0.4413338765467738;1.0124912192612217;0.9999957756104751;10.000448105106834;0.4167304802840077;0.4519752922328478;0.45200467177629583;0.41162347584563297;-0.4018169488649345;0.5752588981613896;1.0001522521572899
54.91456;1.0013484524073595;0.46296872168604325;0.46222916022937655;0.4420372618136707;0.4413341972174031;1.012492880957454;0.9999962728235133;10.000457318426117;0.41673077676145137;0.45197543941711127;0.45200520524158294;0.4116230256811675;-0.40181694912454874;0.5752585236589601;1.000154678836464
54.92456;1.0013495649961548;0.46296957061001437;0.4622284160906402;0.44203742902351373;0.4413345598268134;1.01249449824309;0.9999967951219403;10.00046618911859;0.41673106883511496;0.4519755649647085;0.4520057266509383;0.41162255758663113;-0.4018169493854871;0.5752581414518524;1.0001571547428565
54.93456;1.001350772729364;0.4629704261581905;0.46222767422524563;0.44203753899066583;0.44133496502511416;1.0124960673402503;0.9999973440950115;10.000474679498785;0.41673135556084345;0.4519756652575858;0.4520062334286587;0.41162207313930926;-0.4018169496462933;0.5752577514189423;1.0001596768541245
54.94456;1.001352076025122;0.46297128770640217;0.46222693819512506;0.44203759262759723;0.4413354131636877;1.0124975851951017;0.9999979212453416;10.000482751814342;0.4167316364543363;0.4519757373566875;0.4520067225206503;0.41162157375848124;-0.40181694990551303;0.5752573529928929;1.0001622406449733
54.95456;1.001353474211212;0.46297215497955585;0.4622262120496253;0.4420375911429333;0.4413359044904299;1.0124990498426127;0.9999985280457123;10.000490369714534;0.41673191125527564;0.4519757794258289;0.45200719080014573;0.4116210604623175;-0.4018169501620864;0.575256945426974;1.0001648404784378
54.96456;1.0013549667209938;0.4629730277220678;0.4622254999287816;0.44203753562139464;0.4413364393320562;1.0125004603870833;0.9999991659103695;10.000497498694207;0.41673217976292865;0.45197579045069025;0.452007635416012;0.4116205339352157;-0.401816950415518;0.5752565280115866;1.000167470271893
54.97456;1.0013565530852033;0.4629739052452889;0.4622248057800777;0.4420374266457483;0.4413370182575575;1.0125018161456238;0.9999998356416818;10.00050410837584;0.4167324415518838;0.45197576974227005;0.4520080536465066;0.41161999477791517;-0.40181695066575895;0.5752560997837928;1.00017012339811
54.98456;1.0013582320574237;0.46297484526584276;0.46222419235275347;0.4420361533242004;0.44133653240912035;1.0125031162437523;1.0000005368142737;10.000510170850633;0.4167326958386781;0.4519757169189444;0.4520084426945211;0.4116194434502414;-0.40181695091300246;0.5752556591387903;1.0001727925357085
54.99456;1.001360000874372;0.46297572753405636;0.4622235449322678;0.44203593851793466;0.44133720138559246;1.0125043597370003;1.0000012676029826;10.000515657415939;0.4167329416073225;0.45197563208933367;0.4520087998364892;0.41161888009771325;-0.4018169511576137;0.5752552039684646;1.0001754708398582
55.00456;1.001361855138198;0.46297660886967856;0.4622229252812416;0.4420356721491175;0.4413379159542291;1.0125055450192684;1.0000020247589214;10.000520538576847;0.41673317756387596;0.45197551589458546;0.45200912279019145;0.41161830463421517;-0.4018169514002914;0.5752547322630053;1.000178153305003
55.01456;1.0013637897574872;0.4629774867910487;0.46222233522404516;0.44203535533699284;0.44133867645973324;1.0125066692907163;1.0000028038191913;10.000524787315102;0.4167334018930883;0.4519753693058717;0.45200940989697147;0.41161771684570686;-0.4018169516422365;0.5752542425664271;1.0001808365680918
55.02456;1.0013658007716968;0.4629783588871547;0.462221775748477;0.4420349890211915;0.4413394832911961;1.0125077294498321;1.0000035998844607;10.000528383352439;0.41673361222173533;0.45197519310252277;0.45200965984204833;0.41161711638445664;-0.40181695188498956;0.5752537338778848;1.0001835177978466
55.03456;1.0013678863311124;0.46297922312760864;0.4622212472068083;0.4420345743349325;0.4413403364128217;1.0125087234663552;1.0000044085812954;10.000531312218612;0.4167338058490925;0.45197498737196573;0.4520098712808808;0.4116165029408305;-0.4018159521301382;0.5752525067555893;1.0001861940874477
55.04456;1.0013700456806525;0.4629800779843452;0.46222074935108814;0.44203411291257505;0.44134123508401674;1.0125096510727427;1.000005226766035;10.000533561340603;0.4167339801263227;0.451974751355849;0.45201004288711255;0.41161587664780347;-0.40181595237927237;0.5752519572918997;1.0001888622809005
55.05456;1.0013722775825395;0.462980922463605;0.462220281331561;0.4420336066591792;0.441342178145774;1.0125105137856503;1.000006052591589;10.000535124694412;0.4167341328753864;0.45197448365309667;0.45201017351640344;0.4116152382978876;-0.4018159526338919;0.5752513859974543;1.0001915187614154
55.06456;1.0013745799737583;0.46298175603026254;0.4622198418486469;0.4420330572603186;0.44134316422042813;1.0125113141432736;1.0000068851430701;10.000536009752171;0.41673426260065877;0.451974182763066;0.4520102621184522;0.41161458900190684;-0.40181595289510447;0.5752507915722586;1.0001941598095032
55.07456;1.0013769504113148;0.462982578168755;0.46221942943453764;0.4420324659220537;0.44134419148005566;1.012512054744698;1.0000077241645227;10.000536230161208;0.41673436841105277;0.45197384776021654;0.45201030773477857;0.4116139294984247;-0.4018159531635706;0.5752501723358655;1.0001967824193188
55.08456;1.0013793857641453;0.4629833878578879;0.46221904288788906;0.44203183333660345;0.4413452574873353;1.0125127382024448;1.000008569492758;10.000535791786692;0.41673444978501223;0.45197347861642095;0.45201030986077345;0.41161325962594925;-0.40181595343966925;0.5752495267683637;1.000199384014407
55.09456;1.0013818814424749;0.4629841835406608;0.46221868145005357;0.4420311597117724;0.4413463592800543;1.0125133673231372;1.000009420469707;10.000534691056167;0.41673450637761245;0.45197307596908315;0.45201026888897233;0.4116125782335695;-0.4018159537234552;0.5752488537540806;1.0002019613469002
55.10456;1.0013844314865867;0.4629849636850746;0.46221834441741516;0.44203044504941913;0.44134749355223735;1.0125139443949223;1.000010276403176;10.000532924127361;0.4167345382329729;0.4519726408170726;0.45201018605276577;0.4116118836033604;-0.4018159540145132;0.57524815255002;1.0002045100100436
55.11456;1.001387029244834;0.46298572742669675;0.4622180307767226;0.4420296896720669;0.4413486570183521;1.0125144701392872;1.0000111379595755;10.000530495274116;0.41673454628978657;0.45197217466922107;0.4520100627557578;0.41161117419747395;-0.40181595431196393;0.5752474229662917;1.0002070242734973
55.12456;1.0013896680959629;0.4629865338179255;0.46221779826100085;0.4420277833515811;0.4413487371476432;1.0125149432457639;1.000012007824559;10.000527418926529;0.4167345324019095;0.4519716798180512;0.4520099000764775;0.4116104491450481;-0.40181595461450387;0.5752466653726314;1.0002094971252955
