time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.13456;1.0013923423855506;0.46298726515146665;0.4622175272952218;0.44202694959681504;0.44134995012639994;1.012514360701328;1.0000128896092022;10.000523713158946;0.41673449880869307;0.45197115905115015;0.45200969898090404;0.41160970815868025;-0.40181595492048117;0.5752458804940077;1.0002119205191138
55.14456;1.0013950479639533;0.4629879817797985;0.4622172754323114;0.44202607841233826;0.4413511833018989;1.0125147187458121;1.0000137867189982;10.000519389633263;0.41673444772106194;0.45197061505576636;0.4520094607228904;0.4116089512286807;-0.40181595522821056;0.5752450692518813;1.0002142852333664
55.15456;1.0013977814466926;0.46298868543562954;0.46221704147461196;0.44202517112243134;0.44135243344015845;1.0125150141095407;1.0000147020878487;10.000514446666989;0.4167343812442664;0.45197005033890614;0.45200918707493537;0.41160817856329646;-0.401815955536353;0.5752442327126834;1.000216581181876
55.16456;1.0014005385736815;0.46298937768502263;0.4622168246216475;0.44202422957693543;0.441353697403576;1.0125152446601584;1.0000156372276094;10.000508866101978;0.4167343015294969;0.4519694676555338;0.45200888056352145;0.41160739096772114;-0.4018159558440299;0.5752433723008608;1.0002187984053728
55.17456;1.0014033130447733;0.4629900594670231;0.46221662422411686;0.4420232560543204;0.4413549720685443;1.0125154086983514;1.000016591466983;10.000502620230238;0.4167342108819606;0.4519688702904332;0.4520085444916117;0.41160659026899576;-0.4018149561507263;0.5752417915361692;1.000220927320175
55.18456;1.0014060969295935;0.4629907312114687;0.46221643940650214;0.44202225277170126;0.4413562542352929;1.0125155037121254;1.0000175632104342;10.000495686596258;0.41673411158558527;0.4519682618120541;0.4520081826043365;0.4116057791195033;-0.4018149564561161;0.5752408898193415;1.0002229584745772
55.19456;1.0014088823857943;0.4629913932587673;0.4622162687989826;0.4420212213730865;0.4413575410124487;1.0125155258435152;1.0000185513790931;10.000488051617909;0.41673400562794916;0.4519676454941408;0.4520077987963028;0.41160496044133377;-0.4018149567598697;0.5752399705446382;1.0002248831057925
55.20456;1.0014116632306023;0.4629920463505906;0.46221611049828315;0.4420201630340571;0.4413588303246709;1.0125154702312051;1.0000195549536401;10.000479702959472;0.4167338945232404;0.4519670240795441;0.4520073970726894;0.4116041371937429;-0.40181495706156295;0.5752390348639769;1.0002266939483089
55.21456;1.0014144352080332;0.4629926917306243;0.4622159624437994;0.44201907908858945;0.44136012103402744;1.0125153319583808;1.0000205716321746;10.000470625548498;0.41673377924937977;0.4519664001903291;0.45200698163337083;0.41160331223476576;-0.4018149573606553;0.575238083536749;1.000228384864503
55.22456;1.0014171951415494;0.4629933306487485;0.46221582310211645;0.4420179712494038;0.4413614129683423;1.0125151069398362;1.0000215974919517;10.000460800003056;0.4167336602956814;0.4519657767920022;0.4520065568669127;0.411602488004887;-0.4018149576565225;0.5752371174046659;1.000229949425246
55.23456;1.0014199402312345;0.4629939637796985;0.462215691880497;0.44201684139920133;0.4413627067910724;1.0125147918190536;1.0000226281556284;10.000450201074711;0.41673353788647244;0.45196515718715957;0.45200612710356025;0.411601666423844;-0.40181495794868927;0.5752361377780443;1.0002313799495988
55.24456;1.001422667991843;0.4629945909924791;0.46221556898283356;0.44201569152715514;0.4413640030987977;1.0125143834812154;1.0000236603828512;10.00043880487713;0.41673341233858185;0.4519645446951194;0.45200569630098986;0.41160084917233647;-0.40181495823717395;0.5752351465525786;1.000232667877547
55.25456;1.0014253760327134;0.46299521166246077;0.4622154549355251;0.44201452374996364;0.441365301388888;1.012513879551007;1.0000246924053846;10.000426599927257;0.41673328426471345;0.45196394238943427;0.4520052678307025;0.4116000380937355;-0.4018149585225448;0.575234146026955;1.0002338046935457
55.26456;1.001428061493709;0.4629958843539653;0.46221540913724996;0.44201222911445714;0.44136549052605967;1.0125132792431968;1.0000257227830127;10.000413583447452;0.4167331545053254;0.451963353028366;0.4520048442023903;0.41159923543988464;-0.4018149588055791;0.5752331388721021;1.0002347823988822
55.27456;1.001430720597524;0.46299649031523954;0.4622153134249772;0.4420110321366617;0.4413667875497818;1.012512583389227;1.000026749379997;10.000399748639554;0.41673302386003774;0.45196277894527764;0.452004426822999;0.4115984438912009;-0.4018149590869606;0.5752321279754771;1.000235594075069
55.28456;1.0014333484290714;0.4629970878992903;0.4622152263560802;0.4420098238957832;0.44136808072306044;1.0125117939835895;1.0000277691372832;10.000385084682522;0.41673289280641296;0.45196222177287143;0.4520040161904335;0.4115976664992787;-0.40181495936730544;0.5752311159335406;1.0002362349827212
55.29456;1.0014359390479093;0.4629976762716839;0.46221514719488827;0.4420086068726646;0.44136936768159024;1.0125109138114594;1.0000287780506956;10.000369586348457;0.41673276153354494;0.4519616823447838;0.45200361244054504;0.41159690651783803;-0.40181495964731;0.5752301048867734;1.0002367031580268
55.30456;1.0014384862264825;0.46299825519276716;0.462215074999974;0.44200738418344093;0.44137064592169023;1.0125099464238763;1.0000297712492927;10.000353257642251;0.4167326301325586;0.4519611609739496;0.4520032157162143;0.41159616694811785;-0.40181495992784627;0.5752290965451977;1.0002369990633337
55.31456;1.001440984459924;0.46299882525744923;0.46221500855951225;0.4420061594172755;0.44137191296815637;1.0125088964673115;1.0000307433143847;10.000336110070247;0.4167324985651393;0.4519606577349153;0.45200282613217774;0.4115954500806282;-0.40181496020993646;0.575228091994621;1.0002371248952435
55.32456;1.0014434292820715;0.4629993874131558;0.4622149464240853;0.44200493597444085;0.4413731666945574;1.012507770196832;1.0000316886343013;10.000318163869803;0.416732366697818;0.4519601724836601;0.45200244353798125;0.41159475747446733;-0.40181396049446494;0.5752263932910774;1.000237084047751
55.33456;1.0014458169754121;0.46299994217512264;0.4622148871925827;0.4420037168761115;0.4413744055360633;1.0125065756951148;1.0000326016231968;10.000299452505445;0.41673223460092296;0.45195970487226456;0.45200206729058506;0.41159409036374817;-0.40181396078188125;0.5752253978967438;1.0002368809749231
55.34456;1.0014481443838361;0.4630004892272588;0.46221482988803475;0.442002505264502;0.4413756283928297;1.012505321826276;1.0000334772925024;10.000280027153572;0.41673210254465415;0.45195925454397;0.45200169622332154;0.4115934501130665;-0.401813961072264;0.5752244077393437;1.000236520911426
55.35456;1.0014504088250238;0.4630010277320685;0.4622147739531355;0.44200130482270317;0.4413768344762312;1.0125040163642394;1.000034312190386;10.000259959029561;0.41673197051454525;0.4519588213222435;0.45200132889861305;0.4115928382953867;-0.4018139613655691;0.5752234234932562;1.000236008943577
55.36456;1.0014526078617316;0.463001556830098;0.4622147189412731;0.4420001196881267;0.4413780231401212;1.0125026648229667;1.0000351045640659;10.000239332804966;0.4167318380055244;0.45195840515801644;0.4520009638187819;0.41159225639405134;-0.40181396166171984;0.5752224462132958;1.0002353491019191
55.37456;1.0014547389599011;0.4630020756849419;0.46221466436652386;0.44199895424044594;0.44137919351087496;1.0125012705175385;1.0000358536809921;10.00021823385213;0.41673170445865837;0.4519580060043517;0.4520005993910186;0.4115917055484879;-0.40181396196047403;0.5752214771145776;1.0002345442137495
55.38456;1.0014567995882322;0.46300258338584227;0.4622146096151842;0.44199781303379554;0.4413803442997046;1.0124998354726613;1.0000365593463367;10.000196745859215;0.41673156961417757;0.45195762405855466;0.45200023405674705;0.4115911866905256;-0.40181396226133104;0.5752205173454225;1.0002335964784872
55.39456;1.0014587879553354;0.46300307908725286;0.462214553798231;0.44199670053985;0.44138147420077606;1.01249836124586;1.0000372216513043;10.000174958242411;0.41673143335002316;0.45195726017756643;0.4519998666931876;0.4115907010534302;-0.401813962563686;0.5752195680567223;1.0002325078817271
55.40456;1.001460703270747;0.463003561899648;0.4622144958101205;0.44199562077846877;0.4413825824164087;1.012496848978935;1.000037840505541;10.000152968231058;0.41673129564546063;0.4519569159699904;0.45199949678881524;0.4115902505326964;-0.4018139628669403;0.5752186303489184;1.0002312800420057
55.41456;1.001462544750024;0.4630040896242231;0.46221449364717054;0.4419934662100899;0.44138255919550884;1.0124952992481153;1.0000384149702717;10.000130878329973;0.4167311570156638;0.45195659367562363;0.45199912428021916;0.411589837448444;-0.40181396317043494;0.575217705026952;1.0002299146106854
55.42456;1.001464310650137;0.46300454229029964;0.46221442842916033;0.4419924625397733;0.4413836236965344;1.0124937126255662;1.000038942625842;10.000108798047789;0.4167310188400981;0.4519562960035568;0.4519987493913631;0.41158946388465995;-0.4018139634735632;0.5752167928061983;1.0002284142835391
55.43456;1.0014659990554513;0.46300497737499036;0.4622143586141731;0.4419915017724903;0.4413846663911713;1.0124920904568138;1.0000394194050892;10.000086843111061;0.41673088319114693;0.451956025972946;0.4519983725637167;0.41158913108804773;-0.40181396377608775;0.575215894940185;1.0002267831122822
55.44456;1.001467609186848;0.4630053934648573;0.4622142837313993;0.44199058687065046;0.4413856870120833;1.0124904344129255;1.000039840229774;10.000065122652417;0.41673075238898605;0.45195578685797855;0.4519979942864214;0.41158883927466994;-0.4018139640782617;0.5752150133634928;1.000225026242009
55.45456;1.0014691407950247;0.46300578914991275;0.46221420344706576;0.4419897209610182;0.4413866849173342;1.0124887449692626;1.0000402000606545;10.000043727094635;0.4167306286666076;0.4519555820787298;0.4519976147886871;0.41158858789434877;-0.40181396438062505;0.5752141502007506;1.0002231498065428
55.46456;1.0014705929219672;0.4630061627979576;0.4622141176154663;0.44198890756317466;0.4413876592354018;1.0124870211244301;1.0000404946878867;10.000022731148078;0.41673051415244117;0.4519554149872565;0.4519972338469944;0.4115883761687649;-0.4018139646836983;0.5752133074870875;1.0002211607687705
55.47456;1.0014719643329877;0.4630065126035726;0.4622140262530835;0.441988150400418;0.441388609220859;1.0124852624020606;1.0000407215077411;10.000002205282895;0.41673041087512563;0.4519552886324234;0.4519968509782551;0.4115882035600945;-0.4018129649877307;0.575211788928201;1.0002190661745536
55.48456;1.0014732546555896;0.4630068367571998;0.4622139295551533;0.44198745286255015;0.4413895343280805;1.0124834707101036;1.000040880441398;9.999982223896971;0.41673032047924846;0.4519552056326513;0.45199646580445235;0.41158806980151164;-0.40181296529261107;0.5752109942524235;1.0002168719747637
55.49456;1.0014744647745475;0.463007133408372;0.4622138279274301;0.4419868176300607;0.4413904340028983;1.012481649928849;1.000040973825455;9.999962866015768;0.4167302440949354;0.4519551682751339;0.45199607821675414;0.4115879744849853;-0.40181296559810564;0.5752102279927959;1.0002145827690345
55.50456;1.0014755961762174;0.4630074004510758;0.46221372169591773;0.44198624669800785;0.4413913077444707;1.0124798046360233;1.0000410049942687;9.999944211776137;0.41673018253601435;0.4519551784624941;0.451995688589685;0.4115879167721632;-0.4018129659041457;0.5752094932567323;1.0002122028939973
55.51456;1.001476649653732;0.4630076356400887;0.4622136104836382;0.4419857414237572;0.44139215540226895;1.0124779399111177;1.0000409774889822;9.999926338267022;0.4167301362362661;0.45195523758677136;0.451995298172359;0.4115878955986664;-0.4018129662107261;0.575208792846221;1.000209737538205
55.52456;1.0014776248912667;0.46300783714713284;0.462213492909183;0.44198530253605023;0.4413929774514311;1.0124760617890876;1.0000408960628124;9.999909314637854;0.4167301050225969;0.45195534681420935;0.4519949091465549;0.4115879099575356;-0.4018129665178053;0.575208128775353;1.0002071933094354
55.53456;1.0014785210572823;0.46300800394029024;0.46221336695954707;0.44198493015575174;0.44139377516435446;1.0124741772217636;1.0000407676589822;9.999893199102521;0.416730088248413;0.451955507392188;0.45199452416521396;0.4115879588433352;-0.4018129668255939;0.5752075020832921;1.000204578159977
55.54456;1.0014793367940162;0.4630081357564767;0.46221323054619307;0.4419846235908635;0.4413945504033486;1.0124722935489205;1.0000406005549296;9.999878038871321;0.4167300850970544;0.45195572058890304;0.4519941456623198;0.41158804100693325;-0.40181296713473125;0.5752069135664422;1.000201900447097
55.55456;1.0014800698927548;0.46300823296428784;0.46221308185881177;0.44198438120642386;0.44139530521731357;1.0124704179842758;1.000040402746616;9.999863869618302;0.4167300946383472;0.4519559873252666;0.45199377528711593;0.4115881550443595;-0.4018129674461177;0.5752063647992494;1.0001991682699525
55.56456;1.0014807178450456;0.4630083554536976;0.4622129785743592;0.4419830897009592;0.44139493216744624;1.0124685572263443;1.000040181095759;9.999850711558281;0.41673011559054823;0.4519563076727814;0.45199341386170855;0.4115882999531891;-0.4018129677607351;0.5752058582697434;1.0001963893526675
55.57456;1.0014812783349654;0.4630083858247466;0.4622128016827446;0.4419829691985039;0.44139565244650203;1.0124667174494837;1.000039941075451;9.99983856167971;0.41673014621414733;0.45195668065542416;0.45199306195360067;0.41158847543638777;-0.4018129680795556;0.5752053967882833;1.0001935701098383
55.58456;1.0014817489329142;0.4630083841032411;0.4622126097047006;0.4419829063110323;0.4413963584970689;1.0124649047096415;1.0000396868157824;9.999827390249935;0.41673018462117667;0.4519571043754009;0.4519927205067141;0.41158868153148087;-0.4018129684034631;0.5752049830732633;1.0001907147647402
55.59456;1.0014821270617995;0.4630083512741262;0.46221240263425917;0.44198289843012634;0.4413970521006839;1.0124631248780973;1.0000394214710753;9.999817148636492;0.41673022912998836;0.45195757628577243;0.4519923907805068;0.41158991804928624;-0.4018129687331845;0.5752053353671203;1.0001878259609758
55.60456;1.001482410715947;0.46300828817034323;0.4622121810194898;0.4419829425865641;0.4413977347380321;1.012461382745412;1.0000391474039547;9.999807781727545;0.41673027835418;0.4519580937169361;0.45199207368589583;0.41159018432823935;-0.4018129690693428;0.5752050251121142;1.0001849061598882
55.61456;1.0014825992743281;0.4630081953717721;0.46221194555870054;0.4419830357910638;0.44139840754168086;1.0124596812143876;1.0000388662934834;9.999799235705474;0.41673033115874436;0.4519586542823547;0.45199176940920127;0.41159047920800734;-0.40181296941263167;0.5752047704285588;1.000181959087141
55.62456;1.0014826938852097;0.46300807367216795;0.46221169655261496;0.4419831751289087;0.4413990714016805;1.0124580217112031;1.000038579584668;9.999791458611211;0.41673038666928064;0.4519592558532616;0.4519914776601836;0.4115908009842632;-0.40181296976387976;0.5752045737197687;1.000178990592243
55.63456;1.0014826974328461;0.46300792449470807;0.4622114338648521;0.441983357515456;0.4413997269884938;1.0124564052612055;1.000038288672009;9.9997843984132;0.41673044437290946;0.45195989640187056;0.4519911981114039;0.41159114765253313;-0.40181197012389164;0.5752037385836308;1.0001760082339404
55.64456;1.0014826141286952;0.463007749708636;0.4622111573400764;0.44198357970723895;0.4414003747625391;1.0124548329068799;1.000037994718319;9.999778004120824;0.41673050413926216;0.45196057387266225;0.4519909306212057;0.4115915175723412;-0.40181197049315615;0.5752036634024645;1.0001730201152499
55.65456;1.0014824486923346;0.46300755114229614;0.46221086706244296;0.4419838386829239;0.441401015035011;1.0124533060524752;1.0000376984731083;9.999772225411993;0.41673056595161123;0.4519612860986461;0.4519906751819829;0.4115919098456082;-0.4018119708716658;0.5752036498758242;1.00017003394952
55.66456;1.0014822057350372;0.4630073301710843;0.46221056330452537;0.44198413201899933;0.44140164780681523;1.0124518266841633;1.0000374000253232;9.999767007423667;0.416730629596374;0.45196203063325247;0.45199043194246963;0.4115923239444918;-0.40181197125906765;0.5752036971762648;1.0001670566713412
55.67456;1.001481889887778;0.46300708748312625;0.4622102464851372;0.44198445802599984;0.4414022725831391;1.0124503963781952;1.0000370990177907;9.99976228932633;0.41673069459594203;0.4519628045065522;0.45199020142640245;0.41159275918968496;-0.40181197165497523;0.5752038035687911;1.0001640942664805
55.68456;1.0014815062937314;0.4630068230261509;0.4622099172374526;0.44198481559116026;0.4414028885941869;1.0124490154701358;1.0000367954596439;9.999758010395182;0.4167307602187808;0.4519636044501563;0.45198998446664157;0.4115932146395922;-0.4018119720592222;0.5752039663110002;1.0001611515409887
55.69456;1.001481060714672;0.46300653608344633;0.4622095766692056;0.4419852038266875;0.44140349525554495;1.0124476835410667;1.0000364901938594;9.999754115110996;0.4167308256211393;0.45196442757015964;0.4519897816244652;0.41159368908964744;-0.4018119724720733;0.5752041818284765;1.0001582318210984
55.70456;1.001480559145677;0.4630062255394491;0.4622092266465906;0.44198562172427414;0.4414040922697511;1.0124464001348086;1.0000361846856927;9.999750553102675;0.4167308900790078;0.451965271627525;0.4519895925139091;0.4115941811529948;-0.40181197289412107;0.5752044462687271;1.0001553366292841
55.71456;1.0014800079426782;0.46300589025530664;0.46220886965806474;0.44198606797456647;0.44140467925027915;1.0124451654007482;1.000035880698916;9.999747278919621;0.41673095279564554;0.45196613454801954;0.45198941562309636;0.41159468965977314;-0.40181197332577523;0.57520475606006;1.000152465763255
55.72456;1.001479414561234;0.4630055883660393;0.46220856754132983;0.4419854299041643;0.44140414600631495;1.0124439809090306;1.0000355802910719;9.999744250620603;0.416731012460501;0.451967013792706;0.45198924873407836;0.4115952138005219;-0.401811973767006;0.57520510834485;1.0001496181735507
55.73456;1.0014787875256277;0.4630052007862828;0.4622082051344632;0.44198592848102697;0.44140471100126666;1.012442849991149;1.0000352860220134;9.999741423944654;0.4167310672038603;0.4519679064299001;0.45198908940237387;0.4115957526719615;-0.4018119742176031;0.575205500839522;1.0001467929373964
55.74456;1.001478135331672;0.4630047858963715;0.46220784427217976;0.4419864518408142;0.44140526429943827;1.012441776980245;1.0000350008240702;9.999738750463166;0.416731114839293;0.4519688097175347;0.4519889351906552;0.41159630487449156;-0.4018119746773896;0.5752059311192154;1.0001439895535216
55.75456;1.0014774652040854;0.46300434280158476;0.46220748749884255;0.4419869997957206;0.4414058055871525;1.0124407653949203;1.000034727344383;9.999736182925169;0.4167311530707743;0.45196972132333135;0.45198878383425983;0.4115968685963787;-0.40181197514610195;0.5752063963773829;1.0001412083014058
55.76456;1.0014767820556691;0.4630038704533216;0.46220713733179697;0.44198757220182083;0.44140633431400833;1.0124398164984252;1.0000344673892374;9.999733679847507;0.4167311797980041;0.45197063901640205;0.45198863342394513;0.41159744190275743;-0.4018119756232961;0.5752068938320098;1.0001384512362657
55.77456;1.0014760878260645;0.4630033679544947;0.46220679627320416;0.44198816851288875;0.44140684942965125;1.0124389299119367;1.0000342218985334;9.999731206265606;0.41673119351989385;0.4519715603981857;0.45198848258420654;0.41159802284396774;-0.401811976108518;0.5752074209340595;1.000135722553223
55.78456;1.0014753820760336;0.4630028348228414;0.4622064665271693;0.4419887874896794;0.4414073494693651;1.01243810551085;1.00003399110012;9.999728732655486;0.41673119349757703;0.45197248298189335;0.4519883303037177;0.41159860940884657;-0.4018119766013738;0.5752079752677033;1.000133027450851
55.79456;1.0014746634953815;0.4630022711528756;0.46220614995992615;0.4419894271404405;0.44140783284204677;1.012437344407563;1.0000337744487156;9.999726236035178;0.4167311795935404;0.4519734042611123;0.45198817518649786;0.41159919955144475;-0.4018109771012366;0.5752078559992045;1.0001303704304148
55.80456;1.0014739306629954;0.46300167760191085;0.46220584828328076;0.441990084952771;0.44140829804193404;1.0124366483372222;1.0000335706353276;9.99972370045823;0.41673115200541494;0.4519743215131516;0.45198801501348845;0.411599791302193;-0.4018109776070208;0.5752084578611103;1.0001277539447804
55.81456;1.0014731823477083;0.46300105509532646;0.4622055632855636;0.44199075832487295;0.44140874382130996;1.0124360188908796;1.0000333782154545;9.999721110018424;0.4167311110970828;0.45197523166022807;0.4519878472159039;0.41160038289948414;-0.4018109781174312;0.5752090797161303;1.0001251781416454
55.82456;1.001472418311124;0.4630004047007138;0.4622052971099364;0.4419914450023942;0.441409169232311;1.0124354578208392;1.0000331965905993;9.999718442682704;0.4167310574300151;0.4519761314642384;0.4519876695677978;0.41160097293128695;-0.40181097863135756;0.5752097184688593;1.0001226421708318
55.83456;1.001471639506379;0.4629997277997077;0.4622050522273879;0.44199214327072917;0.4414095734705856;1.0124349673907962;1.0000330262148591;9.999715673167303;0.41673099180104956;0.45197701785057853;0.4519874805352229;0.41160156039409274;-0.401810979148054;0.5752103710652566;1.000120145653729
55.84456;1.0014708474232668;0.46299902594134423;0.4622048311080064;0.44199285185352616;0.4414099556902266;1.0124345498464657;1.0000328678183579;9.999712779025602;0.4167309150650653;0.4519778880508751;0.4519872791408322;0.41160214453966276;-0.40181097966722584;0.5752110350352813;1.000117688940736
55.85456;1.0014700442857496;0.4629983004664718;0.46220463609966517;0.44199356962393765;0.44141031490291827;1.0124342069433703;1.0000327219726395;9.999709745722356;0.4167308277904137;0.4519787396328101;0.45198706451962045;0.411602724662145;-0.40181098018899225;0.5752117083485956;1.0001152728009828
55.86456;1.0014692339788898;0.4629975527087133;0.46220446951638744;0.44199429534875817;0.4414106500017594;1.012433939835871;1.0000325895788518;9.999706568051549;0.41673072992654603;0.45197957058635463;0.45198683579372817;0.411603300163034;-0.4018109807137109;0.5752123890170802;1.000112898341864
55.87456;1.001468421978804;0.4629967846271117;0.46220433365711117;0.44199502787282036;0.44141095990342855;1.0124337487127884;1.0000324724799456;9.999703246598363;0.41673062081801937;0.45198037938949365;0.45198659229361343;0.41160387082995453;-0.40181098124191816;0.5752130748660019;1.0001105667399137
55.88456;1.0014676145010177;0.46299605802327964;0.46220428974839944;0.4419946554458387;0.44141013409055185;1.0124336325678949;1.0000323737481351;9.999699785144236;0.4167304995816479;0.4519811649795273;0.4519863335773893;0.4116044367809921;-0.40181098177437796;0.5752137633437745;1.0001082784647455
55.89456;1.001466817881225;0.46299525753456955;0.4622042216100772;0.44199540037985663;0.44141039067649607;1.0124335894692256;1.0000322978868978;9.999696192972014;0.4167303655256037;0.45198192682269495;0.451986059331089;0.4116049978228574;-0.40181098231208956;0.5752144517530396;1.0001060327478317
55.90456;1.0014660378097293;0.46299444516086463;0.46220418985403894;0.44199615186046215;0.4414106190831335;1.0124336167124544;1.0000322506948987;9.999692486900388;0.41673021857038345;0.4519826652833739;0.45198576945748203;0.4116055528732025;-0.40181098285613837;0.5752151378739777;1.000103827987296
55.91456;1.0014652783576508;0.46299362393709853;0.46220419578801064;0.4419969103608331;0.4414108181684906;1.0124337106464094;1.0000322384433191;9.999688684971794;0.4167300594394279;0.45198338204119787;0.45198546400127804;0.411606099998011;-0.40181098340736254;0.5752158199826302;1.0001016628366806
55.92456;1.0014645414541619;0.46299279731869775;0.46220424045576924;0.44199767627479086;0.4414109864853656;1.0124338667387003;1.0000322670382884;9.999684796418599;0.41672988923077064;0.4519840799730825;0.4519851427740916;0.4116066367279996;-0.4018109839661251;0.5752164963216811;1.0000995372367543
55.93456;1.0014638270735283;0.46299196941113185;0.46220432463624567;0.441998449727165;0.44141112209355526;1.0124340800953937;1.000032341333042;9.999680822977416;0.4167297087569343;0.45198476223120093;0.451984805252537;0.41160716052975094;-0.401810984532354;0.5752171649266532;1.0000974526049011
55.94456;1.0014621353403095;0.46299065994559235;0.46220442563661585;0.44199881460063783;0.44141124716795216;1.012434345797562;1.0000324642449658;9.99967677313803;0.41672951824189536;0.4519854311538295;0.4519844508992214;0.4116076695961408;-0.4018109851057622;0.5752178239512364;1.000095410945424
55.95456;1.0014614614745976;0.46298984420588424;0.4622045912824527;0.44199960364969726;0.4414113100758817;1.0124346586850272;1.0000326367279806;9.99967267023022;0.4167293173961433;0.4519860879597234;0.4519840796401473;0.4116081633810277;-0.4018109856861602;0.5752184720450287;1.0000934137345212
55.96456;1.001460804838018;0.4629890419859756;0.46220479943844434;0.4420004014573596;0.44141133260208315;1.0124350133788482;1.0000328592377965;9.999668540912877;0.41672910568174715;0.45198673311612286;0.45198369231985114;0.411608642308877;-0.4018099862735613;0.575218409726086;1.000091461588396
55.97456;1.001460163864804;0.4629882577396661;0.46220505141724116;0.44200120911560214;0.44141131211283624;1.0124354048433535;1.0000331331588141;9.999664401157661;0.4167288824352023;0.4519873665443503;0.451983290692888;0.4116091069769809;-0.4018099868679737;0.5752190329597225;1.0000895546507882
55.98456;1.0014595372834127;0.46298749569293;0.462205348306542;0.4420020278479656;0.44141124675953225;1.0124358285875374;1.0000334607667234;9.999660257029023;0.4167286468396129;0.4519879874860583;0.4519828768689442;0.411609557441799;-0.4018099874692264;0.5752196418185779;1.0000876931395004
55.99456;1.0014589237850764;0.46298675986314686;0.46220569080488205;0.4420028586161474;0.4414111358799578;1.0124362802574964;1.0000338446094814;9.99965610832891;0.4167283982298872;0.4519885944032011;0.45198245275049614;0.4116099930103602;-0.4018099880769812;0.5752202344751335;1.0000858778494868
56.00456;1.0014583224694957;0.46298605382004276;0.4622060790824926;0.4420037016825348;0.44141098000214046;1.012436755101792;1.0000342874187305;9.999651944899254;0.41672813650733936;0.4519891850040285;0.4519820196812033;0.4116104126270772;-0.4018099886908482;0.5752208085667556;1.000084110303638
56.01456;1.0014577332826102;0.46298538031272773;0.46220651290709897;0.44200455645816666;0.4414107807835661;1.0124372474080217;1.000034791535553;9.999647743414943;0.4167278620252474;0.45198975636326677;0.4519815782893759;0.41161081547259426;-0.4018099893105575;0.5752213611631783;1.0000823923238116
56.02456;1.001457157150529;0.46298474120732935;0.46220699205210536;0.4420054216858874;0.44141054080169156;1.012437750149637;1.0000353574717558;9.999643471134558;0.4167275750972484;0.4519903053293851;0.45198112874707524;0.4116112012440802;-0.40180998993609385;0.5752218889150847;1.000080725506902
56.03456;1.0014565961478004;0.4629841377242402;0.46220751651447967;0.4420062957996175;0.4414102633099255;1.0124382557100395;1.0000359831958348;9.999639094828762;0.4167272757281468;0.4519908291072012;0.45198067122731744;0.4116115699475133;-0.4018099905676643;0.5752223882370975;1.000079111350262
56.04456;1.0014560533269035;0.4629835702888136;0.46220808640089167;0.44200717727052996;0.4414099520744058;1.0124387577473866;1.0000366649281793;9.999634587904751;0.41672696388506536;0.4519913255822554;0.45198020593478194;0.4116119216478239;-0.40180999120546973;0.5752228554501361;1.0000775519617935
56.05456;1.0014555323219632;0.462983097537075;0.46220876089983715;0.44200695371487436;0.44140850152099753;1.0124392524647658;1.0000373984500603;9.999629931909084;0.4167266399443333;0.4519917933887039;0.45197973288626714;0.411612256462047;-0.40180999184950233;0.5752232869274776;1.0000760503526274
56.06456;1.001455037380683;0.46298260040860284;0.4622094222145641;0.4420078465969527;0.4414081346447861;1.0124397378382497;1.0000381795601176;9.999625117643072;0.4167263047838413;0.4519922319404049;0.4519792519651101;0.4116125745898055;-0.4018099924996137;0.5752236790970321;1.0000746099609192
56.07456;1.001454573315684;0.4629821374626059;0.46221012981309617;0.44200874405498963;0.4414077458559559;1.0124402117863756;1.0000390038776201;9.999620149048067;0.4167259598579698;0.45199264135570727;0.4519787630152071;0.41161287641323946;-0.4018099931557359;0.5752240282526551;1.000073233841372
56.08456;1.0014541446462086;0.4629817081429166;0.46221088393885745;0.4420096450750088;0.4414073393682585;1.0124406711105371;1.000039867028215;9.999615045437768;0.41672560737481784;0.4519930221985592;0.4519782655894653;0.4116131625037181;-0.40180999381786714;0.5752243306456608;1.0000719237683846
56.09456;1.0014537551048164;0.46298131143442434;0.4622116841604884;0.4420105484086705;0.44140691976229524;1.0124411114020886;1.0000407648366565;9.999609840386883;0.4167252498947652;0.4519933752199796;0.45197775854720945;0.41161343317147686;-0.401809994485752;0.575224582954784;1.0000706798310892
56.10456;1.0014534086882678;0.46298094579652793;0.4622125290206531;0.4420114528761941;0.44140649174195584;1.012441527307857;1.0000416927587221;9.999604579101348;0.4167248897366639;0.45199370121577637;0.45197723996468026;0.4116136880104871;-0.4018099951586463;0.5752247823376591;1.000069501306266
56.11456;1.0014531109941676;0.4629806093989899;0.462213416059488;0.44201235746298106;0.4414060594256435;1.0124419132910847;1.0000426454507867;9.999599314979083;0.41672452899737794;0.4519940009519448;0.4519767075726504;0.4116139259874331;-0.4018099958354492;0.5752249259734;1.0000683883706654
56.12456;1.0014528694149796;0.4629803001820165;0.46221434234011916;0.4420132612497688;0.4414056257674538;1.0124412646498562;1.0000436176204979;9.999594109274847;0.41672416977747995;0.45199427524903873;0.4519761594247269;0.4116141458115021;-0.4018099965150808;0.5752250107698801;1.0000673428948432
56.13456;1.001452692818989;0.4629800158718991;0.4622153051730047;0.44201416323099896;0.4414051928623937;1.0124415775487985;1.0000446050902432;9.999589031435312;0.4167238141668986;0.45199452522515937;0.4519755941191351;0.4116143463031088;-0.40180899719666063;0.575224334708977;1.0000663674268466
56.14456;1.0014525913185526;0.46297975439876055;0.4622163022948921;0.4420150620954414;0.44140476277095836;1.01244184816408;1.0000456046258377;9.999584151644347;0.416723464039884;0.45199475240755327;0.45197501041732957;0.4116145267573229;-0.4018089978792877;0.575224291052456;1.0000654638149973
56.15456;1.0014525754719483;0.4629795143709652;0.4622173313389684;0.44201595612172495;0.44140433777276555;1.0124420726441365;1.0000466131816974;9.999579533541397;0.4167231207790687;0.45199495853649296;0.45197440689778623;0.41161468711004073;-0.4018089985617432;0.5752241778823123;1.000064632997505
56.16456;1.0014526552952885;0.46297929500136836;0.4622183894054789;0.442016843318359;0.4414039199902763;1.012442247810862;1.0000476275065258;9.99957523593146;0.41672278534648555;0.45199514526692036;0.4519737820243584;0.41161482795302623;-0.40180899924239466;0.5752239923721593;1.0000638748692547
56.17456;1.0014528399746032;0.462979095757509;0.4622194734794071;0.4420177218531965;0.4414035111312951;1.0124423713558806;1.0000486439293206;9.999571315958649;0.4167224588142466;0.45199531391098097;0.4519731344832451;0.41161495067823245;-0.4018089999192875;0.5752237317735233;1.0000631870673022
56.18456;1.0014531377561806;0.46297891631089977;0.46222058131173754;0.44201859047643804;0.4414031124479988;1.0124424417891407;1.0000496585968215;9.999567830312929;0.41672214273846053;0.4519954651918545;0.4519724634998153;0.41161505745890176;-0.40180900059038693;0.5752233931928636;1.0000625643874754
56.19456;1.001453555512088;0.46297875661358096;0.4622217116059562;0.4420194485036434;0.4414027248353151;1.0124424582680487;1.0000506685675592;9.999564835652201;0.41672183896615533;0.45199559923155014;0.4519717688005682;0.4116151506640903;-0.40180900125389274;0.575222974139303;1.0000620003111658
56.20456;1.0014540980935351;0.46297861685993563;0.46222286334340695;0.44202029558846057;0.4414023491663654;1.0124424201751892;1.0000516724619395;9.999562382546719;0.4167215492058362;0.4519957158066671;0.451971050299741;0.41161523205696837;-0.4018090019083553;0.5752224731481411;1.0000614892152306
56.21456;1.0014547677601175;0.4629784975849305;0.4622240352583016;0.44202113175038166;0.44140198652983254;1.0124423276310683;1.0000526694415546;9.999560504316486;0.4167212749135043;0.45199581464185673;0.45197030797415444;0.4116153025007458;-0.40180900255268276;0.5752218897621605;1.000061027346442
56.22456;1.0014555643024592;0.4629783997660309;0.46222522587421666;0.4420219573204717;0.441401638098577;1.012442183100514;1.0000536574159693;9.999559214614711;0.416721017566986;0.45199589582987076;0.45196954196460243;0.411615362318191;-0.4018090031863756;0.5752212240350901;1.0000606125055862
56.23456;1.0014564860708246;0.46297838371207467;0.4622264927528697;0.44202166142459365;0.4414001953299351;1.012441992064953;1.0000546320752064;9.99955851514096;0.41672077877026864;0.4519959601915847;0.45196875257822167;0.4116154116369545;-0.401809003809556;0.5752204761217319;1.0000602433236458
56.24456;1.0014575309146072;0.4629783322014282;0.46222771644393224;0.442022466408601;0.4413998781173991;1.0124417620383996;1.0000555873569215;9.999558401568057;0.41672055991136586;0.4519960090350427;0.45196794015994296;0.4116154503906488;-0.40180900442251394;0.5752196463217807;1.0000599185383547
56.25456;1.0014586958807405;0.46297830508963855;0.46222895476528053;0.4420232610140407;0.44139957788540607;1.0124415013632833;1.0000565168291318;9.999558867274972;0.4167203618457399;0.4519960435861157;0.45196710495399944;0.41161547844941754;-0.4018090050254312;0.5752187354003446;1.0000596366040848
56.26456;1.001459976391327;0.462978302880775;0.4622302065514706;0.4420240448968804;0.44139929604407985;1.0124412182040974;1.000057415246712;9.999559905494685;0.41672018486143;0.45199606487875515;0.4519662469864944;0.41161549583964624;-0.40180900561834193;0.5752177445353799;1.000059395576749
56.27456;1.001461366549986;0.4629783261576792;0.46223147049668617;0.44202481755322376;0.44139903422063453;1.01244091928466;1.0000582795132031;9.999561504540669;0.41672002879753195;0.4519960742078632;0.4519653661823572;0.41161550259272023;-0.4018090062009629;0.5752166749145535;1.0000591927461477
56.28456;1.0014628604901201;0.46297837577582684;0.46223274509280043;0.4420255786784703;0.44139879368634316;1.0124406091568994;1.000059108570059;9.999563642596065;0.41671989321614034;0.45199607350988896;0.4519644628457104;0.4116154985438;-0.4018090067727474;0.5752155276075333;1.000059024681559
56.29456;1.0014644531476953;0.46297845254426684;0.46223402880046915;0.44202632828351035;0.4413985749049714;1.0124402908785786;1.0000599029162003;9.999566288667822;0.41671977747281413;0.4519960652174374;0.4519635380382309;0.41161548335071974;-0.40180900733323166;0.5752143035569105;1.0000588880045858
56.30456;1.0014661397878868;0.4629785566222295;0.46223532011723406;0.4420270664305479;0.4413983774672936;1.0124399670897806;1.0000606643316559;9.999569407568929;0.4167196807347528;0.45199605190124953;0.45196259337003325;0.41161545643819164;-0.40180900788227675;0.575213003495207;1.0000587795786717
56.31456;1.0014679151845614;0.4629786873817403;0.4622366175624685;0.4420277929715966;0.4413982004123185;1.0124396399688886;1.0000613953600503;9.999572964007136;0.4167196020532376;0.4519960361113011;0.45196163049292526;0.41161541698296794;-0.4018090084201715;0.575211628215586;1.0000586961350824
56.32456;1.0014697728583688;0.46297884394070143;0.46223791997208175;0.4420285074371258;0.44139804264388266;1.0124393107124179;1.0000620984013056;9.999576915149781;0.4167195403785011;0.4519960203686731;0.45196065103588506;0.4116153641164132;-0.4018080089475768;0.575209480354637;1.000058634231147
56.33456;1.0014717040869765;0.4629790256124331;0.46223922690748903;0.44202920914240357;0.4413979031327005;1.012438979548456;1.0000627749200959;9.999581199167052;0.4167194944350036;0.4519960070814984;0.45195965706566454;0.4116152971482936;-0.40180800946531703;0.5752079583614076;1.0000585900938268
56.34456;1.001473697530073;0.4629792317487465;0.46224053867574166;0.442029897540545;0.44139778089029846;1.0124386456060621;1.0000634254289829;9.999585743176413;0.41671946258858467;0.4519959982898215;0.4519586514396557;0.4116152157493602;-0.40180800997430954;0.5752063652861807;1.0000585593099154
56.35456;1.0014757403194279;0.4629794612826999;0.4622418561407792;0.4420305725967308;0.4413976748731425;1.0124383069734164;1.000064050416915;9.999590483572975;0.4167194428578063;0.45199599538150703;0.4519576378928862;0.41161512002558226;-0.40180801047573644;0.5752047026338819;1.0000585369866541
56.36456;1.001477819563906;0.4629797123958884;0.4622431805696841;0.4420312350267714;0.4413975839233781;1.0124379621975914;1.0000646510739881;9.999595375324361;0.41671943283283736;0.45199599901849313;0.45195662102740575;0.4116150104489316;-0.4018080109712013;0.5752029716964178;1.0000585179146546
56.37456;1.001479922793898;0.462979982571551;0.4622445131774923;0.4420318861850527;0.4413975068221154;1.0124376119715195;1.0000652289481846;9.999600388508238;0.41671942956066643;0.45199600929120093;0.4519556060768189;0.4116148879170016;-0.40180801146263184;0.5752011738101674;1.0000584962874446
56.38456;1.0014820376482432;0.46298026896513994;0.4622458545293474;0.4420325275520762;0.441397442384776;1.0124372586292247;1.000065785695007;9.99960550110735;0.4167194299898254;0.4519960258176436;0.45195459848826736;0.41161475387450475;-0.40180801195203125;0.5751993108535125;1.0000584653208437
56.39456;1.001484152331956;0.46298056878660065;0.4622472044343012;0.4420331603246507;0.4413973894645675;1.0124369040182928;1.000066323582043;9.999610692927435;0.4167194317078785;0.45199604769721174;0.4519536034164875;0.4116146100911416;-0.4018080124413244;0.5751973857142963;1.0000584169446574
56.40456;1.0014862568230247;0.462980879632078;0.46224856224404953;0.44203378550273487;0.4413973470441586;1.0124365483138005;1.0000668457111541;9.999615941845846;0.41671943315841037;0.45199607356138344;0.4519526253175126;0.4116144583717685;-0.4018080129323529;0.57519540248027;1.0000583418829767
56.41456;1.0014883432423258;0.4629811997636425;0.46224992721284774;0.4420344043368905;0.44139731438443897;1.0124361901754193;1.000067355706114;9.999621222101256;0.4167194333547081;0.4519961018122581;0.4519516679924381;0.4116143006112306;-0.40180801342678807;0.5751933661352531;1.0000582303067547
56.42456;1.0014904054074756;0.46298158728854805;0.46225135793143873;0.4420339073916774;0.4413961813587916;1.0124358269672693;1.0000678571887847;9.999626503026779;0.4167194316268491;0.45199613092493623;0.4519507347567561;0.4116141387756304;-0.4018080139257303;0.5751912819986931;1.0000580727767356
56.43456;1.0014924387445439;0.4629819235865521;0.462252736410434;0.44203451878004263;0.441396166382095;1.012435454938679;1.0000683529464425;9.999631748600342;0.4167194276834348;0.45199615964757933;0.4519498282544415;0.41161397443826314;-0.4018080144293661;0.5751891552794753;1.0000578611845425
56.44456;1.0014944403472754;0.462982268209256;0.46225412222487183;0.44203512886555874;0.44139615914170477;1.0124350694990907;1.0000688444572268;9.99963692328719;0.41671942176028876;0.4519961870378571;0.4519489501415301;0.4116138084105896;-0.4018080149371696;0.5751869907408146;1.0000575890892325
56.45456;1.0014964084891773;0.4629826222450389;0.46225551599757;0.44203573885170955;0.4413961589709323;1.0124346649444222;1.0000693324893686;9.99964200123624;0.41671941457124057;0.4519962124715984;0.45194810100810723;0.4116136410431033;-0.40180801544835665;0.5751847922463291;1.000057251387256
56.46456;1.001498341709121;0.4629829868044449;0.4622569182308263;0.44203634976489764;0.4413961655754867;1.012434234059926;1.0000698180672583;9.999646967141956;0.4167194072441711;0.4519962355929594;0.4519472806363894;0.41161347269651144;-0.4018080159621456;0.5751825624923557;1.0000568438932533
56.47456;1.0015002381788998;0.4629833627309036;0.46225832941807965;0.4420369622832709;0.4413961790960897;1.0124337689650402;1.0000703027962217;9.999651811489048;0.4167194013294597;0.4519962561412994;0.4519464883797248;0.4116133038454619;-0.4018080164778424;0.5751803036478512;1.0000563630723684
56.48456;1.0015020961749517;0.462983750808268;0.4622597502512427;0.44203757652875453;0.4413961998276054;1.0124332628645476;1.0000707885572406;9.99965652976126;0.4167193986801759;0.4519962739582324;0.45194572330855076;0.4116131351262588;-0.4018080169948875;0.5751780184880363;1.000055806328079
56.49456;1.0015039151924034;0.4629841516609485;0.46226118155463214;0.44203819236079256;0.4413962278879832;1.0124327109619;1.0000712770125082;9.999661121445902;0.4167194013429492;0.45199628913400886;0.4519449841444752;0.4116129675140318;-0.401808017512884;0.5751757107120912;1.0000551727481137
56.50456;1.0015056960892192;0.46298456546104844;0.46226262390538225;0.44203880994965183;0.4413962632159085;1.0124321103709706;1.0000717695200143;9.99966558642557;0.4167194115907548;0.45199630190943946;0.4519442693419391;0.4116128024844974;-0.40180801803157923;0.5751733842818885;1.0000544630966204
56.51456;1.0015074402801398;0.4629849920015806;0.4622640772036105;0.44203943013470814;0.44139630570697885;1.012431460274879;1.0000722678438323;9.999669925630498;0.41671943189367466;0.4519963125167474;0.4519435774328537;0.4116126419576317;-0.40180801855085807;0.5751710427513079;1.000053678868871
56.52456;1.0015091494455914;0.4629854307900905;0.46226554035059936;0.4420400544651135;0.44139635532551424;1.012430762042659;1.000072774724633;9.9996741477305;0.4167194648716786;0.45199632121757655;0.45194290729537273;0.4116124879758887;-0.4018070190707447;0.5751679907703565;1.000052821951308
56.53456;1.0015108256096956;0.46298588081755093;0.4622670111336865;0.4420406849397651;0.44139641230236515;1.0124300183411747;1.000073293626765;9.999678277653127;0.4167195132259522;0.4519963283376563;0.4519422581216805;0.4116123424313825;-0.40180701959130233;0.5751656287621943;1.0000518951293758
56.54456;1.001512470686862;0.4629863405183282;0.46226848641842583;0.4420413237032084;0.4413964771311835;1.0124292323878707;1.0000738280900385;9.999682358603307;0.4167195794650131;0.45199633420215074;0.45194162944204463;0.4116122070670813;-0.40180702011250996;0.5751632624569705;1.0000509018604542
56.55456;1.001514086196201;0.46298680816602356;0.46226996256122976;0.4420419729941766;0.44139655020103863;1.0124284082027297;1.000074380734916;9.999686440860097;0.4167196658327676;0.45199633915706317;0.4519410213959888;0.41161208373843333;-0.40180702063418033;0.5751608969621717;1.0000498452540598
56.56456;1.001515673783097;0.46298728225865027;0.4622714358495417;0.44204263529548876;0.4413966314109176;1.0124275503811373;1.0000749525316386;9.999690565651969;0.4167197745832464;0.4519963437034026;0.4519404346843602;0.41161197455072673;-0.40180702115577127;0.5751585377212973;1.000048727605018
56.57456;1.001517235702777;0.4629877617487981;0.46227290272513455;0.4420433135550425;0.441396720124752;1.012426663010838;1.000075543165728;9.999694760925918;0.4167199078495536;0.4519963485376544;0.45193986997884456;0.4116118814965831;-0.401807021676202;0.5751561899030573;1.0000475506245017
56.58456;1.0015187746159508;0.46298824620670753;0.4622743596033537;0.4420440110897326;0.44139681550364546;1.0124257491113842;1.000076151636698;9.999699049634254;0.4167200670264972;0.4519963544677772;0.4519393275151766;0.41161180608451003;-0.40180702219393355;0.5751538581915784;1.000046315904172
56.59456;1.0015202930844964;0.4629887356434014;0.46227580258429113;0.44204473097787494;0.44139691677950127;1.0124248108560794;1.0000767762740466;9.999703454746154;0.41672025238662375;0.4519963622840974;0.4519388072464818;0.411611749521813;-0.4018070227072081;0.5751515472115644;1.0000450254427709
56.60456;1.0015217932671363;0.46298923011049725;0.4622772275788563;0.442045475610503;0.4413970232372846;1.0124238498720883;1.0000774148521703;9.999707995549008;0.4167204630221157;0.4519963724316229;0.45193830906689925;0.4116117131369243;-0.40180702321435907;0.5751492623433682;1.0000436819878695
56.61456;1.0015232769556415;0.4629897295331472;0.46227863074909425;0.4420462467873236;0.44139713431752614;1.0124228672199378;1.0000780651389938;9.999712686128648;0.41672069704667014;0.45199638453725344;0.4519378329509065;0.41161169843079887;-0.4018070237142405;0.575147010232676;1.0000422892634235
56.62456;1.0015247458050767;0.46299029272903036;0.4622800676595779;0.4420459347513545;0.44139614030103785;1.0124218634815618;1.000078725252242;9.99971754325823;0.41672095238221646;0.4519963974023374;0.4519373794615914;0.4116117066384323;-0.4018070242064078;0.5751447984596604;1.0000408517919541
56.63456;1.0015262014684279;0.4629908007918336;0.46228141677145107;0.4420467628405863;0.44139626032683826;1.012420839599012;1.0000793940304482;9.999722597328768;0.4167212277192875;0.45199640962572035;0.4519369503436082;0.41161173821821123;-0.4018070246908244;0.575142634653912;1.0000393738106987
56.64456;1.0015276453645579;0.46299131217769635;0.46228273358331146;0.44204762068691417;0.4413963847762617;1.0124197977336191;1.0000800713482625;9.999727895493665;0.41672152274418145;0.4519964200329372;0.4519365482795154;0.4116117927177265;-0.4018070251676052;0.5751405258134374;1.0000378580784426
56.65456;1.0015290780829627;0.4629918267422445;0.4622840147124899;0.4420485088567972;0.4413965133083128;1.012418741202385;1.0000807571146813;9.999733492850439;0.4167218376304232;0.45199642759005093;0.4519361761250038;0.4116118690875072;-0.40180702563698095;0.5751384780123767;1.0000363056454038
56.66456;1.0015304991352383;0.462992344867908;0.46228525693341244;0.4420494276986102;0.44139664532042894;1.0124176738595099;1.000081450050213;9.999739440080816;0.4167221725142191;0.45199643153317776;0.45193583667214465;0.41161196616490375;-0.4018070260991169;0.5751364961906207;1.0000347165976302
56.67456;1.0015319073763427;0.46299286694614517;0.46228645706951815;0.44205037727247004;0.4413967798394069;1.012416599508956;1.0000821481274798;9.999745783234427;0.41672252727074655;0.45199643186775046;0.4519355327479644;0.41161208296944224;-0.4018070265538715;0.5751345840531181;1.0000330910593387
56.68456;1.0015333015258434;0.46299339314992854;0.46228761237969873;0.44205135710238075;0.4413969154680337;1.0124155216092996;1.000082849257941;9.999752576395146;0.41672290137097023;0.4519964295845702;0.4519352669420522;0.4116122185327274;-0.40180702700080284;0.575132744412129;1.0000314299763087
56.69456;1.0015346807020302;0.4629939235051373;0.4622887210924052;0.4420523659975065;0.441397050690001;1.0124144437071416;1.000083550957425;9.99975988636914;0.41672329378495504;0.4519964264899589;0.4519350412337383;0.41161237143613866;-0.40180702743934116;0.5751309799350666;1.000029735566721
56.70456;1.0015360448256683;0.4629944577969997;0.4622897825503935;0.4420534022329918;0.44139718443975756;1.012413370484562;1.0000842500859628;9.99976777802467;0.4167237030787811;0.4519964249989476;0.4519348570909282;0.4116125396934515;-0.4018070278689277;0.5751292936139075;1.0000280108018695
56.71456;1.0015373945806483;0.46299499541806854;0.46229079715705307;0.4420544638269033;0.4413973164244576;1.0124123078750809;1.0000849428675902;9.999776297171938;0.4167241276493427;0.4519964278178963;0.45193471578068317;0.4116127209821185;-0.4018070282891032;0.5751276884872409;1.0000262581848214
56.72456;1.001538731226829;0.4629955353941628;0.46229176617775464;0.4420555486813086;0.44139744702817346;1.0124112615014211;1.000085624716889;9.999785464726434;0.4167245658486848;0.4519964375845889;0.45193461822986125;0.41161291281955736;-0.40180602869952436;0.575125468651463;1.0000244798402385
56.73456;1.0015400563616084;0.4629960764345801;0.46229269109538335;0.44205665477041;0.4413975771131601;1.0124102352637114;1.0000862907273214;9.999795273217865;0.41672501593957856;0.4519964569752587;0.4519345645713308;0.4116131129320874;-0.40180602909980667;0.575124033301089;1.000022679230405
56.74456;1.0015413718425872;0.4629966167401399;0.4622935730270502;0.44205778044064065;0.44139770783248905;1.012409231376786;1.0000869367740013;9.999805682961828;0.41672547619726386;0.45199648900166095;0.45193455415558353;0.41161331974677673;-0.4018060294892572;0.5751226857988095;1.0000208624324503
