time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.75456;1.0015426800852483;0.4629971538605271;0.4622944128263259;0.44205892457073487;0.44139784043709346;1.0124082509165773;1.0000875597805337;9.999816629479371;0.41672594502709565;0.4519965368487524;0.4519345861742651;0.41161353233104003;-0.4018060298667932;0.5751214275048665;1.0000190380450709
56.76456;1.0015439839421205;0.46299768489937315;0.46229521130871326;0.4420600863000759;0.4413979761685374;1.0124072940357036;1.0000881573163716;9.999828042400951;0.4167264207929701;0.45199660352546206;0.451934660328297;0.41161374991017996;-0.4018060302312415;0.5751202590422902;1.000017216353545
56.77456;1.0015452857951523;0.4629982068256015;0.46229596907413584;0.44206126455861716;0.4413981162395453;1.0124063599994917;1.00008872777313;9.999839860319181;0.41672690170189425;0.4519966916515885;0.4519347771149692;0.41161397176425385;-0.40180603058168457;0.5751191803166781;1.0000154081268295
56.78456;1.0015465865878335;0.46299871666010106;0.4622966862172662;0.4420624579089773;0.44139826180548153;1.0124054475357371;1.0000892710069709;9.999852031425435;0.4167273858248524;0.45199680312235635;0.45193493765203047;0.4116141975528288;-0.4018060309174595;0.57511819054084;1.0000136233332801
56.79456;1.001547885179473;0.46299921130786825;0.4622973621425104;0.4420636646836169;0.4413984139557412;1.0124045555750592;1.000089788459209;9.99986450894831;0.41672787101742953;0.45199693863740936;0.4519351432651437;0.411614427408993;-0.4018060312380738;0.575117288179904;1.0000118706528085
56.80456;1.0015491786031603;0.4629996873069478;0.462297995584758;0.44206488319860987;0.4413985738323183;1.0124036833983914;1.0000902825601488;9.999877253959811;0.41672835493320953;0.4519970975627223;0.45193539520257453;0.41161466162948324;-0.4018060315433803;0.5751164708800076;1.0000101580034486
56.81456;1.001550463731837;0.4630001411757055;0.46229858497156245;0.44206611186257694;0.4413987428396943;1.0124028297006407;1.0000907559416155;9.999890240952729;0.41672883523569987;0.45199727828645364;0.451935694555915;0.4116149002928525;-0.4018060318337548;0.575115735630459;1.0000084930062327
56.82456;1.001551738812572;0.46300057004592754;0.46229912884521623;0.44206734899010564;0.4413989227582327;1.0124019918280198;1.0000912111603997;9.999903452651886;0.4167293097314186;0.4519974786565997;0.4519360423066671;0.4116151430462425;-0.40180603210994703;0.5751150790871276;1.0000068825921051
56.83456;1.0015530032711648;0.4630010309126445;0.462299684973019;0.4420674813911559;0.44139800597312034;1.0124011660884715;1.0000916512497473;9.999916867775024;0.41672977627360674;0.45199769614941354;0.4519364394494767;0.41161538920978397;-0.401806032372708;0.5751144976894534;1.000005332194796
56.84456;1.0015542563111437;0.4630014037378963;0.4623001340020334;0.4420687289099287;0.4413982132244941;1.0124003483373443;1.000092080059887;9.999930459695282;0.41673023284465394;0.4519979277287769;0.45193688705472923;0.41161563820620606;-0.40180603262246095;0.5751139877727179;1.0000038457946354
56.85456;1.001555495510094;0.4630017458530041;0.4623005337176655;0.4420699776950366;0.4413984362229851;1.0123995340599914;1.000092501457076;9.999944205612598;0.4167306781162376;0.4519981698056859;0.4519373862155582;0.4116158899347734;-0.4018060328591672;0.5751135458459553;1.000002427079419
56.86456;1.0015567162482966;0.4630020553449407;0.46230088314935514;0.4420712251371859;0.44139867582629577;1.0123987183241991;1.0000929181959222;9.999958089518358;0.4167311119104603;0.4519984187657577;0.4519379379695002;0.4116161447359694;-0.40180603308247437;0.5751131689843693;1.0000010804260102
56.87456;1.0015579123146288;0.463002330324464;0.4623011818709444;0.44207246898448094;0.44139893234917443;1.0123978960619526;1.0000933316443985;9.999972093191735;0.416731535071285;0.4519986717284827;0.4519385431677024;0.4116164032030678;-0.4018060332920251;0.5751128552184289;0.9999998108154837
56.88456;1.0015590772686163;0.4630025692819034;0.4623014299554492;0.4420737072912105;0.44139920567113505;1.0123970622158551;1.0000937423114524;9.999986184901347;0.4167319490249686;0.4519989268751453;0.45193920222711875;0.41161666608051595;-0.4018060334874896;0.5751126034981585;0.9999986231205447
56.89456;1.0015602053878208;0.46300277124543765;0.4623016277149633;0.442074938243955;0.441399495849668;1.012396211328912;1.0000941502546803;10.000000320556133;0.4167323553806282;0.4519991832099225;0.45193991491689883;0.41161693410258715;-0.4018060336683012;0.5751124133293192;0.9999975217571467
56.90456;1.0015612912201706;0.4630029353847067;0.46230177577543613;0.44207615989660276;0.44139980370627624;1.0123953372466916;1.0000945552196456;10.00001445483551;0.4167327558269925;0.45199944013183135;0.45194068041581553;0.41161720783682637;-0.4018060338336162;0.5751122846216369;0.9999965109639581
56.91456;1.0015623285319772;0.46300306066106744;0.46230187556281677;0.4420773700083031;0.44140013096639935;1.0123944335939274;1.0000949570901763;10.000028542893874;0.4167331524787491;0.4519996971525802;0.45194149758363605;0.4116174876901841;-0.4018060339825026;0.5751122178251886;0.9999955953952321
56.92456;1.0015633102099035;0.4630031461157329;0.4623019294257628;0.4420785663961878;0.4414004798327266;1.0123934948823747;1.0000953563925001;10.000042534917968;0.4167335481344232;0.45199995365238377;0.4519423650945978;0.4116177740066356;-0.4018060341139579;0.5751122139631426;0.9999947806556396
56.93456;1.0015642287910038;0.4630031912440096;0.4623019401036551;0.44207974743623796;0.44140085215569874;1.0123925175100195;1.000095754214112;10.000056380007152;0.4167339458972178;0.45200020871498126;0.4519432814509876;0.411618067067886;-0.4018060342267521;0.5751122741373736;0.9999940729992385
56.94456;1.0015650765543087;0.4630031960241148;0.4623019102594891;0.44208091206138866;0.4414012488951606;1.0123914998483288;1.0000961516835203;10.000070035208743;0.4167343486136057;0.45200046138387767;0.4519442451973881;0.41161836697610177;-0.40180603431935114;0.5751123987177853;0.9999934781552646
56.95456;1.0015658456145544;0.4630031609734735;0.46230184255171347;0.44208205938715944;0.4414016703564305;1.0123904420149776;1.0000965495293879;10.000083471068683;0.41673475858820974;0.4520007110781136;0.45194525507523287;0.41161867365928;-0.40180503439014065;0.5751118884161248;0.9999930003173689
56.96456;1.0015665284699489;0.46300308718168887;0.46230173983570155;0.4420831886055973;0.4414021168140581;1.0123893460839024;1.0000969479723203;10.000096672186084;0.4167351774157412;0.45200095762012943;0.45194630976031314;0.4116189868812581;-0.4018050344378521;0.575112138575834;0.9999926420009017
56.97456;1.0015671186623551;0.4630029760694235;0.46230160504770357;0.4420842993384421;0.4414025887608658;1.0123882161078797;1.0000973469781307;10.000109630823028;0.4167356058820947;0.4520012009951041;0.45194740757204427;0.41161930598539404;-0.40180503446176735;0.5751124486907896;0.9999924048096975
56.98456;1.0015676116611643;0.46300282932826414;0.4623014408036212;0.44208539188909757;0.4414030866229972;1.0123870575800742;1.0000977465326202;10.000122339855281;0.41673604397978853;0.4520014412659544;0.45194854661000106;0.41161962983157324;-0.40180503446161825;0.5751128168733812;0.9999922901054742
56.99456;1.00156800557825;0.4630026493169819;0.46230124911410847;0.4420864669831566;0.4414036105358835;1.012385876340235;1.000098146608939;10.000134792200514;0.4167364909825241;0.45200167868969426;0.45194972518657206;0.4116199571929357;-0.401805034437428;0.5751132413741262;0.9999922981920687
57.00456;1.00156830083767;0.4630024392968493;0.46230103162816444;0.4420875252546787;0.44140416051423925;1.012384677361897;1.0000985472937085;10.000146983213146;0.41673694563513436;0.45200191378429583;0.4519509420973243;0.4116202869797997;-0.4018050343893101;0.5751137204600522;0.9999924271957936
57.01456;1.0015684993948009;0.4630022031738305;0.46230079007386715;0.44208856689845494;0.44140473658330326;1.0123834643548837;1.000098949436827;10.000158913625796;0.4167374063546635;0.4520021473149567;0.45195219648462187;0.4116206180587367;-0.40180503431731;0.5751142523929643;0.999992673872819
57.02456;1.0015686044174241;0.46300194527124594;0.4623005263041638;0.4420895917064027;0.441405338468001;1.0123822397059874;1.0000993552498103;10.00017059259966;0.4167378712122063;0.45200238028696993;0.45195348740442504;0.4116209490644926;-0.4018050342216031;0.575114835375599;0.9999930350691034
57.03456;1.0015686200822245;0.46300167029559247;0.4623002422059794;0.44209059931039574;0.44140596518855985;1.0123810040524943;1.0000997679641532;10.000182034542341;0.4167383378732077;0.45200261379320966;0.45195481329987247;0.41162127845050683;-0.40180503410289636;0.5751154674297251;0.9999935076226256
57.04456;1.0015685507518164;0.4630013830882087;0.46229993973154654;0.4420915892753585;0.4414066153113272;1.0123797563485826;1.0001001906766798;10.00019325230489;0.41673880376486905;0.452002848849632;0.45195617183116904;0.41162160485743743;-0.40180503396256656;0.57511614611602;0.9999940876962772
57.05456;1.0015683997481084;0.4630011473349329;0.4622996796248441;0.4420914498513933;0.4414061782204064;1.0123784947697376;1.0001006255564318;10.000204254876877;0.4167392664313484;0.4520030865729616;0.4519575603990813;0.4116219274496007;-0.40180503380244403;0.5751168681987731;0.9999947710041289
57.06456;1.0015681688125484;0.46300084892521814;0.4622993447121651;0.4420924024921474;0.44140687254321;1.012377217827023;1.0001010735633609;10.000215044786957;0.4167397238904524;0.4520033283909497;0.45195897681790476;0.4116222457641226;-0.4018050336244939;0.5751176299106823;0.9999955534831786
57.07456;1.0015678582270162;0.4630005508162889;0.4622989942042926;0.44209333519554145;0.44140758830913657;1.0123759252537499;1.0001015342913617;10.000225614578772;0.41674017473285124;0.45200357585765205;0.45196041932621994;0.4116225593414594;-0.40180503343061874;0.5751184276153236;0.9999964317294526
57.08456;1.0015674669060426;0.463000256388775;0.4622986281975564;0.442094247571054;0.44140832473881086;1.0123746180213253;1.000102006370573;10.000235947780125;0.4167406179324216;0.4520038304370525;0.45196188601635906;0.4116228675313754;-0.40180503322260647;0.5751192580346818;0.9999974028942737
57.09456;1.0015669928616577;0.4629999684211949;0.4622982472576664;0.4420951398804934;0.441409081035454;1.0123732977399698;1.0001024884182659;10.00024602128124;0.4167410527086097;0.45200409366121375;0.45196337448050955;0.4116231696494216;-0.4018050330020936;0.5751201181003551;0.9999984641292519
57.10456;1.0015664340827104;0.4629996894271665;0.4622978523543353;0.4420960127467379;0.44140985668600335;1.0123719667599185;1.0001029799260386;10.000255808365292;0.4167414785700228;0.4520043673403184;0.4519648819202694;0.41162346552312573;-0.4018050327704971;0.5751210049033264;0.9999996124837428
57.11456;1.0015657892260736;0.46299942215821044;0.46229744448561944;0.44209686690231237;0.44141065132536544;1.0123706288080596;1.000103481665487;10.00026528366346;0.4167418952852408;0.45200465338591594;0.45196640520437875;0.41162375575885846;-0.4018050325290364;0.5751219158104718;1.0000008455632623
57.12456;1.0015650581455202;0.4629991695634532;0.46229702447610327;0.4420977031959198;0.4414114644492082;1.0123692887807512;1.0001039954508744;10.000274428080864;0.41674230269025636;0.4520049535292392;0.4519679407368897;0.4116240412520256;-0.4018050322788673;0.5751228484561202;1.0000021620149904
57.13456;1.0015642421457054;0.4629989341819192;0.46229659300534015;0.44209852257746995;0.4414122950846626;1.0123679516297437;1.0001045234834622;10.000283231555747;0.41674270046007944;0.4520052694261784;0.4519694844914211;0.41162432267748533;-0.4018050320211021;0.5751238003786482;1.0000035610226672
57.14456;1.0015633436495037;0.4629987177007392;0.46229615073666575;0.44209932609991986;0.44141314157387;1.0123666217382923;1.0001050677333045;10.000291688729984;0.41674308799292364;0.4520056027682786;0.45197103224460755;0.41162460064271356;-0.401805031756687;0.5751247685708498;1.0000050412589956
57.15456;1.0015623654583161;0.4629985212182884;0.46229569841295326;0.4421001150323086;0.4414140017205864;1.0123653035130469;1.0001056294180046;10.00029979177174;0.41674346459756173;0.45200595492344364;0.451972579849483;0.4116248760851185;-0.4018050314863905;0.5751257494767876;1.0000066004648125
57.16456;1.00156131009057;0.4629983456797112;0.4622952368595956;0.44210089096554367;0.44141487311092337;1.0123640019180504;1.0001062083329448;10.000307534103644;0.41674382984616454;0.4520063266622485;0.4519741236034202;0.4116251502542925;-0.4018050312108346;0.5751267395252835;1.0000082355150963
57.17456;1.0015601797225004;0.46299819180959295;0.4622947668621487;0.4421016557413909;0.44141575329846905;1.0123627214828321;1.0001068024431663;10.00031492190604;0.41674418368335264;0.4520067184713819;0.451975660535184;0.4116254244037563;-0.40180503093037345;0.5751277356687694;1.000009942195527
57.18456;1.0015589763638948;0.4629980599083589;0.4622942889974117;0.4421024110392909;0.4414166397257048;1.0123614646660424;1.000107408239099;10.000321976996394;0.4167445262909302;0.4520071309692315;0.4519771883212525;0.41162569958176226;-0.4018050306449851;0.5751287352800049;1.000011715258021
57.19456;1.0015577012643841;0.46299794994060894;0.4622938037584156;0.4421031579829496;0.44141752960421926;1.0123602316367213;1.0001080215007103;10.000328728350237;0.41674485793311933;0.45200756472334913;0.4519787051013298;0.411625976531252;-0.4018040303543903;0.5751290371477384;1.0000135493678974
57.20456;1.0015563538789978;0.4629978616795389;0.46229331186588346;0.44210389727757193;0.44141842008071014;1.0123590217127916;1.000108638013613;10.000335205539697;0.41674517888483614;0.4520080194780257;0.4519802094282675;0.41162625579604123;-0.40180403005839244;0.5751300354357931;1.0000154401650279
57.21456;1.0015549317365322;0.4629977948345238;0.46229281431126673;0.44210462962013225;0.4414193083420731;1.0123578347418585;1.0001092540756802;10.000341441651935;0.4167454894080214;0.45200849369709706;0.45198170013969347;0.4116265380234759;-0.40180402975724105;0.5751310287298623;1.0000173842922304
57.22456;1.001553431291229;0.4629977492182804;0.46229231236988527;0.44210535580145044;0.4414201913976718;1.012356671269854;1.0001098666556618;10.000347475002961;0.41674578952461944;0.452008985031379;0.4519831760665528;0.4116268241705022;-0.40180402945177535;0.5751320139850065;1.0000193784305738
57.23456;1.0015518487874868;0.46299772473026796;0.46229180781032786;0.44210607656327827;0.44142106605099646;1.0123555323959303;1.000110473272459;10.000353338522768;0.41674607866023694;0.4520094910516963;0.4519846357812084;0.4116271155730092;-0.40180402914329094;0.5751329881660329;1.0000214184427212
57.24456;1.0015501808254934;0.46299772113874216;0.4622913028434545;0.44210679260818897;0.4414219292222756;1.0123544204544828;1.0001110721060333;10.000359046938044;0.41674635557022127;0.4520100094367176;0.4519860776802701;0.41162741390873075;-0.4018040288332254;0.575133948568644;1.0000234992021506
57.25456;1.001548424533073;0.46299773794485577;0.4622907998551473;0.44210750468889864;0.4414227780940652;1.0123533394069086;1.0001116624486963;10.000364600995916;0.4167466186033382;0.45201053773738376;0.45198750029602497;0.41162772105239653;-0.401804028522927;0.5751348929576882;1.000025614938277
57.26456;1.0015465771446963;0.4629977744943239;0.46229030128468884;0.44210821351195045;0.4414236098968884;1.0123522936410074;1.0001122447891782;10.000370002736533;0.4167468661266692;0.4520110733171373;0.4519889023600963;0.41162803886895066;-0.4018040282136898;0.5751358196766365;1.0000277598861707
57.27456;1.0015446360282987;0.4629978302955553;0.4622898093388874;0.4421089194949371;0.44142442178998;1.012351286670319;1.0001128202252247;10.00037525928575;0.4167470968798606;0.45201161371277265;0.45199028261481594;0.4116283689700588;-0.40180402790681985;0.5751367277174897;1.0000299291306787
57.28456;1.001542599804518;0.46299790530740714;0.4622893255244042;0.4421096227784157;0.44142521101424703;1.012350320784046;1.0001133893938041;10.000380375346362;0.4167473100391896;0.4520121571095897;0.4519916397073093;0.41162871258011596;-0.401804027603464;0.5751376166634565;1.0000321191598085
57.29456;1.0015404687906426;0.4629979999360615;0.46228885048583296;0.4421103236151959;0.44142597490326424;1.0123493968977286;1.0001139514073478;10.00038534990873;0.4167475050376667;0.45201270253369896;0.4519929721881519;0.41162907053874664;-0.4018040273043708;0.57513848687173;1.000034326993054
57.30456;1.0015382442289007;0.4629981739766799;0.46228844331154806;0.4421099113909187;0.44142560121997243;1.0123485150251363;1.0001145034097396;10.00039018098471;0.41674768134110907;0.4520132496144465;0.45199427849619545;0.4116294433910135;-0.40180402700994017;0.5751393396903837;1.000036548241684
57.31456;1.0015359279605887;0.46299830992494556;0.46228798594385045;0.44211060893171816;0.44142630649028775;1.012347675175687;1.0001150405963772;10.000394871105728;0.4167478384114923;0.4520137981914264;0.45199555700041116;0.41162983175599505;-0.4018040267205713;0.57514017702855;1.0000387764706382
57.32456;1.0015335225311541;0.4629984675251026;0.462287537836904;0.4421113054307007;0.4414269789621001;1.0123468775020856;1.0001155566123905;10.000399426647608;0.4167479758764781;0.4520143482550106;0.45199680614256;0.41163023696228446;-0.40180402643692736;0.5751410008769532;1.0000410047608008
57.33456;1.0015310309735026;0.46299864711250793;0.4622870996714106;0.44211200105549187;0.44142761662290464;1.0123461221910361;1.000116044618647;10.00040385393497;0.4167480936949696;0.4520149000612595;0.4519980244820278;0.4116306613273115;-0.4018040261598484;0.5751418134002905;1.0000432278175415
57.34456;1.0015284568790164;0.4629988487351912;0.4622866722654115;0.44211269565367245;0.44142821739417126;1.012345409560395;1.0001164985239557;10.000408161075606;0.41674819225761167;0.45201545390351167;0.4519992106474027;0.4116311076562606;-0.4018040258900875;0.5751426169360876;1.0000454427213357
57.35456;1.0015258050146427;0.4629990720035884;0.462286256578989;0.44211338862396343;0.4414287790194053;1.0123447400013967;1.000116913516354;10.000412363516881;0.416748272395782;0.4520160097404296;0.4520003633442402;0.41163157848801135;-0.40180402562824696;0.5751434137304793;1.0000476478973275
57.36456;1.0015230815153287;0.46299931588875254;0.46228585356969376;0.44211407900828387;0.4414292990326495;1.012344113850842;1.00011728555007;10.000416483346433;0.41674833516299403;0.45201656709768795;0.45200148127272827;0.4116320756100897;-0.4018040253749308;0.5751442057511855;1.0000498411998269
57.37456;1.0015202928696378;0.4629995787885881;0.46228546397527726;0.44211476555027296;0.4414297747085199;1.0123435311843092;1.000117609908688;10.000420542443596;0.4167483815249205;0.45201712520335324;0.45200256299276553;0.4116325998093524;-0.40180402513069247;0.5751449944881476;1.0000520184886517
57.38456;1.0015174445175343;0.46299985862571014;0.46228508799233814;0.4421154467844697;0.44143020318064263;1.0123429915003463;1.0001178797242507;10.000424555865358;0.41674841231146686;0.45201768326838426;0.4520036070028776;0.4116331510176249;-0.40180402489565836;0.5751457806798;1.0000541740375075
57.39456;1.0015145405625283;0.46300015291045976;0.4622847249696324;0.4421161213700734;0.4414305817820459;1.0123424936461403;1.0001180859947183;10.000428525340165;0.41674842832289843;0.45201824081087716;0.45200461193362634;0.4116337289286742;-0.40180402466932963;0.575146564005805;1.0000563023444071
57.40456;1.0015115844561642;0.4630004591078162;0.46228437357063124;0.4421167882606146;0.441430908270598;1.0123420362837505;1.000118219538868;10.000432435649172;0.41674843034092796;0.4520187977445449;0.4520055765062559;0.41163433353061213;-0.40180402445086094;0.57514734320622;1.0000583992506134
57.41456;1.0015085796504406;0.4630007750261895;0.4622840322658146;0.4421174462902685;0.4414311809474443;1.0123416189277394;1.0001182732746174;10.000436261645527;0.4167484192186799;0.4520193541486824;0.45200649931736886;0.4116349651784122;-0.4018040242395234;0.5751481168838702;1.000060461737479
57.42456;1.0015055304054064;0.4630010987133197;0.4622836995277483;0.442118093847275;0.4414313989034361;1.012341242636315;1.0001182429702553;10.000439980143925;0.416748396053114;0.452019910065045;0.4520073788489147;0.4116356244063753;-0.40180402403497645;0.5751488841415803;1.000062487005695
57.43456;1.0015024428900874;0.46300142813779505;0.4622833737269055;0.44211872927682333;0.4414315621028276;1.012340909400199;1.0001181266838464;10.000443574463343;0.41674836223004164;0.45202046571259524;0.4520082136409229;0.41163631163801356;-0.4018040238371558;0.5751496446229549;1.000064471584455
57.44456;1.0014993257647575;0.46300176116398967;0.4622830534103073;0.44211935124432233;0.44143167119428;1.0123406212285861;1.0001179242015565;10.000447029421832;0.41674831935834883;0.45202102202401223;0.45200900235952046;0.4116370268685851;-0.4018040236459792;0.5751503982307101;1.0000664118784819
57.45456;1.001496189650805;0.46300209576018836;0.4622827378624425;0.44211995839998414;0.4414317274696035;1.0123403801068294;1.000117636283259;10.000450323243259;0.41674826905867324;0.45202158080399585;0.45200974375388125;0.4116377695416477;-0.4018030234613294;0.5751504462195784;1.000068305720472
57.46456;1.001493045892056;0.4630024302270425;0.462282426978763;0.44212054888162317;0.4414317328601341;1.0123401882872571;1.0001172632586743;10.000453426689623;0.416748212666895;0.4520221440871455;0.45201043659701523;0.4116385387515194;-0.40180302328324613;0.5751511853916245;1.0000701527407954
57.47456;1.001489905853955;0.463002763298011;0.46228212053389;0.44212112019125854;0.4414316895331459;1.0123400483001972;1.000116804294802;10.00045631251996;0.416748151260932;0.4520227133669367;0.4520110798035351;0.4116393335780932;-0.4018030231118436;0.5751519176570918;1.0000719534008853
57.48456;1.0014867808266819;0.4630030939256317;0.46228181797618445;0.4421216694176023;0.4414315993915254;1.012338962737676;1.00011625828546;10.000458966550019;0.41674808600519264;0.4520232894268762;0.45201167267384085;0.41164015321101666;-0.40180302294698383;0.5751526439214443;1.0000737080779796
57.49456;1.0014836814550854;0.46300342098308495;0.46228151903417436;0.442122193636658;0.4414314641614215;1.0123389338691742;1.0001156253765648;10.000461390561178;0.41674801818278673;0.4520238726294803;0.4520122149688789;0.41164099678233407;-0.4018030227882051;0.5751533647632406;1.0000754165582524
57.50456;1.0014806171624722;0.4630037432114722;0.4622812242033426;0.442122690231588;0.44143128589257935;1.0123389633967737;1.0001149080611793;10.000463598606167;0.4167479487265976;0.4520244631992276;0.4520127067114686;0.4116418631058874;-0.4018030226349961;0.5751540799996813;1.000077077323465
57.51456;1.0014775964334617;0.46300405935255057;0.46228093449857377;0.44212315690771015;0.44143106721746245;1.012339052422285;1.0001141115188983;10.000465613642286;0.41674787789575674;0.4520250611333565;0.45201314790970076;0.41164275052052257;-0.40180302248702315;0.5751547888492851;1.000078686916969
57.52456;1.001473628841055;0.46300388326264247;0.46228062755217103;0.442123175451914;0.4414308360411145;1.0123392011048298;1.0001132428494657;10.000467464586025;0.4167478055070418;0.45202566572115566;0.45201353843881925;0.4116436570342057;-0.4018030223440657;0.5751554903911659;1.0000802406143259
57.53456;1.0014707196649766;0.46300418425807716;0.46228035115899685;0.442123576514977;0.4414305476674874;1.0123394079754686;1.0001123096420488;10.000469184438828;0.41674773123234765;0.4520262752081819;0.4520138780035871;0.41164458071434123;-0.4018030222058769;0.5751561839621685;1.0000817340740056
57.54456;1.0014678779215835;0.4630044764989242;0.46228008295988604;0.4421239423649476;0.4414302318566021;1.0123396693676199;1.000111319141008;10.00047080841429;0.41674765464324043;0.452026887055594;0.4520141663231659;0.41164551981494;-0.4018030220722699;0.5751568692328584;1.0000831642364925
57.55456;1.0014651097235858;0.46300475924757556;0.4622798242682255;0.44212427137435356;0.4414298941702185;1.012339979185472;1.0001102780516526;10.000472370045454;0.41674757543883467;0.4520274984493734;0.45201440376869584;0.4116464724518502;-0.4018030219432453;0.5751575461274042;1.0000845293886085
57.56456;1.0014624191112826;0.46300509102345166;0.4622796355203965;0.4421234509647507;0.44142843037922225;1.0123403293129427;1.000109192500226;10.000473903129555;0.41674749391586413;0.45202810641575425;0.45201459180112213;0.41164743628442196;-0.4018030218188515;0.5751582149489372;1.0000858294276485
57.57456;1.0014598082844977;0.463005353041621;0.46227939992144584;0.4421237027894706;0.44142806421978426;1.0123407108065101;1.0001080682897263;10.000475446590112;0.4167474111489706;0.45202870763224084;0.45201473262012737;0.4116484085817121;-0.40180302169895044;0.5751588765656358;1.000087065759971
57.58456;1.0014572782838074;0.4630056037171243;0.462279177689662;0.4421239160134103;0.44142768997644893;1.01234111466229;1.000106910906048;10.000477041465555;0.41674732870117004;0.4520292985200629;0.45201482845587987;0.41164938655268535;-0.4018030215830642;0.5751595322380688;1.0000882401691316
57.59456;1.001454829751803;0.4630058421148078;0.46227896977234045;0.4421240915111206;0.4414273106560597;1.0123415312799906;1.0001057249662817;10.000478724077984;0.4167472481503738;0.45202987557838864;0.45201488114758387;0.4116503675415944;-0.4018030214702504;0.5751601834427462;1.0000893536782298
57.60456;1.0014524633495991;0.4630060674951544;0.4622787767503292;0.4421242302682746;0.4414269284839961;1.0123419501432924;1.0001045141822624;10.00048051933371;0.4167471707932079;0.45203043543408955;0.4520148920243322;0.41165134891429217;-0.4018030213592496;0.5751608318770163;1.0000904065099052
57.61456;1.0014501799058724;0.46300627979090375;0.46227859897064627;0.44212433312462723;0.441426544954282;1.0123423606198785;1.0001032821126756;10.00048243514772;0.41674709764722373;0.45203097462223274;0.4520148617047032;0.41165232793163736;-0.4018030212490362;0.575161478925097;1.0000913988132836
57.62456;1.0014479805655143;0.4630064796784899;0.46227843680325875;0.4421244006963637;0.44142616100134197;1.0123427523664323;1.0001020325907424;10.00048446155494;0.4167470295951486;0.45203148958505507;0.4520147900903486;0.4116533019947945;-0.40180302113921523;0.5751621248358652;1.0000923309915777
57.63456;1.0014458660331935;0.46300666826894177;0.46227829082231725;0.44212443365653953;0.4414257772651431;1.0123431148866928;1.0001007693355957;10.000486573668395;0.4167469675403214;0.4520319770419292;0.45201467692923303;0.411654269103754;-0.40180302102988824;0.5751627687021915;1.0000932034603325
57.64456;1.0014438350019146;0.46300684678196674;0.4622781619906919;0.4421244332130797;0.4414253941655559;1.0123434377720444;1.0000994954559175;10.000488738209853;0.4167469124766812;0.4520324343999765;0.45201452221382976;0.4116552280313911;-0.4018030209212834;0.5751634090997629;1.0000940165550363
57.65456;1.0014418840575614;0.4630070163990636;0.46227805174909026;0.44212440119757335;0.44142501169197074;1.0123437118839673;1.0000982135013559;10.00049092230032;0.41674686542496164;0.452032859879473;0.4520143259559033;0.4116561781873424;-0.40180302081342667;0.5751640445646417;1.0000947709508454
57.66456;1.0014400094777398;0.4630071782509917;0.4622779617770712;0.44212433981388266;0.44142462914653036;1.012343930133834;1.00009692550434;10.000493098116994;0.4167468273179224;0.4520332524089263;0.45201408817366373;0.41165711935973875;-0.4018030207060593;0.5751646737574992;1.0000954683939338
57.67456;1.0014382084455578;0.4630073334436397;0.4622778935920596;0.4421242514492354;0.4414242450200273;1.0123440874654799;1.0000956325394756;10.00049524084465;0.41674679898742145;0.4520336114519435;0.452013809359287;0.41165805132605177;-0.4018030205989318;0.5751652952740769;1.0000961119457132
57.68456;1.0014364784526688;0.46300748305824335;0.4622778483538511;0.4421241385800275;0.4414238571570631;1.012344180701025;1.0000943347515696;10.000497325697669;0.4167467813260843;0.4520339366672336;0.45201349052484596;0.41165897350239133;-0.4018030204921239;0.5751659072754695;1.0000967055073684
57.69456;1.001434816379681;0.4630076280634933;0.4622778268265786;0.44212400359698184;0.44142346317538844;1.0123442085077903;1.0000930321708434;10.00049932948268;0.41674677522043474;0.4520342274969297;0.45201313272295385;0.4116598848996262;-0.40180302038610793;0.5751665076516551;1.0000972532767545
57.70456;1.0014332183784602;0.4630077692583183;0.46227782917416593;0.44212384841284746;0.44142306073386983;1.012344171411751;1.000091725233774;10.00050123478564;0.41674678104240737;0.4520344830551215;0.45201273690785815;0.4116607843358981;-0.4018030202816951;0.575167094457704;1.000097759449914
57.71456;1.0014316799498346;0.46300790739664843;0.4622778546685982;0.4421236742335591;0.44142264757449656;1.0123440718164844;1.0000904145341205;10.00050303201998;0.4167467983516519;0.45203470224525416;0.4520123043639995;0.4116616706758205;-0.40180302017985925;0.5751676657308832;1.0000982283249094
57.72456;1.0014301958030756;0.46300804322557376;0.4622779015836159;0.442123481884179;0.4414222216241138;1.0123439138225652;1.0000891002994055;10.000504717033408;0.4167468261401943;0.45203488386500684;0.4520118371117303;0.4116625430316855;-0.4018030200814737;0.5751682191212271;1.0000986647869532
57.73456;1.0014287601300613;0.4630081773853618;0.46227796739911425;0.4421232721462709;0.441421781113886;1.012343702692251;1.0000877821506542;10.000506286098837;0.4167468630985894;0.4520350266625998;0.4520113378611022;0.4116634007747351;-0.4018030199872698;0.5751687521381702;1.0000990748160423
57.74456;1.00142736766421;0.4630083104785818;0.46227804933216216;0.4421230455376118;0.4414213245536619;1.0123434441962431;1.0000864594079453;10.000507734618106;0.416746907545764;0.4520351293566433;0.452010809744114;0.4116642431512548;-0.40180201989792796;0.5751685642511666;1.0000994655655175
57.75456;1.0014260145633884;0.46300844326558926;0.46227814479868473;0.4421228018699968;0.4414208506774224;1.0123431441228792;1.0000851316324846;10.000509064654972;0.4167469572820426;0.45203519093842554;0.45201025612607715;0.4116650687716137;-0.40180201981407443;0.5751690513754331;1.0000998444980704
57.76456;1.0014246983903088;0.4630085767621324;0.4622782514817253;0.4421225403102801;0.44142035857866974;1.0123428081115506;1.0000837989074047;10.00051029593797;0.4167470096667146;0.45203521115540807;0.4520096803909601;0.4116658755215894;-0.40180201973639723;0.5751695148471233;1.0001002182242011
57.77456;1.0014234179798185;0.4630087120757837;0.4622783672455801;0.44212226003601823;0.4414198479224607;1.0123424420760951;1.0000824621991296;10.000511469972757;0.41674706173877646;0.45203519031746614;0.45200908565130943;0.4116666610600685;-0.40180201966575346;0.575169955129071;1.000100592277971
57.78456;1.001422173608718;0.46300884999881836;0.46227849011394906;0.4421219605707848;0.4414193189031846;1.0123420529152265;1.0000811239566791;10.000512644526891;0.41674711008638804;0.4520351285172371;0.45200847464377214;0.4116674233006214;-0.40180201960290296;0.5751703731774114;1.0001009713810582
57.79456;1.0014209665622238;0.4630089905120282;0.46227861831833006;0.4421216413229311;0.4414187721130614;1.0123416485460577;1.0000797878626335;10.00051388625912;0.4167471506399472;0.4520350254622819;0.45200784988760356;0.41166816044820864;-0.4018020195481775;0.5751707705265144;1.0001013592088004
57.80456;1.0014197980877524;0.46300913248461106;0.46227875021696374;0.4421213012971676;0.4414182085499295;1.0123412369864937;1.0000784577979642;10.00051526947755;0.4167471788616353;0.4520348811306168;0.4520072138131134;0.411668871111643;-0.4018020195014548;0.575171149038971;1.000101757856587
57.81456;1.0014186689615003;0.4630092739503335;0.46227888390654354;0.4421209394921983;0.44141762947103946;1.012340825272322;1.0000771374376876;10.000516875427005;0.4167471902929368;0.452034695962388;0.45200656871805817;0.4116695546418265;-0.4018020194623891;0.5751715103124633;1.000102167558823
57.82456;1.0014175795639653;0.46300941258464795;0.4622790171020631;0.4421205550740326;0.44141703601336263;1.0123404189872889;1.0000758303652544;10.000518786413854;0.41674718082328427;0.4520344699929534;0.4520059165562176;0.4116702111212782;-0.4018020194307625;0.5751718552368276;1.0001025869436118
57.83456;1.0014165297081172;0.4630095458769933;0.4622791477105046;0.4421201471076477;0.44141642880200144;1.0123400224889454;1.0000745399085125;10.000521080785985;0.4167471466787237;0.4520342022627985;0.45200525862424523;0.4116708409902659;-0.40180201940665033;0.5751721840619054;1.0001030137157056
57.84456;1.0014155186729847;0.46300967142215127;0.46227927427164967;0.44211971465181077;0.44141580768288396;1.0123396393058042;1.0000732687714458;10.000523831244223;0.41674708460355264;0.4520338915339448;0.45200459560743195;0.41167144471396644;-0.4018020193902323;0.5751724969142076;1.0001034454186586
57.85456;1.0014145456511927;0.46300978734173437;0.4622793957174423;0.4421192573312919;0.44141517186200097;1.0123392720797262;1.000072018444225;10.000527101635688;0.41674699196134;0.45203353734317075;0.45200392812260515;0.4116720225007373;-0.4018020193814653;0.5751727943058996;1.0001038800495443
57.86456;1.0014136100045699;0.46300995134519474;0.46227957018216237;0.4421176646777081;0.4414134109591559;1.0123389221303005;1.0000707886502567;10.000530941117214;0.4167468666224654;0.45203314025339564;0.4520032571350683;0.41167257401565166;-0.40180201937985094;0.5751730773219995;1.0001043165101389
57.87456;1.0014127111173075;0.46301004398593654;0.4622796789819058;0.4421171606627097;0.4414127434762556;1.0123385895111812;1.0000695775648851;10.000535379784985;0.41674670708967015;0.45203270164267884;0.45200258400682214;0.41167309836736815;-0.4018020193845005;0.5751733475788153;1.000104755137935
57.88456;1.0014118478679919;0.46301012362288596;0.46227978094314776;0.4421166362228667;0.4414120590091891;1.0123382735049895;1.000068382558856;10.00054042752767;0.416746512671095;0.4520322236680019;0.4520019104851028;0.4116735945322433;-0.40180201939453175;0.5751736068957413;1.00010519789356
57.89456;1.001411017751448;0.46301019006934385;0.46227987616639044;0.4421160932778078;0.44141135583059465;1.0123379724935189;1.000067200792717;10.00054607770533;0.41674628328086527;0.4520317091869086;0.45200123859399444;0.41167406189060496;-0.40180201940937155;0.5751738565990997;1.0001056474593157
57.90456;1.0014102166078425;0.46301024333707036;0.4622799651947929;0.44211553353095184;0.4414106314924493;1.0123376837754272;1.0000660298228958;10.00055231540966;0.41674601914235965;0.45203116141230437;0.4520005704617181;0.4116745004670659;-0.4018020194286367;0.5751740970349417;1.0001061061167547
57.91456;1.001409439910419;0.463010283134943;0.4622800490320289;0.442114958705146;0.4414098831393998;1.012337404350737;1.0000648679895128;10.000559121170495;0.41674572067788274;0.4520305836042211;0.45199990831708575;0.41167491076997487;-0.4018020194519194;0.5751743278205235;1.000106575506299
57.92456;1.001408684519488;0.46301030868697757;0.4622801287191645;0.442114370420581;0.44140910766931235;1.012337131734557;1.0000637140156867;10.000566467203667;0.4167453885061173;0.452029978854469;0.45199925450664635;0.4116752933022649;-0.4018020194788168;0.5751745485023687;1.0001070568210257
57.93456;1.001407949173344;0.46301031877981286;0.4622802049685092;0.4421137696022061;0.4414083022155462;1.0123368639798334;1.0000625664715161;10.000574313255576;0.4167450234388081;0.45202934979809356;0.45199861152686593;0.41167564800402;-0.4018020195089749;0.5751747589683756;1.0001075511953732
57.94456;1.0014072337863233;0.4630103120398859;0.4622802780440396;0.44211315611378466;0.4414074647832691;1.0123365993741007;1.0000614235357106;10.000582604145096;0.41674462630528764;0.45202869843620136;0.4519979820615418;0.41167597399536926;-0.4018020195420458;0.5751749594549046;1.0001080601518444
57.95456;1.0014065388707285;0.46301028718538484;0.46228034764028997;0.4421125288711368;0.44140659439201724;1.0123363361339168;1.0000602825185232;10.000591271139044;0.416744197662006;0.4520280260945392;0.45199736867237095;0.41167626974646515;-0.4018020195777646;0.5751751503586355;1.0001085849270046
57.96456;1.0014058658865146;0.4630102428179177;0.4622804130388232;0.4421118859756779;0.4414056907601278;1.0123360720453731;1.0000591395390304;10.000600241010533;0.416743737854504;0.45202733326984756;0.45199677324732;0.4116765335259985;-0.4018020196159954;0.5751753319425542;1.0001091248546508
57.97456;1.00140521772751;0.46301017722463156;0.46228047370111375;0.44211122496023575;0.44140475406918894;1.0123358040470105;1.0000579899777362;10.000609445730374;0.4167432475560117;0.4520266196050612;0.45199619679047215;0.41167676383585866;-0.40180201965665835;0.5751755042340269;1.0001096767398678
57.98456;1.0014045981501303;0.463010088674744;0.4622805297198525;0.4421105433335009;0.4414037849115509;1.0123355279376132;1.0000568289482408;10.000618820891594;0.4167427282211113;0.4520258844248733;0.45199563974062795;0.4116769596007281;-0.4018020196997618;0.5751756671277177;1.0001102355925295
57.99456;1.0014040107074687;0.46300997582289466;0.4622805816796147;0.442109838921322;0.44140278419670725;1.01233523885417;1.0000556516180543;10.000628298034536;0.4167421820712315;0.45202512741704026;0.45199510228320344;0.4116771201317998;-0.40180201974541857;0.5751758202105711;1.000110795279778
58.00456;1.0014034583469495;0.46300983790728184;0.462280630375745;0.442109109712616;0.44140175315022984;1.012334932451407;1.0000544542994303;10.0006378039639;0.41674161177899066;0.45202434871927016;0.4519945843596476;0.41167724503409736;-0.4018020197937318;0.5751759626109991;1.0001113487004405
58.01456;1.0014029434563196;0.46300967480764643;0.4622806767723735;0.44210835340998583;0.4414006933712395;1.012334605321038;1.0000532354783491;10.000647262688773;0.4167410200389746;0.45202354856276267;0.45199408576461086;0.41167733422020114;-0.4018020198446804;0.5751760931579293;1.000111888109608
58.02456;1.001402467533028;0.46300948694412275;0.4622807218044821;0.44210756704588855;0.4413996067894408;1.0123342544362557;1.0000519952729083;10.000656594124537;0.4167404092910987;0.4520227270542091;0.4519936063243587;0.4116773879846941;-0.4018020198979042;0.575176210542052;1.0001124058135862
58.03456;1.0014020306001152;0.4630092750187818;0.46228076593545564;0.4421067469130284;0.4413984957985786;1.012333877148602;1.0000507339331068;10.000665716947491;0.4167397819330529;0.45202188422546585;0.45199314581395056;0.4116774069141107;-0.40180201995253145;0.5751763138322342;1.0001128951565508
58.04456;1.0014016313444085;0.4630090398602215;0.46228080902184165;0.44210588878288515;0.44139736331010165;1.012333471920321;1.0000494511099904;10.000674560318425;0.4167391406732542;0.45202102006189276;0.45199270375911665;0.4116773916375919;-0.4018020200074545;0.5751764031260641;1.0001133510812088
58.05456;1.0014012680114126;0.46300878232887605;0.46228085068489766;0.44210498840555046;0.4413962122739461;1.0123330386635023;1.0000481463806412;10.000683076188647;0.41673848823885723;0.4520201344005249;0.4519922793562064;0.4116773425949776;-0.40180202006171534;0.5751764793413022;1.0001137697337381
58.06456;1.001400939185181;0.46300850293283935;0.4622808907035661;0.4421040419779099;0.44139504514878375;1.0123325786800637;1.0000468196944692;10.000691238813715;0.41673782667190123;0.45201922707001935;0.4519918714993261;0.411677259901269;-0.40180102011440083;0.5751758451667326;1.000114147827693
58.07456;1.00140064415231;0.4630082015677522;0.46228092903560397;0.4421030461763286;0.4413938638056688;1.0123320947708725;1.0000454709846571;10.000699031775628;0.4167371572611882;0.4520182983726381;0.4519914789324982;0.41167714347492673;-0.40180102016433694;0.5751758990429399;1.0001144825895427
58.08456;1.00140038271822;0.46300787808002974;0.4622809656258031;0.44210199800508726;0.44139266969573077;1.0123315909901338;1.0000440998935756;10.00070643751462;0.4167364811788176;0.4520173493965972;0.4519911006845596;0.4116769934973311;-0.40180102021010977;0.5751759442384746;1.000114772196927
58.09456;1.0014001544794577;0.46300753312933013;0.46228100029209834;0.44210089485489806;0.4413914641621928;1.0123310717268736;1.0000427062650223;10.000713440049088;0.41673580003192323;0.452016381928147;0.4519907366553914;0.4116768107067721;-0.4018010202502963;0.575175983038847;1.000115015878636
58.10456;1.0013999584461126;0.46300716828557964;0.4622810328225996;0.4420997347988037;0.441390248936105;1.0123305410749832;1.0000412908557095;10.000720033151783;0.41673511584172723;0.45201539829949217;0.4519903877627794;0.411676596173619;-0.4018010202835816;0.575176018531406;1.0001152135112248
58.11456;1.001399793791741;0.46300678548045304;0.4622810631294408;0.4420985167762401;0.44138902650283285;1.0123300028371558;1.0000398553740524;10.00072622249312;0.4167344304710024;0.45201440127182807;0.45199005545554394;0.4116763510171572;-0.40180102030868775;0.5751760547737329;1.0001153652025239
58.12456;1.0013996607283167;0.4630063865664221;0.4622810911001998;0.4420972403564829;0.4413878000082099;1.0123294606760647;1.0000384019991613;10.000732025381232;0.41673374508249483;0.45201339377156635;0.45198974109257284;0.4116760762579652;-0.4018010203243197;0.5751760966055603;1.0001154707888662
58.13456;1.0013995600219106;0.46300597307041835;0.462281116316099;0.4420959054035698;0.4413865728589594;1.012328918239173;1.0000369333562467;10.000737470612828;0.41673306007326255;0.4520123786981219;0.4519894457428581;0.41167577249872805;-0.4018010203293216;0.575176149101519;1.0001155295581894
58.14456;1.0013994921398328;0.4630055460158173;0.46228113820425204;0.4420945120774507;0.4413853483771212;1.0123283789876387;1.000035452982215;10.000742594396302;0.4167323753799862;0.45201135903770895;0.4519891703753228;0.41167543982645144;-0.4018010203228036;0.5751762172697596;1.000115540921318
58.15456;1.0013994576822471;0.46300510578747045;0.46228115647618817;0.44209306104424195;0.44138412968931;1.0123278461893115;1.0000339653812722;10.000747434617848;0.4167316910902939;0.4520103378961409;0.4519889158707601;0.4116750784102452;-0.40180102030399445;0.5751763062653727;1.000115505376718
58.16456;1.0013994580004468;0.4630046520402742;0.4622811713174927;0.4420915535063713;0.44138291971818605;1.0123273237440988;1.0000324750566758;10.000752026906705;0.4167310080556779;0.4520093182121675;0.45198868289378724;0.4116746890964312;-0.4018010202722238;0.5751764210605251;1.0001154244144015
58.17456;1.0013994942953577;0.46300418395021276;0.46228118343212776;0.442089991008984;0.4413817211560762;1.0123268164142685;1.0000309850592903;10.000756404927689;0.41673032798762333;0.4520083024830224;0.4519884721104113;0.41167427322469274;-0.40180102022729053;0.575176565387397;1.0001152994318663
58.18456;1.0013995660605575;0.46300370072768926;0.46228119418636715;0.44208837521441946;0.4413805364180751;1.012326328687214;1.0000294964201957;10.000760606564533;0.41672965311209575;0.45200729258328487;0.45198828442518885;0.4116738321547493;-0.40180102016955593;0.5751767414410527;1.0001151308591172
58.19456;1.0013996706159471;0.46300320188428534;0.4622812056381365;0.44208670762045077;0.44137936732364325;1.0123258643469188;1.000028008906837;10.00076467783349;0.4167289857171056;0.45200628955577477;0.4519881208590804;0.4116733670196733;-0.4018010200995517;0.5751769505634042;1.000114918427133
58.20456;1.0013998037566685;0.4630027463681526;0.4622812793624568;0.4420838781991047;0.4413771050159899;1.0123254273642348;1.0000265219494018;10.000768666899036;0.41672832769978546;0.45200529353508806;0.45198798233627213;0.41167287832359223;-0.4018010200177689;0.5751771936199273;1.0001146623437263
58.21456;1.0013999606723538;0.4630022160886998;0.462281299901201;0.4420821100443873;0.44137596820643404;1.0123250222880176;1.0000250344948156;10.000772618008304;0.41672768031826724;0.4520043039400419;0.4519878695458527;0.4116723656070637;-0.4018010199247224;0.5751774706954147;1.0001143639574661
58.22456;1.0014001367890002;0.4630016707042803;0.4622813284892215;0.44208029263940035;0.4413748469085016;1.0123246538717194;1.0000235442444039;10.000776570975237;0.4167270442327259;0.45200331974733726;0.451987783005641;0.4116718278683868;-0.401801019821024;0.5751777808092863;1.000114025390627
58.23456;1.0014003283886557;0.46300111087704043;0.4622813664432169;0.4420784266689701;0.4413737414762746;1.0123243266624011;1.0000220478518602;10.000780556466227;0.4167264196527802;0.45200233963747555;0.4519877234214454;0.41167126422937883;-0.40180101970742527;0.5751781219692751;1.000113648958205
58.24456;1.0014005329970779;0.46300053715423434;0.4622814141118809;0.44207651332019404;0.44137265309451745;1.0123240442570876;1.0000205421985406;10.00078459259233;0.4167258066197258;0.45200136223506937;0.4519876919780451;0.41167067398567103;-0.4018010195846777;0.5751784912206136;1.0001132365829954
58.25456;1.0014007495263135;0.46299995000095734;0.4622814709957898;0.44207455471836177;0.4413715832336324;1.0123238084603183;1.0000190252303203;10.000788694084822;0.4167252054607146;0.45200038663302033;0.4519876903257386;0.41167005628670295;-0.4018010194533403;0.5751788847215572;1.0001127891062433
58.26456;1.0014009775286108;0.46299934968798584;0.462281535966039;0.4420725541141662;0.4413705330469406;1.0123236191213167;1.0000174958591794;10.00079287887709;0.4167246170924171;0.45199941292306955;0.45198772041862784;0.4116694101750147;-0.40180101931380197;0.5751792981988836;1.0001123059101626
58.27456;1.0014012158472563;0.4629987359508119;0.4622816076889625;0.4420705157340841;0.44136950322130986;1.0123234747510699;1.0000159538022326;10.000797159430958;0.41672404286563347;0.4519984425232228;0.4519877841556928;0.41166873509221696;-0.40180101916641564;0.5751797274425078;1.00011178501974
58.28456;1.001401462433032;0.4629981079852823;0.4622816849896828;0.4420684443135242;0.44136849427360975;1.0123233733719996;1.0000143996317188;10.000801535117285;0.41672348422657335;0.45199747811338953;0.4519878827362119;0.41166803133848084;-0.40180101901156795;0.5751801682725212;1.0001112237139242
58.29456;1.001401715212315;0.4629974647998534;0.46228176658792386;0.4420663446952791;0.44136750677693387;1.0123233128074747;1.000012834624411;10.000805995846319;0.41672294267452636;0.45199652305865784;0.4519880161440547;0.4116673000027572;-0.40180101884965325;0.5751806163408102;1.000110619393778
58.30456;1.001401972240982;0.4629968054371198;0.4622818505335614;0.44206422196530437;0.44136654150245175;1.0123232905874173;1.000011260389314;10.000810526195385;0.41672241988705233;0.4519955808592006;0.45198818316911143;0.4116665424942691;-0.40180101868107815;0.5751810672918359;1.0001099697840545
58.31456;1.0014022313605362;0.4629961288899863;0.4622819342389648;0.44206208177613393;0.44136559976274053;1.0123233042402318;1.000009678855726;10.000815103801111;0.41672191764840333;0.4519946550236785;0.45198838163050836;0.41166576027917695;-0.40180101850631833;0.5751815170265024;1.0001092727178824
58.32456;1.0014024903152499;0.4629954339623477;0.4622820150032331;0.4420599301625916;0.44136468366739495;1.0123233517917056;1.000008092807206;10.000819694340596;0.41672143764332376;0.4519937491225321;0.45198860855097944;0.41166495489540156;-0.4018010183259785;0.575181961939148;1.0001085267904548
58.33456;1.0014027468194147;0.46299471942541576;0.4622820904101429;0.4420577730013292;0.4413637958085442;1.0123234316290133;1.0000065060422403;10.000824250281436;0.4167209814577502;0.4519928669056753;0.4519888606909014;0.4116641278738516;-0.40180101814092106;0.5751823991030555;1.000107732288698
58.34456;1.0014029983480643;0.46299398439701916;0.46228215831487296;0.4420556156092669;0.44136293873349064;1.0123235416010894;1.0000049230175458;10.000828718805723;0.41672055072678776;0.4519920124511762;0.4519891352133997;0.4116632805815287;-0.4018010179523734;0.5751828262056587;1.0001068908924358
58.35456;1.0014032419064605;0.46299322847075264;0.4622822165941538;0.4420534626615193;0.44136211485441174;1.0123236786041605;1.00000334886804;10.000833052234244;0.4167201469645372;0.4519911902195082;0.45198942985180124;0.4116624141384377;-0.40180101776189636;0.5751832414547933;1.0001060047044048
