time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.36456;1.001403473701845;0.46299245152898394;0.4622822634417635;0.442051318347612;0.4413613264966286;1.0123238394022311;1.0000017896667053;10.000837216446927;0.4167197711601101;0.4519904049710932;0.45198974278529264;0.41166152953095964;-0.4018010175712298;0.5751836436149927;1.0001050757871441
58.37456;1.0014036894286162;0.46299165345177784;0.46228229819137795;0.4420491865422033;0.4413605756146349;1.012324021644542;1.0000002525511045;10.000841196929192;0.41671942358264574;0.451989661517071;0.451990072380782;0.41166062800805936;-0.4018010173820747;0.5751840320281364;1.0001041058978548
58.38456;1.0014038851469835;0.4629908339860682;0.4622823214876433;0.44204707084442935;0.4413598635331829;1.0123242241959354;0.999998745649398;10.00084499555698;0.41671910384909694;0.451988964432709;0.45199041668941264;0.4116597114376618;-0.40180101719585354;0.5751844064490765;1.000103096192876
58.39456;1.0014040572218499;0.462989993142244;0.4622823344793803;0.44204497440540647;0.4413591911245473;1.0123244470358304;0.999997277354484;10.00084861808087;0.4167188111279533;0.45198831778072807;0.45199077320634834;0.4116587822244256;-0.40180101701347504;0.5751847666690136;1.0001020473454603
58.40456;1.0014042014119353;0.46298913177297335;0.46228233795068746;0.44204289961384685;0.4413585590650019;1.0123246909529569;0.9999958553464092;10.000852064209603;0.4167185443507226;0.4519877247657236;0.45199113918652517;0.4116578429288709;-0.40180101683533165;0.5751851123646797;1.0001009600341249
58.41456;1.0014043124393197;0.4629882517835759;0.46228233217936726;0.4420408479914739;0.4413579677461811;1.0123249569235224;0.9999944864638306;10.000855327980311;0.41671830234428386;0.45198718764116097;0.451991511941543;0.4116568960226486;-0.4018010166616352;0.5751854433698292;1.000099835306428
58.42456;1.001404384291618;0.4629873560558692;0.46228231740776166;0.4420388203903947;0.44135741713142085;1.012325245579035;0.9999931771373773;10.000858406138715;0.41671808396192656;0.4519867078722387;0.45199188884313685;0.41165594405185246;-0.40180101649265715;0.575185760050951;1.0000986743500913
58.43456;1.0014044111713476;0.46298644806326655;0.46228229432259116;0.4420368170971373;0.4413569068593345;1.0123255572250436;0.9999919334929661;10.0008613052243;0.41671788826456924;0.4519862860889101;0.45199226751995447;0.4116549900139962;-0.40180001632867607;0.5751853651626229;1.0000974780892833
58.44456;1.0014043887855473;0.4629855312290724;0.4622822641960073;0.44203483772435886;0.4413564364707665;1.0123258920484328;0.999990761492811;10.000864038400454;0.41671771458633283;0.45198592199284965;0.4519926463755633;0.41165403730060346;-0.401800016170078;0.5751856577708957;1.0000962473354666
58.45456;1.0014043150459413;0.46298460843037265;0.46228222865281604;0.44203288117637535;0.4413560055873194;1.0123262502464625;0.9999896669661076;10.000866618045395;0.4167175623888338;0.45198561455504127;0.45199302480364933;0.4116530891729714;-0.4018000160176272;0.5751859413961765;1.0000949831094192
58.46456;1.0014041897365364;0.46298368175802473;0.46228218937171334;0.44203094584154934;0.44135561384129723;1.0123266321337645;0.9999886547325428;10.000869055700349;0.4167174310554688;0.45198536237438725;0.4519934027183807;0.41165214843409603;-0.40180001587240527;0.5751862174696399;1.0000936867348433
58.47456;1.0014040133835316;0.4629827526691825;0.4622821481068718;0.4420290299491775;0.44135526050434;1.0123270377756548;0.9999877277247733;10.00087136614883;0.41671731975761955;0.4519851639943202;0.4519937797899385;0.4116512173568751;-0.4018000157354048;0.5751864870420201;1.0000923599793259
58.48456;1.0014037861545095;0.462981822572256;0.4622821067922593;0.44202713181481457;0.4413549441336692;1.012327466131622;0.9999868868447493;10.000873567282895;0.4167172274723058;0.45198501810691183;0.4519941550843687;0.4116502975976375;-0.40180001560715733;0.5751867511298527;1.0000910049549552
58.49456;1.001403508171695;0.4629808932674449;0.46228206727863264;0.44202524980670166;0.44135466262046874;1.01232791473814;0.9999861311942112;10.000875680255572;0.41671715315619867;0.451984923739893;0.45199452735984713;0.41164939025000724;-0.4018000154875885;0.575187010877452;1.0000896235075685
58.50456;1.0014031807525796;0.46297996683766685;0.46228203095020204;0.4420233823281263;0.4413544137299386;1.0123283802335912;0.9999854591235658;10.000877737948878;0.41671709592147854;0.4519848803133127;0.45199489546913446;0.41164849604130355;-0.4018000153761099;0.5751872676345117;1.0000882170507994
58.51456;1.0014028065943144;0.4629790451959976;0.46228199876566817;0.44202152801632066;0.44135419576663143;1.0123288590340713;0.9999848696966759;10.000879789092885;0.4167170550244518;0.4519848872784618;0.4519952583716323;0.4116476153777986;-0.4018000152719129;0.5751875226910657;1.0000867871581602
58.52456;1.0014023892066313;0.4629781297061402;0.46228197162386914;0.44201968599582897;0.44135400781981554;1.0123293477542221;0.9999843628190676;10.000881883837705;0.4167170295531212;0.45198494367823083;0.4519956151802597;0.41164674829981446;-0.4018000151743433;0.5751877769821602;1.0000853357853707
58.53456;1.0014019329413442;0.4629772210582513;0.46228195050086146;0.44201785594318316;0.4413538495236528;1.0123298431878585;0.9999839383145407;10.000884056879407;0.41671701809186024;0.45198504805074974;0.45199596548855003;0.41164589461258133;-0.40180001508307933;0.575188031569337;1.0000838652486228
58.54456;1.001401443095857;0.46297631936464767;0.4622819363153586;0.44201603786519034;0.4413537206998693;1.0123303419386376;0.9999835958296828;10.00088632433398;0.416717018878089;0.45198519847254687;0.4519963092483227;0.4116450541415129;-0.40180001499810075;0.5751882882012399;1.000082378784923
58.55456;1.0014009250656588;0.46297542453737234;0.46228192989308164;0.4420142319057845;0.44135362108749937;1.0123308399245647;0.999983335384653;10.000888690530655;0.4167170302780078;0.45198539275924593;0.4519966462042396;0.4116442269256423;-0.40180001491969036;0.5751885489319352;1.000080880611
58.56456;1.0014003831579603;0.4629745367249314;0.4622819318969387;0.4420124382732039;0.44135355019036127;1.0123313319193479;0.9999831573727523;10.000891159367548;0.4167170508002669;0.45198562891280775;0.45199697582539106;0.4116434132639073;-0.4018000148483665;0.5751888154703126;1.0000793748439265
58.57456;1.0013998205312227;0.46297365648309446;0.4622819425004991;0.44201065700771985;0.44135350731054956;1.0123318116711915;0.999983062470367;10.000893740806063;0.41671707872289;0.45198590528377264;0.45199729765713476;0.411642613647372;-0.40180001478471106;0.5751890889997082;1.000077864775832
58.58456;1.0013992402129697;0.4629727847955992;0.46228196121876625;0.4420088879331136;0.4413534917181959;1.012332272697227;0.9999830520624261;10.000896445378785;0.41671711219988683;0.45198622024625296;0.45199761142877737;0.4116418287146219;-0.4018000147292619;0.5751893701341975;1.0000763530465617
58.59456;1.0013986458842443;0.4629719820583934;0.46228204619528346;0.442006019983145;0.4413523933028508;1.0123327088641527;0.9999831286093788;10.000899275094719;0.41671714963049084;0.451986571966921;0.4519979170253443;0.41164105924140204;-0.4018000146823714;0.5751896588237162;1.0000748418459995
58.60456;1.0013980418181256;0.4629711312293018;0.4622820782885113;0.44200427612236254;0.44135243103105315;1.0123331145036554;0.9999832954340391;10.000902219818252;0.41671718952337666;0.45198695863864324;0.45199821442946436;0.4116403061190867;-0.4018000146440599;0.5751899546134185;1.0000733328211413
58.61456;1.0013974323273127;0.4629702925547402;0.462282115381101;0.44200254611063533;0.441352495894297;1.012333484961771;0.9999835562101242;10.000905261094934;0.4167172301806025;0.45198737887724183;0.45199850338001685;0.41163957038346327;-0.40180001461398357;0.5751902574057268;1.0000718271125542
58.62456;1.0013968213054198;0.46296946738690387;0.46228215630974445;0.44200083050549965;0.44135258877322664;1.0123338173712666;0.9999839147122501;10.000908381863727;0.4167172696781905;0.451987831906663;0.45199878324532267;0.41163885317433513;-0.40180001459145864;0.5751905681721746;1.0000703261808948
58.63456;1.001396212149907;0.4629686574409256;0.4622822000903709;0.4419991292680411;0.4413527105322278;1.0123341105476285;0.9999843746857693;10.000911576329694;0.4167173059743607;0.4519883175366416;0.45199905357380976;0.41163815542856724;-0.4018000145755872;0.5751908890392797;1.0000688327218843
58.64456;1.0013956079623674;0.46296786467995577;0.4622822458645687;0.4419974418395031;0.4413528620592633;1.0123343642729021;0.9999849391045192;10.000914853839072;0.4167173371051428;0.4519888360173417;0.45199931450199365;0.41163747749044427;-0.4018000145654147;0.5751912228986801;1.0000673502489856
58.65456;1.0013950117349395;0.4629670910791225;0.462282292505256;0.44199576730781387;0.4413530442839042;1.0123345786125864;0.9999856089821534;10.000918231457925;0.416717361579009;0.45198938775686726;0.4519995665308858;0.4116368189631247;-0.4018000145598827;0.5751915730870817;1.000065882314811
58.66456;1.001394426094623;0.4629663382450035;0.4622823383660552;0.44199410453054916;0.4413532580884448;1.012334753263929;0.9999863830947112;10.000921719352531;0.4167173786568927;0.4519899730598056;0.451999810260402;0.4116361788135512;-0.4018000145576916;0.5751919432735811;1.0000644326757544
58.67456;1.0013938527317603;0.4629656073694587;0.46228238161580043;0.4419924522461361;0.4413535042811789;1.0123348872572966;0.9999872589666386;10.000925313337726;0.41671738822091314;0.45199059205926345;0.45200004633347385;0.41163555558838355;-0.40180001455739756;0.5751923373091756;1.0000630052082287
58.68456;1.001393292521864;0.46296489949518055;0.4622824208236725;0.4419908092660959;0.44135378345476406;1.012334979354926;0.99998823355152;10.000928994802273;0.41671739050394385;0.4519912445571467;0.4520002754948281;0.41163494768037107;-0.4018000145576283;0.5751927590992163;1.0000616029919036
58.69456;1.0013927464696655;0.4629642155432236;0.4622824550568157;0.44198917474194827;0.4413540959748657;1.0123350286115098;0.999989302908903;10.000932727633957;0.4167173860255346;0.45199192954858275;0.4520004987711969;0.4116343536374712;-0.4018000145571051;0.5751932125838229;1.0000602279104207
58.70456;1.0013922161427389;0.462963556263944;0.4622824833677492;0.44198754833261034;0.4413544422034751;1.0123350343179056;0.9999904621215535;10.000936456386462;0.4167173757388298;0.45199264487342394;0.4520007175361067;0.41163377246126576;-0.40180001455460346;0.5751937013779919;1.0000588809968856
58.71456;1.0013917030084578;0.46296292222494534;0.4622825044514774;0.44198593005543835;0.4413548224634332;1.012334995525432;0.9999917060967511;10.00094011196795;0.41671736105660234;0.4519933873303429;0.4520009333328693;0.4116332037119208;-0.40180001454908654;0.5751942282780288;1.0000575623276673
58.72456;1.001391207867527;0.46296231363814394;0.4622825170820614;0.44198431988478964;0.4413552367093661;1.012334910885432;0.9999930306612099;10.000943617845785;0.41671734341551625;0.4519941531244402;0.4520011478066745;0.4116326473363186;-0.4018000145398637;0.5751947955547186;1.000056270439223
58.73456;1.0013907316099921;0.4629617300861622;0.46228252072760423;0.4419827175255257;0.4413556843162743;1.0123347786742638;0.9999944332626116;10.000946893831475;0.4167173238219288;0.45199493856419;0.4520013628596793;0.4116321034130674;-0.4018000145265371;0.5751954055275447;1.0000550026563888
58.74456;1.001390276651521;0.4629611703796206;0.4622825155595308;0.44198112280256907;0.44135616405075134;1.0123345968253545;0.9999959126857022;10.000949863198047;0.41671730309478944;0.45199574066122716;0.45200158059710804;0.41163157204929496;-0.40180001450885494;0.575196060347694;1.0000537567498005
58.75456;1.0013898475472964;0.4629606328259163;0.46228250214225575;0.44197953636540843;0.4413566740802853;1.0123343632859791;0.9999974680757073;10.000952462169735;0.41671728244338224;0.451996557065576;0.4520018029518036;0.41163105362237973;-0.4018000144867359;0.5751967615596006;1.0000525322665972
58.76456;1.0013894505586969;0.4629601156662305;0.46228248126863947;0.4419779598928583;0.4413572121422397;1.0123340762200428;0.9999990982063244;10.000954643237577;0.41671726362001416;0.45199738562550373;0.45200203146443246;0.4116305493377794;-0.4018000144602797;0.5751975101372911;1.0000513301663125
58.77456;1.0013890926824414;0.46295961710012623;0.46228245392960887;0.4419763957603673;0.4413577759179334;1.012333734007572;1.0000008009885015;10.000956370959912;0.41671724871327376;0.45199822424415664;0.4520022674897457;0.4116300614912848;-0.40180001442956026;0.5751983065281348;1.0000501517705134
58.78456;1.0013887806122825;0.46295913493736873;0.4622824212240736;0.44197484678887267;0.4413583633241116;1.012333335838675;1.0000025730829964;10.000957620693216;0.4167172400486755;0.4519990709227052;0.4520025125392513;0.4116295928508631;-0.4018000143945272;0.5751991505488465;1.0000489984758678
58.79456;1.0013885201610182;0.4629586664763789;0.4622823841626703;0.4419733163596449;0.44135897266081947;1.0123328821636457;1.0000044100266552;10.000958381117306;0.4167172403049117;0.45199992373827197;0.45200276838440223;0.4116291457912767;-0.4018000143550915;0.5752000414905768;1.0000478722443455
58.80456;1.0013883162680204;0.4629582090901998;0.4622823436846059;0.4419718085914047;0.4413596025672645;1.0123323741228936;1.000006306519966;10.000958649309585;0.41671725258536213;0.45200078069890054;0.4520030369102976;0.4116287223278891;-0.40180001431097245;0.5752009783054127;1.0000467760968208
58.81456;1.0013881733291954;0.4629577611504054;0.4622823008592064;0.44197032813645504;0.4413602516743698;1.0123318132094175;1.0000082560421275;10.000958422609077;0.41671728032011984;0.4520016395310538;0.45200331990662646;0.4116283246729;-0.4018000142612752;0.5752019596048875;1.0000457138114913
58.82456;1.0013880948878076;0.46295732225229375;0.46228225684467245;0.4419688796284328;0.44136091837043057;1.0123312017482355;1.0000102503077701;10.000957701129858;0.4167173270570472;0.4520024978339585;0.4520036189307519;0.41162795524844653;-0.40180001420429073;0.5752029836057124;1.0000446889054335
58.83456;1.0013880822344667;0.4629568925996327;0.4622822128184139;0.4419674671922423;0.44136160080953807;1.0123305427390628;1.0000122799997728;10.000956497331236;0.41671739609846165;0.4520033536028923;0.45200393544947987;0.4116276164105411;-0.4018000141377705;0.5752040482807573;1.0000437038785173
58.84456;1.0013881334272352;0.4629564724119451;0.4622821703456597;0.4419660943248384;0.44136229681877975;1.0123298390333955;1.0000143367005685;10.000954838056543;0.4167174901418664;0.4520042056316987;0.45200427124529163;0.4116273103427477;-0.40180001405941673;0.57520515165776;1.0000427600311286
58.85456;1.0013882438198993;0.4629560618156942;0.4622821318112866;0.4419647640890445;0.4413630038825778;1.012329093358104;1.0000164145071953;10.000952759174567;0.4167176112122261;0.4520050535828932;0.45200462868814023;0.4116270388752245;-0.4018000139672223;0.5752062919088129;1.0000418575335512
58.86456;1.0013884073277028;0.4629556612097736;0.4622821002634902;0.4419634792960521;0.4413637193621959;1.0123283090920052;1.0000185103959662;10.000950305136024;0.41671776083117573;0.45200589772931055;0.4520050106970778;0.41162680331139695;-0.4018000138595467;0.5752074670053721;1.0000409958354848
58.87456;1.0013886174078608;0.4629552718190489;0.4622820787669726;0.4419622424898885;0.4413644406521279;1.0123274909121702;1.000020623402093;10.000947532179566;0.41671794028201736;0.45200673858713575;0.45200542040213754;0.41162660440498433;-0.4018000137351108;0.5752086741009413;1.0000401741602827
58.88456;1.0013888675155003;0.4629548959026483;0.4622820699160249;0.44196105593439766;0.4413651651276431;1.0123266450267006;1.0000227532700319;10.000944506573864;0.41671815084838953;0.4520075767262949;0.4520058604874466;0.41162644216106886;-0.4017990135931162;0.5752092108046644;1.0000393912902819
58.89456;1.00138915112724;0.46295453656995367;0.4622820758002275;0.44195992178847676;0.44136589000737186;1.0123257786004214;1.0000248996009402;10.000941298899786;0.41671839374821706;0.45200841273665077;0.45200633262023787;0.4116263155888543;-0.4017990134334449;0.5752104698502976;1.0000386451339462
58.90456;1.0013894612908418;0.46295419742247107;0.4622820981223177;0.4419588421469036;0.44136661241389247;1.0123248986650524;1.0000270618634368;10.000937978051814;0.41671866980456845;0.45200924711237617;0.4520068374192113;0.411626223066394;-0.4017990132567058;0.5752117487394641;1.0000379333087948
58.91456;1.001389790260383;0.4629538820388057;0.4622821383374994;0.44195781880527535;0.4413673296830883;1.0123240114646763;1.0000292395502393;10.000934608689516;0.41671897937337876;0.4520100800536707;0.4520073747382281;0.4116261631432528;-0.4017990130640945;0.5752130436169276;1.000037253909839
58.92456;1.001390130203017;0.4629535933928365;0.4622821978193662;0.4419568532177522;0.4413680395609465;1.0123231221442128;1.000031432007901;10.000931251447811;0.4167193227216533;0.452010911577066;0.4520079438796217;0.41162613487386523;-0.40179901285722014;0.5752143504023272;1.0000366049348124
58.93456;1.0013904746693787;0.4629533333585977;0.4622822778807394;0.44195594678506506;0.44136874021394956;1.012322234215197;1.0000336383485728;10.000927962177677;0.41671970040609185;0.45201174189904936;0.45200854383316935;0.4116261375599168;-0.40179901263787915;0.5752156648570679;1.0000359831625965
58.94456;1.0013908192687633;0.46295310264151235;0.46228237993582466;0.4419551010957254;0.4413694304210564;1.0123213493347312;1.000035857771051;10.000924790593475;0.41672011328994585;0.45201257142340967;0.4520091736620913;0.41162617042671334;-0.4017990124077037;0.5752169829241465;1.0000353841433596
58.95456;1.0013911608306743;0.4629529012658861;0.4622825059233114;0.44195431791293166;0.4413701098888318;1.012320468107072;1.0000380898067547;10.00092177849562;0.4167205624158681;0.4520134003573958;0.4520098328386072;0.41162623238687035;-0.40179901216781083;0.5752183009103352;1.000034803088307
58.96456;1.0013914958929229;0.4629527289779419;0.46228265831633303;0.44195359902255155;0.4413707791486778;1.0123195911833227;1.0000403337617698;10.00091896208034;0.41672104894953454;0.4520142287982554;0.4520105213322838;0.4116263218330764;-0.40179901191873973;0.5752196153792669;1.0000342352959304
58.97456;1.001391819521565;0.4629525850841936;0.462282839667339;0.4419529462243709;0.4413714390789343;1.0123187196531351;1.0000425875967027;10.000916379784883;0.4167215739498673;0.4520150572229283;0.4520112393615383;0.4116264366613879;-0.4017990116607016;0.5752209229970285;1.0000336760782977
58.98456;1.0013921249965374;0.4629524681369807;0.46228305240967604;0.441952361558802;0.4413720905515653;1.0123178550938474;1.0000448473256431;10.000914074810359;0.41672213798099594;0.45201588648790675;0.45201198695484934;0.4116265746983593;-0.4017990113937714;0.5752222204359746;1.0000331208804614
58.99456;1.001392404750891;0.462952376108017;0.4622832989568963;0.4419518473428177;0.44137273420197276;1.0123169999055919;1.000047107219919;10.00091208958271;0.4167227408925265;0.4520167173771239;0.4520127636165869;0.41162673415088596;-0.401799011117979;0.5752235045326357;1.0000325654807685
59.00456;1.0013926518180878;0.4629523070026285;0.4622835814523557;0.44195140573553293;0.44137337019993195;1.01231615770358;1.0000493603913099;10.00091046452088;0.4167233817012681;0.4520175503026441;0.4520135682259042;0.41162691366362153;-0.40179901083352965;0.5752247727113413;1.000032006229292
59.01456;1.0013928602987558;0.4629522592652793;0.46228390113952367;0.4419510383321907;0.4413739982357909;1.0123153330360775;1.0000515996077657;10.000909245094553;0.4167240585821581;0.4520183852426874;0.45201439920425873;0.41162711217809;-0.4017990105409574;0.5752260230941326;1.0000314402225954
59.02456;1.0013930249442804;0.4629522317958003;0.4622842580688836;0.44195074605543205;0.44137461777961423;1.0123145302987167;1.000053818067358;10.000908484100064;0.41672476926277097;0.45201922172441117;0.4520152547779764;0.4116273288436482;-0.40179901024090087;0.575227254190526;1.0000308651156573
59.03456;1.0013931409144488;0.46295222408390035;0.46228465126738616;0.44195052908387517;0.4413752283738837;1.0123137530114623;1.0000560098753781;10.000908232877224;0.41672551161390575;0.4520200586960702;0.45201613307016386;0.4116275628641824;-0.4017990099337372;0.5752284646259893;1.0000302789439304
59.04456;1.001393204262455;0.4629522365128057;0.46228507884012565;0.44195038690848815;0.4413758298269467;1.0123130038726535;1.000058170412702;10.000908532632042;0.4167262838549812;0.4520208945944392;0.4520170320563817;0.41162781330377995;-0.4017990096196539;0.5752296531659413;1.0000296803075446
59.05456;1.001393213120818;0.46295227006128004;0.46228553803626554;0.4419503186169911;0.4413764224045482;1.0123122851133115;1.000060296616829;10.000909413977588;0.41672708427211985;0.4520217278576612;0.452017949647248;0.41162807914497607;-0.4017990092992215;0.5752308189233113;1.0000290686487587
59.06456;1.0013931685442072;0.4629523843750542;0.46228608469145044;0.44194921204776244;0.4413758973868476;1.0123115988765639;1.0000623865242075;10.000910900232114;0.4167279108741527;0.45202255714741457;0.45201888395979783;0.41162835955788385;-0.4017990089738177;0.5752319611473915;1.000028443964694
59.07456;1.0013930744279003;0.46295246050619154;0.4622865975568749;0.44194928841120035;0.44137647494470583;1.0123109468253482;1.0000644380372552;10.000913009559088;0.4167287613086501;0.45202338094212907;0.4520198333798087;0.41162865403015036;-0.401799008645379;0.5752330785892202;1.000027805785583
59.08456;1.0013929371588732;0.4629525560071263;0.46228713287999507;0.4419494352137622;0.44137704632419567;1.0123103296059837;1.000066448358888;10.00091575391261;0.41672963306598276;0.4520241973017085;0.45202079630463093;0.41162896225214646;-0.40179900831561866;0.5752341694469859;1.000027152455742
59.09456;1.0013927648577852;0.4629526691630726;0.4622876884207574;0.4419496508442367;0.44137761161704614;1.0123097473930933;1.0000684147011818;10.000919131491246;0.416730523860855;0.4520250041736668;0.4520217710220589;0.411629283832499;-0.40179900798538887;0.5752352318825058;1.0000264814233124
59.10456;1.0013925658576388;0.4629527981995454;0.46228826227988584;0.4419499335213958;0.4413781701083933;1.0123092004829637;1.0000703350733855;10.000923119261785;0.4167314319022191;0.452025799833988;0.4520227558757532;0.4116296179840626;-0.4017990076547689;0.5752362641735518;1.0000257897173241
59.11456;1.0013923471278785;0.4629529408008335;0.46228885236350903;0.4419502812169987;0.4413787203171457;1.0123086891677489;1.00007220816121;10.00092768079987;0.4167323558981818;0.4520265829325231;0.45202374926745215;0.4116299635260491;-0.4017990073236355;0.5752372645879569;1.0000250737741154
59.12456;1.0013921131631922;0.4629530938033067;0.4622894561955854;0.44195069168281703;0.4413792603475034;1.0123082133399004;1.0000740326319217;10.000932786566171;0.4167332949295879;0.45202735208871375;0.45202474921387154;0.41163031925247023;-0.40179900699194904;0.5752382316529308;1.0000243292533484
59.13456;1.00139186566827;0.4629532532473068;0.46229007121876176;0.44195116254461775;0.44137978849913606;1.0123077722949074;1.000075806637627;10.000938424570872;0.4167342482294582;0.4520281058111327;0.45202575304733267;0.41163068429220173;-0.4017990066595404;0.5752391645965621;1.0000235516862162
59.14456;1.001391604333098;0.46295341470891904;0.4622906951559668;0.44195169110901816;0.4413803035043692;1.0123073654307764;1.0000775276991816;10.000944592084213;0.4167352149452814;0.4520288428929117;0.45202675766596156;0.4116310583265419;-0.4017990063259439;0.5752400632863052;1.0000227372198627
59.15456;1.0013913279580362;0.4629535737022829;0.462291326123558;0.44195227419521305;0.44138080413241787;1.0123069932168292;1.0000791930752542;10.000951283357008;0.4167361940447768;0.4520295624233451;0.45202775990292443;0.4116314415439701;-0.40179900599059887;0.575240927819509;1.0000218827327012
59.16456;1.0013910350951678;0.4629537258201909;0.46229196242536946;0.44195290848840746;0.4413812887058921;1.0123066572474821;1.0000808004818884;10.000958488085491;0.416737184284049;0.45203026341939256;0.45202875666234016;0.41163183422272254;-0.4017990056531381;0.5752417582093766;1.0000209857979652
59.17456;1.0013907245089986;0.46295386667007354;0.4622926022901989;0.4419535909138314;0.44138175503006655;1.012306359989989;1.0000823482862937;10.000966195897321;0.41673818417994246;0.4520309447230954;0.45202974466132306;0.4116322364610282;-0.40179900531343815;0.575242554221394;1.00002004474356
59.18456;1.0013903958202393;0.4629539920298959;0.46229324387009885;0.44195431846805383;0.44138220067633993;1.0123061045808757;1.0000838348745682;10.000974396989768;0.416739192083946;0.45203160511234364;0.45203072005596867;0.41163264831100443;-0.401799004971322;0.5752433153635398;1.0000190586871118
59.19456;1.0013900497358448;0.46295409821767775;0.4622938853970079;0.4419550879879314;0.44138262341291123;1.0123058936599185;1.0000852582623043;10.000983081281795;0.4167402062699747;0.4520322433566245;0.45203167865335625;0.41163306979760056;-0.4017990046262118;0.575244040821398;1.0000180272249835
59.20456;1.0013896876962816;0.46295418222891743;0.4622945251896725;0.44195589623844367;0.4413830216227277;1.0123057276057463;1.0000866167161202;10.000992236865562;0.4167412249788531;0.4520328582403519;0.45203261669485145;0.4116335007765627;-0.40179900427715765;0.5752447290631687;1.0000169496289077
59.21456;1.0013893117599464;0.46295424179270134;0.4622951614793334;0.44195674003310326;0.4413833944161292;1.0123056042661611;1.000087909565917;10.001001842768957;0.41674224672045057;0.45203344855253663;0.45203353152836473;0.41163394112142193;-0.4017990039230853;0.5752453774383325;1.0000158244557908
59.22456;1.001388924869715;0.4629542756638707;0.4622957924904637;0.441957616317004;0.4413837415197198;1.012305520479549;1.0000891373473864;10.001011863380514;0.41674327084670926;0.452034012940535;0.4520344216977876;0.4116343910630195;-0.40179900356291065;0.5752459823382955;1.0000146501035205
59.23456;1.0013885308236607;0.4629542837192367;0.4622964169357026;0.441958522331185;0.44138406346666786;1.0123054733259007;1.0000903010974909;10.00102225008087;0.4167442978205481;0.45203454962311634;0.45203528643045;0.41163485114522474;-0.40179900319558814;0.5752465397724632;1.0000134255208109
59.24456;1.0013881337380595;0.4629542666290474;0.46229703426174507;0.44195945559436484;0.441384361765165;1.0123054602553845;1.0000914012965425;10.001032944391635;0.41674532880880916;0.452035056162092;0.4520361249692562;0.4116353219502582;-0.4017990028202625;0.5752470460723421;1.0000121503834594
59.25456;1.0013877377441325;0.46295422561807875;0.4622976443350199;0.44196041358411603;0.44138463819931567;1.0123054787986359;1.000092437876242;10.001043882732235;0.4167463648490119;0.45203552958387355;0.4520369362125636;0.41163580385322984;-0.4017990024363947;0.5752474988227713;1.0000108246713248
59.26456;1.0013873473372727;0.46295416250274074;0.4622982471641947;0.4419613935619249;0.44138489373950357;1.0123055262812297;1.000093411423838;10.001055002644735;0.4167474063385192;0.45203596685535613;0.4520377186134425;0.41163629674701513;-0.4017990020436698;0.5752478974368342;1.0000094480273434
59.27456;1.0013869675065352;0.4629540796306464;0.46229884293705026;0.4419623927474272;0.4413851282131144;1.0123055998173311;1.0000943240079057;10.001066245825584;0.41674845328608595;0.4520363653403589;0.45203847025825894;0.4116367999082944;-0.40179900164189203;0.5752482427478991;1.0000080197330086
59.28456;1.0013866031879983;0.46295397951940565;0.46229943196960527;0.44196340860635575;0.4413853408506264;1.012305696623606;1.0000951787312242;10.001077560397515;0.41674950572932884;0.4520367229330887;0.4520391891312712;0.4116373120536793;-0.4017990012311503;0.5752485362125989;1.0000065393885802
59.29456;1.001386258756803;0.46295386439676434;0.46230001445085744;0.4419644390979774;0.4413855310627729;1.0123058144166506;1.0000959785094057;10.001088905789006;0.4167505636977396;0.4520370378733453;0.45203987327540646;0.4116378314414703;-0.40179900081203535;0.5752487794262449;1.0000050072310982
59.30456;1.0013859377198857;0.46295373619360297;0.46230059021492315;0.4419654826139833;0.4413856988906682;1.012305951745481;1.0000967252298416;10.001100253511428;0.41675162692025985;0.4520373085097049;0.4520405206779993;0.41163835604003435;-0.40179900038570543;0.5752489739667006;1.0000034237039404
59.31456;1.0013856420553058;0.4629535971486689;0.4623011586523804;0.44196653771505856;0.44138584503560296;1.0123061079744256;1.0000974196280181;10.001111581802725;0.4167526946623047;0.4520375333303962;0.45204112902241134;0.4116388836291123;-0.40179899995381596;0.5752491214108643;1.000001789400858
59.32456;1.001385371506613;0.46295345022104034;0.46230171885657145;0.44196760316760547;0.4413859707301894;1.0123062830520009;1.0000980611807266;10.001122875713115;0.4167537657864116;0.4520377113234931;0.4520416955009729;0.4116394116259008;-0.4017989995181993;0.5752492232965115;1.0000001060657717
59.33456;1.0013851239262146;0.46295329867975454;0.4623022697665285;0.44196867782601695;0.44138607756015863;1.0123064774966841;1.0000986480254637;10.001134136139116;0.41675483884933895;0.4520378424406569;0.4520422167025116;0.4116399367691821;-0.4017989990804962;0.5752492809863495;0.9999983773517465
59.34456;1.0013848964435763;0.462953145410134;0.46230280989645556;0.4419697600739359;0.44138616717120355;1.0123066918697308;1.000099177501092;10.001145386491208;0.41675591213702157;0.45203792779981544;0.452042688583137;0.4116404550640304;-0.40179899864217594;0.5752492956598395;0.9999966080418725
59.35456;1.001384685559107;0.4629529928407249;0.4623033370738393;0.4419708477029375;0.44138624094733153;1.012306925328308;1.0000996468815986;10.00115666771884;0.4167569839363739;0.45203796956424225;0.4520431068400069;0.4116409620524757;-0.4017989982048854;0.5752492681808233;0.9999948026976224
59.36456;1.001384485935995;0.4629528434330205;0.4623038487528418;0.4419719382961342;0.4413862999139828;1.0123071749294281;1.0001000536175766;10.001168024763198;0.4167580529933487;0.45203797064659057;0.45204346760549174;0.41164145299077276;-0.4017989977707374;0.5752491988299514;0.9999929655185131
59.37456;1.0013842899823813;0.462952700035885;0.4623043424593832;0.4419730293985085;0.44138634488696177;1.0123074364298184;1.000100395237588;10.001179495845912;0.41675911854025816;0.4520379341519511;0.4520437678134785;0.41164192292139334;-0.4017989973422366;0.5752490877079294;0.9999911012906189
59.38456;1.0013840885445835;0.46295256587069505;0.4623048159187408;0.4419741184818282;0.4413863766593956;1.012307705219646;1.0001006692156131;10.001191110759148;0.41676017996965076;0.4520378628428513;0.4520440052048183;0.41164236695368983;-0.40179899692179777;0.5752489357347164;0.999989215646533
59.39456;1.0013838713480792;0.46295244419315457;0.4623052671353449;0.4419752029825975;0.44138639630725796;1.0123079768776835;1.0001008730808134;10.001202893311271;0.4167612368036172;0.4520377590775721;0.45204417849922024;0.41164278046783964;-0.40179899651120976;0.5752487454395704;0.9999873141641276
59.40456;1.0013836274677579;0.46295233783519474;0.462305694448444;0.4419762802964806;0.4413864055721767;1.0123082474629237;1.0001010046706964;10.001214861828137;0.41676228879346217;0.452037625005949;0.45204428747578207;0.411643158990283;-0.4017989961114976;0.5752485210874794;0.9999854015966798
59.41456;1.0013833466252926;0.46295224909039306;0.46230609644546977;0.4419773475648239;0.44138640684969727;1.0123085132891996;1.000101061958998;10.001227027804255;0.4167633357775429;0.4520374626582232;0.4520443324274063;0.41164349814108286;-0.401798995723239;0.5752482678060186;0.9999834817270582
59.42456;1.001383020619419;0.46295217980564524;0.46230647208844056;0.4419784015557803;0.44138640283996544;1.0123087710729104;1.0001010427780133;10.001239395400063;0.41676437752998763;0.452037273837439;0.4520443134497645;0.41164379382207217;-0.4017989953468962;0.5752479904783804;0.9999815573063199
59.43456;1.001382643895335;0.46295213106565897;0.46230682100614456;0.44197943891335273;0.44138639629443416;1.0123090190027044;1.000100945063175;10.001251962236832;0.41676541364584224;0.452037059942896;0.45204423000515;0.41164404246604874;-0.40179899498277355;0.5752476936187392;0.9999796300284887
59.44456;1.0013822133426205;0.4629521027788322;0.4623071434524803;0.44198045645822126;0.4413863898313893;1.0123092572007744;1.0001007670125635;10.001264718314765;0.4167664433968367;0.45203682205340767;0.45204408073056124;0.4116442412864008;-0.40179899463090346;0.5752473815517589;0.9999777009171651
59.45456;1.0013817277504327;0.46295209391619857;0.4623074400733708;0.4419814512256218;0.44138638580292183;1.0123094869853941;1.0001005067653372;10.001277644398241;0.4167674658016337;0.45203656133032516;0.4520438638136344;0.4116443883569181;-0.4017979942912109;0.5752463592348458;0.9999757710016165
59.46456;1.0013811869221074;0.4629521029429005;0.4623077118487927;0.4419824203941252;0.4413863863105467;1.0123097102797938;1.0001001624482353;10.001290713822398;0.41676847980967735;0.4520362793766353;0.4520435778051031;0.41164448250823477;-0.4017979939636571;0.575246025476665;0.9999738415931436
59.47456;1.0013805908768054;0.4629521277525061;0.4623079600089339;0.4419833614465891;0.44138639323375967;1.0123099293968134;1.0000997327925238;10.001303893073274;0.41676948412541015;0.45203597831987535;0.452043222146743;0.4116445232882606;-0.40179799364819263;0.5752456821941847;0.9999719138481618
59.48456;1.0013799397383443;0.46295216556585367;0.4623081857787852;0.4419842724868002;0.44138640815391034;1.012310146590089;1.0000992174545575;10.001317141136193;0.4167704768262043;0.4520356605921442;0.45204279722007934;0.41164451101182586;-0.40179799334470995;0.5752453293336702;0.9999699881078896
59.49456;1.0013792340954906;0.4629522132751741;0.4623083902943227;0.44198515238210634;0.44138643232398617;1.0123103636858188;1.0000986168485937;10.001330412544117;0.416771455274794;0.4520353284726501;0.45204230407859686;0.41164444687077917;-0.4017979930530702;0.5752449667937726;0.999968063664701
59.50456;1.0013784750441903;0.4629522681342;0.4623085748401938;0.441986000739096;0.44138646684734834;1.0123105819779161;1.0000979319681498;10.001343662900764;0.4167724161978644;0.4520349837268605;0.45204174409710096;0.4116443329857278;-0.4017979927731977;0.5752445943953464;0.9999661390039036
59.51456;1.0013776635331992;0.4629523283469097;0.46230874100326347;0.4419868177392253;0.44138651272690155;1.0123108026480552;1.0000971641111207;10.001356856717482;0.41677335587897235;0.4520346275602804;0.45204111892935855;0.4116441721415169;-0.40179799250515424;0.5752442119276249;0.9999642120521913
59.52456;1.001376800096474;0.4629523929780408;0.4623088904904353;0.44198760376381707;0.44138657056319935;1.012311028099525;1.0000963141866546;10.00136997172288;0.41677427059993744;0.4520342608215506;0.4520404307604435;0.4116439674338341;-0.4017979922491233;0.5752438194533934;0.9999622804154631
59.53456;1.0013758858176163;0.46295246140203405;0.46230902484216513;0.44198835896049854;0.44138664030457087;1.0123112626179374;1.0000953821257985;10.001382993779398;0.41677515693127387;0.4520338842983813;0.452039682435879;0.41164372235316826;-0.4017979920053182;0.5752434176350172;0.9999603421283567
59.54456;1.0013749233403673;0.46295253304245804;0.4623091452785941;0.44198908293581146;0.4413867212444236;1.0123115109757408;1.0000943671612015;10.001395909548911;0.4167760117571819;0.452033498834974;0.4520388774177285;0.41164344106142564;-0.4017979917739044;0.5752430076041477;0.9999583967534271
59.55456;1.0013739169940927;0.46295260766062407;0.4623092528299872;0.44198977471098727;0.4413868121380847;1.0123117770285643;1.0000932684291635;10.0014087016404;0.4167768324548241;0.45203310517752165;0.45203801966719637;0.4116431280968641;-0.40179799155513934;0.5752425907135228;0.999956445793498
59.56456;1.0013728723227397;0.4629526858588896;0.46230934850345784;0.44199043296054713;0.44138691139012354;1.012312064003932;1.0000920850857096;10.00142134478914;0.41677761725634505;0.4520327037032926;0.4520371132973853;0.41164278770769586;-0.40179799134948196;0.5752421687679435;0.9999544922813484
59.57456;1.001371795337974;0.4629527691947624;0.46230943308864964;0.44199105632247065;0.4413870172490019;1.012312374622981;1.0000908162936084;10.001433803208101;0.41677836534168083;0.45203229433510306;0.4520361621950216;0.41164242346980234;-0.40179799115733217;0.5752417441129274;0.9999525406398403
59.58456;1.001370692152191;0.4629528597126116;0.4623095070443319;0.4419916436549049;0.44138712811198655;1.0123127097049829;1.0000894614358553;10.00144602787945;0.41677907647205753;0.45203187675929074;0.4520351700207092;0.41164203815279127;-0.40179799097873675;0.575241319194083;0.9999505968280744
59.59456;1.0013695694258864;0.462952959438685;0.46230957075110507;0.44199219427170233;0.4413872429919392;1.0123130670216791;1.0000880203861648;10.001457954084836;0.41677975062421074;0.45203145044282267;0.4520341403963725;0.41164163389904707;-0.4017979908134228;0.5752408963187848;0.9999486680809235
59.60456;1.0013684349031686;0.46295307020270643;0.46230962459604125;0.4419927081501636;0.4413873616586788;1.0123134418687185;1.0000864937007954;10.001469504404879;0.41678038804154477;0.4520310142635299;0.45203307692037503;0.4116412127787364;-0.40179799066098754;0.5752404778515205;0.9999467627131532
59.61456;1.0013672968369154;0.46295319357005815;0.4623096687896647;0.44199318588380004;0.44138748422486995;1.0123138285920008;1.0000848827251139;10.001480598243445;0.41678098944249287;0.4520305663247859;0.452031983036776;0.4116407771084942;-0.401797990520888;0.5752400663438616;0.9999448900289294
59.62456;1.0013661621884165;0.4629533308752138;0.4623097031543843;0.44199362817467175;0.44138761052102465;1.0123142219477679;1.0000831895835458;10.001491161193542;0.4167815559781237;0.4520301041060167;0.45203086205831566;0.4116403292624204;-0.40179799039224895;0.5752396643922323;0.9999430595034215
59.63456;1.0013650352163037;0.4629534834627902;0.4623097270363349;0.44199403522395087;0.44138773958890815;1.0123146175609656;1.0000814170063033;10.001501130560701;0.4167820889789433;0.4520296246714782;0.4520297174480425;0.41163987137210406;-0.4017979902738315;0.5752392744000994;0.9999412797766668
59.64456;1.0013639178565366;0.4629536528591292;0.46230973969676337;0.4419944065969343;0.4413878696314323;1.0123150115880384;1.0000795680657613;10.001510458235577;0.4167825897583541;0.4520291249688701;0.45202855273122583;0.4116394051060648;-0.4017979901642323;0.5752388985268088;0.9999395584584222
59.65456;1.0013628112512278;0.4629538406093042;0.46230974105156;0.44199474174060843;0.44138799839975246;1.012315400744923;1.0000776458529368;10.00151910723942;0.4167830595884078;0.45202860220790786;0.45202737093293394;0.4116389315676467;-0.4017979900620989;0.5752385389988365;0.9999379020875894
59.66456;1.0013617167836726;0.4629540479631182;0.4623097319043705;0.4419950407709959;0.44138812358335694;1.0123157827813938;1.0000756532929722;10.001527043384797;0.4167834997078733;0.4520280540504372;0.4520261744950398;0.4116384515142394;-0.4017979899661577;0.5752381983606604;0.9999363155590331
59.67456;1.0013606362398242;0.46295427583314336;0.46230971330795284;0.4419953047760941;0.44138824300458873;1.0123161566974108;1.000073593250486;10.001534233416466;0.4167839111895654;0.45202747856038;0.45202496565395783;0.4116379657945316;-0.40179798987514587;0.5752378793117289;0.999934801783103
59.68456;1.0013595717118096;0.4629545841861273;0.46230974485578147;0.4419944242419539;0.4413872451751678;1.012316522580337;1.0000714685006344;10.0015406468638;0.41678429474298617;0.45202687414205134;0.4520237464215217;0.41163747551594637;-0.4017979897879386;0.5752375843998345;0.9999333624672004
59.69456;1.0013585253628732;0.462954855602467;0.46230970840799185;0.44199462301100456;0.44138734749893155;1.0123168808279936;1.0000692815019934;10.001546251825443;0.4167846506607608;0.45202623966775374;0.4520225182891982;0.41163698181739866;-0.40179798970376496;0.5752373156497773;0.9999319995590802
59.70456;1.001357499691611;0.4629551496837582;0.4623096626363199;0.4419947910295558;0.4413874389159644;1.0123172312589683;1.0000670347680183;10.001551011569717;0.41678497920017016;0.4520255747145069;0.45202128222999793;0.41163648567602373;-0.4017979896221922;0.5752370743169919;0.9999307157621415
59.71456;1.001356498663096;0.4629554662391677;0.4623096070601228;0.441994928962847;0.44138751804502;1.012317573207153;1.0000647319052118;10.001554890308343;0.4167852813069534;0.45202487962544036;0.4520200388037721;0.41163598808924623;-0.40179798954296925;0.5752368611660075;0.999929513833761
59.72456;1.0013555281460453;0.46295580455382496;0.4623095412185921;0.44199503733678486;0.441387583908719;1.0123179064686298;1.0000623779918036;10.001557863840741;0.4167855587948437;0.45202415534243384;0.4520187880743874;0.41163549037800007;-0.4017979894659905;0.575236677041086;0.9999283962353659
59.73456;1.0013545946846074;0.46295616373923076;0.46230946478345575;0.4419951166336493;0.4413876361340486;1.012318231960223;1.0000599788997417;10.00155992669105;0.4167858136744119;0.45202340318686;0.45201752967230774;0.4116349941875131;-0.4017979893913235;0.5752365231682175;0.9999273656465667
59.74456;1.0013537035110118;0.462956543059624;0.4623093774761354;0.44199516714604936;0.44138767489021186;1.012318551256438;1.0000575406704513;10.00156108900966;0.41678604748838455;0.4520226247965429;0.45201626314990745;0.4116345013159739;-0.4017979893190971;0.5752364011012113;0.9999264251904766
59.75456;1.0013528574317485;0.4629569421579272;0.4623092787102689;0.4419951888864213;0.4413877008316733;1.0123188655866093;1.0000550692425458;10.001561365661884;0.4167862611380873;0.452021822288189;0.45201498838637877;0.41163401363816204;-0.40179798924934484;0.57523631256661;0.99992557794785
59.76456;1.0013520577805441;0.4629573610184812;0.46230916733061994;0.44199518158948903;0.44138771515070363;1.012319175665161;1.000052570302899;10.001560769621207;0.4167864549503174;0.45202099831700626;0.4520137059154214;0.4116335331446353;-0.40179798918205006;0.5752362593103975;0.9999248265257276
59.77456;1.0013513061392343;0.4629577997085782;0.4623090418768759;0.44199514491904135;0.44138771949985556;1.012319482355214;1.0000500491421425;10.001559313535148;0.41678662889054324;0.4520201558234827;0.45201241711802387;0.4116330620454039;-0.40179798911736114;0.5752362432083544;0.9999241730399319
59.78456;1.0013506048508067;0.46295825810272445;0.46230890105902994;0.4419950788735981;0.44138771565271434;1.0123197868167664;1.0000475099031159;10.00155701382721;0.41678678291261206;0.4520192977789048;0.4520111242044579;0.4116326026728178;-0.4017979890557088;0.5752362666424087;0.9999236191628398
59.79456;1.0013499570049866;0.46295873560836426;0.4623087438836319;0.44199498394382486;0.4413877050131085;1.0123200898728615;1.0000449546096626;10.001553893888858;0.41678691716870503;0.45201842706934725;0.4520098299172706;0.4116321571030166;-0.4017979889976826;0.5752363323604753;0.9999231661655832
59.80456;1.0013493667370144;0.46295923097534813;0.46230856953265836;0.44199486082204076;0.4413876882104583;1.0123203917616577;1.0000423829620169;10.001549983421317;0.41678703195714145;0.45201754633455676;0.4520085370508657;0.4116317268680794;-0.40179798894377233;0.5752364425937763;0.9999228148509925
59.81456;1.001348839032437;0.4629597425250727;0.4623083771583884;0.4419947099919182;0.4413876651943726;1.0123206925982864;1.0000397924614208;10.001545314296443;0.4167871275641362;0.452016657818439;0.4520072482035841;0.41163131294658745;-0.40179798889411794;0.5752365981727406;0.9999225648712589
59.82456;1.0013483786801443;0.4629602688639759;0.4623081655505527;0.44199453170548886;0.44138763574695;1.0123209926075436;1.0000371785706317;10.001539917068968;0.41678720412479514;0.45201576341430166;0.4520059660334017;0.4116309158683519;-0.4017979888484001;0.5752367981280238;0.9999224140042529
59.83456;1.0013479889210968;0.4629608095288251;0.4623079330551661;0.4419943264384688;0.44138759982266884;1.0123212914315736;1.0000345354953328;10.001533821368223;0.4167872616115954;0.4520148648837256;0.45200469344596644;0.4116305357369641;-0.4017979888060132;0.5752370399075009;0.9999223584852535
59.84456;1.001347670890063;0.46296136509491137;0.4623076779590757;0.44199409520474797;0.44138755765686344;1.0123215871403177;1.0000318572047318;10.001527063625748;0.4167872999175776;0.4520139640839727;0.45200343320974934;0.4116301722347516;-0.40179798876634976;0.5752373203154734;0.9999223942375054
59.85456;1.0013474246379397;0.46296193690808374;0.46230739884438293;0.44199383935163516;0.44138750979165353;1.0123218761708104;1.0000291382736908;10.001519694249652;0.416787318966743;0.4520130630048734;0.4520021877027846;0.4116298248641786;-0.40179798872893274;0.5752376366273774;0.99992251822199
59.86456;1.0013472506051182;0.4629625267763843;0.46230709455932534;0.4419935602207759;0.44138745688969117;1.0123221539417415;1.0000263745830524;10.001511773522981;0.41678731903194804;0.4520121635460307;0.45200095912108096;0.41162949311283664;-0.4017979886934063;0.5752379870938624;0.9999227287856362
59.87456;1.0013471498518114;0.46296313679179085;0.46230676397302845;0.44199325897221525;0.44138739945974387;1.0123224152408263;1.000023563270523;10.001503366867656;0.41678730109281364;0.4520112673416353;0.45199974934742254;0.41162917623420114;-0.4017979886594057;0.5752383708583573;0.9999230244835355
59.88456;1.0013471232120383;0.4629637691632716;0.4623064058611968;0.4419929365131627;0.44138733782622885;1.012322654530318;1.0000207021960683;10.001494545987807;0.4167872667901523;0.452010375878174;0.4519985595010447;0.4116288733351513;-0.4017979886263926;0.5752387875383347;0.9999234026258238
59.89456;1.0013471704233108;0.4629644258437439;0.4623060190758761;0.4419925935592894;0.4413872723728906;1.012322866541022;1.0000177897590465;10.001485381980396;0.4167872181389375;0.4520094905416626;0.45199738989950944;0.4116285838690526;-0.4017979885936297;0.5752392366965244;0.9999238587839971
59.90456;1.0013472896798354;0.4629651080962477;0.4623056028301291;0.4419922308419472;0.4413872037370654;1.012323047265242;1.0000148249392578;10.001475931323517;0.41678715728596283;0.4520086124190285;0.4519962402984792;0.41162830763240654;-0.4017979885601774;0.5752397173657032;0.9999243871507273
59.91456;1.0013474778621094;0.4629658163097082;0.46230515699475855;0.4419918491913461;0.4413871327787426;1.0123231948592766;1.0000118074489868;10.001466231099247;0.4167870862853971;0.45200774216023704;0.4519951099972296;0.4116280443923056;-0.4017979885248296;0.575240227454206;0.999924981108755
59.92456;1.0013477313284938;0.4629665502331108;0.46230468232251076;0.44199144932713097;0.44138706050794596;1.0123233094125486;1.0000087378275888;10.001456303489514;0.41678700687693365;0.45200687994418104;0.4519939979797002;0.4116277937627904;-0.40179798848623904;0.5752407633772191;0.9999256340789985
59.93456;1.0013480467054352;0.46296730938889774;0.462304180394103;0.4419910316725626;0.4413869880185767;1.0123233918137549;1.000005616964899;10.001446161681356;0.41678692017155067;0.4520060254115348;0.4519929032221762;0.41162755517290606;-0.4017979884431747;0.5752413201032196;0.9999263404802602
59.94456;1.0013484212678445;0.46296809324869326;0.4623036534158961;0.4419905965269626;0.4413869163767183;1.0123234431285457;1.0000024452915017;10.001435814768278;0.41678682646541826;0.452005177596131;0.4519918249228863;0.41162732789098716;-0.4017979883945718;0.5752418913026267;0.9999270954462165
59.95456;1.0013488524558158;0.46296890127165424;0.4623031043042295;0.441990144353382;0.4413868467419028;1.0123234647233788;0.9999992224166014;10.001425264771768;0.41678672564117214;0.4520043351339244;0.45199076251614506;0.411627111238327;-0.40179798833945934;0.5752424700100244;0.9999278940949828
59.96456;1.0013493368367323;0.46296973293757465;0.4623025367402264;0.4419896756715728;0.44138678081564237;1.012323458643132;0.9999959473504283;10.001414496117041;0.4167866177553432;0.4520034967381673;0.4519897155752254;0.41162690477771663;-0.40179798827693214;0.5752430497245168;0.9999287325621369
