time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.97456;1.0013498697761494;0.462970587609971;0.4623019544999036;0.4419891907643014;0.4413867210387192;1.0123234283086218;0.9999926190498408;10.001403468214189;0.41678650306744297;0.4520026614620514;0.4519886837453915;0.4116267084492415;-0.40179798820601;0.5752436249095363;0.9999296094212183
59.98456;1.0013504457398528;0.46297146432333314;0.4623013607010572;0.4419886898183382;0.4413866702653632;1.0123233788997656;0.9999892370581807;10.001392115754578;0.41678638178894384;0.45200182866059113;0.4519876667820609;0.4116265227199775;-0.4017979881253969;0.5752441907450376;0.9999305251818165
59.99456;1.001351058196587;0.4629723617326333;0.4623007578458257;0.44198817335854096;0.441386631476084;1.0123233169510828;0.9999858016084161;10.00138035980564;0.4167862541035481;0.4520009978898752;0.45198666478612504;0.41162634852721036;-0.40179798803334543;0.5752447427901027;0.999931480813966
60.00456;1.001351699285822;0.46297327809597616;0.46230014820512894;0.4419876426430214;0.4413866077860416;1.0123232502255142;0.9999823132637924;10.001368125940553;0.41678612024609263;0.4520001689134887;0.4519856785764536;0.4116261869644071;-0.40179798792768273;0.5752452768871493;0.9999324770449601
60.01456;1.0013523604136332;0.4629742111016521;0.4622995339174278;0.4419871000100324;0.44138660233849414;1.0123231879148253;0.9999787732002756;10.001355355788606;0.4167859804784459;0.45199934175449924;0.45198470969796356;0.4116260389671102;-0.40179798780602766;0.5752457892646212;0.999933514529176
60.02456;1.0013530340386079;0.4629751578700746;0.46229891682975843;0.44198654883889194;0.44138661805554297;1.0123231397835728;0.9999751838335635;10.001342007441465;0.41678583509555456;0.4519985165818122;0.45198375998510815;0.4116259051186922;-0.40179798766606545;0.5752462767382681;0.999934594023547
60.03456;1.0013537147102562;0.46297611530853705;0.4622982982683778;0.4419859929032946;0.44138665776319563;1.0123231145946343;0.9999715483053451;10.001328052898309;0.4167856843301286;0.45199769363972836;0.4519828312831902;0.41162578547597184;-0.401797987505621;0.5752467368976389;0.9999357162267899
60.04456;1.0013543983098538;0.46297708050366876;0.46229767893512363;0.4419854356163043;0.44138672448925076;1.0123231193136024;0.9999678691241776;10.001313480730118;0.4167855281471034;0.4519968733847838;0.4519819253476099;0.411625679428477;-0.40179798732263927;0.575247167953596;0.9999368816760964
60.05456;1.0013550812903627;0.46297805090661204;0.46229705918678976;0.4419848797290644;0.4413868211867574;1.0123231589719284;0.9999641476022513;10.001298297052426;0.4167853662768702;0.45199605650830865;0.4519810436400127;0.41162558581954567;-0.40179798711531883;0.5752475683452752;0.9999380907086437
60.06456;1.0013557609393722;0.46297902420845277;0.4622964395292503;0.44198432739428267;0.4413869503135776;1.0123232365476986;0.9999603842940644;10.001282515733038;0.4167851986442737;0.45199524364491034;0.45198018716138183;0.41162550339926657;-0.40179798688229135;0.5752479367400103;0.9999393433367392
60.07456;1.0013564359155436;0.4629799981428716;0.46229582096171185;0.44198378037879293;0.4413871140806108;1.0123233532206735;0.9999565795310503;10.001266148991279;0.41678502580919197;0.45199443496916536;0.4519793563498092;0.4116264313068058;-0.4017979866226637;0.5752489878641548;0.9999406392769451
60.08456;1.0013571063368347;0.4629809705710837;0.46229520516730116;0.4419832404540933;0.44138731477716453;1.0123235092153677;0.9999527337080104;10.001249208724587;0.41678484893831225;0.4519936300097094;0.4519785511059813;0.4116263691529529;-0.4017979863359554;0.5752492900837712;0.9999419779160821
60.09456;1.0013577731318233;0.46298193961344075;0.46229459446984245;0.4419827097141764;0.44138755450060535;1.012323704588548;0.9999488473859727;10.001231710073592;0.4167846693275459;0.4519928277528523;0.4519777711657576;0.41162631655111953;-0.4017979860219401;0.5752495591448479;0.9999433578745183
60.10456;1.0013584373350843;0.46298290350378274;0.4622939915584489;0.4419821906841317;0.4413878348857429;1.012323939218793;0.9999449217233426;10.001213669027702;0.4167844879573303;0.4519920269066482;0.45197701656286976;0.4116262725973091;-0.40179798568054326;0.5752497958796166;0.9999447767796298
60.11456;1.00135910009778;0.4629838606414515;0.4622933993097356;0.4419816863606369;0.44138815729630615;1.012324212373538;0.9999409595456255;10.001195097485336;0.416784305406044;0.4519912263948928;0.45197628776515525;0.4116262359031248;-0.4017979853119812;0.5752500015292957;0.9999462317409628
60.12456;1.001359763017017;0.46298481006687087;0.46229282067301497;0.44198120003277797;0.44138852304568266;1.012324522681203;0.999936965800949;10.001176000875898;0.41678412183456787;0.45199042584700916;0.451975585674239;0.4116262049644182;-0.4017979849169057;0.5752501772028603;0.9999477201561365
60.13456;1.0013604282820503;0.46298575146882187;0.46229225834249704;0.44198073486197664;0.44138893333733964;1.0123248684272146;0.999932946710543;10.001156372931426;0.41678393687527837;0.4519896253517773;0.45197491161705516;0.4116261783428632;-0.4017979844963229;0.5752503235379209;0.9999492404607644
60.14456;1.0013610986898442;0.4629866844720567;0.46229171441934014;0.44198029357198476;0.4413893891151221;1.0123252476531739;0.9999289089592353;10.001136182952116;0.4167837497337181;0.4519888248678008;0.45197426702218146;0.41162615462441615;-0.401797984051322;0.5752504408428956;0.9999507924363789
60.15456;1.001361777448376;0.46298760819162116;0.46229119047899137;0.4419798783271094;0.44138989114272253;1.0123256579568805;0.9999248598729198;10.001115372925211;0.4167835593463734;0.45198802436331953;0.4519736530349588;0.4116261322398883;-0.40179798358278196;0.5752505296555229;0.9999523767852888
60.16456;1.0013624676581399;0.4629885215564262;0.4622906879027372;0.44197949061850744;0.4413904402044058;1.0123260963948446;0.999920808200686;10.001093876022564;0.4167833644252373;0.45198722420943815;0.4519730704934608;0.41162610921178266;-0.4017979830912226;0.5752505912295796;0.999953994108397
60.17456;1.001363171887243;0.46298942381536806;0.46229020790240344;0.4419791312094266;0.44139103687885656;1.0123265597984137;0.9999167643412877;10.001071636093185;0.4167831637549241;0.4519864251475064;0.45197251999376575;0.4116260831463308;-0.40179798257686183;0.5752506276515901;0.9999556437807089
60.18456;1.0013638923230646;0.4629903145978375;0.46228975121052307;0.441978800206804;0.4413916808901149;1.0123270456762774;0.9999127391113998;10.001048612199414;0.4167829566329775;0.4519856281635712;0.45197200193635206;0.4116260515765778;-0.401797982039812;0.5752506416334472;0.9999573235768383
60.19456;1.0013646312059552;0.46299119385130305;0.4622893180591025;0.4419784971875731;0.4413923708153474;1.012327553164936;0.9999087420939735;10.001024776143309;0.4167827431503145;0.4519848342268273;0.45197151680966524;0.41162601236750784;-0.40179798148015966;0.5752506360147487;0.9999590302193846
60.20456;1.0013653906631133;0.46299206203651605;0.4622889085659882;0.44197822144294296;0.44139310465391945;1.0123280828708727;0.9999047811815687;10.001000112322455;0.41678252421428685;0.4519840439664612;0.45197106534418385;0.4116259638961465;-0.401797980898001;0.5752506133159692;0.9999607600253185
60.21456;1.0013661721981773;0.46299292008985676;0.46228852285951466;0.44197797224757257;0.44139388067025603;1.0123286360790658;0.9999008631852776;10.00097461885576;0.4167823011357766;0.45198325780413473;0.45197064829236716;0.4116259048454231;-0.40179798029370933;0.5752505756739439;0.9999625093461484
60.22456;1.0013669770953124;0.46299376886536237;0.46228816072000295;0.44197774872519335;0.44139469763413025;1.012329214300413;0.9998969945619136;10.000948308352827;0.4167820751244778;0.45198247626161026;0.4519702663189507;0.4116258337600329;-0.4017979796681228;0.575250524970504;0.9999642751042666
60.23456;1.001367807170691;0.46299460844937074;0.46228782129892726;0.44197754936249906;0.4413955545760169;1.012329818813144;0.999893181812861;10.000921210512463;0.4167818471078521;0.45198169995368076;0.45196991991039775;0.4116257486933443;-0.40179797902244047;0.5752504629249447;0.999966055063142
60.24456;1.0013686644301703;0.46299543790460757;0.46228750328365426;0.44197737185451663;0.4413964507025256;1.012330450478034;0.999889431409397;10.000893371030006;0.41678161775445893;0.45198092967108716;0.4519696091461844;0.41162564724017003;-0.4017979783581729;0.575250390995497;0.9999678475429081
60.25456;1.0013695502046163;0.4629962556274363;0.4622872054361289;0.44197721348957825;0.4413973854801853;1.0123311102303234;0.9998857493008261;10.00086484702796;0.416781387700173;0.451980166910271;0.4519693338184257;0.41162552708881855;-0.4017979776772148;0.5752503100373378;0.9999696511806463
60.26456;1.0013704651303295;0.46299705974506933;0.46228692702282886;0.44197707159693195;0.4413983584796773;1.012331799441352;0.99988214046451;10.000835709318038;0.41678115789309095;0.45197941414813025;0.4519690937302518;0.4116253866520852;-0.40179797698180875;0.5752502202700416;0.9999714647404822
60.27456;1.0013714098877753;0.46299784808073424;0.46228666759507037;0.4419769437967291;0.4413993690762956;1.012332519803064;0.9998786091967715;10.000806043890714;0.416780929618278;0.4519786744137339;0.45196888864531287;0.4116252252725586;-0.40179797627428365;0.5752501219378726;0.9999732867629757
60.28456;1.0013723852926582;0.4629986180334415;0.4622864266465606;0.4419768281478474;0.4414004163190379;1.012333272869994;0.9998751596372387;10.000775943972439;0.4167807040985281;0.45197795066906826;0.45196871814918455;0.41162504314622206;-0.4017969755567175;0.5752493175462035;0.9999751159988263
60.29456;1.0013733912648093;0.46299936666330405;0.4622862038661481;0.4419767231748245;0.4414014989372888;1.0123340594175831;0.9998717951765571;10.000745500302651;0.4167804819282527;0.4519772452481191;0.4519685817446864;0.41162484109122877;-0.4017969748309329;0.5752492060860853;0.999976952566303
60.30456;1.0013744260308017;0.4630000907202879;0.4622859994034484;0.44197662775192914;0.4414026154114107;1.012334879149464;0.9998685176387887;10.000714790344693;0.4167802626730971;0.45197655953742;0.45196847899095643;0.4116246199944183;-0.40179697409880377;0.5752490915515874;0.9999787981841628
60.31456;1.0013754865842066;0.4630007866343006;0.46228581363912225;0.4419765409451068;0.44140376402419623;1.012335730725416;0.9998653278442792;10.000683869110794;0.4167800449379176;0.4519758941760593;0.4519684096282493;0.4116243803823327;-0.40179697336230646;0.575248976290766;0.9999806553702028
60.32456;1.0013765698235413;0.4630014508033507;0.46228564689473695;0.44197646192126044;0.44140494287007964;1.0123366119314552;0.9998622266447702;10.000652774187776;0.4167798266250079;0.4519752493581406;0.45196837361363235;0.41162412260996467;-0.40179697262326836;0.5752488626366765;0.9999825264016252
60.33456;1.0013776732659223;0.46300207996272047;0.46228549940114844;0.4419763900341214;0.4414061500857265;1.0123375198972548;0.9998592153451381;10.000621542875416;0.41677960498320166;0.45197462499821084;0.4519683709064818;0.41162384708831995;-0.40179697188322167;0.5752487535745624;0.9999844120028354
60.34456;1.0013787949076072;0.46300267117532995;0.4622853715254784;0.4419763249133171;0.4414073842059346;1.0123384509895168;0.9998562958576814;10.000590227135657;0.4167793768002928;0.4519740209225036;0.4519684012954643;0.41162355415332014;-0.4017969711433367;0.5752486530059695;0.9999863106869664
60.35456;1.0013799326880117;0.4630032216187488;0.4622852639466677;0.4419762664457527;0.44140864409292324;1.012339400777776;0.9998534707897625;10.000558896102996;0.41677913892066054;0.4519734368364923;0.45196846444445776;0.4116232439850078;-0.4017969704044277;0.5752485654630676;0.9999882194627597
60.36456;1.001381084161315;0.4630037286018682;0.46228517738671404;0.44197621490074396;0.4414099284548929;1.0123403645459452;0.9998507432077886;10.000527626462375;0.4167788886063634;0.4519728722161572;0.45196855998955643;0.4116229166547608;-0.4017969696672788;0.5752484953102477;0.9999901345414557
60.37456;1.0013822464809343;0.4630041897583838;0.46228511200870176;0.44197617092347324;0.44141123538375016;1.0123413381138158;0.9998481159295856;10.000496493562826;0.4167786236786233;0.45197232649071356;0.4519686875424071;0.41162257216459847;-0.4017969689329641;0.5752484457688775;0.9999920513735652
60.38456;1.0013834167020612;0.4630046032076842;0.4622850669163825;0.4419761351242484;0.4414125621458469;1.0123423184654228;0.999845590870912;10.000465569685238;0.4167783426986914;0.4519717992787795;0.45196884636408113;0.4116222104873557;-0.40179696820271354;0.5752484186969089;0.9999939647658684
60.39456;1.0013845921632598;0.4630049676345488;0.46228504014786714;0.4419761076697405;0.44141390535032043;1.0123433037058267;0.9998431691575703;10.000434922581462;0.41677804506414723;0.45197129063874425;0.45196903493939333;0.4116218315646255;-0.40179696747765997;0.5752484154020381;0.9999958690359093
60.40456;1.0013857705167808;0.46300528221564086;0.4622850291848026;0.441976088001736;0.441415261278206;1.012344292497904;0.9998408516369254;10.000404613210565;0.4167777309903434;0.4519708012149736;0.451969251128206;0.4116214353523157;-0.4017969667587845;0.5752484374949055;0.9999977577141265
60.41456;1.001386949583782;0.4630055464474374;0.46228503150625766;0.44197607488043594;0.4414166261492033;1.012345283640995;0.9998386388920851;10.000374698248647;0.41677740145845604;0.45197033187085695;0.45196949283414684;0.4116210220376173;-0.40179696604687365;0.5752484867034376;0.9999996230839086
60.42456;1.0013881270138343;0.46300576002442645;0.4622850447617063;0.4419760669290477;0.4414179964381934;1.0123462763490372;0.999836530705634;10.00034523699202;0.4167770579230801;0.4519698831249434;0.45196975857131505;0.4116205923641265;-0.4017969653425654;0.5752485639358128;1.0000014563919761
60.43456;1.00138929973295;0.4630059228638306;0.4622850667036383;0.4419760630125142;0.4414193691094552;1.01234727078207;0.9998345256518951;10.000316295518141;0.41677670189801985;0.4519694548853795;0.4519700476743578;0.41162014779080325;-0.401796964646638;0.5752486687778394;1.0000032488150001
60.44456;1.001390463955507;0.46300603537131974;0.4622850951640201;0.4419760621724918;0.44142074156787736;1.0123482679007254;0.9998326212274421;10.000287942080986;0.41677633477137815;0.45196904649653974;0.45197036019613085;0.41161969021638034;-0.4017969639601306;0.5752487999558659;1.0000049923224568
60.45456;1.001391615495832;0.46300609872845805;0.4622851279966668;0.4419760635771431;0.4414221113652171;1.012349268587895;0.9998308146180572;10.00026023967734;0.41677595768816306;0.45196865704137246;0.45197069645017585;0.41161922150365654;-0.40179696328406544;0.5752489561856197;1.0000066802110135
60.46456;1.001392749539156;0.463006114746264;0.4622851629481567;0.4419760665855663;0.44142347577032987;1.0123502724714637;0.9998291041929528;10.000233247946339;0.4167755713547346;0.4519682856395565;0.45197105634113566;0.41161874334796006;-0.40179696261928277;0.5752491364021934;1.0000083073574613
60.47456;1.0013938606703798;0.46300608536071547;0.4622851977088729;0.44197607071659906;0.4414248316203587;1.0123512772501808;0.999827490709783;10.000207030941683;0.41677517598908476;0.4519679313897758;0.4519714391000607;0.4116182574869715;-0.4017969619665846;0.5752493394094484;1.000009869921889
60.48456;1.0013949438288967;0.46300601232706406;0.46228523013568235;0.4419760755641872;0.4414261757383092;1.012352279042798;0.9998259766108527;10.00018165935099;0.4167747715359944;0.45196759308027773;0.45197184361796866;0.41161776569957537;-0.4017969613268439;0.5752495637225594;1.0000113649125417
60.49456;1.001395995214332;0.46300589735669023;0.4622852583057789;0.4419760808657842;0.44142750544349085;1.0123532735043386;0.9998245641427379;10.00015720815163;0.4167743580268254;0.45196726914959545;0.4519722688300217;0.411617269665587;-0.4017969607010539;0.5752498077660533;1.0000127900608924
60.50456;1.0013970121484586;0.46300574248357;0.46228528039635114;0.44197608669528304;0.44142881856315286;1.0123542572613038;0.9998232544229321;10.00013375492017;0.41677393587263944;0.45196695813453924;0.4519727139252857;0.4116167712413847;-0.4017969600903828;0.5752500703253259;1.0000141439731978
60.51456;1.0013979920568967;0.46300555017942613;0.4622852945433076;0.44197609355760115;0.4414301131025771;1.0123552287874096;0.9998220476208661;10.000111378532239;0.4167735059740677;0.4519666591267077;0.4519731785410029;0.4116162727861249;-0.40179695949613514;0.5752503507623126;1.000015426496421
60.52456;1.0013989315750553;0.46300532284872054;0.46228529886858916;0.4419761022739061;0.44143138706456525;1.012356188406811;0.9998209434958579;10.000090154306843;0.4167730696122412;0.4519663717608705;0.4519736628834059;0.4116157769474212;-0.40179695891962314;0.5752506485937532;1.0000166387613938
60.53456;1.0013998266506858;0.46300506222206833;0.4622852919399663;0.4419761139391666;0.4414326383450614;1.0123571378984142;0.9998199419323891;10.000070145175606;0.41677262818592276;0.45196609598415777;0.4519741675932177;0.4116152863416815;-0.4017969583619357;0.5752509630040585;1.000017782405751
60.54456;1.0014006735482492;0.4630047694321026;0.4622852732028694;0.4419761301328986;0.44143386460826145;1.012358079775349;0.9998190429054034;10.000051394159806;0.4167721831016099;0.45196583192717055;0.45197469338383217;0.4116148036011137;-0.4017969578237233;0.5752512927545933;1.0000188586625307
60.55456;1.0014014698115974;0.4630044455344939;0.46228524300245577;0.44197615285482056;0.4414350634650407;1.0123590166392455;0.999818245934683;10.000033922063526;0.4167717359543588;0.45196557989433606;0.451975240827432;0.41161433133028225;-0.40179695730519427;0.575251636517002;1.0000198680222585
60.56456;1.0014022144680685;0.46300409178458796;0.4622852024631675;0.44197618411571954;0.4414362328566387;1.0123599510603358;0.9998175496204545;10.000017733386466;0.4167712886173369;0.45196534026970764;0.45197581039024765;0.41161387167750285;-0.4017969568062229;0.5752519935024177;1.000020810106651
60.57456;1.0014029074064423;0.4630037095496242;0.4622851530448985;0.4419762258662678;0.44143737119138093;1.0123608854486934;0.9998169516221521;10.00000282579666;0.4167708430765132;0.45196511330551936;0.45197640235159836;0.41161342618897995;-0.4017969563264291;0.5752523638015458;1.0000216835245317
60.58456;1.0014035483541408;0.46300330021402;0.46228509591022254;0.4419762801167297;0.4414384772161135;1.012361821559791;0.9998164491617084;9.99998919164255;0.41677040132487164;0.4519648991259048;0.45197701658041;0.4116129962134045;-0.4017969558651742;0.575252748171856;1.0000224861856484
60.59456;1.001404136288666;0.46300286514028477;0.4622850318628505;0.4419763486786419;0.4414395498210321;1.0123627600277452;0.9998160393800433;9.99997681672967;0.4167699651614211;0.4519646978196636;0.4519776523879148;0.4116125832315622;-0.40179695542149974;0.575253147592649;1.0000232161953257
60.60456;1.0014046698079904;0.46300240533869375;0.4622849618195825;0.4419764328074745;0.4414405878757734;1.012363700457414;0.9998157192435163;9.999965690483766;0.4167695356980477;0.45196450931690496;0.4519783085315929;0.4116121888674859;-0.4017969549942263;0.5752535626876378;1.0000238725191959
60.61456;1.0014051479750097;0.4630019209710305;0.4622848871084201;0.44197653322504465;0.4414415903127807;1.012364642118914;0.9998154860931548;9.999955820708177;0.41676911315338727;0.4519643333283417;0.45197898326458436;0.4116118147179745;-0.4017969545821991;0.5752539932452932;1.0000244548495936
60.62456;1.0014055708325664;0.46300141122867217;0.462284809211066;0.4419766504477242;0.44144255643477287;1.0123655844780317;0.9998153387720944;9.999947236420155;0.4167686971086143;0.4519641693496842;0.4519796741792297;0.4116114620356526;-0.4017969541844157;0.5752544381760085;1.0000249632821072
60.63456;1.0014059394358166;0.46300087475756224;0.4622847293627048;0.4419767850795964;0.44144348608905165;1.012365527098006;0.999815277256011;9.999939978749017;0.4167682866884727;0.45196401645556056;0.45198037811200664;0.41161113142456496;-0.40179695379999975;0.5752548956108092;1.0000253985448615
60.64456;1.0014062555399899;0.46300031018513826;0.4622846485810685;0.44197693787371706;0.441444379695866;1.0123664694692573;0.9998153010467381;9.999934090150964;0.4167678807209936;0.451963873287257;0.45198109154066196;0.41161082264220394;-0.4017969534280344;0.575255363021758;1.0000257626544717
60.65456;1.0014065211482832;0.4629997753142756;0.46228462684196847;0.44197599841202456;0.4414441286877651;1.0123674112988914;0.9998154089696587;9.999929607561619;0.41676747807853787;0.4519637384154103;0.4519818110426751;0.41161053458579494;-0.40179695306736507;0.5752558376312176;1.0000260593628947
60.66456;1.0014067381756304;0.46299915042097384;0.46228454664662144;0.44197618941076394;0.4414449534821296;1.0123683525822762;0.9998155999580585;9.999926560078263;0.41676707776608274;0.4519636104760542;0.4519825334905233;0.4116102656569821;-0.4017969527165961;0.57525631673041;1.0000262940737712
60.67456;1.001406908353899;0.4629984931125284;0.4622844669158454;0.4419763998084555;0.4414457460005464;1.0123692931930675;0.9998158729834915;9.999924970593666;0.41676667871655365;0.4519634880285547;0.4519832563676653;0.4116100144085181;-0.4017969523741299;0.5752567974664217;1.0000264737719908
60.68456;1.0014070332295997;0.46299780208680535;0.46228438679236394;0.44197662976141483;0.4414465077327496;1.012370233071526;0.9998162271775051;9.999924858006093;0.41676627971078833;0.4519633696346449;0.45198397797538115;0.4116097800836675;-0.4017969520381838;0.5752572765143876;1.0000266070715325
60.69456;1.001407114039594;0.46299707643329363;0.46228430494900163;0.44197687985786605;0.441447240137436;1.0123711723727473;0.999816662723326;9.999926236075902;0.416765879477895;0.4519632540991398;0.451984697093779;0.4116095627194144;-0.4017969517070086;0.5752577502051364;1.0000267032160717
60.70456;1.0014071517553775;0.46299631592046353;0.4622842199718881;0.44197715103063423;0.44144794457739456;1.0123721105643304;0.9998171805468296;9.99992911313179;0.4167654769546966;0.4519631406174937;0.45198541262800646;0.4116093629006751;-0.4017969513791644;0.5752582150577159;1.0000267707563362
60.71456;1.0014071472941646;0.46299552141925493;0.4622841306051831;0.44197744437258385;0.4414486221585016;1.0123730457592728;0.999817780409594;9.999933497472327;0.4167650715401656;0.4519630288504876;0.45198612362634516;0.411609181591653;-0.4017969510535928;0.5752586682825871;1.0000268177909102
60.72456;1.00140710131844;0.4629946948838378;0.4622840357118817;0.44197776106504577;0.4414492734897744;1.01237397480889;0.9998184598019298;9.999939400807465;0.41676466294360864;0.4519629188659179;0.45198682922657607;0.4116090201750549;-0.4017969507296021;0.5752591078700944;1.0000268525103992
60.73456;1.0014070138967996;0.4629938387438135;0.46228393418640884;0.4419781021513047;0.4414498986047793;1.0123748935595003;0.9998192147594336;9.999946828701683;0.41676425082498797;0.45196281099457336;0.4519875283192976;0.41160888049769806;-0.4017969504068535;0.5752595322434825;1.0000268823218286
60.74456;1.0014068847068165;0.46299295522810796;0.46228382497598197;0.4419784682929678;0.4414504971513854;1.0123757972954808;0.9998200407204835;9.999955764739038;0.4167638348371257;0.4519627056276264;0.45198821934870315;0.4116087647868211;-0.40179695008524113;0.5752599398188097;1.0000269128307626
60.75456;1.0014067131588922;0.4629920459241521;0.4622837073700054;0.44197885976668194;0.4414510685937728;1.012376681131717;0.9998209321729993;9.999966166701835;0.4167634149691809;0.4519626027365857;0.4519889005439801;0.41160867546833574;-0.40179694976468033;0.5752603289689174;1.000026948116474
60.76456;1.0014064981229975;0.46299111152397837;0.46228358152383076;0.44197927642272117;0.4414516120670884;1.0123775404511157;0.9998218825559858;9.999977975724;0.41676299154848284;0.4519625015154674;0.4519895702632798;0.41160861497248746;-0.4017969494449826;0.5752606987193927;1.0000269912969106
60.77456;1.0014062381469657;0.46299015177871683;0.4622834485759207;0.44197971756347004;0.4414521262429017;1.0123783718050579;0.9998228853441411;9.999991126873864;0.41676256467759715;0.4519624006871106;0.45199022701172437;0.4116085856179662;-0.4017969491259568;0.5752610494744086;1.0000270445717314
60.78456;1.001405931836331;0.46298916589179245;0.4622833101562269;0.44198018203393946;0.44145260970302774;1.0123791735313372;0.9998239348336364;10.000005558199877;0.416762133603901;0.45196229901815577;0.4519908691546098;0.41160858961436375;-0.40179694880760947;0.5752613827907789;1.000027109954913
60.79456;1.0014055777577608;0.4629881531665138;0.4622831679611978;0.4419806684750124;0.44145306148337204;1.012379945431659;0.9998250256008399;10.00002121485809;0.4167616967080334;0.45196219541225463;0.4519914946421033;0.41160862893308164;-0.40179694849025877;0.5752617005016232;1.0000271902525721
60.80456;1.0014051746967965;0.46298711336673143;0.4622830239005015;0.4419811755407238;0.44145348144499824;1.0123806879959132;0.999826151634509;10.000038041222833;0.4167612521056481;0.45196208859887294;0.4519921008803318;0.4116087050558483;-0.40179694817456;0.5752620040367258;1.0000272882777008
60.81456;1.0014047225018339;0.46298604682253597;0.46228288033557546;0.44198170187182645;0.4414538702954454;1.0123814013417964;0.9998273062554881;10.000055969404796;0.4167607983133004;0.4519619768573098;0.45199268484181837;0.41160881906660407;-0.40179694786150577;0.5752622942728802;1.0000274055728904
60.82456;1.0014042223794815;0.4629849544305884;0.4622827398769408;0.44198224582394047;0.44145422900025877;1.0123820837093835;0.9998284826508906;10.00007491866232;0.41676033461015155;0.4519618581741926;0.45199324352028325;0.41160897188295004;-0.40179694755245243;0.5752625718550692;1.0000275426975729
60.83456;1.0014036761117697;0.4629838373945435;0.46228260516095243;0.4419828053457005;0.4414545580277493;1.0123827305109883;0.999829674503517;10.000094800902088;0.41675986088522277;0.45196173068144974;0.45199377433747956;0.4116091642092994;-0.4017969472490421;0.5752628377726193;1.0000276999866096
60.84456;1.0014030850178033;0.4629826968640513;0.4622824788244432;0.4419833781264872;0.44145485710758786;1.0123833347939326;0.9998308766476303;10.000115524442444;0.416759377128284;0.45196159294730764;0.4519942751303099;0.41160939655536816;-0.4017969469530139;0.5752630936746835;1.0000278778572589
60.85456;1.0014024497044147;0.4629815337917471;0.4622823632410376;0.44198396190839284;0.4414551252774139;1.012383888376559;0.999832085445976;10.000136999059212;0.41675888317581977;0.451961443986458;0.4519947440679448;0.4116096694646411;-0.4017969466661036;0.5752633415365759;1.0000280769844947
60.86456;1.0014017703890983;0.4629803490644566;0.4622822599878386;0.44198455488747745;0.4414553608746781;1.0123843832354487;0.9998332986837073;10.000159139755922;0.4167583788551994;0.4519612829894004;0.45199517976512693;0.41160998359849627;-0.4017969463900096;0.5752635831349546;1.0000282983596376
60.87456;1.0014010470958294;0.4629791438173696;0.4622821696023345;0.4419851557902703;0.44145556175270867;1.0123848133756748;0.9998345153050301;10.000181867136723;0.4167578640240572;0.45196110901650366;0.4519955812729123;0.41161033960499077;-0.4017969461263727;0.5752638198513824;1.0000285433499805
60.88456;1.0014002800784119;0.46297791980869657;0.46228209196051917;0.44198576350266483;0.44145572582160286;1.0123851760775526;0.999835734955102;10.000205110341374;0.4167573383725432;0.4519609209931399;0.4519959478755825;0.4116107379461672;-0.40179694587676584;0.5752640526213805;1.0000288138621425
60.89456;1.0013994705465963;0.46297667966992256;0.4622820267853902;0.44198637669453;0.44145585163800605;1.0123854711113012;0.9998369572192317;10.00022881142791;0.4167568013731821;0.45196071785404063;0.45199627902156003;0.41161117874877956;-0.4017969456425876;0.575264281715224;1.0000291127507304
60.90456;1.0013986212035575;0.46297542670513475;0.4622819737238094;0.4419869938061628;0.44145593870101757;1.012385698991456;0.9998381811577928;10.000252925188253;0.41675625249858816;0.451960498733787;0.4519965744402016;0.4116116616926767;-0.40179694542497574;0.5752645064321527;1.0000294441469149
60.91456;1.001397736571055;0.46297416422089793;0.46228193199163214;0.44198761337747855;0.44145598727162294;1.0123858603609015;0.9998394057268399;10.000277416729483;0.4167556914503528;0.45196026315471066;0.4519968342948672;0.41161218601559046;-0.4017969452248443;0.5752647249551845;1.0000298133099166
60.92456;1.0013968229401666;0.46297289509195194;0.4622818999074964;0.441988234152367;0.4414559979204747;1.0123859564148405;0.9998406306110615;10.000302259349233;0.4167551180698486;0.4519600109487683;0.4519970593903936;0.41161275061191865;-0.4017969450427024;0.5752649346273638;1.0000302263606389
60.93456;1.0013958880216989;0.4629716218769559;0.46228187480786925;0.4419888546631068;0.4414559710532365;1.0123859892886828;0.9998418564012069;10.000327430881079;0.4167545319932053;0.4519597422132401;0.4519972512174565;0.41161335400399535;-0.4017969448783864;0.5752651326632092;1.0000306895131348
60.94456;1.0013949405981672;0.46297034685598026;0.4622818533897042;0.44198947300457486;0.4414559066130119;1.0123859623649356;0.9998430838194662;10.000352912673872;0.41675393260752347;0.4519594575644646;0.4519974114337475;0.4116139941192985;-0.40179694473128447;0.5752653166171217;1.0000312076556805
60.95456;1.0013939899890965;0.4629690717426213;0.4622818320662295;0.4419900872122347;0.4414558041048453;1.012385880485846;0.9998443128062678;10.000378693414463;0.41675331948715183;0.45195915816631904;0.45199754133802206;0.41161466806799074;-0.4017969446007423;0.5752654843199082;1.0000317836981036
60.96456;1.001393045484883;0.46296779757430706;0.46228180728884055;0.4419906955779423;0.44145566279034776;1.012385749703329;0.9998455424540831;10.000404769666781;0.41675269284020655;0.45195884532868996;0.45199764208504484;0.41161537210214727;-0.40179694448612097;0.5752656338889719;1.0000324191375218
60.97456;1.0013921158252004;0.46296652509329705;0.46228177581864294;0.4419912965169445;0.44145548193731027;1.0123855768942387;0.9998467717451784;10.000431137518703;0.41675205348581446;0.4519585201710361;0.45199771508748887;0.4116161019689038;-0.40179694438677993;0.5752657640019886;1.0000331147948187
60.98456;1.0013912085093364;0.4629652554153428;0.46228173469288747;0.44199188831542807;0.4414552610455679;1.0123853696039977;0.9998480003915488;10.000457781590836;0.4167514024100194;0.45195818355663897;0.4519977619094706;0.41161685347821314;-0.4017969443022417;0.5752658741750609;1.0000338710716794
60.99456;1.0013903297003628;0.46296399058806625;0.4622816810647406;0.4419924689536027;0.4414549998142143;1.0123851357276028;0.9998492291712376;10.000484673766394;0.41675074056770856;0.45195783595275596;0.45199778391282774;0.41161762265258767;-0.4017969442322233;0.5752659649117613;1.000034687445451
61.00456;1.0013894849052662;0.46296273366207474;0.4622816122949682;0.44199303620370084;0.44145469790859165;1.0123848828926545;0.9998504593735734;10.00051178365795;0.4167500692417739;0.4519574771929776;0.4519977821909512;0.4116184055646686;-0.40179694417634393;0.575266037543899;1.000035561547814
61.01456;1.001388678989147;0.4629614881600204;0.46228152615137036;0.4419935879904108;0.4414543549126666;1.0123846183214447;0.99985169232458;10.000539086983887;0.4167493901611428;0.45195710661813654;0.45199775783688556;0.41161919834082916;-0.40179694413392714;0.5752660937488178;1.0000364892762024
61.02456;1.001387915420789;0.4629602573429015;0.4622814208333513;0.44199412251267217;0.44145397061501784;1.0123843494412288;0.9998529299921511;10.000566561496765;0.4167487050100162;0.45195672373247486;0.45199771218532125;0.41161999715052;-0.4017969441042088;0.5752661350612915;1.00003746597514
61.03456;1.0013871963884877;0.46295904392629317;0.46228129500910514;0.4419946381103937;0.44145354527117053;1.0123840839500466;0.9998541753471013;10.000594176081648;0.41674801518774235;0.45195632899223;0.4519976469837633;0.4116207981217051;-0.4017969440866437;0.5752661625477004;1.00003848705616
61.04456;1.0013865237032211;0.4629578503803441;0.4622811479597048;0.44199513319306777;0.44145307948315415;1.0123838289066127;0.9998554317952937;10.000621885902689;0.41674732196464065;0.4519559242578093;0.45199756455166384;0.41162159741309884;-0.40179694408091193;0.5752661764729379;1.0000395477873432
61.05456;1.001385899254152;0.46295667922166395;0.4622809795071546;0.4419956063177581;0.44145257398422366;1.012383589985125;0.9998567031770612;10.000649637662095;0.4167466263396777;0.4519555126739202;0.4519974675044727;0.41162239128768197;-0.4017969440867364;0.5752661760911412;1.0000406430860505
61.06456;1.0013853250928246;0.4629555329155729;0.46228078969849506;0.44199605631917255;0.4414520297373453;1.0123833711772057;0.9998579944853977;10.00067737642892;0.4167459287824309;0.4519550982062248;0.4519973580446778;0.41162317603366194;-0.4017969441038527;0.5752661599215722;1.000041767630581
61.07456;1.0013848031540753;0.46295441356404604;0.46228057853193305;0.44199648216337056;0.44145144808557446;1.012383174847211;0.9998593118914976;10.000705051592302;0.4167452295478336;0.45195468522412663;0.4519972375580342;0.4116239478851192;-0.40179694413202216;0.5752661262990363;1.0000429160673618
61.08456;1.0013843348042248;0.46295332262957517;0.4622803458569023;0.4419968826981613;0.44145083066608487;1.0123830022764446;0.9998606616419682;10.000732623807021;0.4167445293247683;0.4519542781897407;0.45199710699025825;0.41162470299341924;-0.4017969441709273;0.5752660737724002;1.000044082893315
61.09456;1.0013839209820343;0.4629522609340825;0.4622800914287612;0.4419972567637608;0.4414501792123123;1.0123828540136905;0.9998620484107811;10.000760065329231;0.4167438293686357;0.45195388134086445;0.45199696776651715;0.41162543749924513;-0.4017969442201796;0.5752660013344613;1.0000452621246911
61.10456;1.0013835621311828;0.4629512289100817;0.46227981492003956;0.44199760341720234;0.441449495318885;1.0123827296941514;0.9998634738989103;10.000787352015765;0.41674313123644935;0.45195349838578647;0.45199682228906785;0.41162614784027723;-0.40179694427939205;0.5752659085576506;1.000046447483213
61.11456;1.0013832575317423;0.462950226922102;0.46227951579596727;0.4419979219092879;0.44144878032823204;1.0123826279827652;0.9998649365276444;10.000814455765818;0.41674243679226375;0.45195313241088375;0.45199667346723577;0.41162683105982056;-0.40179694434807184;0.5752657955981445;1.000047633363317
61.12456;1.0013830053877668;0.4629492557164158;0.4622791934020569;0.44199821153285757;0.44144803544525785;1.012382546943871;0.9998664323879966;10.000841344808334;0.4167417482678375;0.4519527860496073;0.4519965242074805;0.411627484898007;-0.4017969444254986;0.5752656631243335;1.000048815644473
61.13456;1.0013828036964694;0.46294831669375713;0.46227884740640757;0.44199847148474597;0.441447261798248;1.01238248481184;0.9998679563528968;10.00086799170789;0.4167410680508195;0.45195246155624774;0.4519963775627844;0.41162810772216596;-0.40179694451075165;0.5752655122150544;1.0000499911246172
61.14456;1.0013826510143593;0.4629474114113822;0.46227847818224105;0.44199870089261334;0.44144646038160257;1.0123824410011293;0.9998695025288387;10.000894381075366;0.4167403984455492;0.45195216058643545;0.4519962367500494;0.41162869825315157;-0.40179694460283766;0.5752653442789245;1.0000511560244298
61.15456;1.001382547049607;0.4629465408587763;0.46227808677616194;0.44199889916359625;0.4414456320333578;1.0123824163046793;0.9998710645211715;10.000920510199519;0.4167397414413135;0.4519518840025875;0.45199610458812495;0.41162925539170214;-0.40179694470091976;0.5752651611298356;1.0000523054286252
61.16456;1.0013824927018942;0.46294570548908665;0.46227767439124345;0.4419990663234764;0.44144477728594317;1.0123824119013916;0.9998726357002082;10.000946382133186;0.4167390985090042;0.4519516321366827;0.4519959831397762;0.41162977836750064;-0.4017969448046012;0.575264964956064;1.000053434138729
61.17456;1.001382489253226;0.46294490554393014;0.4622772416486385;0.44199920295098133;0.4414438961265196;1.012382428608308;0.9998742094853159;10.000971998281901;0.4167384707903601;0.4519514055932097;0.45199587391389656;0.41163026675414094;-0.4017969449141184;0.5752647577736913;1.0000545374733703
61.18456;1.0013825372051235;0.4629441410304251;0.46227678833752583;0.4419993098911043;0.44144298806034804;1.0123824669654824;0.9998757800921572;10.000997354401958;0.4167378595678248;0.4519512060326657;0.4519957781493697;0.4116307202481982;-0.40179694503032864;0.5752645407409084;1.000055611331707
61.19456;1.0013826353646063;0.46294341172272235;0.46227631390221346;0.44199938822535667;0.44144205255521624;1.0123825273224076;0.9998773431440456;10.001022437483721;0.4167372664206915;0.45195103606318066;0.45199569701759834;0.41163113848971034;-0.40179694515455167;0.5752643140792959;1.0000566522282575
61.20456;1.0013827809027178;0.46294271731355124;0.4622758180108235;0.44199943956994747;0.4414410894676874;1.012382609455105;0.9998788956380492;10.001047229319141;0.416736692995303;0.4519508983586373;0.45199563182698593;0.41163152100365047;-0.40179694528838444;0.5752640774990163;1.0000576572294524
61.21456;1.0013829704313704;0.4629420575152925;0.46227530070139794;0.4419994659784397;0.44144009888404745;1.0123827119321043;0.9998804356036577;10.001071717175572;0.41673614079228466;0.4519507950629048;0.4519955840631098;0.4116318674114586;-0.40179694543346733;0.5752638304315093;1.0000586236988778
61.22456;1.0013832010206152;0.4629414322177632;0.4622747621193484;0.44199946913540733;0.4414390805335622;1.0123828323378954;0.9998819616224022;10.001095900643964;0.416735610883962;0.45195072761167887;0.4519955552899239;0.41163217787752604;-0.4017969455911265;0.5752635719979883;1.0000595495560864
61.23456;1.0013834706245393;0.46294084170279176;0.46227420211358566;0.4419994498445077;0.44143803374333657;1.0123829684562862;0.9998834726940663;10.001119792096995;0.41673510348617143;0.4519506965383486;0.4519955470812995;0.4116324534257488;-0.4017969457619612;0.5752633011361131;1.0000604335511607
61.24456;1.0013837781586048;0.46294028668327003;0.46227362010701306;0.44199940840784024;0.4414369580410214;1.0123831186127097;0.9998849682082571;10.001143412155772;0.4167346180475411;0.4519507015306923;0.4519955608504265;0.41163269585802453;-0.40179694594562254;0.5752630168158428;1.0000612749975322
61.25456;1.00138412308688;0.4629397681389801;0.46227301546752014;0.44199934515431316;0.4414358535969534;1.0123832808709727;0.9998864476654945;10.001166781861091;0.41673415373792566;0.45195074176257044;0.4519955975109926;0.41163290740833125;-0.40179694614092515;0.5752627179658288;1.0000620733546086
61.26456;1.0013845043823453;0.4629392871132942;0.4622723882393799;0.44199926049248556;0.4414347211635742;1.0123834524744542;0.9998879111412922;10.001189916529109;0.41673370939136156;0.4519508161989283;0.4519956572641092;0.4116330904945906;-0.40179694634613006;0.5752624032607673;1.0000628278074846
61.27456;1.0013849197034759;0.46293884447639705;0.46227173957093165;0.4419991547896534;0.44143356173979614;1.0123836301199893;0.9998893601351114;10.001212823305062;0.4167332831227279;0.45195092397230446;0.45199573974170454;0.4116332476101051;-0.40179694655921305;0.575262071150057;1.000063537636035
61.28456;1.0013853658759317;0.46293844067824025;0.46227107132448686;0.4419990284738061;0.4414323763939131;1.0123838107749383;0.999890797240175;10.00123550431157;0.4167328724152963;0.45195106476182567;0.4519958442957953;0.4116333811229039;-0.40179694677816086;0.5752617201815725;1.0000642034231673
61.29456;1.0013858401771842;0.462938075733235;0.46227038551706523;0.4419988820717762;0.44143116627714024;1.012383992263981;0.999892225216964;10.001257962051099;0.4167324745838965;0.45195123888738314;0.45199597005451814;0.4116334929611652;-0.4017969470011964;0.5752613493940526;1.0000648273273594
61.30456;1.0013863407334005;0.46293774939864557;0.46226968431754606;0.4419987158472056;0.4414299325447141;1.0123841732000074;0.99989364697367;10.001280198696538;0.4167320872202662;0.45195144697917977;0.4519961158639353;0.4116335846475361;-0.4017969472267486;0.5752609582731398;1.0000654121696795
61.31456;1.0013868657343228;0.46293746125882546;0.4622689701416683;0.4419985292821051;0.44142867645936706;1.0123843524619156;0.9998950659472682;10.001302210154874;0.4167317085716616;0.45195168931985014;0.45199628050357704;0.41163365782522016;-0.40179694745351163;0.5752605464473297;1.000065960620727
61.32456;1.0013874128093854;0.46293721073002736;0.4622682452865584;0.44199832101716413;0.441427399749384;1.0123845282167656;0.9998964854958987;10.001323979342022;0.41673133779201976;0.4519519655006005;0.4519964630494242;0.4116337145446384;-0.4017969476807523;0.5752601140818198;1.0000664749093182
61.33456;1.001387979010725;0.4629369969744719;0.4622675115494573;0.44199808965263304;0.4414261045055132;1.0123846970951116;0.9998979076201729;10.001345475289781;0.4167309748466072;0.45195227475375327;0.4519966630398011;0.4116337570950294;-0.4017969479083887;0.5752596626244855;1.0000669571238472
61.34456;1.001388560729472;0.4629368186251702;0.46226677043290054;0.4419978347036176;0.44142479249686273;1.0123848544493845;0.9998993322623778;10.001366664061656;0.4167306200354789;0.45195261633945893;0.4519968803642724;0.4116337879471299;-0.4017969481368281;0.5752591946953951;1.0000674099112312
61.35456;1.001389153559434;0.4629366737183927;0.46226602373174014;0.4419975567956272;0.44142346469974125;1.0123849949918446;0.9999007573478225;10.001387521199092;0.4167302734852649;0.45195298952342866;0.4519971149470212;0.4116338100393321;-0.40179694836691143;0.5752587132561178;1.0000678369146414
61.36456;1.0013897524576751;0.462936560086262;0.4622652739606881;0.44199725740953894;0.4414221215843027;1.0123851127842383;0.9999021793052306;10.001408033586582;0.4167299348831932;0.45195339347763025;0.4519973663575296;0.41163382705080914;-0.40179694859981024;0.5752582208941188;1.0000682429509842
61.37456;1.001390352144634;0.4629364757162432;0.4622645243708611;0.4419969387110853;0.4414207637723433;1.012385201174888;0.9999035941392764;10.001428194900276;0.4167296033375819;0.45195382744557183;0.4519976337328553;0.4116338432947753;-0.4017969488367513;0.5752577195737798;1.0000686338580613
61.38456;1.0013909476216887;0.4629364188046681;0.46226377857461437;0.4419966033080493;0.4414193920978932;1.0123852534230202;0.9999049989011219;10.001448004240649;0.41672927741931665;0.4519542909968065;0.4519979162619898;0.41163386343495095;-0.4017969490786987;0.5752572107694693;1.0000690154097938
61.39456;1.0013915344203317;0.46293638774632573;0.4622630400744236;0.44199625380199303;0.441418007104334;1.012385263526538;0.999906392826897;10.00146746592783;0.41672895547576866;0.4519547841706003;0.4519982135843884;0.4116338920877452;-0.4017969493260463;0.5752566956329905;1.0000693922456763
61.40456;1.0013921086044686;0.46293638117769254;0.46226231205934637;0.44199589233091874;0.4414166090714131;1.0123852267712155;0.9999077775750299;10.001486583880896;0.41672863586206915;0.45195530745186324;0.4519985257542637;0.41163393324755815;-0.4017969495785239;0.5752561750721856;1.0000697681149198
61.41456;1.0013926671842237;0.46293639808781173;0.46226159734810235;0.44199552026422817;0.44141519854260897;1.0123851403204984;0.9999091568484216;10.001505355612224;0.41672831703948954;0.4519558614270757;0.45199885332266354;0.41163399008453244;-0.4017969498353802;0.5752556497818304;1.0000701464896706
61.42456;1.001393208530493;0.46293643792462075;0.4622608981677889;0.441995138270031;0.44141377651603364;1.01238500376857;0.9999105352563867;10.001523770607012;0.4167279976677647;0.4519564462615587;0.45199919743146766;0.41163406525519164;-0.4017969500956208;0.5752551202415803;1.0000705304681299
61.43456;1.0013937320891064;0.462936500464272;0.46226021603448336;0.4419947468213506;0.4414123444507058;1.0123848191116855;0.9999119164703971;10.001541812346911;0.41672767648529113;0.45195706140684927;0.4519995596274916;0.4116341611580207;-0.4017969503581851;0.5752545869703884;1.000070922663335
61.44456;1.0013942378968876;0.46293658556415945;0.4622595520072637;0.4419943466721989;0.44141090431441127;1.0123845899234978;0.9999133024690177;10.00155946259967;0.41672735222450397;0.45195770577126093;0.45199994185548736;0.4116342798278636;-0.4017969506220066;0.5752540511156856;1.0000713255557288
61.45456;1.001394726243388;0.46293669325395165;0.46225890689056814;0.44199393892193634;0.4414094582740249;1.0123843198602611;0.9999146948491308;10.001576700400326;0.4167270237587145;0.4519583781038481;0.4520003467422544;0.4116344226458612;-0.401796950886019;0.5752535147803364;1.0000717412269151
61.46456;1.0013951974693702;0.46293682393525953;0.46225828112854944;0.44199352479900855;0.44140800823519966;1.0123840114223712;0.9999160964263817;10.001593495727404;0.4167266901476532;0.45195907721223666;0.4520007776138162;0.4116345903235723;-0.4017969511492324;0.5752529804805262;1.0000721705157163
61.47456;1.0013956521732357;0.46293697808735895;0.4622576748397765;0.4419931054589881;0.4414065558822667;1.0123836657754384;0.9999175109370156;10.001609810656653;0.41672635070650854;0.45195980218096476;0.4520012379311863;0.41163478322846436;-0.401796951410802;0.5752524501359987;1.000072613474121
61.48456;1.0013960911256998;0.46293715591000834;0.46225708816196526;0.44199268191622315;0.4414051031527006;1.012383283270212;0.9999189412708935;10.001625609740962;0.416726005206601;0.45196055255983686;0.45200173058551196;0.41163500141814824;-0.40179695167001905;0.5752519245910648;1.000073070970693
61.49456;1.0013965143051806;0.46293735750367226;0.46225652142729035;0.44199225503270595;0.44140365265891013;1.0123828642828192;0.9999203883884334;10.00164086617994;0.41672565378295995;0.45196132802463607;0.45200225769425095;0.41163524412482083;-0.40179695192623954;0.5752514037883478;1.000073545775364
61.50456;1.0013969204601798;0.462937583031624;0.46225597498821336;0.4419918255695962;0.4414022077225667;1.0123824100790377;0.999921851585398;10.001655555165904;0.4167252965927198;0.4519621277246178;0.45200282082536836;0.4116355095168809;-0.4017969521787965;0.5752508873103231;1.0000740426125954
61.51456;1.0013973079839118;0.46293783236232605;0.46225544900651405;0.4419913943406009;0.4414007718511765;1.0123819228899777;0.9999233293422694;10.001669641309888;0.41672493364616303;0.45196295008007925;0.45200342126494597;0.41163579523906246;-0.4017969524269476;0.5752503751264487;1.0000745670586624
61.52456;1.0013976756723775;0.46293810460225554;0.4622549433345467;0.4419909622742779;0.4413993480566415;1.012381404793508;0.99992482024588;10.001683074293165;0.4167245647862525;0.45196379306377066;0.45200406014560723;0.4116360988146435;-0.40179695266990223;0.5752498677240127;1.0000751238320043
61.53456;1.0013980222924979;0.4629383980905353;0.46225445750132405;0.4419905301579202;0.44139793875749805;1.0123808562458014;0.9999263237976149;10.001695798171685;0.41672418971181097;0.451964654337944;0.4520047381599446;0.4116364174679379;-0.4017969529068401;0.5752493654063379;1.00007571570649
61.54456;1.0013983460002047;0.46293871086166444;0.46225399097882597;0.44199009814404366;0.44139654616238466;1.012380275574934;0.9999278407668492;10.00170776750716;0.4167238081874376;0.451965531144613;0.4520054550947818;0.4116367482023136;-0.401796953136765;0.5752488677832501;1.0000763434129718
61.55456;1.0013986448893049;0.4629390409223186;0.46225354368154664;0.4419896654800726;0.4413951723847652;1.012379659747216;0.9999293728310451;10.001718956989643;0.4167234202737761;0.45196642039236906;0.4520062098761679;0.41163708822834116;-0.4017969533584192;0.5752483739175489;1.000077005998372
61.56456;1.001398918029145;0.4629393861345529;0.46225311622524407;0.44198923092879766;0.4413938193339077;1.0123790056850985;0.9999309220762067;10.0017293543415;0.4167230262048544;0.4519673189890604;0.45200700095102925;0.41163743508510775;-0.4017969535704961;0.5752478826807965;1.0000777011660507
61.57456;1.0013991656240429;0.4629397442030059;0.46225270966611404;0.44198879356477716;0.44139248884708443;1.0123783110786089;0.9999324911558164;10.001738943333129;0.41672262601938664;0.45196822405411646;0.4520078263179087;0.4116377865251886;-0.4017969537720089;0.5752473928985503;1.000078425636652
