time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.58456;1.0013993878895335;0.4629401128025835;0.46225232519598275;0.44198835303562606;0.44139118278568246;1.0123775741583125;0.9999340837568974;10.001747695438624;0.4167222192553645;0.45196913290857543;0.4520086832535186;0.4116381404878233;-0.40179695396256737;0.5752469035598717;1.0000791758943592
61.59456;1.001399583686532;0.46294048966470874;0.4622519640832164;0.44198790923754555;0.44138990283412965;1.0123767935345924;0.9999357043080939;10.001755577131522;0.4167218048283272;0.45197004314206235;0.45200956822802923;0.4116384949655248;-0.4017969541422581;0.5752464143141562;1.0000799494720198
61.60456;1.0013997502705552;0.46294087271741513;0.4622516274357116;0.44198746224340374;0.4413886502205688;1.0123759687378588;0.9999373570077769;10.001762558483563;0.4167213812078971;0.451970952829695;0.45201047714567244;0.4116388477441671;-0.4017969543113071;0.5752459255246336;1.0000807457472172
61.61456;1.0013998841815552;0.46294126011075304;0.4622513160030755;0.44198701265188545;0.44138742551638105;1.0123751002080088;0.9999390454145002;10.001768611602438;0.41672094676472077;0.45197186053796023;0.4520114057892399;0.411639196391822;-0.40179695447005687;0.5752454378700559;1.000081564890704
61.62456;1.0013999825677526;0.4629416500093732;0.4622510305280602;0.4419865617533583;0.4413862287004454;1.0123741883323631;0.9999407727091204;10.001773709622395;0.41672050001171607;0.45197276512797574;0.45201235014826996;0.4116395384866279;-0.40179695461906173;0.5752449523703101;1.000082405784213
61.63456;1.00140004425492;0.46294204043755094;0.46225077209400617;0.44198611127047704;0.4413850594668799;1.0123732326374364;0.999942541786437;10.001777832851827;0.4167200398547789;0.451973665884609;0.4520133062713232;0.4116398717694273;-0.4017969547589703;0.5752444704922223;1.0000832651589742
61.64456;1.0014000699069947;0.4629424292749045;0.462250541949349;0.44198566293422936;0.4413839175153687;1.012372232304649;0.9999443552738796;10.001780972209042;0.4167195658956307;0.45197456284009635;0.4520142700244799;0.4116401940795261;-0.4017969548904038;0.5752439937596505;1.0000841384150687
61.65456;1.0014000612148921;0.462942814155033;0.462250341087547;0.4419852182102352;0.44138280284660725;1.0123711874469055;0.9999462156541995;10.001783126691919;0.416719078507243;0.4519754567379607;0.4520152372763738;0.41164050324052576;-0.4017969550138395;0.5752435234262572;1.0000850206569756
61.66456;1.0014000199819537;0.4629431920389032;0.46225016988632234;0.44198477831937133;0.4413817159317085;1.0123700993186011;0.9999481250900384;10.001784301003514;0.4167185786138178;0.4519763488064957;0.4520162041637948;0.4116407971375974;-0.40179695512942776;0.5752430604813268;1.0000859070885515
61.67456;1.001399947910756;0.4629435589369267;0.4622500280905782;0.441984344282442;0.44138065740871546;1.012368969865849;0.9999500849402941;10.001784505732665;0.4167180672368303;0.45197724049814075;0.45201716707837536;0.4116410738955929;-0.40179695523699743;0.5752426057040794;1.0000867928259765
61.68456;1.0013998468979923;0.46294391064880064;0.46224991524871517;0.44198391677296595;0.44137962755787247;1.0123678015645596;0.9999520954159332;10.001783761994918;0.4167175449869672;0.45197813305464185;0.4520181226061601;0.4116413320003477;-0.4017969553362318;0.5752421596731464;1.000087672290513
61.69456;1.0013997192385953;0.46294424394410966;0.46224983114621915;0.4419834961436791;0.44137862605848627;1.0123665968633968;0.9999541556148789;10.001782108553638;0.41671701184544985;0.4519790271736001;0.45201906762412036;0.41164157030317794;-0.401796955426772;0.5752417226141011;1.000088538601031
61.70456;1.001399567414027;0.4629445569156001;0.46224977571055875;0.4419830827187535;0.4413776520607973;1.0123653576547837;0.9999562637343974;10.001779598174632;0.41671646715248817;0.45197992307264584;0.45201999922135017;0.4116417878960467;-0.40179695550840444;0.575241294148453;1.0000893835155384
61.71456;1.0013993940082215;0.4629448487638842;0.4622497486185878;0.4419826768537163;0.44137670445085714;1.012364085560742;0.9999584174263686;10.001776285146757;0.4167159096522439;0.4519808207914043;0.4520209141789849;0.41164198399723884;-0.40179695558126033;0.5752408732242273;1.0000901981118855
61.72456;1.00139920240743;0.4629451196530465;0.4622497493044255;0.4419822788065702;0.4413757822724924;1.012362782295023;0.9999606143267596;10.001772221743202;0.41671533795859733;0.4519817204173494;0.4520218085951347;0.4116421579320317;-0.40179695564561557;0.5752404581492504;1.000090973611878
61.73456;1.001398997264751;0.4629453702391682;0.4622497771923407;0.44198188883779843;0.44137488510953127;1.012361449688436;0.9999628519654838;10.001767460235513;0.41671475134089647;0.4519826223001668;0.4520226781236282;0.41164230912959315;-0.4017969557016147;0.5752400465050402;1.0000917017390065
61.74456;1.001398783628969;0.46294560070280144;0.46224983167581507;0.4419815073047433;0.4413740131631717;1.0123600896666685;0.9999651267260293;10.001762048836124;0.4167141500623934;0.4519835273678294;0.45202351859468615;0.4116424371055997;-0.40179695574936863;0.5752396352055124;1.0000923748295436
61.75456;1.00139856563697;0.4629458101223711;0.4622499121845502;0.4419811346172543;0.4413731670916897;1.0123587039750537;0.9999674331042152;10.001756029475398;0.4167135350872546;0.4519844371769118;0.4520243266226281;0.41164254159749025;-0.4017969557891202;0.5752392210049113;1.0000929862652073
61.76456;1.001398346115509;0.46294599661114977;0.46225001846047736;0.44198077141598663;0.44137234779389584;1.012357293774249;0.9999697638405102;10.001749447969889;0.4167129076855558;0.451985353516927;0.45202509951983605;0.4116426227735416;-0.40179695582132147;0.5752388011588219;1.0000935312094676
61.77456;1.0013981271665615;0.46294615769189695;0.462250150645912;0.44198041873623833;0.44137155599112715;1.0123558596619007;0.9999721101577232;10.00174236621319;0.4167122692513227;0.4519862778913031;0.452025834471781;0.4116426811009917;-0.4017969558466304;0.5752383737722991;1.0000940067534907
61.78456;1.001397910842554;0.46294629066539095;0.46225030899717323;0.4419800778450342;0.4413707917661728;1.012354402198129;0.99997446186901;10.001734855588529;0.4167116212173575;0.45198721118946;0.45202652795367265;0.41164271707754574;-0.40179695586565606;0.5752379377640318;1.000094411146222
61.79456;1.0013976992925184;0.46294639313870983;0.46225049329084966;0.4419797501880546;0.4413700547263022;1.012352922806924;0.9999768076107534;10.001726975646582;0.41671096499951027;0.451988153696782;0.45202717565489264;0.4116427312970811;-0.40179695587875414;0.5752374925597742;1.0000947430598124
61.80456;1.0013974947502544;0.4629464633943313;0.4622507022473023;0.44197943746763263;0.44136934467306543;1.0123514245052263;0.9999791350324182;10.001718760922959;0.41671030194084063;0.45198910536154313;0.45202777260259125;0.41164272455382916;-0.40179695588628855;0.5752370375517346;1.0000950017146573
61.81456;1.001397299764927;0.46294650004119653;0.4622509334552992;0.4419791414858858;0.44136866185013934;1.0123499118756392;0.9999814308626838;10.00171022039813;0.4167096332058326;0.4519900660174549;0.4520283135029005;0.41164269773880224;-0.40179695588908765;0.5752365717560759;1.0000951875409194
61.82456;1.0013971172600342;0.4629465013403338;0.46225118406488136;0.44197886401917447;0.44136800659779857;1.01234839043187;0.9999836815035084;10.00170134156484;0.4167089598254099;0.4519910353641922;0.4520287931134108;0.4116426518082146;-0.4017969558885878;0.5752360939968066;1.0000953021317647
61.83456;1.0013969499670416;0.4629464650398602;0.46225145160178205;0.44197860682490125;0.44136737902751655;1.0123468658583241;0.9999858745343105;10.001692096890048;0.41670828302118296;0.4519920128763998;0.4520292064103375;0.4116425877463736;-0.4017969558866651;0.5752356030283924;1.0000953474318817
61.84456;1.0013967996045543;0.4629463885864866;0.46225173397883035;0.4419783714977474;0.44136677896231363;1.0123453436603522;0.9999880002969654;10.00168245253083;0.41670760445401195;0.4519929979212176;0.4520295485931317;0.41164250625378035;-0.4017969558854047;0.5752350973900386;1.0000953258372087
61.85456;1.0013966667315501;0.462946269273874;0.46225202917046176;0.44197815931239737;0.441366206004817;1.0123438290462137;0.9999900524009636;10.001672375599934;0.41670692593636527;0.4519939899081787;0.4520298152217184;0.41164240753545533;-0.401796955886839;0.5752345756811696;1.0000952413211006
61.86456;1.001396551375854;0.4629461042981872;0.4622523353159332;0.4419779712795143;0.44136565960076857;1.0123423264166727;0.9999920272581256;10.00166183748929;0.4167062488655068;0.4519949881912987;0.45203000249839276;0.41164229166172017;-0.4017969558927233;0.5752340371624745;1.0000950998872191
61.87456;1.0013964536405813;0.46294589073782094;0.4622526510310023;0.4419778082803803;0.4413651389404908;1.0123408390693946;0.999993923743436;10.001650818644658;0.41670557403100295;0.4519959919137625;0.45203010716232145;0.41164215906463486;-0.40179695590449443;0.5752334818497115;1.0000949085546775
61.88456;1.0013963740911347;0.46294562550416196;0.46225297572385915;0.4419776710751702;0.4413646427581728;1.012339369807925;0.999995743168342;10.001639314023528;0.41670490167069957;0.451996999940781;0.45203012629889955;0.41164201054512717;-0.4017969559233237;0.5752329102429318;1.0000946735327823
61.89456;1.0013963140897704;0.46294530531198286;0.46225330970597023;0.4419775601828703;0.441364169394483;1.0123379216675668;0.9999974891638693;10.001627328302812;0.41670423133462237;0.45199801091128783;0.4520300577288061;0.4116418470437628;-0.4017969559502137;0.5752323233463178;1.0000943989943503
61.90456;1.001396275814026;0.46294492671092974;0.4622536538091782;0.4419774758106554;0.4413637172882284;1.0123364980638656;0.999999167249346;10.001614864472508;0.4167035618478533;0.45199902356527566;0.4520299003274276;0.4116416695604891;-0.40179695598618004;0.5752317228566964;1.0000940872912454
61.91456;1.0013962617898835;0.46294448631514784;0.4622540089913887;0.44197741793170886;0.4413632855079802;1.0123351026043599;1.0000007843022691;10.00160192126633;0.4167028917940057;0.45200003718562304;0.4520296536280879;0.4116414791611294;-0.4017969560323079;0.5752311110631178;1.0000937400637628
61.92456;1.0013962742125917;0.46294398134942794;0.4622543764106468;0.4419773862897916;0.44136287383775286;1.0123337388846063;1.0000023488048109;10.001588500661716;0.416702220178579;0.45200105165358473;0.4520293173084223;0.4116412769599274;-0.40179695608963545;0.5752304904806885;1.0000933591493626
61.93456;1.0013963143917362;0.46294341014303264;0.46225475742474975;0.4419773803396908;0.44136248242884774;1.0123324102779392;1.000003871118455;10.00157461814721;0.41670154661904657;0.4520020668256607;0.4520288910585162;0.41164106392624566;-0.40179695615912875;0.5752298637653721;1.0000929468182154
61.94456;1.0013963825447683;0.4629427720650676;0.4622551531523035;0.4419773992910081;0.4413621114535288;1.0123311197722609;1.0000053622394298;10.00156031011419;0.4167008709926842;0.45200308179278736;0.45202837451927186;0.41164084069547313;-0.4017969562417249;0.5752292340084991;1.0000925055842236
61.95456;1.0013964781643252;0.46294206718433834;0.46225556411854385;0.44197744192291005;0.4413617611817905;1.0123298702964882;1.0000068321362943;10.00154563170242;0.4167001930884099;0.45200409488057813;0.4520277673176377;0.41164060779321;-0.40179695633825113;0.5752286048229254;1.00009203804904
61.96456;1.0013966010382431;0.46294129602151896;0.4622559901465649;0.44197750627994925;0.44136143226319713;1.0123286654449342;1.0000082890088065;10.001530648015244;0.4166995126217807;0.4520051040504143;0.4520270694739812;0.4116403659461742;-0.4017969564492081;0.5752279800293418;1.0000915471019938
61.97456;1.0013967526805785;0.46294045935258843;0.4622564303846259;0.44197758987918734;0.441361125675549;1.012327509773971;1.0000097386222293;10.00151542834555;0.41669882947450476;0.45200610690408216;0.4520262817329021;0.4116401159943089;-0.40179695657453496;0.575227363326154;1.0000910359946327
61.98456;1.0013969372514133;0.4629395582031729;0.46225688362495865;0.44197769023454864;0.44136084238821927;1.0123264081912575;1.0000111837007744;10.001500043659789;0.4166981440154291;0.4520071006601442;0.4520254055512961;0.41163985869656833;-0.40179695671355803;0.5752267582571388;1.000090507716518
61.99456;1.0013971610832213;0.4629385940030013;0.46225734877216895;0.44197780494235406;0.44136058318010807;1.0123253649386175;1.0000126246516048;10.001484561113308;0.4166974573669204;0.4520080826074991;0.45202444317418067;0.41163959479443957;-0.4017969568652403;0.5752261682237384;1.0000899641891428
62.00456;1.0013974312069296;0.46293756855695156;0.46225782507087143;0.44197793133737734;0.44136034889375786;1.0123243833902962;1.0000140609704624;10.001469034187087;0.41669677126171123;0.45200905058881347;0.45202339776516576;0.4116393251786896;-0.40179695702854884;0.5752255962405531;1.0000894056917018
62.01456;1.001397753886864;0.4629364838192116;0.4622583118382739;0.4419780664743552;0.4413601407130442;1.012323466632084;1.0000154919245852;10.001453495670322;0.41669608741106895;0.45201000310181183;0.4520222730681761;0.41163905093999886;-0.4017969572025907;0.5752250446216269;1.0000888302896234
62.02456;1.001398134034879;0.4629353416955746;0.46225880823868376;0.4419782074723339;0.4413599599424164;1.0123226178872429;1.0000169169539446;10.001437957264338;0.41669540706976105;0.4520109390868114;0.452021072778748;0.4116387734001937;-0.40179695738644433;0.575224514735722;1.0000882335096093
62.03456;1.0013985755539103;0.46293414386188936;0.46225931384117613;0.4419783517515626;0.4413598077189775;1.0123218410161332;1.0000183360673214;10.001422409640362;0.4166947311794201;0.45201185769106;0.45201980021560895;0.41163849426322174;-0.4017969575790346;0.5752240071936314;1.0000876087538222
62.04456;1.0013990815506126;0.4629328915163551;0.46225982933680443;0.44197849735756356;0.4413596849198215;1.0123211406398112;1.0000197494790748;10.001406821315541;0.4166940604013538;0.45201275826258097;0.45201845840209603;0.4116382157121331;-0.4017969577792283;0.5752235227617233;1.000086948525444
62.05456;1.001399653836521;0.4629315853481029;0.4622603564723352;0.44197864328959646;0.4413595920219199;1.0123205210082022;1.0000211569762951;10.001391141820726;0.4166933948517995;0.4520136402931121;0.4520170504734777;0.4116379403014444;-0.4017969579858962;0.5752230631520185;1.0000862460075475
62.06456;1.0014002923018872;0.4629302260065727;0.4622608974866191;0.4419787893690781;0.44135952913288024;1.0123199847067739;1.0000225581290518;10.001375312688168;0.41669273421976544;0.4520145031400255;0.45201558010501647;0.4116376707140084;-0.4017969581978718;0.5752226308780881;1.0000854958241567
62.07456;1.001400994876088;0.4629288148171797;0.4622614546659381;0.4419789359643122;0.4413594962205567;1.012319532468681;1.0000239527342627;10.001359279292988;0.4166920783733292;0.45201534591589154;0.45201405158143476;0.4116374093627885;-0.40179695841401053;0.5752222286004401;1.000084693571314
62.08456;1.001401757959025;0.4629273543386055;0.46226203003536237;0.4419790839465013;0.4413594931977852;1.012319164226868;1.0000253407376223;10.001342993567688;0.4166914277855872;0.45201616764151914;0.4520124695943639;0.4116371580013816;-0.40179695863342463;0.575221858665804;1.0000838354444967
62.09456;1.0014025767232553;0.4629258483377331;0.4622626251961848;0.44197923465582356;0.44135951985749716;1.0123188804926722;1.000026722293098;10.001326414049434;0.4166907831644163;0.4520169673799931;0.4520108389462674;0.4116369177860648;-0.40179695885571487;0.5752215229156281;1.0000829186434688
62.10456;1.0014034453059477;0.46292430103237886;0.46226324137233565;0.44197938947963106;0.44135957580431995;1.0123186828136506;1.0000280975601112;10.001309511042107;0.4166901447586762;0.45201774426802194;0.45200916427708904;0.4116366896979155;-0.4017969590809281;0.5752212226420924;1.0000819415229731
62.11456;1.0014043571750324;0.4629227162862005;0.46226387935144414;0.441979548941936;0.44135966023173945;1.012318573595423;1.0000294655178013;10.001292270870568;0.41668951237116963;0.45201849752861856;0.4520074499801072;0.4116364747231275;-0.40179695930939285;0.5752209587796848;1.0000809031557776
62.12456;1.0014053058260501;0.46292109733172826;0.46226453931513406;0.4419797120428886;0.4413597715524224;1.0123185557891483;1.0000308235101152;10.001274693530377;0.4166888858878854;0.452019226470106;0.4520057003941077;0.4116362737594015;-0.40179695954168765;0.575220732304134;1.0000798034750373
62.13456;1.0014062855799346;0.46291944690281944;0.46226522099938444;0.44197987662558774;0.4413599075397591;1.0123186323844817;1.000032168773762;10.001256786903305;0.4166882655794773;0.452019930449806;0.4520039201874136;0.4116360876982718;-0.4017969597785233;0.5752205444995186;1.000078644002745
62.14456;1.0014072916298304;0.4629177673669767;0.46226592408457884;0.4419800403251197;0.4413600661528771;1.0123188060953792;1.0000335000209952;10.001238563301458;0.4166876522212812;0.4520206088619955;0.45200211457332884;0.4116359175741495;-0.40179696002039766;0.5752203966784094;1.0000774279514326
62.15456;1.001408319550197;0.46291606053140627;0.46226664821774033;0.4419802011564475;0.4413602461113378;1.0123190791364998;1.0000348169355275;10.001220038211812;0.41668704717898347;0.4520212612199349;0.45200028916726404;0.41163576439362803;-0.40179696026735306;0.5752202897480736;1.0000761597195431
62.16456;1.0014093651785396;0.4629143276081602;0.4622673927067642;0.44198035771766825;0.441360446722407;1.0123194531449724;1.0000361185064477;10.001201230893038;0.41668645227500023;0.4520218871970645;0.4519984497580163;0.4116356287769795;-0.40179696051912384;0.5752202243563983;1.0000748441513847
62.17456;1.0014104248773854;0.4629125698177209;0.46226815657008774;0.4419805095684849;0.4413606675158903;1.0123199296892826;1.0000374025822694;10.00118216746045;0.41668586935527374;0.45202248647823506;0.451996602180499;0.4116355107253822;-0.40179696077549276;0.5752202013004064;1.000073486023342
62.18456;1.0014114960858305;0.4629107889753939;0.46226893896402227;0.4419806576019006;0.44136090810719036;1.012320510505341;1.0000386666820353;10.001162878920871;0.4166852998209344;0.45202305860518716;0.45199475222360946;0.41163540961162287;-0.4017969610365842;0.5752202216745561;1.000072090484893
62.19456;1.0014125778824805;0.4629089875660397;0.4622697392371754;0.44198080361589387;0.44136116809703035;1.0123211967503074;1.0000399082818374;10.001143389843556;0.41668474460263566;0.45202360296581723;0.45199290548537396;0.4116353243685709;-0.4017969613030394;0.5752202867235348;1.0000706634407128
62.20456;1.0014136707296997;0.46290716852820035;0.46227055636065967;0.44198094922981623;0.44136144678592465;1.0123219884922932;1.0000411244937037;10.001123712947429;0.4166842045670749;0.4520241189381121;0.4519910671622588;0.4116352537762635;-0.40179696157598876;0.575220397393473;1.0000692107626363
62.21456;1.0014147751048779;0.46290533491267233;0.46227138839282017;0.44198109528193275;0.4413617430380625;1.0123228852508763;1.0000423123471243;10.00110386024813;0.4166836806066948;0.45202460631233093;0.4519892419023677;0.41163519659470155;-0.40179696185675995;0.5752205538857277;1.000067736972271
62.22456;1.001415890077697;0.4629034896204406;0.4622722325768438;0.44198124207886913;0.44136205566781317;1.0123238863947097;1.000043469634552;10.00108385317872;0.416683173023245;0.45202506558395095;0.4519874336527104;0.411635151341796;-0.4017969621465236;0.575220755733976;1.000066244419322
62.23456;1.001417013210612;0.4629016351987916;0.462273085825121;0.44198138977736984;0.44136238384817356;1.0123249907543153;1.0000445957431086;10.001063717376931;0.4166826810163146;0.4520254974818412;0.451985645367826;0.4116351160221607;-0.40179696244611923;0.5752210024133471;1.0000647339626447
62.24456;1.0014181411526493;0.46289977359530776;0.4622739452335979;0.44198153825251424;0.44136272706491114;1.0123261964695958;1.0000456922635441;10.001043473941541;0.41668220309713316;0.45202590231327133;0.4519838790097416;0.41163508812848587;-0.40179696275607907;0.5752212937931154;1.000063206978059
62.25456;1.0014192698960283;0.46289790626964045;0.46227480855658465;0.4419816866343517;0.44136308497382837;1.0123275013183977;1.0000467628510838;10.001023143276184;0.4166817377681329;0.4520262799769991;0.45198213607220505;0.4116350647575209;-0.40179696307677876;0.5752216299444567;1.0000616665394537
62.26456;1.0014203955795091;0.46289603477840857;0.4622756741390058;0.4419818331613254;0.44136345745406597;1.01232890248458;1.0000478121740082;10.001002757582452;0.41668128358451406;0.4520266301637598;0.4519804180798099;0.4116350426635112;-0.40179696340857174;0.5752220107573153;1.000060116716111
62.27456;1.0014215153425934;0.4628941613657724;0.4622765402239006;0.44198197548191936;0.4413638446131263;1.012330395980758;1.0000488446603564;10.000982364720585;0.41668083906854214;0.4520269523472646;0.4519787267751232;0.4116350182437316;-0.4017969637516826;0.5752224358561795;1.000058561756431
62.28456;1.0014226267290407;0.4628922890855967;0.4622774045974362;0.44198211101138224;0.44136424660257145;1.0123319771455743;1.0000498637392468;10.000962020590176;0.4166804029093253;0.4520272460734375;0.4519770641000539;0.4116349877137255;-0.4017969641058513;0.5752229046585822;1.0000570062510892
62.29456;1.0014237268801507;0.4628904215704255;0.46227826496228297;0.44198223700613964;0.4413646635195774;1.0123336419579019;1.0000508718386414;10.000941779504227;0.4166799740620735;0.45202751139178654;0.4519754318805122;0.41163494759796815;-0.40179696447004654;0.5752234164594718;1.0000554550970184
62.30456;1.0014248126072844;0.46288856313599386;0.4622791193238154;0.44198235040223616;0.44136509544383007;1.0123353875301242;1.0000518707948403;10.000921689555025;0.4166795517019648;0.4520277489554984;0.4519738313896577;0.41163489502279793;-0.4017969648426321;0.5752239705174392;1.000053912988746
62.31456;1.0014258804073564;0.4628867190235998;0.46227996583261166;0.4419824477818067;0.4413655423354821;1.012337211462152;1.0000528619834332;10.00090179568172;0.4166791353157379;0.4520279599857975;0.451972263257617;0.4116348276263425;-0.40179696522190594;0.5752245658762418;1.0000523842908127
62.32456;1.0014269263125186;0.46288489498590146;0.46228080234852886;0.4419825256608524;0.441366003840101;1.0123391111876983;1.0000538462753157;10.000882141791854;0.41667872499040254;0.45202814600399605;0.4519707278240628;0.4116347435409905;-0.401796965606538;0.5752252009856874;1.0000508732695625
62.33456;1.0014279464429896;0.46288309655572385;0.4622816262325748;0.4419825808753963;0.4413664793408732;1.0123410837807374;1.0000548243683214;10.000862764786543;0.4166783215515891;0.4520283080866429;0.4519692256050377;0.4116346415716556;-0.40179696599564835;0.5752258736753385;1.0000493843795542
62.34456;1.001428938026801;0.46288132876470756;0.46228243456387347;0.44198261063567984;0.4413669682478248;1.0123431257149786;1.0000557972189097;10.000843688262702;0.41667792615730376;0.4520284463337547;0.45196775754300783;0.41163452142706614;-0.4017969663885982;0.5752265816472251;1.0000479226120254
62.35456;1.0014298997979476;0.4628795962348491;0.46228322467782296;0.44198261210338025;0.4413674701215544;1.0123452326703277;1.000056766154866;10.000824920613306;0.4166775397822172;0.45202856016690346;0.45196632494992295;0.4116343838938941;-0.40179696678477267;0.5752273229189182;1.0000464936280276
62.36456;1.001430831771934;0.46287790317371874;0.46228399460019765;0.44198258201553836;0.4413679845072493;1.0123473998969639;1.0000577328700913;10.000806457449398;0.4166771632301504;0.4520286489500046;0.4519649292007998;0.4116342306695809;-0.40179696718357655;0.5752280958249814;1.000045103439617
62.37456;1.0014317350072535;0.46287625317905207;0.4622847427948357;0.44198251694955215;0.44136851066099875;1.0123496228409172;1.0000586991608296;10.00078829187323;0.41667679736915314;0.4520287123945717;0.45196357146110466;0.41163406378321593;-0.4017969675845264;0.5752288988017163;1.0000437579838426
62.38456;1.0014326113771972;0.4628746490984516;0.4622854673182115;0.44198241393939836;0.4413690473753131;1.0123518971858894;1.0000596660508476;10.00077042828815;0.41667644299365525;0.4520287506546486;0.4519622527052817;0.4116338849395402;-0.40179696798719766;0.5752297301103819;1.0000424627273075
62.39456;1.0014334632203346;0.4628730932042491;0.46228616539190465;0.44198227090387116;0.4413695931819947;1.0123542182597325;1.0000606331448936;10.000752887140589;0.4166761004665759;0.45202876402156206;0.45196097382969297;0.41163369517370796;-0.401796968391062;0.5752305875223477;1.0000412225584905
62.40456;1.0014342928731572;0.46287158754622354;0.46228683382338254;0.4419820868629003;0.4413701469025658;1.0123565805609038;1.0000615989019255;10.000735696247256;0.41667576961850156;0.4520287525496359;0.4519597356413591;0.41163349514301667;-0.4017969687953844;0.5752314682287297;1.0000400423281293
62.41456;1.00143510252107;0.46287013397865284;0.4622874695550353;0.44198186194682504;0.441370708097963;1.0123589777025745;1.000062560723566;10.000718878694189;0.4166754500051121;0.4520287160296334;0.4519585387870475;0.4116332857260295;-0.4017969691991431;0.5752323690952514;1.0000389272878643
62.42456;1.0014358947806985;0.46286873394021383;0.4622880698317924;0.4419815972484045;0.441371277194565;1.0123614032904653;1.0000635144787946;10.000702446703025;0.4166751412694821;0.4520286541053395;0.45195738376755173;0.41163306810230604;-0.4017969696009822;0.5752332869849606;1.000037883044265
62.43456;1.0014366733272941;0.46286738861630417;0.4622886321075557;0.4419812947053294;0.44137185540000856;1.012363852950771;1.0000644549341267;10.000686402221131;0.4166748432864569;0.45202856634504696;0.45195627113686077;0.4116328434917034;-0.4017969699992771;0.5752342189493398;1.0000369153554236
62.44456;1.0014374425272599;0.4628660993922996;0.4622891538802682;0.4419809569526609;0.4413724443856797;1.0123663255774278;1.0000653771448516;10.000670741786807;0.4166745561051491;0.45202845237014105;0.45195520169125764;0.41163261315300653;-0.40179697039219137;0.5752351624570872;1.0000360294281794
62.45456;1.0014382063340803;0.4628648679970863;0.46228963269222134;0.44198058705206816;0.4413730455341642;1.0123688223999887;1.0000662771226592;10.00065545855151;0.4166742797541529;0.4520283120287885;0.4519541762821672;0.4116323784170615;-0.40179697077770626;0.5752361156902218;1.0000352290009635
62.46456;1.0014389676672966;0.46286369648933806;0.4622900665090857;0.44198018837141423;0.441373659164932;1.0123713453015382;1.0000671519165754;10.000640540518024;0.41667401393240777;0.4520281455076626;0.45195319537730255;0.4116321405602923;-0.4017969711538186;0.5752370775892615;1.000034516236182
62.47456;1.0014397283271788;0.462862587327495;0.4622904541312366;0.4419797647730117;0.44137428460412975;1.0123738961392594;1.0000680002127544;10.000625974577522;0.41667375792598244;0.45202795322195594;0.4519522589072032;0.41163190069219285;-0.40179697151888705;0.5752380476511849;1.0000338921993808
62.48456;1.001440488648174;0.46286154311086536;0.46229079514364313;0.44197932066485784;0.4413749207671163;1.0123764767855246;1.0000688224542118;10.000611752975264;0.4166735106128039;0.4520277356284734;0.45195136642489103;0.4116316596677752;-0.40179697187186253;0.5752390256956834;1.000033357275515
62.49456;1.00144124758426;0.46286056604194614;0.4622910896643727;0.4419788606078108;0.4413755664963441;1.0123790888138609;1.0000696199447099;10.000597870965086;0.41667327017192546;0.4520274932942568;0.45195051709285167;0.41163141790250796;-0.40179697221224725;0.5752400115492249;1.0000329117534745
62.50456;1.0014420037951806;0.46285965767489;0.46229133833300007;0.4419783887877358;0.44137622095427703;1.012381733169402;1.0000703940875288;10.00058432083001;0.41667303397362326;0.4520272269979952;0.4519497095325422;0.4116311752403814;-0.40179697253984414;0.575241004652518;1.0000325562670158
62.51456;1.001442756632055;0.46285881912387905;0.46229154250818777;0.4419779086529563;0.4413768839969645;1.0123844106338609;1.0000711457688045;10.000571092163682;0.4166727989281295;0.45202693762030344;0.45194894199084495;0.41163093123084993;-0.4017969728545872;0.5752420039854426;1.0000322912504074
62.52456;1.0014435067834115;0.4628580514521106;0.4622917044783958;0.44197742279424046;0.44137755591782585;1.0123871227372825;1.0000718748423945;10.000558176782103;0.41667256180337114;0.45202662611256167;0.45194821269072855;0.4116306854591217;-0.4017969731565871;0.5752430086304079;1.0000321158853045
62.53456;1.0014442568161224;0.4628573558157425;0.46229182750251574;0.44197693304495633;0.4413782368739849;1.0123898718924944;1.0000725804049715;10.000545572301418;0.41667231954025424;0.45202629365747315;0.4519475198975173;0.4116304373333553;-0.40179697344607984;0.5752440183411439;1.0000320276697572
62.54456;1.001445011011466;0.4628567334317318;0.46229191548873233;0.44197644058938096;0.4413789266744292;1.0123926602565212;1.0000732613369572;10.00053328293246;0.4166720698177365;0.4520259418446585;0.4519468618006706;0.411630185755708;-0.40179697372327366;0.5752450335131387;1.0000320224880388
62.55456;1.001445774604413;0.4628561856339784;0.46229197241863323;0.4419759460217013;0.4413796248324419;1.0123954886971396;1.0000739165360402;10.000521320504543;0.41667181129249137;0.4520255727743457;0.45194623664474726;0.41162992933744813;-0.40179697398847947;0.5752460550187078;1.000032094683437
62.56456;1.0014465528969845;0.4628557137772083;0.4622920020001214;0.4419754495539664;0.4413803304668113;1.0123983568549357;1.0000745450944786;10.000509703646498;0.4166715431155929;0.4520251889837038;0.45194564295514916;0.41162966691822733;-0.4017969742423925;0.5752470842532426;1.0000322375823587
62.57456;1.0014473503342565;0.4628553190388757;0.46229200763258016;0.4419749513411682;0.44138104235885695;1.0124012634260406;1.0000751465252387;10.00049844995544;0.4166712643867486;0.45202479328113343;0.45194507941794265;0.4116293977987068;-0.4017969744860713;0.5752481231512909;1.0000324443507929
62.58456;1.0014481698856275;0.4628550024094555;0.46229199243161634;0.44197445178635475;0.44138175936964313;1.0124042062236405;1.000075721354119;10.000487568099313;0.4166709741261387;0.4520243885116947;0.451944544615918;0.4116291217346671;-0.40179697472060694;0.5752491737680392;1.0000327080667566
62.59456;1.0014490130881508;0.46285476460476116;0.4622919592650574;0.44197395182959887;0.44138248046120326;1.0124071825484453;1.0000762720060568;10.000477056983302;0.41667067159683613;0.4520239770384452;0.45194403701361624;0.4116288388844716;-0.4017969749469029;0.5752502375927252;1.0000330211701487
62.60456;1.0014498802774239;0.4628546057794687;0.4622919106845699;0.44197345308769154;0.4413832042181616;1.012410189470791;1.0000768030225025;10.00046690520866;0.4166703565679849;0.45202356046330766;0.4519435551567864;0.4116285494292689;-0.40179697516577634;0.5752513154774656;1.0000333756656077
62.61456;1.0014507701815596;0.4628545254365846;0.4622918488278576;0.4419729577103074;0.44138392875402843;1.0124132233448475;1.0000773198557247;10.000457087914429;0.4166700291948027;0.4520231400779774;0.4519430978246475;0.4116282532067879;-0.40179697537803616;0.5752524080646098;1.0000337638900554
62.62456;1.001451679582957;0.46285452278084793;0.4622917754563956;0.4419724681717084;0.44138465201440535;1.0124162794998515;1.0000778268294719;10.00044756713122;0.41666968975162744;0.45202271727853127;0.45194266383132614;0.41162795000000585;-0.4017969755843237;0.5752535157036703;1.000034178627755
62.63456;1.0014526040013292;0.4628545971906226;0.462291691905037;0.441971987250766;0.4413853717880752;1.0124193531563628;1.0000783262377217;10.000438296852185;0.4166693388094105;0.45202229345119505;0.45194225171135854;0.41162763987838735;-0.401796975785001;0.5752546380294774;1.0000346127959794
62.64456;1.0014535382428478;0.4628547481474763;0.46229159876981885;0.4419715180195814;0.4413860855356491;1.0124224403597488;1.0000788191589454;10.000429229453724;0.4166689776054911;0.4520218697984546;0.4519418599973126;0.4116273228945181;-0.40179697598017455;0.5752557741174321;1.000035059328043
62.65456;1.001454475727082;0.462854974617795;0.46229149550231446;0.44197106353144205;0.44138679062694053;1.0124255376402802;1.000079306548725;10.000420323406836;0.41666860788196036;0.45202144721566523;0.45194148798507267;0.41162699869831537;-0.4017969761696531;0.5752569229797591;1.0000355112418007
62.66456;1.0014554077512423;0.4628552747661913;0.46229138033979406;0.4419706263548887;0.44138748490301216;1.0124286414332933;1.0000797897859388;10.000411551018956;0.4166682313700031;0.45202102615243106;0.451941136171278;0.41162666652209057;-0.40179697635290235;0.5752580837380508;1.000035962116028
62.67456;1.0014563242167218;0.46285564632144893;0.46229125070886584;0.44197020830616446;0.4413881668444734;1.0124317478087854;1.000080270643053;10.000402898872025;0.4166678495631743;0.45202060676728834;0.4519408060676717;0.41162632523675136;-0.40179697652914265;0.5752592557145183;1.000036406914842
62.68456;1.0014572149194403;0.4628560868315027;0.4622911036713021;0.4419698105543278;0.44138883502605225;1.0124348522313646;1.0000807512435756;10.000394357729954;0.4166674638987581;0.45202018930821974;0.4519404996658494;0.41162597364292103;-0.401796976697545;0.5752604386527462;1.0000368422705066
62.69456;1.0014580696739606;0.4628565934466109;0.4622909362624232;0.44196943413747297;0.44138948744210793;1.0124379498496041;1.0000812344628738;10.000385906258785;0.416667076043152;0.4520197742224795;0.4519402189536499;0.4116256110250547;-0.4017969768574662;0.5752616326529055;1.0000372660738328
62.70456;1.0014588782069245;0.46285716281121175;0.4622907459418707;0.4419690803849712;0.4413901214153924;1.0124410353328446;1.0000817237903972;10.000377499520338;0.4166666879927296;0.4520193618893387;0.451939965791404;0.41162523723547234;-0.40179697700864836;0.5752628375415504;1.0000376774506927
62.71456;1.0014596309573989;0.46285779142180705;0.46229053089775896;0.44196875073010633;0.441390733888316;1.0124441016404393;1.0000822222025432;10.00036907670594;0.41666630187314013;0.4520189523622602;0.45193974197997905;0.41162485246897546;-0.40179697715125934;0.5752640522192066;1.0000380771478818
62.72456;1.0014603194533498;0.4628584760181537;0.46229028988830956;0.4419684464872905;0.4413913215289462;1.0124471395959562;1.0000827308635132;10.000360583282273;0.4166659196235573;0.4520185453753763;0.451939549240497;0.41162445738498205;-0.40179697728576813;0.5752652747443281;1.0000384671404232
62.73456;1.001460936160359;0.4628592135866302;0.46229002205889363;0.44196816911071685;0.44139188089780274;1.0124501391625735;1.0000832482674347;10.000351983276719;0.4166655429170652;0.452018140525105;0.4519393893317512;0.4116240532054041;-0.401796977412752;0.5752665029625296;1.0000388497062653
62.74456;1.0014614752822577;0.4628600011629921;0.46228972705964894;0.4419679204273789;0.4413924088425097;1.0124530910126126;1.0000837706485715;10.000343252478629;0.41666517314123475;0.45201773731652756;0.45193926438490983;0.4116236414481901;-0.4017969775326862;0.5752677348855573;1.0000392271991676
62.75456;1.0014619335916841;0.46286083574706777;0.46228940509633865;0.4419677023408185;0.44139290253927793;1.0124559867255627;1.0000842935572987;10.000334365616288;0.4166648112503798;0.4520173349190817;0.4519391769597942;0.4116232236174028;-0.40179697764576555;0.5752689683726032;1.0000396022831815
62.76456;1.0014623098251105;0.46286171433203793;0.4622890567018502;0.4419675162468567;0.44139335913576117;1.012458818280549;1.0000848126264053;10.000325292122078;0.41666445776095734;0.45201693210057636;0.4519391295894375;0.41162280103390786;-0.40179697775183987;0.5752702005950115;1.0000399777778648
62.77456;1.0014626037627177;0.46286263397928357;0.4622886825059958;0.44196736282974747;0.441393775641625;1.0124615785891322;1.0000853232015343;10.000316005647605;0.41666411268593273;0.45201652758384964;0.45193912428551664;0.4116223748969796;-0.4017969778504982;0.5752714280923544;1.0000403564239766
62.78456;1.0014628163389896;0.46286359205857563;0.46228828335896427;0.44196724232452383;0.4413941494190869;1.0124642621715185;1.0000858206305854;10.000306498362315;0.41666377538050825;0.4520161202423181;0.451939162417086;0.4116219466681554;-0.4017969779412904;0.5752726471769652;1.0000407410422
62.79456;1.0014629498820953;0.46286458650349316;0.4622878606554512;0.441967154747933;0.4413944787494707;1.0124668642900887;1.0000863011882943;10.000296787416492;0.4166634448816368;0.452015708965025;0.4519392448302657;0.4116215184695632;-0.4017969780239363;0.5752738540771162;1.0000411343533555
62.80456;1.0014630073823907;0.4628656157418015;0.4622874162982986;0.4419671000203347;0.4413947626462567;1.0124693794959092;1.0000867624295422;10.000286914265708;0.41666312046371584;0.4520152927209909;0.4519393721429118;0.41162109300284316;-0.40179697809835235;0.5752750450237314;1.000041537894029
62.81456;1.0014629919878817;0.4628666784486509;0.4622869524451848;0.4419670781379296;0.4413950002689842;1.012471801574508;1.000087202702833;10.000276938985884;0.41666280169187;0.45201487079610314;0.45193954515346235;0.4116206730229355;-0.40179697816451027;0.5752762162778154;1.0000419512776473
62.82456;1.001462907526649;0.4628677732725829;0.462286471557351;0.4419670892409535;0.44139519099981606;1.012474124665382;1.0000876200828934;10.000266927595492;0.416662488127892;0.45201444279661473;0.45193976496302507;0.41162026096675847;-0.4017969782222226;0.5752773636839489;1.0000423726997683
62.83456;1.0014627586354143;0.46286889855671026;0.4622859764496235;0.44196713348771444;0.441395335099433;1.0124763437906619;1.0000880117833237;10.000256942633193;0.41666217921905135;0.45201400853112766;0.4519400327405924;0.4116198590472262;-0.40179697827109473;0.5752784824712116;1.0000427994758976
62.84456;1.0014625502405912;0.46287005228945083;0.4622854699681598;0.4419672108208664;0.44139543397005504;1.0124784548027497;1.0000883744712672;10.000247046179283;0.4166618745065671;0.45201356791249303;0.45194034940439043;0.4116194694226738;-0.4017969783108514;0.5752795679725702;1.000043228068219
62.85456;1.0014622874277337;0.4628712322639606;0.4622849546986532;0.4419673206188561;0.441395489787502;1.0124804548342166;1.0000887048261358;10.000237305126385;0.4166615739190241;0.45201312074327177;0.45194071531093377;0.41161909411129766;-0.4017969783416524;0.5752806162361613;1.000043654250925
62.86456;1.001461975495278;0.46287243633665287;0.46228443308907763;0.4419674615664289;0.4413955050293351;1.012482342697724;1.0000890001869784;10.000227785976895;0.4166612778332552;0.4520126666209211;0.4519411301642436;0.41161873484806216;-0.4017969783639846;0.5752816239824535;1.0000440730166753
62.87456;1.0014616197760504;0.4628736628978659;0.462283907702685;0.4419676322052051;0.44139548206404006;1.0124841181827524;1.0000892587012966;10.000218545230135;0.4166609868371903;0.4520122053312361;0.45194159324371364;0.4116183930385823;-0.40179697837842704;0.5752825886327615;1.0000444783071039
62.88456;1.0014612252974247;0.46287491132178543;0.4622833812232269;0.44196783165004755;0.44139542273310894;1.0124857808087735;1.0000894788692527;10.000209629313453;0.416660701576072;0.45201173743606765;0.4519421034940819;0.4116180696650932;-0.40179697838561906;0.5752835085522601;1.0000448636039865
62.89456;1.0014607961215347;0.46287618187537133;0.46228285622702786;0.4419680595341093;0.441395328233605;1.0124873294392773;1.000089659535894;10.00020108160895;0.4166604228455589;0.452011264498322;0.45194265925596455;0.41161776522083987;-0.40179697838634926;0.5752843829445131;1.0000452230449326
62.90456;1.0014603347407875;0.4628774751686797;0.46228233485524284;0.44196831537032644;0.4413951993614558;1.0124887626988202;1.0000897997489797;10.000192949203003;0.4166601514735349;0.45201078877029305;0.45194325788084017;0.411617480084102;-0.4017969783815632;0.575285211362024;1.0000455520913338
62.91456;1.0014598424803254;0.4628787917430521;0.46228181855034245;0.44196859820682927;0.44139503671479535;1.012490078951908;1.000089897598803;10.000185288086627;0.4166598881221204;0.4520103126020932;0.4519438956252647;0.41161721511168625;-0.4017969783722892;0.5752859935741007;1.0000458474593925
62.92456;1.0014593207219424;0.4628801319923049;0.46228130814029134;0.44196890666563854;0.44139484081891855;1.0124912758135816;1.0000899497312545;10.000178161094114;0.41665963358888214;0.4520098380072757;0.4519445682051187;0.41161697177179113;-0.40179697835972267;0.575286729824717;1.0000461064263422
62.93456;1.0014587718439978;0.4628814960865999;0.4622808042676232;0.4419692390159925;0.4413946122378181;1.0124923503556995;1.000089952761451;10.00017162789877;0.4166593890250912;0.45200936652038404;0.4519452715691374;0.4116167519087229;-0.4017969783453617;0.5752874207459573;1.0000463261648485
62.94456;1.0014581998775214;0.46288288364091;0.46228030781942686;0.44196959327610214;0.44139435151942047;1.0124932998888896;1.0000899046894618;10.000165737170695;0.4166591555639607;0.45200889918110987;0.4519460020964047;0.4116165574462998;-0.4017969783308713;0.575288067164246;1.0000465037882889
62.95456;1.0014576110520093;0.4628842933036802;0.46227982019580954;0.441969967230039;0.441394059163885;1.0124941217143697;1.000089804667565;10.000160529167179;0.41665893414975347;0.4520084365664383;0.4519467563339258;0.4116163900847048;-0.4017969783178474;0.5752886703501114;1.0000466369029946
62.96456;1.0014570133843694;0.46288572258085675;0.4622793433897954;0.44197035828002107;0.4413937357294883;1.012494812390155;1.000089651993453;10.000156045360328;0.4166587257502036;0.45200797892200134;0.45194753083615447;0.41161625125976153;-0.4017969783076928;0.575289232157835;1.0000467240487305
62.97456;1.0014564154686416;0.4628871679966801;0.4622788798082599;0.44197076355407194;0.441393381844936;1.0124953686088438;1.0000894453248665;10.000152333341122;0.41665853130205344;0.45200752635777086;0.45194832235942095;0.4116161422889279;-0.4017969783014387;0.5752897547116602;1.000046764596228
62.98456;1.001455825751625;0.4628886255787764;0.46227843179972017;0.44197118045510414;0.44139299811466487;1.0124957885487997;1.0000891822887361;10.000149442101657;0.41665835157955244;0.4520070789015378;0.4519491281848991;0.41161606414483176;-0.4017969782995668;0.5752902402736512;1.0000467581313817
62.99456;1.0014552525266287;0.46289009151827654;0.46227800116543266;0.44197160714978245;0.44139258514828233;1.0124960716893314;1.0000888599639493;10.00014741386033;0.41665818738793003;0.45200663632220245;0.45194994608354744;0.41161601691054084;-0.40179697830217626;0.5752906914415625;1.0000467039961984
63.00456;1.0014547036028076;0.4628915626063194;0.46227758906526056;0.4419720426127346;0.4413921438861195;1.0124962182785924;1.0000884761113964;10.000146281434409;0.41665803977005517;0.45200619810391646;0.45195077404569817;0.4116159995801432;-0.40179697830940175;0.575291111233394;1.0000466012714166
63.01456;1.0014541850723737;0.4628930361425499;0.46227719615558943;0.44197248621558444;0.44139167598561163;1.012496229604152;1.000088030178674;10.00014607295378;0.4166579100967474;0.45200576367355594;0.45195161026151076;0.4116160103221357;-0.40179697832160616;0.5752915029202756;1.000046448892908
63.02456;1.0014537001406603;0.46289450953751465;0.4622768227745634;0.441972936988512;0.44139118385646725;1.0124961082258237;1.0000875236354534;10.000146815942697;0.4166578001902433;0.45200533229441076;0.45195245323948935;0.4116160468685444;-0.40179697833928824;0.5752918699060909;1.000046245979735
63.03456;1.001453249046968;0.46289598009341376;0.46227646926658084;0.44197339316577483;0.4413906703345274;1.0124958577401673;1.0000869595247668;10.000148534686979;0.4166577122661617;0.4520049028527134;0.4519533017077428;0.41161610683653127;-0.40179697836295714;0.5752922160148133;1.0000459924969523
63.04456;1.0014528297419534;0.46289744497472085;0.4622761360558141;0.44197385253026605;0.44139013832949253;1.0124954824485526;1.0000863418240995;10.000151242856418;0.4166576484313993;0.4520044742859868;0.45195415435652386;0.4116161878309621;-0.4017969783929888;0.5752925458111479;1.0000456898917676
63.05456;1.001452438708817;0.4628989012301123;0.46227582332964023;0.4419743131497267;0.44138959076305023;1.012494987039942;1.0000856754834953;10.00015494018246;0.4166576100972141;0.4520040461717227;0.4519550096757031;0.4116162873920174;-0.4017969784294429;0.5752928643574639;1.000045340906004
63.06456;1.001452072175474;0.46290034608180713;0.4622755309938531;0.4419747739056233;0.4413890306086766;1.012494376155223;1.0000849666303815;10.000159619500188;0.4166575980678639;0.452003618808855;0.45195586589611253;0.4116164030931818;-0.4017969784719376;0.5752931766659735;1.0000449486954854
63.07456;1.0014517277122954;0.46290177729657306;0.46227525899662014;0.44197523462770816;0.44138846063702253;1.0124936538470617;1.0000842223711834;10.00016527427502;0.41665761317081257;0.4520031930500444;0.4519567209247822;0.4116165327953038;-0.4017969785196744;0.5752934872191253;1.0000445169838723
63.08456;1.001451404921332;0.46290319324218476;0.46227500743206007;0.44197569592945257;0.44138788316985844;1.0124928232899277;1.0000834501672031;10.000171896425403;0.416657656542764;0.4520027701848963;0.4519575723445395;0.41161667466334617;-0.401796978571736;0.5752937996638137;1.000044051017021
63.09456;1.0014511044777645;0.4629045928507331;0.462274776515861;0.44197615893301384;0.44138730026586787;1.0124918872568915;1.0000826568442416;10.000179469701964;0.4166577294870468;0.4520023517946105;0.45195841749755106;0.4116168269066814;-0.4017969786275117;0.5752941168685708;1.0000435570665425
63.10456;1.001450826686602;0.4629059758182141;0.4622745667127045;0.44197662486368694;0.4413867140129975;1.0124908489295967;1.000081848048262;10.000187965754073;0.4166578334347675;0.4520019392887401;0.4519592536185979;0.4116169878559726;-0.40179697868688224;0.5752944411789576;1.0000430410199803
63.11456;1.001450570783766;0.4629073428784204;0.46227437876878424;0.4419770946351079;0.44138612664118965;1.0124897119631093;1.000081028621495;10.000197346325981;0.41665797003518823;0.4520015332961781;0.451960078267865;0.41161715644145885;-0.40179697875010056;0.5752947746915262;1.0000425081879274
63.12456;1.0014503352261797;0.4629086956154069;0.462274213696143;0.4419775687993017;0.44138554061478485;1.0124884801433065;1.0000802032189728;10.00020756801927;0.41665814107083016;0.4520011337755832;0.451960889858777;0.411617332337358;-0.4017969788176191;0.5752951196692774;1.0000419637384017
63.13456;1.00145011839784;0.46291003577755657;0.4622740728011572;0.4419780477738749;0.4413849586416553;1.0124871576994885;1.0000793766840883;10.000218577921611;0.4166583482808806;0.45200074090953724;0.4519616874559872;0.4116175156206477;-0.4017969788900529;0.5752954789082124;1.000041412308327
63.14456;1.001449918709618;0.46291136491529095;0.46227395763139;0.44197853195299724;0.4413843835296814;1.012485750125906;1.0000785543695714;10.000230304500562;0.41665859322445264;0.45200035570133407;0.45196247012932034;0.41161770637536305;-0.4017969789680565;0.5752958556154125;1.000040857545179
63.15456;1.0014497343963527;0.46291268461210244;0.4622738699658036;0.4419790217147339;0.4413838180692618;1.0124842644441872;1.0000777423448766;10.000242661542698;0.41665887700172255;0.4519999798714308;0.45196323697639407;0.41161790449059493;-0.4017969790519573;0.5752962528095191;1.000040302105397
63.16456;1.0014495638664886;0.46291399665527094;0.4622738117182248;0.4419795174630185;0.4413832649428226;1.012482708149239;1.0000769471903486;10.000255563571235;0.41665919998776224;0.45199961572591774;0.4519639876162034;0.41161810970652896;-0.40179697914155627;0.575296672728975;1.0000397475209575
63.17456;1.00144940613907;0.4629153028735006;0.4622737845209636;0.4419800195545901;0.44138272664632033;1.0124810874115198;1.0000761753395433;10.00026893796603;0.41665956181470953;0.4519992661679849;0.4519647222972577;0.41161832176839297;-0.40179697923630575;0.5752971165025582;1.0000391945385578
63.18456;1.001449260953052;0.4629166048872117;0.46227378943520786;0.44198052800859094;0.44138220561308467;1.0124794061482993;1.0000754323054073;10.00028272667343;0.41665996148772544;0.45199893434608407;0.4519654417219965;0.41161854054124586;-0.40179697933559005;0.5752975842052219;1.0000386440702036
