time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.19456;1.0014491288796503;0.46291790391294224;0.46227382705512543;0.44198104216630424;0.4413817044499508;1.0124776665532604;1.0000747224656765;10.000296879002983;0.41666039778988573;0.45199862284228054;0.45196614698634147;0.41161876591983526;-0.401796979438928;0.5752980753831898;1.000038097723511
63.20456;1.0014490118042023;0.46291920049295426;0.46227389749169706;0.44198156067866934;0.44138122588672263;1.0124758700186032;1.0000740492763265;10.000311342405444;0.4166608699247512;0.451998332898245;0.45196683951532035;0.41161899740843527;-0.4017969795461162;0.5752985897045858;1.0000375581663419
63.21456;1.001448913692274;0.4629204941745536;0.4622740002239406;0.44198208186341514;0.4413807724542302;1.012474017513081;1.0000734151264283;10.000326061630801;0.4166613777956226;0.45199806439616846;0.451967520911629;0.4116192338266319;-0.40179697965744415;0.5752991274307436;1.0000370296330805
63.22456;1.0014488406914903;0.46292178355950514;0.4622741342334323;0.44198260399620415;0.4413803461512701;1.0124721093240892;1.0000728213228511;10.000340991546265;0.41666192181733036;0.45199781650884613;0.451968192952706;0.41161947342982;-0.4017969797739117;0.575299689378231;1.0000365177098376
63.23456;1.0014487999977342;0.4629230668356733;0.4622742982017734;0.4419831254895141;0.4413799481612339;1.0124701450829983;1.0000722689424595;10.000356107376136;0.41666250267543;0.45199758805291496;0.4519688576051766;0.4116197139405035;-0.40179697989706914;0.5753002762991714;1.0000360286695613
63.24456;1.0014487983934552;0.46292434240760555;0.4622744905243383;0.4419836449926682;0.4413795787890684;1.0124681252014804;1.000071759872828;10.000371396433913;0.4166631212461325;0.4519973773952983;0.4519695167826931;0.41161995244526767;-0.40179698002849273;0.575300888656483;1.0000355693887062
63.25456;1.0014488413141716;0.4629256092568125;0.4622747092688864;0.44198416119091594;0.4413792376237069;1.0124660522482298;1.000071297199063;10.000386845276958;0.4166637786114745;0.4519971824757182;0.45197017227432407;0.4116201856661232;-0.40179698016934307;0.5753015270797803;1.0000351472149585
63.26456;1.0014489322007156;0.4629268669634929;0.46227495229903115;0.44198467262194957;0.44137892372160276;1.0124639302384952;1.0000708847791908;10.000402437856213;0.41666447606898727;0.4519970009763633;0.4519708260127273;0.4116204104351944;-0.4017969803201817;0.5753021922774852;1.0000347691131037
63.27456;1.001449072215786;0.4629281155346022;0.4622752177308933;0.44198517771360196;0.4413786359112321;1.0124617632977126;1.0000705266313523;10.000418159519011;0.41666521508281856;0.4519968304448195;0.45197148008120547;0.41162062387340376;-0.4017969804809661;0.5753028841572951;1.0000344412700888
63.28456;1.0014492606616912;0.4629293550882675;0.4622755044601921;0.4419856747360789;0.44137837312288253;1.0124595553488764;1.0000702271504391;10.000433998684802;0.4166659970455625;0.4519966684221555;0.4519721364023173;0.411620823320099;-0.40179698065124286;0.5753036014451369;1.0000341693159847
63.29456;1.0014494957015814;0.46293058553974514;0.46227581231854237;0.44198616183868134;0.4413781344853251;1.012457310083322;1.0000699917562648;10.00044994700837;0.4166668228805129;0.4519965126247933;0.4519727965251791;0.4116210062162459;-0.4017969808304478;0.5753043421367005;1.0000339578390434
63.30456;1.0014497751108038;0.46293180664056605;0.46227614180165605;0.44198663725364534;0.44137791953733807;1.0124550307733153;1.000069826825063;10.000465999350029;0.41666769295164946;0.45199636107225594;0.4519734616683844;0.41162117002552306;-0.40179698101804784;0.5753051038541358;1.000033810059054
63.31456;1.001450096794105;0.46293301835152545;0.462276493489752;0.4419870992865821;0.44137772860141394;1.012452720091501;1.0000697392717655;10.000482150394069;0.4166686073872147;0.4519962120885313;0.45197413285496874;0.41162131243276645;-0.4017969812136007;0.5753058839903776;1.0000337287248442
63.32456;1.0014504588101028;0.46293422109398635;0.46227686739930196;0.4419875462770818;0.4413775625568679;1.012450380101344;1.0000697364568731;10.000498391126586;0.41666956608526357;0.45199606407446;0.4519748107891823;0.4116214317051587;-0.40179698141681985;0.575306680094823;1.00003371650851
63.33456;1.0014508593335723;0.46293541556830425;0.4622772628077546;0.4419879768781962;0.4413774221777533;1.0124480127120516;1.0000698261579108;10.000514711000056;0.4166705682433801;0.45199591510223064;0.45197549571766965;0.4116215266205051;-0.4017969816274494;0.5753074902329119;1.0000337750699755
63.34456;1.0014512968695415;0.4629366022881814;0.46227767864554264;0.44198839028835774;0.44137730800333497;1.0124456202792858;1.000070016367801;10.000531101034886;0.41667161213749265;0.45199576288722243;0.45197618762266756;0.41162159605213333;-0.4017969818450914;0.5753083127671664;1.0000339044174629
63.35456;1.0014517704899575;0.46293778143946424;0.46227811383646117;0.4419887860176318;0.44137722053176864;1.0124432056845853;1.000070314711509;10.000547551640675;0.41667269531876033;0.4519956051709035;0.4519768862619022;0.4116216389137801;-0.4017969820692102;0.5753091457274168;1.0000341034402482
63.36456;1.001452279749049;0.46293895328124285;0.4622785673146966;0.4419891634594907;0.4413771601071842;1.012440771727883;1.0000707275958596;10.000564048933079;0.41667381489905597;0.45199543986287416;0.4519775908888889;0.41162165445254345;-0.40179698229920363;0.5753099864549897;1.0000343706918535
63.37456;1.001452824142559;0.4629401183338288;0.4622790379379545;0.44198952168558225;0.4413771267744525;1.0124383206393248;1.0000712598688697;10.000580576308904;0.416674967863697;0.4519952650621762;0.4519783003060064;0.411621642397987;-0.4017969825344341;0.575310831534754;1.0000347042964604
63.38456;1.001453402311909;0.46294127704384186;0.4622795243243291;0.4419898594204061;0.4413771203323903;1.0124358544026906;1.0000719153889692;10.000597121512119;0.4166761514408711;0.45199507925541343;0.4519790133498365;0.4116216028645682;-0.40179698277414216;0.5753116766359508;1.0000351010322683
63.39456;1.001454011653804;0.4629424296147688;0.4622800246405188;0.44199017519089606;0.4413771402026537;1.0124333751811112;1.000072698030409;10.000613680245309;0.4166773633795397;0.4519948812246764;0.45197972919464224;0.41162153604785656;-0.4017969830172464;0.575312516499073;1.0000355555904594
63.40456;1.0014546484708224;0.46294357619719356;0.46228053663318597;0.4419904676938605;0.4413771849262037;1.0124308852881883;1.000073612086469;10.000630249958524;0.41667860192404654;0.4519946696298666;0.4519804474052105;0.4116214418635044;-0.4017969832622396;0.5753133454615948;1.000036060803806
63.41456;1.001455308024793;0.4629447171163736;0.4622810578150113;0.4419907358869926;0.4413772518646659;1.012428387092514;1.0000746615829523;10.000646825058007;0.4166798654059093;0.4519944430075645;0.45198116786450576;0.41162131997386453;-0.4017969835073142;0.575314158181753;1.0000366089277075
63.42456;1.0014559850206588;0.46294585310045205;0.462281585354784;0.4419909786269128;0.4413773376595461;1.0124258830610133;1.000075849346622;10.000663398032547;0.41668115179997695;0.4519942003935217;0.45198189031304764;0.4116211702065699;-0.40179698375058837;0.5753149497876651;1.0000371932710623
63.43456;1.0014566747691096;0.46294698523172617;0.46228211584624174;0.4419911944594298;0.44137743901029286;1.0124233756093324;1.0000771765520486;10.0006799507521;0.416682458787957;0.4519939417941715;0.4519826139296347;0.4116209927096702;-0.40179698399033253;0.5753157154994997;1.000037808751261
63.44456;1.0014573733923398;0.46294811441534955;0.46228264546340303;0.4419913817962915;0.4413775530862784;1.012420866458832;1.0000786425026789;10.000696444410154;0.41668378418049257;0.4519936679473744;0.4519833375206796;0.41162078758166487;-0.4017969842251359;0.5753164507382047;1.0000384510964238
63.45456;1.0014580769328016;0.4629492408827315;0.4622831703693447;0.44199153928772905;0.44137767761567703;1.0124183561487894;1.0000802445195685;10.000712833114601;0.4166851261873176;0.4519933797326567;0.45198405999387625;0.41162055452828855;-0.4017969844538549;0.575317151894746;1.000039116745434
63.46456;1.0014587810888584;0.4629503640425458;0.4622836869564603;0.44199166632603615;0.44137781096561607;1.0124158444225773;1.000081978147431;10.000729084555779;0.4166864833281241;0.4519930778589228;0.45198478074103315;0.41162029303816355;-0.4017969846755446;0.5753178166213577;1.000039804100196
63.47456;1.0014594818138;0.46295148245829726;0.46228419198749;0.44199176337204843;0.4413779522902386;1.0124133311211985;1.000083837580148;10.000745177041933;0.41668785401136166;0.4519927631933543;0.4519854996350431;0.4116200027928232;-0.401796984889633;0.5753184432210992;1.0000405141114184
63.48456;1.0014601757027213;0.4629525939013884;0.46228468283309054;0.44199183176305856;0.44137810166235597;1.0124108164380194;1.0000858160142545;10.000761086691828;0.4166892362341131;0.4519924373977159;0.45198621656925525;0.411619683851747;-0.40179698509608636;0.57531902991361;1.0000412495653845
63.49456;1.0014608598047021;0.4629536954988667;0.4622851574848121;0.44199187312337773;0.4413782598576424;1.0124082999813266;1.0000879059971917;10.000776791652958;0.4166906277194267;0.45199210297679054;0.45198693119362393;0.4116193365809405;-0.4017969852954311;0.5753195745953688;1.000042013697893
63.50456;1.0014615313194073;0.46295478374990084;0.4622856141264064;0.44199188871632;0.44137842762351787;1.01240578019574;1.0000901000070102;10.000792283451998;0.41669202623541235;0.4519917626276862;0.4519876430285743;0.41161896133759246;-0.4017969854886718;0.575320075079004;1.0000428084723119
63.51456;1.0014621874936356;0.46295585443076653;0.4622860508444167;0.4419918791779717;0.44137860505088045;1.0124032551572362;1.0000923911336028;10.000807567245875;0.4166934298471721;0.4519914187717974;0.45198835147182487;0.4116185581645858;-0.4017969856770778;0.5753205295001544;1.0000436337544587
63.52456;1.0014628257422742;0.4629569027435677;0.46228646599289214;0.4419918449497572;0.4413787915987511;1.0124007231022414;1.0000947732489949;10.000822655633211;0.4166948368646443;0.45199107357192314;0.45198905594896854;0.41161812689232147;-0.40179698586209456;0.5753209365407229;1.0000444880336612
63.53456;1.0014634440271983;0.46295792380232825;0.4622868587886649;0.44199178690504115;0.4413789863997486;1.012398181876544;1.0000972400576225;10.000837563379589;0.41669624545715356;0.4519907289151355;0.4519897564674442;0.41161766728780547;-0.4017969860454802;0.5753212951721443;1.0000453693991143
63.54456;1.001464041117951;0.462958913251943;0.46228722949396756;0.44199170634900364;0.44137918855146513;1.012395628526457;1.0000997836683847;10.000852302468049;0.41669765342721193;0.45199038627534377;0.4519904539579528;0.41161717884684856;-0.40179698622930665;0.5753216040081981;1.0000462755685402
63.55456;1.0014646161198073;0.46295986771205705;0.46228757908069085;0.44199160462629844;0.4413793975440084;1.0123930595989639;1.000102394237335;10.000866874938858;0.4166990582481051;0.4519900467082034;0.45199115014671415;0.41161666057345725;-0.4017969864156824;0.5753218609606073;1.0000472032616725
63.56456;1.0014651675039015;0.4629607848580599;0.4622879086781768;0.44199148306324326;0.44137961347564075;1.0123904718581618;1.0001050609175255;10.00088126698862;0.4167004569899182;0.4519897109662002;0.45199184722409186;0.41161611109403573;-0.4017969866065065;0.5753220637934736;1.0000481479707741
63.57456;1.0014656923684273;0.4629616633625603;0.4622882192390641;0.44199134313068544;0.4413798367315216;1.0123878632778913;1.0001077729116579;10.000895452216323;0.416701846372507;0.4519893796740873;0.4519925473579259;0.41161552906699056;-0.40179698680339365;0.5753222111836171;1.0000491046807216
63.58456;1.0014661862976157;0.46296250290113594;0.46228851151098854;0.4419911864112717;0.44138006754197606;1.0123852336491812;1.0001105197398739;10.00090939790801;0.416703223304071;0.4519890534340922;0.45199325226367487;0.4116149136101875;-0.4017969870076403;0.5753223033427509;1.0000500689490133
63.59456;1.0014666441732103;0.4629633040757896;0.46228878609332846;0.44199101439923455;0.44138030565383807;1.0123825841105933;1.0001132910012287;10.000923065345791;0.4167045854683104;0.45198873280363544;0.45199396298990735;0.4116142645013214;-0.40179698722035573;0.5753223417396962;1.00005103737645
63.60456;1.0014670615659702;0.4629640682285157;0.4622890435926813;0.4419908282676561;0.4413805499515552;1.0123799161827132;1.0001160764810433;10.00093641218851;0.41670593156224467;0.45198841829729036;0.4519946797141487;0.4116135821233858;-0.40179698744266795;0.5753223282983291;1.0000520075050436
63.61456;1.001467435543688;0.46296479722377837;0.46228928485749954;0.4419906287683251;0.4413807983098792;1.012377231118922;1.0001188666485321;10.000949401839016;0.41670726138641645;0.4519881103616357;0.45199540167228314;0.4116128671536922;-0.4017969876755776;0.5753222650122676;1.0000529777118723
63.62456;1.0014677646721963;0.46296549325762043;0.46228951115723177;0.4419904163520849;0.44138104805385997;1.0123745297369513;1.0001216527649712;10.000962010722425;0.41670857571581377;0.4519878093859293;0.45199612737827777;0.4116121202154703;-0.40179698791971147;0.5753221542731659;1.0000539470549221
63.63456;1.0014680484853593;0.46296615884850956;0.462289724294546;0.4419901912715593;0.44138129667250736;1.0123718130906587;1.0001244264134463;10.000974230253977;0.4167098757428037;0.45198751595187453;0.4519968549029428;0.4116113420407707;-0.4017969881754228;0.5753219991322229;1.0000549148751237
63.64456;1.001468286468031;0.4629667968063746;0.46228992648687944;0.4419899536688171;0.44138154219370807;1.0123690835475734;1.000127179157915;10.000986065361534;0.416711162669959;0.45198723100622923;0.45199758218807895;0.4116105339831736;-0.4017969884430323;0.5753218029814159;1.000055880241549
63.65456;1.0014684771186289;0.46296740997570496;0.46229011996468217;0.4419897037684586;0.44138178310781473;1.0123663445030942;1.000129902857788;10.000997528964367;0.4167124377858042;0.45198695578090087;0.4519983074436209;0.4116096979289064;-0.40179698872300545;0.5753215689436094;1.0000568418348217
63.66456;1.001468617716725;0.46296800104657215;0.46229030659099357;0.4419894419430326;0.44138201811672967;1.0123635984555512;1.0001325901275326;10.001008640297535;0.41671370248172773;0.45198669174972833;0.4519990294270989;0.41160883565343725;-0.40179698901607536;0.5753212995141564;1.000057798807628
63.67456;1.0014687047480615;0.462968572542694;0.4622904876937628;0.44198916872761784;0.44138224596499437;1.0123608456120676;1.0001352341532794;10.001019430880357;0.41671495805915315;0.4519864404729594;0.45199974753930044;0.4116079485283095;-0.4017969893231587;0.5753209965549282;1.0000587518937665
63.68456;1.0014687345219837;0.46296912690485986;0.4622906639912307;0.4419888850579216;0.4413824652381139;1.0123580846340763;1.0001378283206606;10.0010299470084;0.41671620555698524;0.451986203065791;0.4520004616426938;0.4116070376999495;-0.40179698964504584;0.5753206610830859;1.0000597038697892
63.69456;1.0014687034500176;0.4629696666725336;0.4622908354345447;0.4419885924294188;0.44138267405017745;1.0123553141181003;1.0001403666108812;10.001040244636494;0.416717445756012;0.4519859798668283;0.45200117155204106;0.41160610446667756;-0.4017969899820876;0.5753202928630247;1.0000606591982435
63.70456;1.0014686079595838;0.4629701944612172;0.46229100112272975;0.4419882926286118;0.44138286990070885;1.012352532806737;1.0001428444394707;10.001050382054016;0.41671867954808745;0.45198577086388037;0.452001876662749;0.41160515062614883;-0.4017969903340778;0.575319890567822;1.0000616227905943
63.71456;1.0014684447409026;0.4629707124095588;0.46229115968760237;0.44198798734819567;0.44138304980003645;1.012349739223242;1.000145259132367;10.001060415842604;0.4167199082547682;0.4519855761897173;0.45200257597174054;0.41160417841037267;-0.4017969907004835;0.5753194525091772;1.0000625984656815
63.72456;1.0014682115387954;0.46297122148721215;0.4622913099982355;0.4419876779549137;0.4413832105311078;1.012346932097633;1.0001476097404787;10.001070401182485;0.41672113332780286;0.4519853960149244;0.4520032681580621;0.4116031902358743;-0.40179699108084754;0.5753189771190685;1.0000635881402566
63.73456;1.0014679076683222;0.46297172136020665;0.46229145142797723;0.4419873651822945;0.44138334891366077;1.0123441110740492;1.0001498959363182;10.00108038985352;0.416722355731071;0.4519852303736848;0.4520039514952217;0.4116021886611974;-0.4017969914749318;0.5753184628688021;1.000064591822232
63.74456;1.0014675339637438;0.46297221083926904;0.4622915835547233;0.44198704883321355;0.441383462014291;1.0123412766889657;1.0001521164434826;10.001090424446856;0.41672357555421213;0.45198507935382637;0.4520046237161012;0.4116011764058968;-0.4017969918825577;0.5753179081251938;1.0000656080522874
63.75456;1.001467092777145;0.46297268845561607;0.4622917060143046;0.4419867280411995;0.44138354739484015;1.012338429726762;1.0001542682988116;10.001100535893604;0.41672479203830687;0.4519849432355888;0.45200528219105196;0.4116001565187497;-0.40179699230337546;0.5753173112304699;1.0000666346993954
63.76456;1.0014665881341756;0.4629731528793852;0.46229181870021346;0.4419864020947983;0.44138360344295474;1.0123355709619706;1.0001563473461164;10.001110748886497;0.4167260039095044;0.4519848223818938;0.4520059245214082;0.41159913271744986;-0.40179699273676495;0.5753166707164855;1.0000676693821435
63.77456;1.0014660256824501;0.4629736031138162;0.46229192184968293;0.4419860709487525;0.44138362970368844;1.0123327018602881;1.0001583490913721;10.00112108816559;0.41672720973384997;0.4519847172079931;0.45200654906021503;0.4115981095068064;-0.40179699318188855;0.5753159856893226;1.0000687092674272
63.78456;1.0014654121925164;0.4629740386575413;0.4622920159251518;0.44198573497762345;0.4413836269046682;1.0123298251144501;1.0001602695041392;10.001131573907065;0.41672840801940486;0.45198462832267877;0.4520071549349379;0.4115970919368518;-0.40179699363777177;0.5753152558840233;1.0000697511924268
63.79456;1.001464754530175;0.4629744597430718;0.46229210139854837;0.4419853945853028;0.4413835964717049;1.0123269440313876;1.0001621058078836;10.001142213147796;0.41672959719436947;0.45198455669844334;0.45200774165584;0.4115960851665462;-0.40179699410343195;0.5753144809836371;1.000070792255548
63.80456;1.0014640585764374;0.46297486717621844;0.4622921783766617;0.4419850500824881;0.4413835400048809;1.0123240617243936;1.00016385673988;10.001153003624289;0.41673077587049384;0.45198450376109506;0.45200830888042187;0.41159509422197993;-0.4017969945779396;0.5753136601070044;1.0000718302870653
63.81456;1.0014633286112422;0.4629752617505863;0.4622922463772816;0.4419847017042038;0.4413834591301285;1.0123211808017707;1.0001655221910433;10.001163943155708;0.41673194315355677;0.45198447136757036;0.4520088567873621;0.4115941241129736;-0.4017969950602909;0.5753127921846224;1.0000728642395214
63.82456;1.0014625668940116;0.46297564419777604;0.46229230463255994;0.44198434983503654;0.4413833554227233;1.0123183031352503;1.0001671026867955;10.0011750281655;0.41673309852357465;0.4519844618472838;0.4520093864195633;0.4115931798932432;-0.40179699554932335;0.5753118765670324;1.0000738944660537
63.83456;1.001461773388456;0.4629760157962254;0.46229235237570865;0.44198399528855686;0.4413832301704383;1.0123154296927401;1.0001685991007605;10.0011862457208;0.416734241527749;0.4519844780508323;0.4520098992346151;0.4115922665677666;-0.4017969960437719;0.5753109130097113;1.0000749224083259
63.84456;1.001460946454358;0.4629763784707045;0.4622923885962703;0.44198363922646333;0.4413830842411943;1.0123125607331178;1.0001700128180178;10.001197571867896;0.41673537159293106;0.451984523180226;0.45201039632924467;0.41159138904494347;-0.40179699654239637;0.5753099011399038;1.000075950080174
63.85456;1.0014600843550001;0.46297673397123;0.46229241184301867;0.4419832829157373;0.44138291812145747;1.0123096963614286;1.0001713455357746;10.001208979839243;0.41673648798433893;0.4519846005797182;0.4520108781251375;0.4115905519996009;-0.4017969970441955;0.5753088403100852;1.000076980205315
63.86456;1.0014591861070015;0.4629770831271923;0.4622924205043191;0.4419829276854404;0.44138273196595157;1.012306837461731;1.0001725979873346;10.00122045003498;0.41673759004250766;0.45198471356271275;0.45201134460040515;0.4115897597798412;-0.4017969975486097;0.5753077300651871;1.0000780162191607
63.87456;1.0014582511760663;0.46297742601455916;0.46229241323915;0.4419825748766573;0.4413825257448326;1.0123039867159616;1.0001737688831165;10.001231969641614;0.4167386775554987;0.45198486515152764;0.45201179568488226;0.41158901651585145;-0.4017969980555402;0.5753065704622954;1.0000790608893768
63.88456;1.0014572786847724;0.46297776251175976;0.46229238924812266;0.4419822256047112;0.44138229954536534;1.012301148689703;1.0001748554271455;10.001243527673367;0.4167397508015922;0.4519850580623738;0.4520122314244238;0.4115883260783498;-0.4017969985651117;0.5753053620756488;1.0000801150401186
63.89456;1.0014562667878617;0.46297809226853154;0.4622923482770604;0.44198188069900357;0.44138205398433256;1.0122983285812255;1.000175854448285;10.001255119031123;0.41674081027729265;0.4519852950219116;0.45201265173002;0.41158769182268296;-0.4017969990772613;0.575304106071131;1.000081178306354
63.90456;1.0014552128104297;0.4629784142982356;0.46229229024771373;0.4419815408635898;0.44138179048086407;1.0122955308633057;1.0001767631280423;10.001266748392153;0.41674185644568523;0.45198557882185464;0.4520130561195891;0.41158711639495443;-0.40179699959139115;0.5753028044102143;1.0000822503580848
63.91456;1.0014541143166613;0.46297872710374993;0.4622922146111846;0.4419812066085891;0.4413815110722789;1.012292759418397;1.0001775800033008;10.0012784206055;0.41674288962544304;0.45198591191389625;0.4520134441064528;0.41158660165402977;-0.40179700010628966;0.5753014600741809;1.0000833309002728
63.92456;1.0014529702907866;0.46297902929389423;0.46229212006846;0.4419808781111124;0.441381218129021;1.012290018820946;1.0001783059872265;10.001290128485671;0.4167439101238949;0.4519862958773812;0.45201381577333843;0.41158614866692833;-0.4017970006202564;0.5753000771613855;1.000084419491713
63.93456;1.0014517814001076;0.46297931979199913;0.4622920050434476;0.44198055542732956;0.44138091417856845;1.0122873146927993;1.0001789438575261;10.00130185213967;0.41674491841545674;0.45198673106475085;0.452014171623937;0.4115857578244458;-0.40179700113123124;0.5752986608174873;1.0000855157349184
63.94456;1.001450549357018;0.4629795974013292;0.46229186823007545;0.4419802389756113;0.44138060143095603;1.0122846527453133;1.000179496704336;10.001313565311726;0.4167459149901722;0.4519872166683051;0.45201451214082283;0.41158542911058044;-0.40179700163689847;0.5752972170374928;1.0000866191180569
63.95456;1.0014492762533977;0.4629798604301685;0.4622917085646229;0.4419799299748935;0.441380281357783;1.0122820381659565;1.0001799676495304;10.001325239374646;0.4167468999953272;0.45198775107963624;0.45201483787046465;0.411585162317094;-0.4017970021348908;0.5752957523236454;1.0000877282389276
63.96456;1.0014479645762155;0.4629801068523775;0.4622915249490718;0.44197963056331585;0.44137995491946946;1.012279475800682;1.0001803606713058;10.001336845430604;0.4167478730231065;0.4519883319932925;0.4520151498658593;0.41158495706140896;-0.40179700262312373;0.5752942732800352;1.0000888400827426
63.97456;1.0014466177711199;0.46298033487761175;0.4622913162393795;0.44197934364277164;0.4413796230108586;1.012276970317182;1.000180680446189;10.001348354709249;0.4167488332917817;0.4519889561563623;0.45201544988646913;0.4115848128439596;-0.40179700309997113;0.575292786405385;1.000089950326363
63.98456;1.0014452405865244;0.46298054360731816;0.4622910814194833;0.44197907275966;0.4413792866679357;1.0122745259881472;1.0001809315408636;10.001359733166158;0.4167497802114934;0.4519896194266863;0.4520157401729899;0.4115847291778401;-0.40179700356413994;0.57529129807149;1.0000910541069528
63.99456;1.0014438386825049;0.4629807333047147;0.46229081966037877;0.4419788219668312;0.441378947133183;1.0122721462429307;1.000181118414398;10.001370934793842;0.4167507139340504;0.4519903173749756;0.4520160231729722;0.4115847054699319;-0.4017970040146165;0.575289814293055;1.0000921461300998
64.00456;1.0014424173549656;0.4629809050477869;0.4622905302886779;0.44197859538453743;0.44137860583917327;1.0122698336357252;1.000181246150745;10.001381901712087;0.41675163542312504;0.4519910457633079;0.4520163014459518;0.4115847406884325;-0.4017970044508033;0.5752883403464123;1.0000932205234079
64.01456;1.0014409799977166;0.46298106028853153;0.46229021288294;0.4419783968197283;0.44137826424069654;1.0122675904771063;1.0001813210591524;10.001392571970069;0.41675254612368673;0.4519918005547313;0.4520165774767829;0.4115848331722669;-0.40179700487248166;0.5752868805925679;1.0000942710797098
64.02456;1.0014395277459789;0.4629812007339431;0.46228986748917894;0.4419782298467597;0.44137792342644955;1.012265419545594;1.000181350044744;10.001402887670718;0.41675344767513023;0.4519925778475296;0.4520168533460065;0.411584980755663;-0.40179700527956264;0.5752854383793378;1.0000952917728896
64.03456;1.0014380604327688;0.4629813282547597;0.462289494665019;0.4419780978572665;0.4413775837272126;1.012263324648489;1.000181338958556;10.001412796369523;0.41675434155566987;0.4519933740143806;0.45201713055435727;0.4115851811674243;-0.40179700567203286;0.5752840158201721;1.000096277273832
64.04456;1.0014365774770908;0.462981444556045;0.46228909526904827;0.4419780037536236;0.441377244751696;1.0122613109546288;1.000181291990874;10.001422250654198;0.4167552285146845;0.4519941859140532;0.4520174100112593;0.41158543227982775;-0.4017970060501938;0.5752826137777469;1.0000972232842373
64.05456;1.0014350782688384;0.46298155071869446;0.46228867037995386;0.441977949753978;0.441376905872683;1.0122593850963122;1.0001812123150828;10.001431210999645;0.41675610822663606;0.45199501094794203;0.45201769200373954;0.4115857318782808;-0.4017970064148144;0.5752812323967511;1.0000981265707454
64.06456;1.0014335625185662;0.462981647110955;0.46228822136816494;0.44197793757892084;0.441376566714734;1.0122575553440971;1.0001811021735907;10.001439648074166;0.416756979261309;0.451995847033187;0.4520179761034065;0.4115860773551447;-0.4017970067670197;0.5752798717950852;1.000098984680642
64.07456;1.001432030438573;0.46298173370857043;0.46228774962612146;0.44197796866597755;0.4413762272718914;1.012255831123347;1.0001809625219027;10.001447541401511;0.416757839245369;0.45199669266828196;0.4520182610535858;0.4115864656746589;-0.401797007108097;0.5752785323022983;1.0000997958246933
64.08456;1.0014304826274127;0.4629818100240348;0.46228725622301203;0.44197804417795644;0.4413758877631046;1.0122542212351338;1.000180793333211;10.001454877810303;0.4167586853775716;0.45199754680946397;0.45201854476569414;0.41158689365287393;-0.4017970074392673;0.5752772144161769;1.0001005591426613
64.09456;1.0014289198468138;0.4629818747824407;0.46228674210052345;0.4419781651264737;0.441375548562884;1.0122527323229646;1.0001805941080788;10.00146165332434;0.4167595150769892;0.45199840853724144;0.4520188245061006;0.41158735858508544;-0.401797007761456;0.575275919085441;1.000101274473147
64.10456;1.001427342614497;0.462981926160325;0.4622862084924611;0.441978332619891;0.4413752101709813;1.0122513690960941;1.0001803638930111;10.001467873526373;0.4167603262263418;0.4519992768918647;0.4520190974030073;0.41158785863074115;-0.4017970080752571;0.5752746480267167;1.0001019414687933
64.11456;1.0014257509224702;0.4629819623230972;0.4622856570224152;0.4419785477707481;0.44137487307283224;1.0122501354734714;1.0001801011056324;10.001473550287843;0.4167611169655689;0.45200015079544853;0.45201936110287383;0.4115883923716502;-0.4017970083810855;0.5752734033609495;1.0001025592577815
64.12456;1.001424144638121;0.46298198170391663;0.4622850895362723;0.44197881138102246;0.44137453770025714;1.012249034958586;1.000179803668696;10.001478701559721;0.4167618854085543;0.45200102891205673;0.45201961383847683;0.41158895820752783;-0.40179700867941653;0.5752721869737535;1.0001031270276977
64.13456;1.0014225243468367;0.4629819829916755;0.46228450803342963;0.44197912384138305;0.44137420454230386;1.0122480702843697;1.0001794696236852;10.001483354163271;0.4167626295767345;0.45200190945284247;0.45201985399849937;0.41158955430039545;-0.4017970089710282;0.5752710004435863;1.0001036448572804
64.14456;1.001420892000567;0.4629819649410757;0.46228391477805736;0.44197948513866103;0.4413738742141789;1.0122472434875227;1.000179097874196;10.001487541348387;0.41676334766505546;0.4520027900810551;0.4520200799932883;0.4115901787367834;-0.40179700925714956;0.5752698455265743;1.0001041144591318
64.15456;1.0014192508858657;0.4629819261848798;0.46228331236004694;0.4419798948416096;0.4413735474589756;1.0122465560247205;1.000178688219914;10.00149129058493;0.41676403848759935;0.4520036681786484;0.4520202903269558;0.41159082970207134;-0.40179700953948533;0.575268724519775;1.0001045395072172
64.16456;1.0014176048446388;0.4629818652093968;0.4622827037608345;0.44198035215905257;0.44137322506338345;1.012246008285801;1.0001782405411335;10.00149461057304;0.4167647017405991;0.4520045411754332;0.45202048343821705;0.4115915057850275;-0.4017970098199654;0.5752676398927042;1.0001049251634035
64.17456;1.0014159577841433;0.462981780578329;0.4622820924689103;0.44198085590951347;0.44137290768008836;1.0122455993735555;1.000177754445464;10.001497492963303;0.4167653378903081;0.45200540666196165;0.45202065746213665;0.41159220619443104;-0.4017970101003136;0.5752665934899011;1.0001052772655907
64.18456;1.0014143140791647;0.46298167117426325;0.46228148242162664;0.4419814043567698;0.44137259578593846;1.0122453273152616;1.000177230127025;10.001499925850373;0.416765947818116;0.45200626256017246;0.4520208102450666;0.411592930689262;-0.4017970103819183;0.5752655862960879;1.0001056017600702
64.19456;1.0014126787900475;0.462981536163988;0.4622808779014283;0.4419819952503658;0.44137228986045446;1.012245189010209;1.0001766687558746;10.001501901531217;0.41676653256224955;0.45200710732327243;0.45202093957538125;0.41159367928592006;-0.40179701066589746;0.5752646188166828;1.0001059041730112
64.20456;1.00141105712243;0.4629813749643499;0.4622802835390158;0.4419826263112967;0.44137199038836794;1.0122451800855436;1.000176071667097;10.001503415892739;0.4167670933118305;0.4520079398590704;0.45202104343483046;0.4115944519448944;-0.4017970109528573;0.5752636914728488;1.0001061893257366
64.21456;1.001409453682551;0.4629811874359431;0.4622797041663228;0.44198329595021035;0.44137169749737654;1.0122452948458338;1.000175440365322;10.001504467400391;0.41676763141028805;0.4520087593079891;0.4520211203503038;0.4115952483489538;-0.40179701124259176;0.575262804941615;1.0001064621252036
64.22456;1.0014078722726623;0.4629809739379254;0.46227914448262086;0.44198400359778967;0.44137141074909647;1.0122455262274839;1.0001747774213647;10.001505056412435;0.4167681481763885;0.4520095650959728;0.45202116980883017;0.41159606769779894;-0.4017970115341451;0.5752619602541514;1.0001067286765195
64.23456;1.0014063165967775;0.4629807349894233;0.46227860880154403;0.4419847492932248;0.44137112948011514;1.012245866127934;1.0001740862257658;10.001505183585298;0.4167686446762181;0.45201035732067046;0.45202119233495536;0.41159690850050784;-0.40179701182603106;0.5752611585008452;1.000106995949602
64.24456;1.0014047909572699;0.462980470872921;0.4622781010355055;0.44198553302992344;0.44137085315650026;1.0122463060528624;1.0001733700185294;10.001504846905894;0.41676912162336355;0.45201113698192175;0.4520211891411307;0.41159776856549685;-0.4017970121163485;0.5752604006669875;1.0001072705377465
64.25456;1.0014033001247826;0.4629801814916841;0.4622776249816117;0.44198635456770136;0.441370581307276;1.012246837343602;1.000172631858845;10.001504037654566;0.41676957952099974;0.4520119056459811;0.4520211618046065;0.41159864540546687;-0.40179701240277227;0.5752596877907473;1.0001075584265235
64.26456;1.0014018490225751;0.46297986649511547;0.4622771845760855;0.44198721362598115;0.44137031351292066;1.0122474508084518;1.000171875049521;10.00150274047332;0.4167700189836101;0.45201266482775965;0.45202111222372926;0.4115995367758179;-0.4017970126825355;0.575259020927997;1.000107865689749
64.27456;1.0014004427441072;0.4629795257063895;0.46227678367823166;0.4419881099066592;0.441370049535096;1.0122481364611198;1.0001711031827787;10.001500940579168;0.41677044087033643;0.4520134156641248;0.4520210424061232;0.41160044069130697;-0.40179701295257697;0.5752584008776723;1.0001081987943627
64.28456;1.0013990864665507;0.4629791595152149;0.46227642571104893;0.4419890429081601;0.44136978923531184;1.0122488839450308;1.0001703199766974;10.001498630515693;0.41677084604618225;0.4520141589440807;0.4520209538689296;0.41160135491048316;-0.4017970132098589;0.5752578280577695;1.0001085642466725
64.29456;1.0013977849951414;0.4629787687390765;0.4622761136643567;0.4419900118306543;0.44136953247851507;1.0122496833313617;1.00016952873924;10.001495808370354;0.41677123503469976;0.45201489509498355;0.4520208473263273;0.4116022767326435;-0.40179701345175506;0.575257302553735;1.0001089678486172
64.30456;1.001396542575402;0.4629783543097098;0.4622758503962677;0.4419910156708724;0.4413692791862067;1.0122505256067709;1.0001687320934214;10.001492471122956;0.4167716078837677;0.4520156239758788;0.45202072310203684;0.41160320334671635;-0.40179701367621296;0.5752568242298538;1.0001094140490685
64.31456;1.0013953634470611;0.46297791729900345;0.46227563885785217;0.44199205343042924;0.44136902935562544;1.0122514027123402;1.000167932903024;10.00148861150316;0.4167719642684854;0.45201634484627917;0.4520205818104608;0.4116041319175697;-0.4017970138814746;0.5752563926496764;1.0001099063594254
64.32456;1.0013942522996186;0.46297745897301557;0.46227548200781987;0.4419931241615149;0.44136878304504695;1.0122523075351262;1.0001671351511927;10.001484221362404;0.41677230367395857;0.45201705667864794;0.4520204245650108;0.41160505923316115;-0.40179701406585966;0.5752560067217103;1.0001104484826855
64.33456;1.00139321405921;0.4629769806199845;0.4622753825478611;0.44199422677410144;0.44136854049006136;1.0122532339688652;1.0001663433583166;10.001479298731502;0.41677262573647506;0.4520177585077704;0.45202025253231626;0.41160598171172336;-0.4017970142279897;0.5752556645265084;1.000111044300668
64.34456;1.0013922538394773;0.4629764833116995;0.4622753427265553;0.44199535993134037;0.44136830226116713;1.0122541766444901;1.0001655615145921;10.001473855306177;0.41677293058849424;0.45201844962602694;0.4520200664698931;0.41160689599646383;-0.40179701436698956;0.5752553633707848;1.0001116964124257
64.35456;1.0013913771993859;0.462975967840027;0.46227536421007887;0.44199652194495725;0.44136806920419025;1.0122551301886802;1.0001647927798465;10.001467919343913;0.4167732186151939;0.4520191296675093;0.45201986660688404;0.4116077993910704;-0.4017970144824432;0.5752550997883131;1.0001124052001185
64.36456;1.0013905898841706;0.4629754349982341;0.462275447865799;0.44199771044254405;0.4413678422496333;1.012256088535677;1.0001640394212439;10.001461528692326;0.41677348985386914;0.45201979860293257;0.45201965256355675;0.4116086896538507;-0.40179701457426287;0.5752548696757048;1.000113169317277
64.37456;1.0013898972710544;0.4629748857793793;0.4622755936579799;0.44199892241166167;0.4413676223821533;1.0122570448948252;1.0001633023984415;10.001454718979991;0.4167737438580788;0.45202045655054945;0.4520194233735628;0.4116095646565653;-0.4017970146424729;0.5752546685459639;1.0001139862584387
64.38456;1.0013893044354685;0.46297432118507587;0.46227580087157216;0.4420001549492347;0.44136741076287167;1.0122579925514195;1.000162581191204;10.00144751438935;0.41677398002984956;0.4520211035325028;0.4520191778388007;0.41161042238889584;-0.4017970146870641;0.5752544917114074;1.0001148522719652
64.39456;1.0013888165934903;0.46297374205638553;0.4622760683804688;0.442001405707632;0.4413672087888594;1.01225892611028;1.000161874025826;10.00143992410264;0.4167741980024308;0.4520217396154381;0.4520189149368571;0.4116112610780859;-0.40179701470792306;0.5752543347114426;1.0001157623679582
64.40456;1.0013884387153376;0.4629731490203443;0.46227639472591214;0.44200267248978087;0.44136701802188094;1.012259842074651;1.000161177921494;10.00143194854531;0.4167743977721685;0.45202236532169976;0.4520186340043644;0.41161207927061066;-0.4017970147047829;0.5752541937717871;1.000116710638467
64.41456;1.001388174828416;0.46297254232795804;0.46227677796658834;0.44200395285553556;0.441366840178053;1.012260738148943;1.0001604885733086;10.001423589509681;0.41677457953079555;0.4520229816572123;0.4520183346976207;0.41161287589199413;-0.40179701467746987;0.5752540657271296;1.0001176899442459
64.42456;1.0013880283930296;0.46297192174051566;0.4622772154118862;0.44200524421674403;0.44136667718612277;1.0122616121028571;1.000159800283298;10.001414851861286;0.416774743701701;0.4520235896197514;0.4520180168114393;0.4116136500383574;-0.4017970146262989;0.575253947884297;1.0001186913237243
64.43456;1.0013880026221367;0.46297128657055414;0.4622777036975185;0.4420065440299252;0.4413665309830965;1.0122624611268563;1.0001591059342974;10.001405740376509;0.4167748913931666;0.4520241896032475;0.4520176800901845;0.41161440063829663;-0.4017970145521174;0.5752538381912499;1.0001197050042845
64.44456;1.001388100015877;0.46297063586178017;0.4622782392512175;0.4420078499215877;0.4413664031572362;1.0122632817348034;1.0001583972687298;10.001396259823629;0.4167750247811247;0.45202478111355177;0.45201732414477885;0.41161512644910947;-0.4017970144560342;0.5752537352488583;1.0001207222987838
64.45456;1.0013883226690847;0.4629699686480422;0.4622788186378635;0.44200915988715384;0.44136629487362966;1.0122640700786225;1.0001576657801003;10.001386416404701;0.41677514696564105;0.4520253629861191;0.45201694840811735;0.41161582609748687;-0.40179701433922593;0.575253638126331;1.000121735889744
64.46456;1.0013886731856416;0.46296928401792864;0.4622794386719563;0.4420104724407873;0.4413662070120499;1.0122648224965303;1.000156903996618;10.001376217655388;0.41677526144768073;0.4520259338937652;0.45201655194390694;0.4116164978397978;-0.40179701420284847;0.5752535462128147;1.0001227388331895
64.47456;1.0013891548866745;0.46296858114059625;0.4622800965157268;0.44201178638891114;0.4413661402417736;1.0122655358043182;1.0001561061366455;10.001365671142159;0.4167753717743625;0.4520264927059823;0.45201613325882556;0.41161713961285856;-0.4017970140478347;0.5752534592110131;1.000123723929736
64.48456;1.0013897716291305;0.4629678594289151;0.4622807896532257;0.4420131003449824;0.4413660949272443;1.0122662074131856;1.0001552675258885;10.001354785421672;0.41677548135288955;0.452027038468732;0.45201569050611834;0.4116177495490755;-0.40179701387473044;0.5752533772903585;1.0001246838200888
64.49456;1.0013905274859962;0.4629671185241477;0.4622815154661414;0.44201441250344514;0.4413660709610473;1.0122668354439244;1.0001543836711528;10.001343572847869;0.41677559309591544;0.4520275702622025;0.4520152220081642;0.4116183262667241;-0.40179701368386583;0.5752533009902542;1.0001256113002972
64.50456;1.001391426027898;0.46296635814438225;0.46228227071467143;0.44201572089134766;0.44136606784623783;1.0122674185405303;1.0001534501518863;10.001332054458977;0.41677570918559564;0.4520280873160024;0.45201472653835184;0.411618868683703;-0.4017970134756805;0.5752532308793087;1.0001264992651868
64.51456;1.001392469720019;0.46296557811886824;0.4622830515049452;0.44201702390745085;0.44136608488938606;1.0122679559749947;1.0001524633082832;10.00132026803085;0.41677583128408413;0.4520285891260857;0.4520142030956649;0.4116193758064416;-0.4017970132508459;0.5752531674379203;1.0001273409819185
64.52456;1.0013936598432784;0.46296477862680896;0.4622838535414681;0.4420183207411273;0.4413661210528165;1.0122684483341469;1.0001514205932973;10.001308268820246;0.4167759606699704;0.45202907522483426;0.452013650676331;0.41161984677912294;-0.40179701301026477;0.5752531110110728;1.0001281311536272
64.53456;1.0013949967627496;0.4629639603842145;0.46228467228359754;0.44201961126565925;0.4413661747144438;1.0122688974152712;1.0001503200013917;10.001296121835871;0.4167760978758281;0.4520295449909902;0.4520130685430003;0.4116202808957471;-0.40179701275524776;0.5752530615624433;1.0001288664660577
64.54456;1.0013964800575073;0.46296312469845835;0.46228550325652223;0.44202089554181323;0.4413662438473795;1.0122693049742564;1.0001491594543068;10.001283895595039;0.4167762423876835;0.4520299978123301;0.4520124566580129;0.41162067741967046;-0.4017970124878493;0.5752530184083154;1.0001295449284673
64.55456;1.0013981082813233;0.46296227361352793;0.4622863424443599;0.4420221732812286;0.4413663264764691;1.0122696721738065;1.0001479365782493;10.00127165669052;0.41677639281702256;0.4520304332606945;0.45201181568415016;0.4116210357293253;-0.40179701221083847;0.5752529802040184;1.0001301646388927
64.56456;1.0013998786218163;0.46296140993787926;0.46228718633398846;0.4420234433004548;0.4413664208646394;1.0122700002666276;1.000146648255973;10.001259465049339;0.4167765472914551;0.45203085091088924;0.4520111465461429;0.411621355847125;-0.4017970119270341;0.5752529451817949;1.000130722882431
64.57456;1.0014017861189057;0.4629605367591198;0.4622880318578217;0.44202470333989363;0.44136652531323534;1.0122702908693946;1.0001452902329728;10.001247371904942;0.4167767039441796;0.4520312499107122;0.45201045002180984;0.4116216386248513;-0.4017970116387922;0.5752529112762294;1.0001312163315936
64.58456;1.0014038227490707;0.4629596567957426;0.46228887644175226;0.4420259504406356;0.44136663797947245;1.0122705455142273;1.0001438574637995;10.001235418742294;0.4167768613000583;0.45203162889738036;0.45200972669899087;0.4116218854401621;-0.4017970113482608;0.575252875957494;1.0001316421375106
64.59456;1.0014059780101032;0.4629587721042937;0.4622897177684078;0.4420271813290348;0.44136675696704397;1.0122707655567913;1.0001423447624118;10.001223641405435;0.41677701828160885;0.45203198652626053;0.4520089772035042;0.4116220978215887;-0.4017970110578013;0.5752528361613797;1.000131998419436
64.60456;1.0014082407916984;0.46295788412577116;0.46229055346110104;0.44202839266179833;0.4413668805834151;1.012270952485823;1.000140747386751;10.001212077504256;0.41677717417609245;0.45203232197394144;0.4520082023063601;0.41162227716456445;-0.40179701076994745;0.5752527885504694;1.000132283264418
64.61456;1.0014106004164192;0.462956993961217;0.4622913814375293;0.4420295812464224;0.44136700752814767;1.0122711081168212;1.0001390617171346;10.00120076451384;0.41677732875772483;0.4520326348544031;0.45200740264338135;0.4116224245845182;-0.4017970104870558;0.5752527297524326;1.0001324936978329
64.62456;1.001413046328137;0.46295610279172833;0.46229220068366617;0.4420307441944305;0.4413671369093933;1.01227123492512;1.0001372855090203;10.001189729513127;0.4167774820978082;0.45203292495021485;0.4520065783256926;0.4116225408874792;-0.4017970102110274;0.5752526563250235;1.0001326261580339
64.63456;1.0014155678590575;0.46295521217590424;0.462293011355012;0.44203187906810676;0.441367268019458;1.0122713366405969;1.000135417400894;10.001178983280484;0.4167776340588462;0.45203319242334705;0.452005728907208;0.4116226264701267;-0.40179700994320894;0.575252564658807;1.0001326775895396
64.64456;1.0014181544714928;0.46295432404500286;0.46229381414196946;0.442032983946026;0.44136739983788237;1.0122714180254275;1.00013345639146;10.001168521207907;0.41677778407323146;0.4520334381596399;0.45200485371600585;0.41162268117468215;-0.40179700968437415;0.5752524511822871;1.0001326457672708
64.65456;1.0014207956650523;0.4629534404029732;0.46229460976504677;0.44203405743361157;0.4413675305396596;1.0122714837389566;1.000131401850486;10.001158326869819;0.41677793139746655;0.4520336635579535;0.4520039522565745;0.41162270443075283;-0.40179700943475544;0.5752523127706876;1.0001325289779899
64.66456;1.0014234812181064;0.4629525628630369;0.4622953988455565;0.44203509869265445;0.44136765720672055;1.0122715379727663;1.0001292539557196;10.001148376616538;0.4167780754166686;0.45203387011038926;0.45200302441300266;0.4116226956337417;-0.40179700919424227;0.5752521468297644;1.000132325688379
64.67456;1.0014262024569034;0.4629516923610981;0.4622961819549814;0.44203610721337366;0.4413677759277058;1.0122715847530424;1.000127014058142;10.001138641575533;0.4167782156010145;0.4520340592611516;0.4520020704483688;0.41162265435912243;-0.40179700896267406;0.5752519510937165;1.000132034480957
64.68456;1.0014289533131928;0.46295082941232785;0.4622969596056997;0.4420370822904065;0.44136788244679276;1.0122716276416366;1.0001246849302932;10.001129088209836;0.4167783512618509;0.4520342325319437;0.45200109112406084;0.4116225803348549;-0.40179700873991947;0.5752517236368438;1.0001316544635925
64.69456;1.0014317301611595;0.46294997485259587;0.4622977320452671;0.4420380226521809;0.44136797284332996;1.0122716697350096;1.0001222710030087;10.001119682369325;0.4167784814921577;0.4520343918760049;0.4520000879903702;0.4116224733618617;-0.40179700852580424;0.5752514630917456;1.000131185908688
64.70456;1.0014345306714763;0.46294913030058327;0.46229849909607246;0.4420389265005798;0.441368043826618;1.0122717145192277;1.0001197779977147;10.00111039118106;0.4167786053596276;0.45203453984466047;0.451999063447557;0.4116223333962035;-0.401797008320103;0.575251168900052;1.0001306303891662
64.71456;1.0014373524480444;0.46294829773628854;0.4622992600984952;0.44203979184051156;0.4413680928443687;1.012271766265031;1.000117212275117;10.001101178593725;0.4167787221115389;0.45203467914328516;0.4519980204845245;0.4116221607593422;-0.4017970081224684;0.5752508414704192;1.000129990234596
64.72456;1.001440192096356;0.4629474787799765;0.4623000140186105;0.4420406168246003;0.44136811804530257;1.0122718297925482;1.0001145808112826;10.001092003209509;0.4167788311217289;0.452034811989054;0.4519969625474878;0.41162195633112086;-0.40179700793228434;0.5752504815925109;1.0001292678881764
64.73456;1.001443044832971;0.4629466745018;0.4623007599118439;0.44204139989795743;0.4413681181502848;1.0122719101723765;1.0001118911436224;10.00108282454912;0.4167789315735636;0.45203493975905745;0.45199589371131954;0.41162172165553657;-0.4017970077487334;0.575250089345278;1.00012846566748
64.74456;1.0014459048332187;0.46294588561779887;0.46230149734363557;0.44204213990877456;0.4413680924568774;1.0122720120501136;1.0001091506604671;10.001073613703452;0.4167790223010932;0.452035062940852;0.4519948186906506;0.4116214587668416;-0.40179700757105463;0.5752496640545748;1.0001275858302219
64.75456;1.0014487663818152;0.462945112587483;0.4623022263610815;0.4420428363027915;0.4413680408265885;1.012272138766972;1.0001063662579353;10.00106436102543;0.41677910210341784;0.45203518150351507;0.4519937424361274;0.41162116988837294;-0.40179700739874225;0.575249205404499;1.0001266305035201
64.76456;1.0014516248790348;0.4629443556727001;0.4623029472750505;0.4420434889339964;0.44136796346533996;1.0122722919544933;1.0001035446545967;10.001055075768734;0.4167791700256238;0.4520352955262135;0.4519926696365545;0.41162085734346693;-0.40179700723176776;0.5752487142275887;1.0001256014842101
64.77456;1.0014544768130862;0.46294361517330734;0.462303660640018;0.4420440974339673;0.4413678606861384;1.0122724718064353;1.0001006923053732;10.001045779509846;0.41677922513286536;0.45203540543686965;0.4519916044493262;0.41162052350796846;-0.40179700707072724;0.575248192452581;1.0001245002807844
64.78456;1.0014573192826641;0.4629428916291607;0.46230436724811214;0.44204466088609806;0.4413677327801836;1.0122726777204036;1.0000978150391624;10.001036498664606;0.4167792662464327;0.45203551172010187;0.45199055067716976;0.41162017069721546;-0.4017970069165384;0.5752476429087616;1.0001233281350983
64.79456;1.0014601500108709;0.4629421856770459;0.4623050676895685;0.44204517790697456;0.441367579967991;1.012272908946845;1.0000949184302104;10.001027259061411;0.4167792921183506;0.4520356145851236;0.45198951213555816;0.4116198012582065;-0.4017970067699234;0.5752470692430965;1.0001220857159876
