time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.80456;1.001462967234985;0.4629414978472934;0.46230576180259747;0.44204564671475505;0.44136740236747923;1.0122731651423327;1.0000920087341911;10.001018087046177;0.41677930195686624;0.452035714002652;0.4519884926152252;0.41161941777111294;-0.4017970066312445;0.5752464754051234;1.0001207732160922
64.81456;1.0014657690330584;0.4629408287414919;0.4623064485515147;0.44204606541678887;0.4413671998448271;1.0122734465307224;1.0000890933736752;10.001009016733795;0.4167792958873504;0.4520358099193795;0.45198749567710533;0.4116190229887794;-0.4017970065006591;0.5752458649519826;1.0001193911067294
64.82456;1.001468553594179;0.46294017913441404;0.4623071261084061;0.4420464325491639;0.4413669719293083;1.0122737540291828;1.0000861807438262;10.00100009450186;0.4167792749116416;0.45203590222434487;0.45198652467265144;0.4116186195994835;-0.4017970063783251;0.5752452411303584;1.0001179405324543
64.83456;1.001471320436646;0.46293954968350887;0.4623077919900647;0.44204674726178583;0.44136671814665557;1.012274089750581;1.0000832796454788;10.000991377169253;0.4167792404535749;0.45203599065746247;0.4519855827682075;0.4116182101953895;-0.40179700626471887;0.5752446073099898;1.0001164228085493
64.84456;1.0014740703965088;0.4629389408675978;0.4623084434459615;0.4420470092130244;0.4413664385292204;1.0122744568373694;1.0000803984591704;10.00098292831372;0.41677919384809137;0.45203607490166614;0.4519846729693472;0.4116177975349311;-0.40179700616085995;0.5752439666777349;1.000114838486847
64.85456;1.0014768042361675;0.4629383531739496;0.4623090779445678;0.4420472186233842;0.4413661338220867;1.012274858465874;1.0000775446615182;10.000974815841454;0.4167791359909207;0.452036154613269;0.45198379831385527;0.41161738461832365;-0.40179700606802865;0.575243321641501;1.0001131867920936
64.86456;1.001479521718986;0.46293778724736645;0.4623096935419248;0.4420473763048474;0.44136580550642807;1.0122752974017608;1.0000747249623714;10.000967109621836;0.4167790672834195;0.45203622950953615;0.4519829620599668;0.41161697420909743;-0.4017970059871278;0.5752426737444386;1.0001114660457808
64.87456;1.0014822220387665;0.4629372441486883;0.46231028902440735;0.44204748361127844;0.44136545580295183;1.0122757763359618;1.0000719455705436;10.000959877070404;0.4167789878697619;0.45203629969765063;0.4519821677569178;0.4116165684078225;-0.4017970059182565;0.5752420238664125;1.000109675060873
64.88456;1.0014849048858285;0.46293672531002633;0.46231086370359054;0.44204754251969797;0.4413650873733494;1.0122762978278375;1.0000692126803266;10.0009531758665;0.41677889808186136;0.4520363658042041;0.4519814194381515;0.4116161688540855;-0.4017970058608922;0.5752413725446462;1.0001078147012183
64.89456;1.0014875706720163;0.46293623203868695;0.46231141708418183;0.4420475556864077;0.44136470279296003;1.0122768635664388;1.0000665329625817;10.000947049056066;0.4167787987828723;0.45203642873697064;0.45198072180502963;0.4116157771223262;-0.40179700581433553;0.5752407203132816;1.0001058883664773
64.90456;1.001490219715215;0.4629357653824735;0.46231194873038584;0.44204752639337397;0.4413643043095991;1.012277473630666;1.0000639132910616;10.000941527694371;0.41677869131413015;0.4520364894182179;0.4519800799493465;0.41161539477067793;-0.40179700577783417;0.5752400677438448;1.0001039010964503
64.91456;1.0014928518447606;0.46293532646394814;0.46231245829281825;0.442047458410096;0.4413638940417117;1.0122781257304665;1.0000613602938824;10.000936632999768;0.41677857726289574;0.4520365485563693;0.45197949884932;0.41161502318200616;-0.4017970057505902;0.5752394152474648;1.0001018584411419
64.92456;1.0014954667005653;0.46293491639406437;0.46231294560184727;0.4420473557001139;0.4413634743160621;1.0122788148359372;1.0000588803898829;10.000932370623262;0.4167784582142843;0.45203660648463195;0.45197898310763013;0.4116146635139435;-0.4017970057318848;0.575238762843527;1.0000997660187159
64.93456;1.001498064151451;0.4629345356512522;0.4623134108022589;0.44204722209028346;0.44136304773894003;1.012279534211697;1.000056479417252;10.000928724025469;0.41677833544863996;0.4520366633296366;0.4519785368662826;0.411614316709158;-0.40179700572105265;0.5752381100069656;1.0000976294380097
64.94456;1.0015006449715385;0.4629341838963826;0.4623138543765279;0.4420470610128703;0.441362616812651;1.012280277578538;1.000054161454753;10.000925657457753;0.4167782098096016;0.45203671936401696;0.4519781637237243;0.411613983444827;-0.40179700571733284;0.575237455816851;1.0000954542413234
64.95456;1.0015032110416504;0.46293386054286645;0.4623142770022729;0.44204687529534314;0.44136218337621524;1.0122810409107954;1.00005192800491;10.000923126790822;0.4167780817485056;0.4520367751451731;0.4519778666561441;0.4116136640750805;-0.40179700571986793;0.5752367993124426;1.000093245920484
64.96456;1.0015057645052767;0.4629335652563819;0.46231467937862736;0.44204666715367374;0.44136174824091734;1.012281822351043;1.0000497785887863;10.000921084250376;0.4167779512806174;0.45203683160800995;0.45197764791038153;0.41161335872957666;-0.40179700572770455;0.5752361396407836;1.0000910098555174
64.97456;1.0015083070984283;0.4629332979532716;0.4623150622215884;0.4420464385620135;0.4413613112331109;1.0122826207288282;1.0000477123556069;10.000919473261488;0.4167778180370085;0.45203689034205746;0.45197750882641263;0.41161306753665916;-0.40179700573955973;0.575235476159019;1.0000887512542997
64.98456;1.0015108403402744;0.4629330587090766;0.46231542649677115;0.44204619168403997;0.4413608717103854;1.0122834347464054;1.0000457292290252;10.000918226296465;0.41677768157236356;0.452036953590419;0.4519774497688659;0.4116127905894094;-0.4017970057537683;0.5752348087523675;1.000086474900292
64.99456;1.0015133658305482;0.46293284777027743;0.46231577352196324;0.4420459288368952;0.4413604290920582;1.0122842631870508;1.0000438298549226;10.000917273080022;0.4167775414455395;0.452037023731716;0.4519774702871379;0.4116125275597174;-0.4017970057687669;0.5752341380293717;1.0000841843184154
65.00456;1.0015158852719253;0.46293266557166596;0.46231610459511635;0.44204565210698454;0.441359983003363;1.0122851051994146;1.0000420151191811;10.0009165512667;0.41677739702228905;0.45203710284939447;0.45197756933664984;0.4116122774064159;-0.40179700578360583;0.5752334651833485;1.0000818813418826
65.01456;1.001518400255564;0.46293251265863444;0.4623164204422603;0.4420453632282887;0.44135953332172717;1.0122859601590326;1.0000402856945854;10.00091601013408;0.41677724762425694;0.4520371926374903;0.4519777455826157;0.4116120384334485;-0.40179700579803485;0.5752327916876758;1.000079566799168
65.02456;1.0015209119226023;0.46293238935142317;0.4623167210986385;0.4420450637776555;0.44135908021543213;1.012286827109673;1.000038641551209;10.000915607044199;0.41677709283713055;0.45203729418272603;0.4519779978111658;0.4116118084132677;-0.40179700581232003;0.5752321192298423;1.0000772411531909
65.03456;1.001523420938387;0.46293229534875374;0.46231700633104617;0.4420447552797212;0.44135862400695164;1.0122877045806005;1.000037082000599;10.00091530427778;0.41677693241389935;0.45203740752906685;0.45197832509818175;0.4116115847050551;-0.401797005827011;0.5752314500605157;1.0000749043786856
65.04456;1.0015259276481063;0.4629322295877029;0.4623172759422401;0.4420444391985777;0.4413581650573006;1.0122885911105912;1.0000356063312372;10.000915070419762;0.4167767661742436;0.4520375314650191;0.45197872670744027;0.4116113646815921;-0.40179700584270717;0.5752307871242058;1.0000725555604566
65.05456;1.0015284320396425;0.4629321902688441;0.46231752959381683;0.4420441171247088;0.4413577037273067;1.0122894855869875;1.0000342142350085;10.000914879109992;0.4167765942678255;0.4520376638333168;0.451979202051342;0.41161114623722633;-0.4017970058598388;0.5752301335241435;1.0000701927707836
65.06456;1.0015309335536093;0.46293217502987266;0.4623177667749039;0.44204379125762155;0.4413572402656176;1.0122903870216398;1.0000329055768036;10.000914701846934;0.41677641742428023;0.4520378020155334;0.4519797506563023;0.4116109277834822;-0.4017970058785347;0.5752294919355075;1.0000678137215975
65.07456;1.0015334305524926;0.4629321814736101;0.46231798720851486;0.44204346466477207;0.44135677474465473;1.012291294394544;1.0000316796672255;10.000914503677066;0.4167762369576045;0.45203794303963685;0.45198037185137163;0.41161070789895676;-0.40179700589856;0.5752288645841974;1.0000654168108043
65.08456;1.001535919694841;0.4629322075870912;0.46231819106024635;0.4420431407313278;0.44135630716440083;1.0122922070925235;1.000030534726569;10.000914243804834;0.4167760544837178;0.4520380835591875;0.45198106423869294;0.4116104853592321;-0.4017970059193493;0.575228253428489;1.0000630016351242
65.09456;1.0015383963422329;0.46293225143899885;0.4623183787583389;0.4420428224063965;0.4413558375461391;1.0122931253654497;1.0000294678261725;10.000913874006253;0.41677587145824857;0.4520382201929903;0.4519818253913163;0.41161025957121444;-0.40179700594021966;0.5752276601242408;1.0000605686395332
65.10456;1.0015408560098888;0.4629323109064991;0.46231855069778605;0.4420425122522103;0.44135536588091334;1.0122940500916244;1.0000284748365342;10.000913336979124;0.4167756889722568;0.45203834998265907;0.45198265197076865;0.4116100307035477;-0.40179700596051726;0.5752270861331694;1.0000581183299464
65.11456;1.0015432953907526;0.46293238402200876;0.46231870682854914;0.44204221289994194;0.4413548921527587;1.0122949825515497;1.0000275504460112;10.0009125710504;0.41677550777741196;0.4520384704972845;0.4519835399385105;0.41160979931548825;-0.4017970059794782;0.575226533026408;1.0000556514467143
65.12456;1.0015457124948406;0.46293246913644126;0.4623188463135726;0.4420419270456073;0.44135441649876145;1.0122959245113579;1.0000266886070723;10.000911517467145;0.4167753281765254;0.45203857954695914;0.45198448456128093;0.4116095659721111;-0.40179700599609197;0.5752260024796841;1.000053170294595
65.13456;1.0015481065916207;0.4629325647382775;0.4623189676206391;0.44204165712373505;0.4413539391634019;1.0122968779175894;1.0000258830721773;10.000910123843969;0.416775149902805;0.45203867493652317;0.4519854802873992;0.4116093311190157;-0.40179700600926105;0.5752254959349078;1.0000506791388482
65.14456;1.0015504780095694;0.4629326694019183;0.46231906915226634;0.4420414050546356;0.4413534602656176;1.012297844247018;1.000025127681517;10.000908342269526;0.41677497220146803;0.45203875460211546;0.4519865209856035;0.4116090952376494;-0.40179700601799684;0.5752250141436133;1.0000481831066799
65.15456;1.001552827427387;0.46293278163397306;0.4623191500003782;0.4420411720917529;0.4413529797745924;1.0122988238719381;1.0000244166568073;10.000906125364946;0.4167747939612204;0.45203881685547104;0.4519876005015317;0.41160885916327694;-0.4017970060213524;0.5752245569576889;1.0000456870391647
65.16456;1.0015551549882504;0.462932899666082;0.46231921010844257;0.44204095873917976;0.4413524976905687;1.012299815562897;1.000023744759364;10.000903425929636;0.4167746136129553;0.4520388604866141;0.4519887128302875;0.41160862422409034;-0.40179700601829765;0.5752241238948834;1.0000431949303905
65.17456;1.0015574600217556;0.4629330216666346;0.4623192499539031;0.44204076479082494;0.4413520140877972;1.0123008161645606;1.0000231069549144;10.000900199535463;0.4167744291059863;0.45203888490401906;0.45198985201033043;0.4116083922166727;-0.4017970060077338;0.5752237149844268;1.0000407101765005
65.18456;1.0015597414277386;0.4629331461309338;0.4623192704669987;0.4420405893975934;0.4413515290232478;1.0123018207386048;1.0000224984734927;10.00089640676645;0.4167742384922033;0.45203889006843384;0.4519910120950613;0.4116081653848599;-0.4017970059885341;0.5752233308537703;1.0000382365104417
65.19456;1.0015619983217168;0.4629332720189712;0.4623192731339712;0.4420404309316739;0.44135104263993363;1.0123028234728473;1.0000219156996126;10.000892012839182;0.41677404052441175;0.45203887592092057;0.45199218693167315;0.4116079462143877;-0.40179700595952594;0.5752229719972427;1.0000357785420302
65.20456;1.001564230561309;0.46293339861151367;0.46231925978494776;0.44204028685300895;0.4413505554300337;1.0123038188106646;1.000021356478748;10.000886979525369;0.4167738345929213;0.4520388419964154;0.45199336995224293;0.4116077370977027;-0.4017970059195485;0.575222638078845;1.000033341384054
65.21456;1.001566438457868;0.46293352508469315;0.4623192320707994;0.4420401539625334;0.4413500682031234;1.0123048021807968;1.0000208193332718;10.000881256428277;0.4167736205048995;0.45203878777600587;0.45199455456523885;0.4116075402225243;-0.4017970058675817;0.5752223280984833;1.0000309300567867
65.22456;1.001568621800322;0.46293364996814623;0.4623191911338802;0.44204002880684445;0.4413495815852549;1.0123057701212597;1.000020302821337;10.000874787320733;0.41677339849935324;0.45203871312917415;0.45199573489071304;0.41160735769317774;-0.401797005802714;0.5752220411739558;1.0000285495371446
65.23456;1.0015707793191941;0.4629337709655943;0.4623191377712088;0.4420399078466861;0.44134909566581354;1.0123067196362052;1.0000198055307827;10.000867525626726;0.4167731692481214;0.4520386182361368;0.4519969060688983;0.4116071915793571;-0.4017970057241315;0.5752217768839356;1.0000262054776254
65.24456;1.001572909057491;0.46293388541377845;0.4623190726837113;0.44203978758406837;0.4413486104022995;1.0123076475049513;1.0000193259640404;10.000859442586304;0.41677293378390956;0.45203850321409417;0.45199806392778785;0.4116070438191886;-0.40179700563139287;0.5752215349443196;1.000023904493817
65.25456;1.0015750089683777;0.4629339909356291;0.46231899636702894;0.44203966470797507;0.44134812621597713;1.0123085505222476;1.0000188623025887;10.000850528148103;0.4167726934115062;0.45203836778726053;0.45199920447966485;0.4116069162360555;-0.40179700552459385;0.575221315010059;1.0000216534489959
65.26456;1.0015770766992362;0.4629340856616576;0.46231890878997883;0.4420395358623646;0.4413476437918872;1.0123094259485836;1.0000184129707799;10.000840787782186;0.4167724495089089;0.45203821115174037;0.4520003236492044;0.41160681070169874;-0.4017970054042374;0.5752211167512483;1.0000194586616649
65.27456;1.0015791085386219;0.46293416796428766;0.46231880918359985;0.4420393973146611;0.441347163333169;1.0123102713155419;1.0000179777784917;10.000830234123638;0.41677220325474373;0.452038032047152;0.4520014173340271;0.41160672911063084;-0.40179700527112894;0.5752209396219331;1.0000173257421494
65.28456;1.001581098750991;0.4629342360218435;0.46231869612105364;0.44203924513436427;0.441346684430957;1.0123110839891014;1.0000175580749466;10.000818880667342;0.41677195531674177;0.45203782887235106;0.45200248177633634;0.4116066730172614;-0.40179700512634414;0.5752207825450324;1.0000152596918184
65.29456;1.0015830398519328;0.4629342876460893;0.4623185678841291;0.44203907558426225;0.4413462065565858;1.0123118608359847;1.0000171554348436;10.000806741882547;0.4167717054985234;0.45203759973487756;0.45200351366643093;0.41160664331571745;-0.4017970049712352;0.5752206440605733;1.0000132646979873
65.30456;1.0015849232395868;0.46293432055925127;0.4623184227829921;0.44203888510899964;0.44134572928889715;1.012312598315914;1.0000167706317185;10.000793834277658;0.4167714527132522;0.452037342448827;0.4520045097570185;0.4116066404320928;-0.40179700480759184;0.5752205227990778;1.0000113438608067
65.31456;1.0015867401711633;0.4629343327892851;0.46231825923125336;0.4420386700567523;0.4413452523672617;1.0123132932457826;1.0000164040446216;10.000780176399232;0.4167711954879132;0.4520370545189663;0.4520054667283764;0.4116066649490842;-0.4017970046379184;0.5752204177622625;1.000009499295655
65.32456;1.0015884830486101;0.4629343228771993;0.4623180758326452;0.4420384266241089;0.4413447758241601;1.0123139436869544;1.0000160561062068;10.000765789221514;0.4167709324538815;0.4520367332824459;0.452006381367509;0.4116067181266492;-0.40179700446551414;0.5752203280129735;1.0000077321602232
65.33456;1.001590145822013;0.4629342898961746;0.46231787158749815;0.4420381511155725;0.44134429999806646;1.0123145491730945;1.0000157267479854;10.000750694876954;0.41677066240908134;0.45203637623591664;0.45200725069669834;0.41160680181523;-0.4017970042939932;0.5752202522172644;1.0000060425597275
65.34456;1.0015917232856713;0.4629342335070855;0.46231764597973357;0.4420378404040068;0.4413438257094073;1.0123151100293573;1.000015414779994;10.00073490987897;0.41677038420662776;0.452035981185665;0.45200807216892763;0.4116069178621803;-0.4017970041265043;0.5752201887741243;1.000004430043598
65.35456;1.0015932109092465;0.46293415408072025;0.46231739886819;0.44203749230564715;0.44134335467721064;1.0123156263915394;1.000015118272323;10.000718440690534;0.4167700966192353;0.45203554611808755;0.452008843697546;0.4116070677259179;-0.40179700396541895;0.5752201363019277;1.000002894395818
65.36456;1.0015946056961795;0.46293405241446445;0.46231713045255507;0.44203710554122777;0.4413428895672118;1.0123160978611092;1.0000148356539456;10.000701294250204;0.41676979812433307;0.4520350691792254;0.4520095633646313;0.411607252495289;-0.4017970038126386;0.5752200938518034;1.0000014358539144
65.37456;1.0015959065450224;0.46293392929093224;0.4623168413959572;0.4420366795073077;0.441342433497242;1.0123165237930516;1.000014566083022;10.000683491779354;0.4167694868351451;0.4520345489521263;0.4520102292870441;0.41160747283838345;-0.4017970036700056;0.5752200609506046;1.0000000549089259
65.38456;1.001597113511209;0.4629337856988545;0.462316532794897;0.4420362142737635;0.44134198953055565;1.012316903848378;1.000014308648513;10.00066506857908;0.41676916064164277;0.45203398466542105;0.45201083970211636;0.4116077289234147;-0.40179700353945347;0.5752200377701308;0.99999875242726
65.39456;1.0015982267908565;0.4629336231786539;0.4623162059187039;0.44203571073778924;0.4413415604788602;1.012317238881234;1.0000140617172926;10.000646069088749;0.4167688172949484;0.45203337604590693;0.452011392961343;0.4116080206105679;-0.4017970034228538;0.5752200249789141;0.9999975301841986
65.40456;1.0015992462976304;0.4629334435391829;0.46231586201088704;0.44203517065554054;0.44134114886932047;1.01231753137169;1.000013823002865;10.000626549745572;0.4167684544249116;0.4520327230325254;0.45201188762983285;0.4116083475906811;-0.40179700332175394;0.5752200231577542;0.9999963907528635
65.41456;1.001600172120065;0.4629332485148613;0.46231550241159447;0.44203459654733973;0.4413407569397176;1.0123177844459397;1.0000135898509623;10.000606581602831;0.41676806975888475;0.45203202562703726;0.452012322898609;0.4116087092704924;-0.4017970032372722;0.5752200323464224;0.999995336280442
65.42456;1.0016010050828834;0.46293303959370097;0.46231512886503145;0.4420339915624706;0.44134038667749387;1.0123180005476977;1.000013359614492;10.000586241149186;0.4167676616012389;0.45203128400725895;0.4520126989936272;0.41160910472229945;-0.40179700317017075;0.5752200518169907;0.9999943675071556
65.43456;1.001601746729862;0.4629328177648549;0.4623147435734811;0.4420333591844008;0.4413400398855755;1.0123181812390303;1.0000131299721708;10.000565593304884;0.4167672292295842;0.4520304988294469;0.45201301711398645;0.41160953275982387;-0.4017970031209978;0.5752200801023081;0.9999934835934158
65.44456;1.0016023988027496;0.4629325835445319;0.46231434889881856;0.4420327026858527;0.4413397181634149;1.012318327725687;1.0000128992601711;10.000544684510857;0.4167667728159696;0.45202967145517553;0.45201327886286263;0.4116099919370239;-0.4017970030901968;0.575220115438818;0.9999926821968295
65.45456;1.001602962305469;0.46293233722655136;0.4623139470512675;0.4420320246203252;0.4413394228464083;1.0123184412631372;1.0000126669233067;10.000523556713652;0.41676629292271467;0.4520288039212511;0.45201348587594053;0.4116104803863495;-0.4017970030780958;0.5752201561403073;0.9999919597791803
65.46456;1.0016034366454325;0.46293207901464856;0.462313540112151;0.4420313267044074;0.44133915502748733;1.0123185234319172;1.000012433271584;10.000502264920776;0.4167657901099645;0.45202789859657594;0.45201364016266;0.4116109956146483;-0.4017970030848767;0.5752202003285798;0.9999913117254112
65.47456;1.0016038198751371;0.4629318093509167;0.46231313018334175;0.44203061004487154;0.4413389154871608;1.0123185766226637;1.0000121985440007;10.000480876405367;0.4167652650657804;0.4520269577631052;0.4520137447047021;0.4116115345638445;-0.4017970031106476;0.5752202453413976;0.9999907321856436
65.48456;1.0016041099960244;0.46293152929650727;0.4623127191426179;0.4420298753837162;0.44133870439213124;1.0123186047031267;1.000011962365475;10.000459458890852;0.41676471881799865;0.4520259835179011;0.45201380360185733;0.4116120940013344;-0.40179700315549527;0.5752202875619796;0.9999902143803671
65.49456;1.001604305948483;0.46293124017286963;0.46231230823927283;0.4420291230439281;0.4413385211023026;1.012318613125419;1.0000117237935457;10.000438077948429;0.4167641524230968;0.45202497786696233;0.4520138216087645;0.4116126708614775;-0.4017970032194387;0.5752203228217485;0.9999897512693273
65.50456;1.001604407711525;0.4629309428209164;0.4623118982715495;0.4420283526504199;0.44133836446812325;1.0123186085436786;1.0000114818585009;10.00041680555384;0.41676356649424456;0.45202394270733065;0.4520138035167502;0.41161326230374584;-0.40179700330244605;0.5752203469964497;0.9999893360124378
65.51456;1.0016044159953257;0.4629306374790122;0.46231149033867436;0.44202756309093977;0.44133823341580725;1.0123185985889331;1.0000112363562426;10.000395723552474;0.416762961071645;0.45202287973942495;0.45201375386249826;0.41161386573078007;-0.40179700340454827;0.5752203565176551;0.9999889621586199
65.52456;1.0016043315982204;0.4629303240487536;0.4623110862182999;0.44202675283236276;0.4413381273396769;1.0123185912476316;1.0000109880450068;10.000374913824151;0.41676233554309944;0.45202179034701473;0.4520136769594428;0.4116144789377082;-0.4017970035258114;0.5752203487295388;0.9999886237188537
65.53456;1.0016041543969358;0.4629300023351165;0.46231068791543695;0.4420259202079609;0.4413380461285302;1.0123185937243648;1.0000107385121542;10.000354444859214;0.4167616884922406;0.4520206755218895;0.4520135768544983;0.4116151002344564;-0.40179700366623416;0.5752203219584876;0.9999883150054398
65.54456;1.0016038831187395;0.46292967235834176;0.46231029730690876;0.4420250634810636;0.441337989909779;1.0123186119671965;1.0000104905220897;10.000334363493776;0.4167610180312351;0.45201953579976956;0.4520134571031177;0.41161572849674344;-0.4017970038258988;0.5752202752523957;0.9999880302579914
65.55456;1.0016035168345527;0.46292933438925316;0.4623099165331631;0.4420241810354725;0.4413379587034686;1.012318651387909;1.0000102478841848;10.000314692230251;0.41676032261768003;0.452018371040751;0.4520133206853542;0.4116163633137049;-0.40179700400520196;0.5752202079946042;0.9999877634020445
65.56456;1.001603056447296;0.46292898864022136;0.4623095482873228;0.4420232719595944;0.44133795215769284;1.0123187177940454;1.0000100141892674;10.000295430951006;0.4167596015539284;0.4520171803768425;0.4520131701422436;0.4116170051769978;-0.40179700420479236;0.5752201194816216;0.999987507937116
65.57456;1.0016025043163872;0.46292863520529787;0.46230919528054293;0.44202233648615363;0.4413379694901784;1.0123188170841657;1.0000097918898374;10.000276562101957;0.4167588548255787;0.45201596253400705;0.45201300791498034;0.4116176553545523;-0.4017970044253135;0.5752200085044665;0.9999872567426601
65.58456;1.0016018627870726;0.4629282743038238;0.46230885961685536;0.4420213757582327;0.4413380096504548;1.0123189540531028;1.0000095824896655;10.000258061101762;0.4167580826434255;0.4520147160797195;0.45201283689179034;0.4116183153979176;-0.4017970046672025;0.5752198733679;0.9999870020054344
65.59456;1.001601133059162;0.4629279062525776;0.4623085429185763;0.44202039136559806;0.44133807145112625;1.0123191321830618;1.0000093872306306;10.000239908838816;0.4167572851671226;0.4520134395213925;0.4520126607850252;0.41161898657680834;-0.40179700493065795;0.575219712457438;0.9999867359790515
65.60456;1.001600315037734;0.46292753114238383;0.4623082467503591;0.4420193851576506;0.4413381536049179;1.012319354652712;1.0000092076508913;10.000222094296927;0.41675646262897664;0.45201213169598553;0.45201248400829835;0.4116196695981143;-0.40179700521578754;0.5752195244855232;0.9999864522347983
65.61456;1.001599408137131;0.4629271487939842;0.4623079725446221;0.4420183591497056;0.44133825489535605;1.0123196249884883;1.0000090456224506;10.00020460571795;0.41675561562660707;0.45201079229266183;0.4520123113569059;0.4116203648746579;-0.40179700552275954;0.5752193081249231;0.9999861459956721
65.62456;1.0015984122180626;0.4629267590873525;0.4623077213138517;0.4420173153549935;0.44133837446101765;1.0123199467289639;1.000008903438819;10.000187419755262;0.4167547451502187;0.45200942196266203;0.4520121477571568;0.4116210729538008;-0.4017970058518233;0.5752190618286346;0.9999858136660807
65.63456;1.0015973276768932;0.46292636221821115;0.46230749367145274;0.44201625567612945;0.4413385119797974;1.0123203229303288;1.000008784449221;10.000170498361241;0.4167538522198826;0.4520080220120378;0.45201199765729555;0.4116217945376496;-0.4017970062032181;0.5752187840288456;0.9999854526249
65.64456;1.0015961549984604;0.46292595877591525;0.4623072898696025;0.4420151820947688;0.4413386676097585;1.0123207560790017;1.0000086934928971;10.000153798103682;0.41675293754434006;0.4520065940965798;0.4520118641747489;0.411622530170845;-0.40179700657700695;0.5752184734619681;0.9999850613635215
65.65456;1.0015948949697306;0.4629255497875733;0.4623071098276591;0.44201409715807666;0.4413388416382582;1.0123212481081738;1.0000086367162948;10.000137279856924;0.4167520015860056;0.4520051403161082;0.45201174888202555;0.4116232800832749;-0.40179700697300674;0.5752181295338186;0.9999846392347566
65.66456;1.0015935493595611;0.4629251365344691;0.4623069534431553;0.44201300429861495;0.4413390341793378;1.0123218001111471;1.0000086208392733;10.000120908233617;0.4167510447247538;0.4520036634916826;0.45201165224944356;0.41162404445730266;-0.40179700739088503;0.575217752285363;0.9999841854982806
65.67456;1.0015921210127061;0.46292472006425944;0.4623068207866569;0.4420119077761186;0.4413392454379796;1.0123224120176912;1.0000086514237;10.000104648891012;0.416750067196296;0.4520021670192499;0.4520115740618569;0.4116248238049068;-0.40179700783022465;0.5752173419179798;0.9999836987513802
65.68456;1.0015906136283663;0.46292430076273117;0.46230671187349487;0.44201081230262346;0.4413394761667651;1.0123230827831307;1.0000087310511676;10.00008846971845;0.41674906910733456;0.452000654375824;0.45201151356373725;0.4116256190961801;-0.4017970082905222;0.5752168984432348;0.99998317754343
65.69456;1.0015890316640492;0.46292387838313254;0.46230662634052755;0.4420097225342765;0.44133972754400286;1.012323810931583;1.0000088593071135;10.000072342650125;0.41674805067388065;0.4519991288213629;0.45201146957730975;0.41162643149086964;-0.40179700877126606;0.5752164215468977;0.9999826211142485
65.70456;1.0015873799779391;0.46292345250695316;0.46230656326198194;0.44200864302510906;0.4413400007394419;1.0123245952023425;1.0000090339212593;10.000056245333663;0.416747012416186;0.45199759356298036;0.45201144072567406;0.41162726173944403;-0.4017970092721227;0.5752159104996214;0.9999820294232926
65.71456;1.0015856635536806;0.4629230229428785;0.46230652109078;0.4420075785149573;0.4413402966462031;1.012325435196462;1.0000092515553227;10.000040165327778;0.4167459552830675;0.45199605204941673;0.4520114256451673;0.41162810993567245;-0.4017970097930709;0.5752153643961714;0.999981402997788
65.72456;1.0015838876804457;0.4629225897780329;0.46230649778332966;0.4420065336345337;0.4413406157405607;1.0123263313857058;1.000009508281448;10.000024107054976;0.4167448808574686;0.45199450780870437;0.45201142330677657;0.41162897600154164;-0.4017970103341681;0.5752147829781707;0.9999807427304177
65.73456;1.0015820579193069;0.46292215320742647;0.4623064911312507;0.4420055120512255;0.44134095819902663;1.0123272843749813;1.0000097996690729;10.000008093479048;0.4167437914750364;0.45199296409234724;0.4520114333024682;0.41162986013788966;-0.40179701089506686;0.5752141673185908;0.9999800494940551
65.74456;1.0015801799240236;0.46292171342761307;0.462306499018169;0.442004515980586;0.44134132414567173;1.0123282942959058;1.0000101205762093;9.999992157822657;0.41674268989811347;0.45199142404610804;0.4520114556324404;0.41163076257823744;-0.4017970114749369;0.5752135194451904;0.9999793240403422
65.75456;1.0015782600467178;0.46292127079953055;0.46230651942891665;0.4420035465462594;0.441341713514876;1.0123293606610835;1.00001046545438;9.999976335400268;0.4167415788004756;0.45198989117420746;0.45201149030288246;0.411631683072955;-0.4017970120728414;0.5752128414510402;0.999978567362034
65.76456;1.0015763062735572;0.4629208259405699;0.4623065504872158;0.4420026044766149;0.4413421255659677;1.0123304824485106;1.000010829383745;9.999960660547766;0.4167404606800146;0.4519883694323805;0.4520115372309214;0.411632620812928;-0.4017970126880671;0.5752121349937439;0.9999777812540952
65.77456;1.0015743280951197;0.4629203795471388;0.4623065905327596;0.4420016905415128;0.4413425586887954;1.012331658704598;1.000011209061387;9.99994516462106;0.41673933796580437;0.4519868630690542;0.45201159621326337;0.4116335747708964;-0.4017970133202362;0.5752114011974284;0.9999769686069131
65.78456;1.0015723354590487;0.4629199324903381;0.4623066379554612;0.4420008058180354;0.44134301089426003;1.0123328892879402;1.0000116026823243;9.999929875924474;0.4167382129317561;0.4519853765167234;0.45201166679404625;0.4116345438210786;-0.40179701396910356;0.5752106408727641;0.9999761331801035
65.79456;1.0015703380622245;0.4629194860169378;0.4623066910915919;0.44199995168688394;0.4413434805096666;1.0123341746329955;1.000012008931101;9.999914819778603;0.4167370876553209;0.4519839140753061;0.4520117483869432;0.4116355263915531;-0.40179701463414325;0.5752098547769575;0.9999752790999111
65.80456;1.0015683453518989;0.4629190413012505;0.4623067485316108;0.4419991293891475;0.4413439663882824;1.0123355148587112;1.0000124264865475;9.99990001677834;0.4167359640559212;0.4519824794177013;0.45201184059817123;0.4116365201949684;-0.4017970153144055;0.5752090437817033;0.9999744104222497
65.81456;1.0015663667222;0.4629185989290356;0.4623068093792011;0.4419983395433829;0.441344467786617;1.0123369094696166;1.0000128542807019;9.9998854840797;0.4167348439375528;0.45198107537191945;0.4520119432222482;0.4116375223369665;-0.40179701600862855;0.5752082090986056;0.9999735310837287
65.82456;1.0015644114294708;0.4629181590942031;0.4623068730926428;0.4419975818867315;0.4413449843984806;1.0123383582327286;1.0000132913286928;9.999871242786277;0.4167337290711892;0.4519797040830999;0.4520120559382526;0.41163852946473967;-0.4017970167152212;0.5752073522317313;0.9999726447329005
65.83456;1.001562488142682;0.4629177220726338;0.46230693928429173;0.441996855284154;0.44134551637519875;1.0123398624376547;1.0000137358643704;9.999857327217647;0.4167326212835476;0.45197836749085424;0.4520121780451517;0.4116395379778272;-0.40179701743219387;0.5752064747439504;0.999971753900633
65.84456;1.0015606044040686;0.4629172886008116;0.4623070078292648;0.4419961578669589;0.44134606392424414;1.0123414245425877;1.0000141846889872;9.999843784121913;0.4167315226440743;0.4519770677954349;0.4520123083305619;0.4116405444618277;-0.4017970181572209;0.5752055782847441;0.9999708592995871
65.85456;1.0015587661414127;0.46291686011449995;0.4623070790016993;0.44199548690796703;0.4413466267383728;1.0123430459116747;1.0000146331865842;9.99983065738685;0.41673043563496914;0.4519758073744656;0.45201244520424244;0.41164154586366763;-0.40179701888775576;0.5752046646915786;0.9999699595362425
65.86456;1.0015569773314232;0.4629164387283342;0.4623071532477195;0.44199483866501044;0.4413472037995884;1.0123447252684166;1.0000150760559665;9.999817972464486;0.416729363026599;0.45197458829456044;0.45201258688922524;0.41164253911219945;-0.40179701962126224;0.5752037359779165;0.999969051016645
65.87456;1.0015552403808041;0.46291602703207246;0.4623072308433764;0.4419942087288583;0.44134779361739696;1.012346459531189;1.0000155083746507;9.999805731816762;0.41672830769959274;0.4519734120657055;0.4520127311778766;0.41164352076882393;-0.40179702035562265;0.575202794394014;0.9999681287225788
65.88456;1.0015535572038399;0.46291562782805984;0.4623073117583546;0.44199359261173204;0.4413483946645515;1.0123482451117354;1.0000159260051664;9.999793917365253;0.41672727284623623;0.45197227992482697;0.45201287515123256;0.41164448726608416;-0.40179702108932036;0.5752018427852764;0.999967187797396
65.89456;1.0015519298724287;0.46291524383165605;0.46230739564068934;0.4419929860055758;0.4413490058252715;1.0123500780765675;1.0000163252460375;9.999782494206706;0.4167262622990327;0.45197119313192197;0.4520130156919216;0.4116454353649576;-0.4017970218210863;0.5752008851322546;0.9999662248393895
65.90456;1.001550360358584;0.46291487732375514;0.462307481889234;0.4419923846332843;0.4413496266699008;1.012351954452023;1.0000167023397568;9.999771413409714;0.41672528038024353;0.4519701525701728;0.4520131503967338;0.4116463622199575;-0.4017970225494929;0.5751999266798696;0.9999652382233469
65.91456;1.001548849987635;0.4629145300291517;0.4623075698132347;0.4419917840853094;0.4413502573857712;1.012353870808864;1.0000170530011412;9.999760615719765;0.41672433117918023;0.4519691580696586;0.4520132779371569;0.4116472651068763;-0.40179702327304606;0.575198973305516;0.9999642276149698
65.92456;1.0015473988509989;0.4629142034064586;0.4623076587343252;0.4419911799897959;0.441350898364282;1.0123558238086638;1.0000173722863372;9.999750042827543;0.416723417804694;0.4519682084097822;0.45201339790136913;0.4116481411966651;-0.4017970239904143;0.5751980306192063;0.9999631934388266
65.93456;1.0015460054145897;0.4629138989925628;0.46230774798243485;0.44199056827835476;0.441351549620664;1.0123578095166752;1.0000176549667241;9.999739652124976;0.4167225422308834;0.4519673019274396;0.4520135104671651;0.4116489876244751;-0.40179702470027195;0.5751971034886785;0.9999621368278856
65.94456;1.0015446669707335;0.4629136185684005;0.46230783687798016;0.44198994510466055;0.4413522103682379;1.012359823783272;1.0000178958731907;9.999729420128576;0.4167217056797828;0.4519664370262459;0.4520136158070651;0.4116498017025669;-0.40179702540103773;0.5751961958874545;0.9999610598693742
65.95456;1.0015433807127228;0.46291336410417655;0.4623079245857995;0.4419893064383807;0.44135287909920556;1.0123618630801745;1.0000180897449733;9.999719337037618;0.4167209091133197;0.4519656123655756;0.4520137134866094;0.41165058088609174;-0.40179702609095835;0.5751953108453057;0.9999599654720047
65.96456;1.0015421444810972;0.4629131373983621;0.4623080098625294;0.4419886478118723;0.4413535541248542;1.0123639247170524;1.0000182311354788;9.999709405343891;0.4167201535453818;0.451964826962259;0.452013802432162;0.4116513226192436;-0.40179702676838974;0.57519445066938;0.9999588568267537
65.97456;1.0015409567375597;0.4629129395918278;0.4623080910554178;0.4419879646450892;0.44135423404521523;1.0123660065025253;1.0000183155282365;9.999699639399521;0.4167194399819664;0.45196408020125706;0.4520138813456245;0.41165202447924404;-0.40179702743189816;0.5751936170956934;0.9999577373117081
65.98456;1.0015398163536475;0.4629127709981051;0.4623081663190752;0.4419872529550868;0.4413549177585739;1.0123681064197292;1.0000183409766417;9.999690060557764;0.4167187692455997;0.4519633715415424;0.4520139490523527;0.4116526846275872;-0.4017970280802038;0.5751928110940046;0.9999566108214394
65.99456;1.0015387226695223;0.4629126315771262;0.4623082338451664;0.44198650995178784;0.44135560428671455;1.0123702222823474;1.0000183084205656;9.999680691116648;0.416718142009589;0.45196270009584044;0.45201400460212504;0.41165330217172424;-0.401797028712212;0.5751920328402983;0.9999554817334747
66.00456;1.001537675515947;0.4629125215879436;0.46230829216801117;0.44198573429314675;0.44135629280006244;1.012372351580897;1.0000182206121215;9.999671547844427;0.4167175588038142;0.4519620644516754;0.4520140471974706;0.41165387708745055;-0.4017970293271278;0.5751912820355062;0.9999543542906522
66.01456;1.001536675160031;0.46291244159236355;0.46230834029389656;0.4419849257775692;0.44135698265605006;1.0123744916977666;1.0000180807336199;9.99966263896707;0.41671701988993476;0.45196146279541605;0.4520140760558515;0.411654409881102;-0.4017970299244488;0.5751905579597194;0.9999532316368789
66.02456;1.0015357220612058;0.46291239203642165;0.4623083772600426;0.44198408453940563;0.44135767321533703;1.012376639621838;1.000017891540536;9.999653970196677;0.4167165253129815;0.45196089319434546;0.4520140902834903;0.411654901337329;-0.4017970305038803;0.5751898592858571;0.9999521152396441
66.03456;1.0015348161930198;0.4629123729639887;0.4623084014570046;0.44198321045097805;0.44135836361128616;1.0123787912730093;1.000017655183447;9.999645554314819;0.41671607505295816;0.45196035381159805;0.45201408887424926;0.41165535230741584;-0.40179703106538356;0.5751891843135631;0.999951005026566
66.04456;1.001533956346015;0.4629123837885675;0.4623084103597336;0.44198230313606124;0.4413590526668168;1.0123809413856901;1.0000173732673152;9.999637413975858;0.41671566891699957;0.451959842715007;0.45201407083536577;0.41165576351297517;-0.40179703160915264;0.5751885314502062;0.9999498993745844
66.05456;1.0015331401353613;0.462912423279177;0.4623084006998706;0.44198136235213764;0.4413597389523874;1.0123830835839878;1.000017047031478;9.99962957508526;0.4167153062358416;0.45195935748451244;0.452014035319842;0.4116561357211376;-0.4017970321353775;0.5751878994697852;0.999948794977809
66.06456;1.0015323648019683;0.46291248991817463;0.4623083687502565;0.4419803883441969;0.4413604208998219;1.0123852104114652;1.000016677205375;9.999622058687287;0.416714985660314;0.45195889533602174;0.45201398166349754;0.41165647020578894;-0.401797032644165;0.5751872874832142;0.9999476875968689
66.07456;1.0015316279318023;0.46291258230856064;0.46230831072060075;0.4419793819609383;0.4413610968653206;1.0123873142275124;1.0000162630118419;9.999614879958461;0.4167147051211384;0.4519584535779676;0.4520139091909485;0.41165676881301544;-0.4017970331356336;0.5751866947977265;0.9999465733426478
66.08456;1.0015309274997344;0.4629126993942291;0.46230822322232384;0.4419783446224065;0.44136176512015407;1.012389388856169;1.0000158017428187;9.99960805501088;0.41671446187810623;0.45195802980342137;0.4520138169990354;0.4116570336083898;-0.40179703360980473;0.575186121046392;0.9999454491835301
66.09456;1.0015302616308575;0.46291284056117266;0.4623081034460443;0.44197727830755484;0.44136242386185426;1.012391430405971;1.0000152903549315;9.999601606288392;0.4167142527750494;0.4519576218976563;0.4520137041941262;0.4116572666460045;-0.4017970340663601;0.575185566448513;0.9999443124463983
66.10456;1.0015296284932365;0.4629130057357717;0.4623079492778962;0.4419761855591304;0.44136307120692114;1.0123934367502898;1.000014727871382;9.999595556931036;0.416714074729679;0.4519572280012777;0.45201357036275513;0.4116574700684995;-0.40179703450460846;0.5751850315926808;0.999943160380519
66.11456;1.0015290261869363;0.46291319535533665;0.4623077595976835;0.44197506921797103;0.4413637050295762;1.0123954068132328;1.00001411653565;9.999589923965026;0.4167139250387777;0.45195684658672913;0.45201341570135556;0.4116576463904454;-0.40179703492373336;0.5751845168626217;0.9999419902400274
66.12456;1.0015284525995245;0.4629134101124042;0.4623075340623107;0.44197393205161234;0.44136432283285953;1.0123973405772264;1.000013461165879;9.999584722877923;0.4167138012854948;0.45195647670084516;0.4520132408520833;0.41165779855351897;-0.40179703532302924;0.5751840221973157;0.9999407993253878
66.13456;1.001527905781253;0.4629136507811;0.4623072723472767;0.4419727768249148;0.44136492187977366;1.0123992394634098;1.0000127678225597;9.99957997302378;0.4167137012061589;0.45195611788823103;0.45201304662661423;0.4116579296535802;-0.4017970357019155;0.5751835472229013;0.999939585139683
66.14456;1.0015273846032844;0.4629139183887434;0.4623069737725202;0.44197160650756845;0.4413654995087615;1.0124011060898366;1.0000120430561132;9.999575692006037;0.4167136229217641;0.45195576970743034;0.45201283377473495;0.4116580426690603;-0.4017970360598977;0.575183091245327;0.9999383460522301
66.15456;1.0015268886360094;0.4629142143452394;0.4623066373229628;0.44197042422464944;0.44136605357213016;1.0124029436724988;1.0000112938429915;9.999571886329877;0.41671356536651843;0.4519554314848894;0.4520126031573722;0.411658140277954;-0.401797036396538;0.5751826528402829;0.9999370816348078
66.16456;1.0015264175843301;0.462914540109546;0.46230626170388667;0.4419692331803421;0.4413665826941738;1.0124047558955984;1.000010527604206;9.999568550710567;0.4167135281695485;0.4519551025454943;0.4520123561166202;0.4116582248173285;-0.4017970367113514;0.5751822294763994;0.9999357919294355
66.17456;1.0015259709363689;0.46291489679667924;0.4623058456520138;0.4419680365807515;0.4413670859535859;1.0124065467589316;1.0000097518750501;9.999565675863161;0.4167135108106266;0.45195478236395076;0.45201209445430407;0.4116582984614539;-0.4017970370037581;0.5751818179557239;0.9999344764399015
66.18456;1.0015255475615668;0.4629152851777152;0.4623053882727466;0.4419668375655999;0.4413675623581622;1.0124083202911092;1.0000089738478295;9.999563252039898;0.41671351179748023;0.4519544702991712;0.4520118201091579;0.41165836335447403;-0.40179703727309235;0.5751814153367559;0.9999331337748235
66.19456;1.0015251458413785;0.46291570574714824;0.4623048890487194;0.44196563921104304;0.4413680106930504;1.0124100804719876;1.0000082002602588;9.999561261813916;0.4167135285333775;0.4519541653442268;0.4520115349115456;0.4116584215152648;-0.40179703751860063;0.5751810191644934;0.9999317617135224
66.20456;1.0015247644572036;0.462916158641823;0.46230434780438256;0.4419644443703904;0.4413684296680474;1.0124118310477896;1.0000074376367631;9.999559671550802;0.41671355788822706;0.451953866286639;0.4520112403604418;0.41165847468351496;-0.40179703773947933;0.5751806271446515;0.9999303572075499
66.21456;1.0015244026473857;0.4629166437899374;0.4623037646629117;0.44196325543603043;0.4413688180870965;1.012413575156545;1.0000066924145248;9.99955843293807;0.41671359689467885;0.4519535720573794;0.45201093755054106;0.4116585242916602;-0.40179703793485255;0.5751802371496447;0.9999289164863518
66.22456;1.0015240598934385;0.4629171612257969;0.4623031398171927;0.44196207441515833;0.4413691750223451;1.0124153148279569;1.0000059705456452;9.999557494475491;0.4167136430583667;0.4519532818491099;0.4520106273713689;0.4116585715276097;-0.4017970381038482;0.5751798473773122;0.999927435544878
66.23456;1.001523735654769;0.46291771106264457;0.46230247344717235;0.44196090330901705;0.44136949996359665;1.0124170507767047;1.0000052769034002;9.999556812384652;0.41671369431000654;0.45195299498099684;0.4520103104315295;0.4116586174066335;-0.4017970382459209;0.5751794562664659;0.999925910454006
66.24456;1.0015234294865383;0.46291829323477834;0.4623017659827578;0.441959744388651;0.4413697927301859;1.0124187827848439;1.0000046149336228;9.999556350562404;0.4167137487119;0.45195271087522265;0.4520099867484464;0.4116586629060801;-0.40179703836103187;0.5751790624342106;0.9999243373063242
66.25456;1.0015231418623844;0.4629189074388601;0.4623010181641599;0.4419585999760196;0.44137005313003624;1.0124205100550487;1.0000039862873769;9.99955607227404;0.41671380418829307;0.45195242921587664;0.4520096557179377;0.41165870906989754;-0.40179703844955045;0.5751786648778462;0.9999227126343277
66.26456;1.0015228749146514;0.46291955323338413;0.4623002305277659;0.44195747179021877;0.44137028078355356;1.0124222313872966;1.000003390550372;9.99955593631956;0.41671385867512356;0.4519521499182838;0.4520093161007288;0.41165875690470843;-0.4017970385121578;0.5751782629956136;0.9999210342145105
66.27456;1.0015226319128243;0.4629202300851876;0.4622994030074963;0.44195636038823083;0.44137047546061736;1.012423945537008;1.000002825676655;9.999555899448788;0.4167139103752698;0.45195187284258465;0.4520089660258626;0.4116588072782708;-0.401797038549786;0.5751778561178954;0.9999193017447013
66.28456;1.001522415885389;0.4629209373626125;0.46229853529664827;0.4419552651553438;0.4413706376965296;1.0124256516587904;1.0000022888414923;9.999555917803772;0.4167139577389149;0.4519515976572543;0.45200860328354014;0.4116588610078418;-0.40179703856348675;0.5751774433302977;0.9999175172664105
66.29456;1.0015222288505419;0.46292167429932196;0.4622976272992138;0.44195418494723226;0.44137076905385153;1.0124273495077416;1.0000017767016005;9.999555951447956;0.41671399949138216;0.45195132419470296;0.4520082255407113;0.4116589188395315;-0.4017970385543454;0.5751770239173684;0.9999156847504761
66.30456;1.001522071888791;0.4629224398896454;0.4622966790174591;0.4419531190434561;0.44137087182120033;1.0124290392859918;1.0000012848773805;9.999555973703197;0.4167140348728535;0.45195105296537735;0.452007830366865;0.4116589813574974;-0.40179703852354165;0.5751765976797472;0.9999138092901144
66.31456;1.0015219449983048;0.4629232327408089;0.46229569049260094;0.4419520676630759;0.44137094857377207;1.0124307214276744;1.000000807836638;9.999555970290007;0.41671406393555244;0.4519507851048289;0.45200741535560496;0.41165904921872837;-0.4017970384723499;0.5751761648481057;0.9999118971776979
66.32456;1.0015218468513045;0.4629240509947905;0.46229466216807263;0.44195103176426925;0.4413710017869816;1.0124323962406525;1.0000003396153327;9.999555926003813;0.4167140876909532;0.45195052196385427;0.45200697830635245;0.4116591233894521;-0.401797038401925;0.5751757258835494;0.9999099565056042
66.33456;1.001521775163146;0.46292489240700657;0.46229359505292994;0.4419500127362341;0.44137103352583107;1.0124340630769577;0.9999998742690775;9.99955581577533;0.4167141078159873;0.45195026504961344;0.45200651727028013;0.41165920494954694;-0.40179703831311403;0.5751752814087768;0.9999079972853406
66.34456;1.001521727219694;0.46292575445187084;0.4622924904452478;0.44194901231858824;0.4413710455257105;1.012435719787019;0.9999994055908684;9.999555604696098;0.4167141261874757;0.45195001620216463;0.45200603046520205;0.4116592947533731;-0.4017970382064701;0.5751748323430704;0.9999060308320771
66.35456;1.0015217004624954;0.46292663427682157;0.46229134969782254;0.4419480324255373;0.44137103949473383;1.0124373632667525;0.999998926806306;9.99955525047888;0.4167141447534383;0.4519497775327009;0.4520055163059916;0.4116593934168382;-0.4017970380822919;0.5751743799247764;0.9999040683822518
66.36456;1.0015216932941413;0.462927528627547;0.4622901743268607;0.4419470748775903;0.44137101710152954;1.0124389903508977;0.999998430875731;9.999554706731388;0.41671416560217206;0.45194955105190265;0.4520049736878705;0.41165950163490067;-0.4017970379406467;0.575173925678455;0.9999021197114039
66.37456;1.0015217051735543;0.46292843369181513;0.46228896614840487;0.4419461413432264;0.4413709798811837;1.012440598078166;0.9999979110026841;9.999553927843177;0.41671419092796463;0.45194933838531054;0.45200440223647015;0.41165962014388896;-0.4017970377814531;0.5751734719026006;0.9999001930106418
66.38456;1.0015217358770927;0.46292934487844334;0.46228772685304065;0.4419452334603095;0.4413709294916588;1.0124421835139485;0.9999973607447844;9.999552872998366;0.4167142228199878;0.4519491408992228;0.4520038023149767;0.4116597491312159;-0.4017970376044973;0.5751730221714425;0.9998982958470449
66.39456;1.0015217850334173;0.46293025722619285;0.4622864573228765;0.4419443530528518;0.4413708678599499;1.012443743767826;0.9999967739836259;9.99955150764336;0.41671426306539977;0.45194895989634626;0.45200317506205295;0.4116598879315699;-0.4017970374095348;0.5751725809086251;0.9998964359711441
66.40456;1.00152185189376;0.46293116629493425;0.46228515791406016;0.4419435022999908;0.441370796723305;1.0124452764134162;0.9999961447825516;9.99954980445082;0.41671431335249237;0.45194879655300907;0.4520025224562704;0.4116600352327604;-0.4017970371967018;0.5751721524818325;0.9998946213589054
