time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.41456;1.001521935104942;0.462932068544653;0.46228382953173286;0.44194268355917016;0.44137071705933034;1.0124467796673;0.999995467147217;9.999547740206054;0.4167143756470541;0.4519486518392906;0.4520018470308716;0.4116601892956319;-0.40179703696680535;0.575171740664132;0.9998928593135985
66.42456;1.0015220332659336;0.4629329610424343;0.46228247399152933;0.44194189910501835;0.44137062903279656;1.0124482518591662;0.9999947353888983;9.999545288812378;0.4167144520348475;0.45194852650037837;0.45200115140376873;0.41166034826477005;-0.40179703672115774;0.5751713483562404;0.9998911551447852
66.43456;1.0015221458206331;0.46293384091745504;0.4622810935787297;0.44194115108503074;0.4413705322956714;1.0124496911813434;0.9999939448263786;9.999542421144294;0.41671454407685177;0.45194842096265564;0.4520004379847275;0.41166051063313575;-0.40179703646135606;0.5751709773777256;0.9998895119766358
66.44456;1.0015222730723385;0.4629347051476625;0.4622796907747092;0.44194044139304395;0.44137042615132804;1.012451096117024;0.9999930918700002;9.999539112989886;0.41671465240943345;0.4519483354003585;0.4519997088743471;0.41166067521296223;-0.40179703618924867;0.5751706287697151;0.9998879319825255
66.45456;1.001522415514094;0.46293555072695497;0.4622782683338594;0.44193977149777786;0.441370309553538;1.0124524655181322;0.9999921736851735;9.999535350563661;0.4167147767946811;0.4519482700662515;0.4519989658989912;0.4116608404541408;-0.4017970359067651;0.575170303406387;0.9998864175111937
66.46456;1.001522573540259;0.4629363747438997;0.4622768294671171;0.4419391425010119;0.4413701813717551;1.0124537984244617;0.9999911880174664;9.999531127857132;0.4167149164099792;0.45194822544014823;0.4519982108009884;0.4116610039735691;-0.4017970356155608;0.5751700022036625;0.9998849710836524
66.47456;1.0015227480309878;0.46293717459601597;0.4622753780291509;0.4419385552932813;0.4413700410139466;1.0124550941742376;0.9999901337005673;9.999526441209127;0.41671507051702317;0.45194820201324964;0.4519974455302944;0.4116611627948534;-0.40179703531692346;0.575169726159998;0.9998835950580843
66.48456;1.0015229410448383;0.46293794830803675;0.46227391853071825;0.441938010718248;0.44136988880380157;1.0124563523844023;0.9999890119505578;9.999521286288818;0.41671523932820753;0.4519482001413687;0.45199667227087453;0.41166131385624277;-0.40179703501203506;0.5751694763776756;0.9998822923272935
66.49456;1.0015231557465434;0.46293869436016966;0.46227245582390974;0.44193750968428946;0.44136972578905004;1.0124575725291771;0.9999878268637117;9.999515657345357;0.41671542431892467;0.45194822035722537;0.45199589317415484;0.41166145431024154;-0.401797034702082;0.5751692539070014;0.9998810673289084
66.50456;1.0015233956821359;0.4629394113329698;0.4622709945930822;0.44193705296502367;0.44136955338031525;1.012458753443011;0.9999865842725871;9.99950954810141;0.4167156278197813;0.4519482639001015;0.45199511024362676;0.4116615816462883;-0.401797034387952;0.5751690597745882;0.9998799254277267
66.51456;1.0015236639299252;0.4629400978459156;0.4622695389086246;0.441936640983254;0.44136937312261426;1.0124598931473208;0.9999852903052553;9.999502951361805;0.41671585243079384;0.4519483327427389;0.4519943253237528;0.4116616937990151;-0.40179703406995415;0.5751688949027212;0.9998788713753752
66.52456;1.001523962564826;0.4629407524555288;0.4622680920080524;0.44193627404519775;0.441369186620976;1.0124609883725644;0.9999839504424566;9.999495864090514;0.4167161006732485;0.45194842901037247;0.4519935399275577;0.41166178911933204;-0.40179703374791664;0.5751687597601817;0.9998779088321297
66.53456;1.001524292523816;0.46294137356604803;0.46226665627313074;0.4419359524726763;0.44136899552643605;1.0124620336531993;0.9999825688751293;9.999488302332127;0.4167163749085741;0.4519485543371875;0.45199275493324176;0.41166186620886597;-0.4017970334214466;0.5751686545166911;0.99987704003465
66.54456;1.0015246535203253;0.462941959791795;0.46226523327732577;0.44193567630747466;0.44136880128451;1.01246302164232;0.9999811485443004;9.999480306352181;0.41671667722837974;0.45194870935136555;0.4519919704926371;0.4116619238704194;-0.4017970330901122;0.5751685792732013;0.9998762647062579
66.55456;1.001525044005579;0.4629425103258693;0.46226382402784577;0.4419354452404849;0.44136860469274186;1.0124639446244739;0.9999796922760292;9.999471929420322;0.41671700904293746;0.4519488934605497;0.4519911864502475;0.4116619611712045;-0.4017970327535059;0.5751685337490077;0.9998755799986953
66.56456;1.0015254616221787;0.462943024781634;0.46226242953470087;0.44193525880425105;0.441368405906675;1.0124647955706167;0.9999782040270941;9.99946322646701;0.41671737066911596;0.45194910528320015;0.4519904028294827;0.41166197751157785;-0.40179703241116704;0.57516851727588;0.99987498157862
66.57456;1.0015259037859476;0.4629435028242629;0.4622610512107528;0.4419351163954628;0.44136820503714363;1.0124655684232622;0.999976688735973;9.999454249232354;0.41671776149963896;0.45194934331496595;0.45198961990838715;0.4116619727611524;-0.40179703206244544;0.5751685291526643;0.999874464194081
66.58456;1.0015263676233392;0.4629439439738443;0.4622596904194531;0.44193501730383533;0.4413680025922914;1.012466258143018;0.9999751509277192;9.999445043525974;0.4167181807159938;0.45194960597050754;0.4519888380509408;0.4116619474027771;-0.40179703170633424;0.5751685684474233;0.9998740218377338
66.59456;1.001526849603716;0.4629443476749189;0.46225834760607454;0.44193496110975783;0.44136779937551457;1.012466861044822;0.9999735937013395;9.99943564448238;0.416718627712958;0.4519498912025555;0.45198805742297665;0.41166190248471735;-0.40179703134136313;0.5751686336045435;0.9998736483283657
66.60456;1.001527345527074;0.46294471354475414;0.462257022110744;0.4419349481744274;0.441367596129575;1.012467375256135;0.9999720192211146;9.999426077777297;0.41671910169285986;0.4519501965856309;0.45198727767058106;0.41166183949092516;-0.4017970309658414;0.5751687227977946;0.99987333800777
66.61456;1.0015278507837977;0.4629450414064546;0.4622557127551144;0.4419349794437215;0.4413673931511923;1.0124678005889258;0.9999704300519531;9.999416371086015;0.4167196010909189;0.4519505197715777;0.4519864979508582;0.4116617603383535;-0.40179703057822946;0.5751688347166234;0.9998730858530395
66.62456;1.0015283608345995;0.46294533099359053;0.46225441840597775;0.441935055709055;0.4413671901781239;1.0124681382078922;0.9999688296320952;9.999406559446854;0.4167201235682502;0.45195085878131924;0.45198571734299675;0.41166166734279247;-0.40179703017721086;0.5751689688946676;0.9998728874132056
66.63456;1.0015288717674984;0.46294558166227406;0.4622531380508254;0.4419351772437858;0.44136698690161824;1.0124683905628749;0.9999672213978474;9.999396679970369;0.4167206663953375;0.4519512121721486;0.45198493529618883;0.4116615631051452;-0.40179702976160236;0.5751691256260166;0.9998727393810246
66.64456;1.0015293805424597;0.4629457924236386;0.4622518706675464;0.44193534385340466;0.44136678372786103;1.0124685609305728;0.9999656075686337;9.999386767526838;0.41672122681381707;0.45195157908003925;0.45198415207003817;0.4116614504892256;-0.40179702933029315;0.5751693058377781;0.9998726402342307
66.65456;1.0015298850076573;0.4629459625253134;0.4622506152374831;0.44193555487069913;0.44136658201677537;1.0124686524366855;0.9999639887126285;9.999376853851516;0.41672180207953;0.4519519590698573;0.45198336895221564;0.41166133252098935;-0.4017970288822137;0.5751695107989793;0.9998725897739381
66.66456;1.001530383682044;0.4629460921018156;0.4622493708360032;0.44193580890936157;0.4413663836430134;1.0124686677400458;0.9999623644175875;9.999366966535634;0.4167223892951665;0.451952351950153;0.45198258799951546;0.41166121203528355;-0.4017970284163057;0.5751697418588562;0.999872587595441
66.67456;1.0015308755029046;0.46294618207248694;0.4622481366699684;0.44193610356335816;0.4413661903044052;1.012468609760471;0.999960734218235;9.999357125882174;0.41672298544672637;0.4519527575723772;0.45198181154990036;0.4116610913235221;-0.4017970279314211;0.5751700005287816;0.999872632282929
66.68456;1.0015313599687714;0.46294623364399146;0.46224691203260715;0.44193643561947765;0.4413660030914469;1.0124684820810754;0.9999590979954085;9.999347345139608;0.4167235875973897;0.45195317569537347;0.4519810417246603;0.41166097207701824;-0.40179702742629525;0.5751702886053209;0.9998727223166441
66.69456;1.001531837066525;0.46294624820430386;0.4622456962758282;0.44193680171721067;0.44136582256036877;1.012468288386357;0.9999574558963181;9.9993376371158;0.4167241931067721;0.4519536060370344;0.451980280096473;0.41166085555179743;-0.4017970268998092;0.5751706081166508;0.9998728566985523
66.70456;1.0015323067110984;0.4629462276174452;0.46224448888518904;0.4419371988739075;0.4413656490716525;1.0124680319787827;0.9999558082016732;9.999328016031223;0.4167247997885121;0.4519540484244628;0.4519795277297477;0.4116607426614772;-0.4017970263513417;0.5751709612455838;0.9998730341174894
66.71456;1.0015327686503963;0.46294617469688965;0.4622432895692983;0.4419376247571691;0.44136548294143696;1.0124677160366826;0.9999541554734307;9.999318496007215;0.41672540576115835;0.45195450303008255;0.4519787854248256;0.41166063406579134;-0.4017970257807802;0.5751713502146746;0.9998732522083097
66.72456;1.0015332229293332;0.46294609362025807;0.462242098443993;0.4419380776092747;0.4413653242915137;1.0124673437137852;0.9999524987344742;9.999309093675599;0.41672600929642206;0.45195497042368477;0.45197805390295726;0.4116605304975048;-0.4017970251881075;0.5751717770557895;0.9998735074331989
66.73456;1.0015336696286719;0.46294598980508067;0.4622409162700258;0.4419385558455454;0.44136517293050154;1.012466917443855;0.9999508396847228;9.999299820567837;0.4167266090320088;0.45195545102744744;0.45197733389278316;0.4116604330360394;-0.4017970245730477;0.5751722434917046;0.9998737950583221
66.74456;1.0015341077439552;0.4629458691250622;0.46223974432245946;0.4419390577857192;0.4413650283940238;1.012466438692555;0.9999491814548839;9.999290666053653;0.4167272042390429;0.4519559444997869;0.4519766261070699;0.4116603429738055;-0.40179702393523903;0.5751727510244219;0.9998741097508421
66.75456;1.001534534950434;0.4629457370738015;0.4622385839211436;0.44193958179201503;0.4413648900055681;1.0124659086648533;0.9999475292422393;9.999281595756917;0.41672779484147626;0.4519564498754056;0.4519759311361205;0.4116602614942663;-0.40179702327464506;0.5751733008716287;0.9998744468782679
66.76456;1.001534948619238;0.4629455984562849;0.46223743614648277;0.441940126632608;0.44136475709774925;1.0124653285808651;0.9999458896067661;9.99927256673015;0.4167283812121066;0.45195696630048643;0.4519752493621942;0.4116601894341456;-0.4017970225916767;0.5751738935922648;0.9998748035890611
66.77456;1.0015353465701353;0.4629454577068713;0.4622363018982315;0.44194069157829075;0.44136462943285454;1.0124646993078432;0.9999442691634088;9.999263541343872;0.41672896380573454;0.4519574937404908;0.45197458091606785;0.41166012724019624;-0.40179702188707;0.575174528631566;0.9998751791635927
66.78456;1.0015357269072904;0.4629453194020065;0.462235182112754;0.4419412760682519;0.4413645074122644;1.0124640214558238;0.9999426740704703;9.999254491365537;0.41672954272314267;0.45195803332323414;0.45197392563376915;0.4116600751296555;-0.4017970211617406;0.5751752042094986;0.9998755746595521
66.79456;1.0015360870564962;0.46294518819894936;0.46223407807666267;0.44194187930179096;0.441364391770468;1.012463296184231;0.9999411097109876;9.999245393578699;0.41673011747696476;0.4519585871336273;0.45197328305339385;0.41166003309726645;-0.4017970204167229;0.5751759178167609;0.9998759920726167
66.80456;1.0015364224474523;0.46294506819876363;0.4622329916902157;0.4419425000224177;0.44136428285685925;1.012462526017024;0.999939579761947;9.999236226382818;0.41673068711285527;0.45195915743298554;0.451972652572332;0.41166000064141756;-0.4017970196531955;0.5751766669811812;0.999876433702902
66.81456;1.0015367264244248;0.4629449625610984;0.46223192536797975;0.4419431367249111;0.44136418005187134;1.0124617147340418;0.9999380857973699;9.999226976254375;0.41673125038148645;0.4519597459021166;0.45197203359673666;0.4116599765405832;-0.4017970188724154;0.5751774497728989;0.9998769021154185
66.82456;1.0015369920238768;0.46294487368006504;0.46223088163064746;0.44194378815755847;0.441364081885231;1.0124608663600414;0.9999366284021867;9.99921764845621;0.4167318057431026;0.4519603535619451;0.45197142537573853;0.41165995887353435;-0.40179701807553164;0.5751782648213394;0.9998773998362915
66.83456;1.001537213463639;0.46294480357624335;0.4622298627891785;0.4419444533287175;0.4413639865528872;1.0124599842933069;0.9999352084643801;9.999208270268706;0.416732351425734;0.4519609810539756;0.451970826758567;0.4116599453040869;-0.401797017263409;0.5751791112037163;0.9998779285397197
66.84456;1.0015373858708323;0.4629447542147085;0.46222887087296105;0.4419451309668812;0.4413638921829233;1.0124590710242554;0.9999338271753074;9.999198884847656;0.41673288558222193;0.45196162870192846;0.45197023621123655;0.4116599333461742;-0.4017970164365845;0.5751799885667707;0.9998784889366437
66.85456;1.0015375046358972;0.462944727497106;0.46222790773201167;0.44194581921049614;0.44136379697738837;1.0124581285518648;0.9999324854710264;9.999189542814587;0.41673340637848616;0.45196229630641815;0.45196965211229073;0.4116599204480037;-0.40179701559539477;0.575180896983533;0.9998790815914534
66.86456;1.0015375655248901;0.4629447249147125;0.4622269751999133;0.44194651561153003;0.4413636995777789;1.0124571593778213;0.9999311839450578;9.999180297568222;0.41673391204164273;0.4519629829784753;0.4519690733402237;0.41165990423440385;-0.40179701474004487;0.5751818361285022;0.9998797076013569
66.87456;1.0015375650337102;0.46294474724125073;0.46222607495840085;0.4419472172903954;0.44136359925929525;1.0124561667174816;0.9999299230564823;9.99917120376699;0.4167344008283682;0.451963687208998;0.4519684996193892;0.41165988281488053;-0.40179701387051314;0.5751828043511868;0.9998803688440656
66.88456;1.0015375003509854;0.46294479454947296;0.4622252080591769;0.44194792128171745;0.4413634955519476;1.0124551533887924;0.9999287033634346;9.999162319008049;0.416734870820489;0.45196440700281304;0.4519679310421295;0.41165985487025275;-0.40179701298663606;0.5751837985064955;0.9998810682589657
66.89456;1.001537369316095;0.46294486667920015;0.4622243748825382;0.4419486247082066;0.4413633877424605;1.0124541210348534;0.9999275253608577;9.999153710224096;0.4167353198105514;0.4519651400735618;0.4519673676037313;0.41165981969264676;-0.4017970120884502;0.5751848147616269;0.9998818098137647
66.90456;1.0015371710218541;0.4629449637843623;0.46222357592129687;0.4419493246909698;0.4413632748405305;1.0124530705848014;0.9999263887370997;9.99914545533566;0.4167357456481557;0.4519658841146883;0.45196680950713475;0.4116597771540174;-0.4017970111763323;0.5751858497534785;0.9998825975594158
66.91456;1.0015369061769461;0.46294508629651593;0.46222281246660507;0.44195001844071524;0.44136315591288255;1.0124520028374493;0.9999252919266807;9.999137634111442;0.41673614672612563;0.45196663683067917;0.4519662574701446;0.41165972737589496;-0.40179701025083314;0.5751869011351542;0.9998834345520556
66.92456;1.001536576242255;0.4629452346526479;0.46222208638882467;0.441950703642319;0.44136303024143225;1.0124509185113326;0.9999242325998426;9.999130320560983;0.4167365218967104;0.451967395727365;0.45196571268367264;0.41165967028825334;-0.4017970093126264;0.5751879671957111;0.9998843224294568
66.93456;1.001536182386314;0.4629454093443316;0.46222139947350455;0.441951378814969;0.4413628972311271;1.012449818652224;0.9999232085222515;9.999123582892658;0.4167368701641288;0.45196815791791173;0.4519651768486881;0.4116596054831416;-0.4017970083626997;0.5751890461849807;0.9998852612998862
66.94456;1.0015357256573947;0.46294561080529756;0.4622207530380824;0.4419520432309093;0.44136275651307505;1.0124487059720135;0.9999222176885986;9.99911748455607;0.4167371908823038;0.45196892018304724;0.45196465218775383;0.41165953234441505;-0.4017970074025;0.5751901360289081;0.9998862499100433
66.95456;1.0015352078446054;0.4629458390223655;0.46222014802949724;0.4419526963297513;0.44136260824450285;1.0124475856802417;0.9999212576122429;9.999112084708898;0.4167374840114719;0.4519696796240827;0.45196414131922513;0.4116594501995391;-0.401797006433894;0.5751912345852394;0.9998872860945378
66.96456;1.0015346316825453;0.46294609364979994;0.4622195854823328;0.4419533372106296;0.44136245321716217;1.0124464640839501;0.9999203250234421;9.9991074367127;0.41673774991877766;0.45197043459899994;0.4519636470915253;0.411659358460009;-0.4017970054590264;0.5751923401761876;0.9998883670045751
66.97456;1.0015340006814317;0.462946374599445;0.4622190668965371;0.4419539644715591;0.4413622926369563;1.012445346378317;0.9999194167533118;9.999103582335406;0.41673798901201503;0.45197118483710763;0.451963172375734;0.411659256577103;-0.40179700448012323;0.5751934519079002;0.9998894888768555
66.98456;1.0015333193296654;0.4629466823076913;0.46221859410500843;0.4419545760636752;0.44136212771785355;1.0124442361049475;0.9999185308737443;9.99910054782267;0.4167382015966297;0.4519719305737749;0.4519627199070276;0.41165914386900143;-0.4017970034992489;0.5751945693646876;0.999890646758372
66.99456;1.0015325931176682;0.4629470175786731;0.46221816883019473;0.441955169311879;0.44136195936545136;1.0124431357321138;0.9999176667425265;9.999098347397776;0.4167383881502931;0.45197267178935707;0.45196229219765965;0.41165901969407187;-0.40179700251815054;0.5751956919322541;0.9998918349507502
67.00456;1.0015318278190695;0.46294738152326753;0.4622177924033634;0.4419557414294321;0.44136178806904375;1.0124420470531128;0.9999168240618703;9.999096989027475;0.4167385495520359;0.4519734079447895;0.45196189154997957;0.4116588836803455;-0.4017970015383198;0.5751968186914211;0.9998930478798292
67.01456;1.0015310284895944;0.4629477756993066;0.46221746582281525;0.44195629014286697;0.44136161375705013;1.012440971870684;0.9999160024029877;9.999096473687901;0.416738686701442;0.45197413791969887;0.4519615202861784;0.4116587355363193;-0.401797000561191;0.5751979488901907;0.9998942803056982
67.02456;1.0015301990767518;0.46294820203064924;0.46221719002255157;0.4419568139085358;0.4413614354884356;1.012439913372368;0.9999152016300296;9.999096788106273;0.4167388001302586;0.4519748601743073;0.45196118092915366;0.4116585749254749;-0.40179699958834164;0.5751990818897086;0.9998955266188795
67.03456;1.001529342375978;0.4629486625586634;0.46221696607095814;0.4419573117752947;0.44136125136167786;1.0124388770351245;0.9999144222862087;9.999097900658741;0.41673889021270283;0.4519755731150024;0.45196087586738726;0.4116584016821103;-0.4017969986215173;0.5752002166294169;0.9998967801361641
67.04456;1.0015284593103397;0.4629491594257903;0.4622167951057465;0.44195778328651103;0.44136105893036764;1.0124378700938723;0.9999136659792899;9.99909976491542;0.4167389574667692;0.45197627546880914;0.451960606815481;0.4116582159018409;-0.4017969976624167;0.5752013515053644;0.9998980335067053
67.05456;1.001527548044058;0.46294969480194864;0.4622166779126565;0.44195822853990285;0.4413608557704293;1.0124369006928216;0.9999129356227324;9.999102326245294;0.41673900256647034;0.45197696645912955;0.45196037483452206;0.41165801775217414;-0.4017969967125878;0.5752024844842374;0.9998992801480896
67.06456;1.0015266041867206;0.462950270498831;0.46221661428106686;0.441958648044843;0.4413606397707208;1.0124359773441163;0.999912234390464;9.999105527227547;0.41673902629434195;0.4519776456742733;0.4519601808946397;0.4116578074430092;-0.40179699577358785;0.575203612973865;0.999900515484352
67.07456;1.001525622033418;0.4629508877058733;0.4622166026166944;0.44195904216545834;0.44136040924025527;1.0124351079396074;0.999911564349992;9.999109310492697;0.4167390296104799;0.45197831276182054;0.45196002638080723;0.4116575856750152;-0.4017969948471045;0.5752047337132307;0.9999017367842725
67.08456;1.0015245958966756;0.4629515470285907;0.46221664010570046;0.44195941072929745;0.4413601629633755;1.0124342991633155;0.99991092645772;9.999113623990555;0.41673901372999184;0.451978967184164;0.45195991314759126;0.41165735409459386;-0.40179699393493373;0.5752058430284219;0.9999029421029515
67.09456;1.0015235207043338;0.46295224855022504;0.46221672323929724;0.4419597534626888;0.4413599000921249;1.012433557028035;0.999910321282246;9.999118431079236;0.4167389799053742;0.45197960817296845;0.45195984313755444;0.4116571151070091;-0.4017969930389928;0.5752069374857699;0.9999041298342066
67.10456;1.001522391591041;0.46295299187606864;0.4622168483315419;0.44196007083415306;0.44135962005307944;1.0124328876354733;0.999909749687603;9.999123714660604;0.41673892909393967;0.45198023481152944;0.4519598178542396;0.41165687131177947;-0.4017969921612715;0.5752080146497363;0.9999052988811774
67.11456;1.001521203287282;0.4629537762869607;0.4622170118320979;0.44196036436457137;0.44135932263595623;1.01243229796066;0.999909213593508;9.999129471644874;0.41673886209494815;0.45198084603764177;0.45195983796711015;0.41165662510463824;-0.4017969913035761;0.5752090734075914;0.999906448771029
67.12456;1.0015199502785876;0.4629546008468695;0.4622172105224549;0.4419606362200977;0.4413590079620788;1.0124317963031242;0.9999087161959948;9.999135708141873;0.4167387800138628;0.4519814406217491;0.45195990327287827;0.4116563784714316;-0.4017969904673612;0.5752101136576637;0.9999075796164012
67.13456;1.0015186276705839;0.4629554643146948;0.4622174415808302;0.441960888601873;0.4413586762833301;1.0124313914964016;0.9999082614130663;9.999142439352951;0.41673868439599626;0.4519820174125471;0.4519600130121291;0.41165613299547715;-0.40179698965385224;0.5752111357349139;0.9999086920799549
67.14456;1.0015172319912242;0.46295636504070914;0.46221770237602716;0.4419611233742608;0.44135832796944224;1.0124310915468604;0.9999078536996779;9.999149683616633;0.41673857681311555;0.45198257564929295;0.45196016621969876;0.41165589023132737;-0.40179698886428983;0.5752121399233391;0.9999097877035817
67.15456;1.0015157610651515;0.4629573011147408;0.46221799027027866;0.44196134197542924;0.4413579637160664;1.012430903052032;0.9999074985121602;9.999157445504155;0.4167384583499623;0.45198311481963516;0.45196036201400025;0.41165565226305695;-0.4017969881000812;0.5752131260586587;0.999910869422978
67.16456;1.0015142131637316;0.46295827079204954;0.4622183027897314;0.4419615454977985;0.4413575846370298;1.0124308312573722;0.999907202293369;9.999165704762172;0.4167383296301946;0.45198363424914;0.4519605999005968;0.41165542191924037;-0.40179698736271297;0.5752140932811272;0.9999119417422617
67.17456;1.001512586688544;0.4629592726906195;0.46221863799862795;0.44196173495428503;0.44135719204864565;1.0124308797533694;0.9999069719514261;9.9991744252203;0.4167381911542047;0.45198413296769424;0.4519608799550014;0.41165520237783293;-0.40179698665356584;0.5752150400964068;0.999913010584799
67.18456;1.0015108806753976;0.4629603053851092;0.46221899468236743;0.44196191153347303;0.44135678710621346;1.0124310498398224;0.9999068145069898;9.999183574602954;0.4167380431277999;0.4519846098015737;0.4519612029050711;0.41165499662741184;-0.4017969859738137;0.5752159645715471;0.999914082772195
67.19456;1.0015090952328407;0.4629613670558516;0.4622193722308684;0.4419620764541929;0.44135637052762233;1.0124313404353233;0.9999067366962398;9.999193137162237;0.41673788506775483;0.4519850634986472;0.45196157008516674;0.41165480729089776;-0.401796985324273;0.5752168642674703;0.9999151654467126
67.20456;1.0015072314011355;0.4629624556448083;0.462219770364758;0.44196223070604107;0.4413559425129349;1.0124317484388643;0.9999067446537344;9.999203114443631;0.4167377159903461;0.45198549287533574;0.4519619829748318;0.4116546365673574;-0.40179698470521297;0.5752177361627127;0.9999162658584441
67.21456;1.0015052907628588;0.4629635689990194;0.4622201888983472;0.44196237510846637;0.44135550289035413;1.012432269244106;0.9999068438654106;9.999213525593023;0.4167375347955293;0.4519858968796378;0.45196244260069407;0.41165448610328603;-0.4017969841164381;0.5752185772234798;0.9999173908720298
67.22456;1.0015032751525423;0.46296470489158054;0.46222062780544915;0.4419625103774242;0.44135505127921093;1.0124328981119128;0.9999070391579139;9.999224410975943;0.4167373403360475;0.4519862745520819;0.4519629493173622;0.4116543570706773;-0.40179698355759147;0.5752193852335569;0.9999185463746461
67.23456;1.0015011865741552;0.4629658611696904;0.4622210875095461;0.44196263708871697;0.4413545870835367;1.012433631398214;0.9999073349213551;9.999235829441426;0.4167371315737217;0.45198662491697666;0.4519635027663176;0.41165425040205317;-0.4017969830283001;0.5752201589304001;0.9999197372778642
67.24456;1.001499027386916;0.46296703587842236;0.4622215690092714;0.4419627557661087;0.4413541096045227;1.0124344658202153;0.9999077351876648;9.999247843561283;0.416736907974562;0.4519869468283012;0.4519641018460244;0.41165416703417373;-0.40179698252806273;0.5752208975492245;0.9999209675602281
67.25456;1.0014968002546594;0.4629682271880923;0.4622220738232456;0.44196286692212683;0.4413536183834876;1.0124353973619384;0.9999082431988626;9.999260500878762;0.41673666971309065;0.45198723881473335;0.45196474509002355;0.41165410818688775;-0.40179698205609804;0.5752216006670453;0.9999222404683541
67.26456;1.0014945079677837;0.4629694331730024;0.4622226037131695;0.4419629709706757;0.44135311348491474;1.0124364216013515;0.9999088615141045;9.99927382972862;0.4167364174542609;0.45198749899745383;0.45196543130216593;0.41165407547151694;-0.4017969816114098;0.5752222684178402;0.9999235594189946
67.27456;1.001492154350641;0.46297065165558765;0.46222316005081476;0.4419630682882385;0.44135259567095936;1.0124375340398275;0.9999095929450075;9.99928785071221;0.41673615191342256;0.4519877253249176;0.45196615969085924;0.41165407059613635;-0.4017969811929699;0.5752229012858446;0.9999249287642066
67.28456;1.0014897456192982;0.46297188015518703;0.4622237432925236;0.4419631595305777;0.44135206636161856;1.0124387297873503;0.9999104407413937;9.999302580452856;0.4167358736083322;0.4519879162032817;0.45196692957042445;0.41165409481203463;-0.4017969807997144;0.5752234994865242;0.9999263537393769
67.29456;1.0014872900304035;0.4629731159704745;0.4622243529691171;0.44196324584944013;0.4413515271948664;1.012440003829359;0.9999114073204306;9.999318021301963;0.4167355829387255;0.4519880710731787;0.451967740226826;0.4116541486196665;-0.4017969804304459;0.5752240627277632;0.9999278401264308
67.30456;1.0014847962274906;0.4629743564786449;0.4622249881037842;0.44196332881222455;0.4413509796153028;1.0124413516867858;0.9999124932609316;9.999334155947544;0.4167352803031346;0.451988190414676;0.4519685908044473;0.41165423192778383;-0.40179698008385994;0.5752245905418042;0.9999293939078119
67.31456;1.0014822725850814;0.46297559915539493;0.46222564767248664;0.44196341035772;0.44135042500821026;1.0124427695111544;0.9999136978597388;9.9993509577122;0.4167349661248475;0.45198827524954677;0.45196947995571485;0.411654344178736;-0.4017969797585688;0.5752250827789388;0.9999310207019145
67.32456;1.0014797275123248;0.4629768412107423;0.462226330456721;0.44196349272006885;0.4413498649629416;1.012444254162353;0.9999150200324253;9.999368404565226;0.4167346409003684;0.45198832670501515;0.45197040561835145;0.4116544842867237;-0.40179697945310666;0.5752255399012397;0.9999327252456353
67.33456;1.0014771692118236;0.4629780794954165;0.4622270345074719;0.44196357811334025;0.44134930086654117;1.012445803806154;0.9999164584932746;9.999386482735643;0.41673430524203087;0.45198834608081123;0.45197136517422765;0.4116546508238934;-0.4017969791660658;0.5752259630138661;0.9999345111715954
67.34456;1.0014746051394436;0.4629793107027363;0.4622277571387918;0.4419636685786974;0.44134873311654604;1.01244741815426;0.9999180116792027;9.999405182216643;0.41673395985702744;0.4519883352574688;0.4519723558274151;0.4116548424534823;-0.4017969788961674;0.5752263538483978;0.9999363812219896
67.35456;1.0014720416756329;0.46298053165259884;0.46222849534082455;0.4419637661829586;0.44134816113559766;1.0124490977728557;0.999919677907076;9.999424488221512;0.4167336054444853;0.4519882969382524;0.45197337505029495;0.4116550581633271;-0.40179697864207603;0.5752267146996393;0.9999383380390263
67.36456;1.0014694838867921;0.46298173964779443;0.4622292460776265;0.4419638731714249;0.4413475843568061;1.0124508430520267;0.9999214558421695;9.999444374904401;0.41673324266993594;0.45198823448383624;0.45197442077016803;0.4116552972290742;-0.40179697840220063;0.5752270479640375;0.9999403846312872
67.37456;1.0014669358970874;0.46298293258485934;0.46223000655164304;0.44196399167374645;0.4413470030123806;1.0124526534288283;0.9999233448589774;9.999464812082515;0.4167328724135514;0.451988151519761;0.4519754908684998;0.41165555915698643;-0.4017969781747066;0.5752273555025639;0.9999425235767568
67.38456;1.0014644014223866;0.4629841088566143;0.46223077433254356;0.4419641232125966;0.44134641807711783;1.0124545270784246;0.9999253446897823;9.999485777212227;0.4167324959041572;0.4519880517505045;0.4519765824623946;0.41165584365163665;-0.4017969779576581;0.5752276386396624;0.9999447554212373
67.39456;1.0014618833296596;0.4629852674355166;0.4622315471134988;0.441964268622092;0.44134583080279954;1.0124564611612383;0.9999274545045844;9.999507255720465;0.4167321144458543;0.45198793903473117;0.45197769190955883;0.41165615053311516;-0.4017969777491642;0.5752278986964494;0.9999470775894009
67.40456;1.0014593831540286;0.462986408053599;0.4622323224151637;0.44196442826931265;0.4413452423864397;1.0124584520299673;0.9999296721299162;9.999529232122683;0.41673172915750606;0.4519878173799287;0.4519788153334723;0.41165647961587254;-0.401796977547531;0.5752281372925115;0.9999494849226461
67.41456;1.0014569018854076;0.4629875311105284;0.46223309755899794;0.441964602075282;0.4413446539465278;1.0124604947359903;0.9999319938853616;9.999551689778205;0.41673134095316977;0.4519876909627273;0.45197994898193494;0.41165683053296304;-0.4017969773513805;0.5752283564039182;0.9999519714363215
67.42456;1.0014544409287618;0.46298863721936506;0.462233869806412;0.44196478932040784;0.4413440665454973;1.0124625827741063;0.9999344151387152;9.999574619823926;0.41673095072051536;0.45198756429944825;0.4519810894602554;0.4116572025199315;-0.40179697715966994;0.5752285582779163;0.9999545321555244
67.43456;1.0014520020431057;0.4629897269199346;0.46223463645056867;0.4419649886075536;0.44134348103165494;1.01246470911896;0.9999369314720197;9.99959802083275;0.41673055965154776;0.451987442182427;0.45198223388874936;0.41165759429373167;-0.40179697697167155;0.5752287449344226;0.9999571644387744
67.44456;1.001449587126624;0.46299080084411154;0.4622353947507299;0.44196519813285;0.4413428979189271;1.0124668672408612;0.9999395397793617;9.999621889883239;0.41673016926412904;0.45198732931888136;0.45198337977202824;0.4116580040955286;-0.40179697678690074;0.5752289176332587;0.999959868005813
67.45456;1.00144719834338;0.4629918596592522;0.46223614189093193;0.44196541593081945;0.44134231753686237;1.0124690505935707;0.9999422382419596;9.999646222430258;0.416729780902096;0.45198722998253965;0.45198452460731364;0.4116584298817149;-0.40179697660491354;0.575229077032076;0.9999626434562207
67.46456;1.0014448380173921;0.46299290376871777;0.4622368752893418;0.4419656399517981;0.4413417403233394;1.0124712514105432;0.9999450253138892;9.99967102052743;0.4167293952009869;0.45198714770175186;0.4519856655451472;0.411658869583513;-0.4017969764251532;0.5752292237907348;0.9999654907544155
67.47456;1.0014425084404597;0.46299393336660866;0.4622375930903497;0.4419658682386476;0.4413411668491946;1.0124734602361185;0.9999478986229197;9.999696294287464;0.4167290119745605;0.4519870848949969;0.4519867993408106;0.4116593213427905;-0.40179697624702193;0.5752293587699189;0.9999684089966558
67.48456;1.0014402119242245;0.4629949485293553;0.46223829427020996;0.44196609910395845;0.44134059757927063;1.012475666795302;0.9999508542018685;9.99972205641009;0.41672863059938997;0.4519870426063639;0.4519879224321172;0.41165978371419015;-0.40179697606999576;0.5752294827384669;0.9999713973409228
67.49456;1.0014379508633748;0.46299594911769354;0.46223897831215305;0.4419663309815909;0.44134003295244695;1.0124778616714047;0.9999538864566018;9.999748322095472;0.41672825053662227;0.45198702070235;0.4519890310186997;0.41166025564343184;-0.40179697589364644;0.5752295961892384;0.9999744559517213
67.50456;1.0014357275649324;0.46299693472192616;0.4622396450635304;0.44196656210294494;0.44133947366183035;1.0124800370079676;0.9999569887760104;9.999775111061256;0.4167278716899722;0.45198701855201645;0.45199012134715855;0.41166073610083964;-0.4017969757176579;0.5752296995815736;0.9999775855459384
67.51456;1.0014335438094073;0.4629979045527944;0.46224029494339325;0.44196679037512;0.4413389204896942;1.0124821855781079;0.9999601540379496;9.99980244088528;0.4167274946702139;0.4519870355834961;0.4519911900577312;0.4116612238109541;-0.4017969755418184;0.5752297936176892;0.999980786230957
67.52456;1.001431400302126;0.4629988573936279;0.4622409288533881;0.4419670136089303;0.4413383740700003;1.0124842998220747;0.9999633746603959;9.99983032073758;0.416727120819786;0.4519870713776494;0.4519922342358741;0.41166171743895547;-0.4017969753659631;0.5752298790991452;0.9999840569389253
67.53456;1.001429296481876;0.4629997918441019;0.46224154765949604;0.4419672298916854;0.4413378352243253;1.0124863720450887;0.9999666425436983;9.999858757261574;0.4167267519311802;0.45198712558734244;0.45199325138659807;0.4116622158710678;-0.401796975190029;0.5752299566914528;0.9999873948445582
67.54456;1.0014272311470536;0.4630007065818741;0.4622421519739937;0.441967437786693;0.4413373054399347;1.0124883951003791;0.9999699493303572;9.999887760828573;0.4167263899201511;0.45198719783069646;0.45199423952535717;0.4116627181322058;-0.40179697501413153;0.5752300267989751;0.9999907952105836
67.55456;1.0014252034535083;0.463001600264321;0.46224274240608304;0.44196763640678405;0.4413367868638314;1.0124903627468793;0.9999732866666515;9.999917340308093;0.41672603652082946;0.45198728761773577;0.4519951971310949;0.41166322314322096;-0.4017969748383982;0.5752300893329885;0.9999942524161118
67.56456;1.0014232134470809;0.46300247105273185;0.4622433196153454;0.44196782544730157;0.4413362819021966;1.0124922696671321;0.9999766460107303;9.999947493301203;0.4167256930792431;0.4519873945250637;0.45199612295819425;0.41166372980825006;-0.4017969746627281;0.5752301435738589;0.9999977609997184
67.57456;1.0014212622717569;0.4630033162005625;0.4622438840620475;0.44196800506064327;0.44133579281955765;1.01249411146021;0.9999800181670454;9.999978201788224;0.4167253605594533;0.45198751843586765;0.45199701599193204;0.41166423730052304;-0.40179697448682467;0.5752301882307584;1.0000013160173769
67.58456;1.0014193522473813;0.4630041323459972;0.4622444360511421;0.4419681756489963;0.44133532164621464;1.0124958848274717;0.9999833933639319;10.00000943619766;0.4167250396584398;0.45198765945379604;0.45199787552622916;0.4116647451024092;-0.40179697431042277;0.575230221537126;1.0000049125026345
67.59456;1.0014174862298317;0.46300491652182446;0.46224497584789015;0.44196833757281834;0.44133487038918584;1.0124975873519753;0.999986762382848;10.000041161754632;0.4167247309621164;0.45198781762877044;0.4519987011578868;0.41166525292446904;-0.40179697413328996;0.575230241302834;1.0000085441351856
67.60456;1.0014156665490628;0.4630056669473247;0.46224550339409093;0.4419684906976852;0.4413344411331696;1.0124992166227924;0.9999901173129947;10.000073341147994;0.41672443512295215;0.4519879928684759;0.4519994927391391;0.4116657605697598;-0.40179697395498354;0.5752302450727932;1.0000122025510876
67.61456;1.001413894771798;0.46300638282528433;0.46224601829039885;0.4419686341388964;0.44133403591436915;1.0125007700048239;0.9999934506838363;10.000105933167195;0.41672415287985787;0.45198818507319855;0.4520002502954395;0.411666267573848;-0.4017969737748319;0.5752302306433033;1.000015878147649
67.62456;1.001412172517142;0.46300706355064686;0.46224652036611985;0.4419687663818628;0.44133365679602016;1.0125022457276838;0.9999967543054462;10.00013888991631;0.41672388477403277;0.45198839434283317;0.45200097381609183;0.41166677308610794;-0.40179697359215;0.5752301964933967;1.0000195617833472
67.63456;1.0014105021201285;0.4630077081430496;0.46224701010174724;0.44196888541276513;0.4413333061167875;1.012503643919444;1.0000000190603802;10.000172159932044;0.4167236308028098;0.45198862098340864;0.4520016631017301;0.41166727618118554;-0.4017969734062428;0.5752301415664127;1.000023246138076
67.64456;1.0014088858299426;0.46300831509920914;0.4622474887912252;0.4419689888262659;0.44133298650394415;1.0125049662579355;1.0000032354147967;10.00020569307843;0.4167233903918383;0.45198886527654275;0.4520023178903451;0.4116677759875671;-0.4017969732162499;0.5752300648157969;1.0000269257687175
67.65456;1.001407324285669;0.46300888256096084;0.4622479586950322;0.4419690741703857;0.4413327007172554;1.0125062150719895;1.0000063939612431;10.000239436243897;0.4167231625517849;0.45198912740673525;0.45200293799260144;0.41166827152945507;-0.4017969730211888;0.5752299651511731;1.0000305966560208
67.66456;1.0014058163616253;0.46300940864284457;0.46224842279907663;0.4419691394494489;0.4413324514674337;1.0125073932345663;1.0000094852687238;10.000273325067518;0.416722945789756;0.4519894075132766;0.4520035231885084;0.4116687616049197;-0.40179697282015475;0.5752298417176334;1.000034256302847
67.67456;1.0014043603305092;0.46300989175795887;0.4622488842688146;0.4419691834415679;0.4413322412453408;1.0125085044379245;1.0000124996848345;10.000307282166494;0.41672273800679166;0.4519897056491724;0.4520040732859959;0.41166924470033406;-0.40179697261245934;0.5752296942549115;1.0000379035092988
67.68456;1.0014029544910052;0.46301033086854537;0.46224934609411783;0.44196920552625624;0.441332072403333;1.0125095531832258;1.0000154283369105;10.000341224814392;0.4167225368829208;0.45199002192032117;0.45200458849504715;0.41166971886433357;-0.40179697239772155;0.5752295233642085;1.0000415375202816
67.69456;1.0014015965960354;0.46301072537417926;0.46224981079430455;0.44196920525554373;0.44133194733816167;1.0125105445446902;1.0000182645812214;10.000375074775413;0.4167223403383395;0.45199035676951915;0.452005069642935;0.4116701816112566;-0.4017969721759558;0.5752293303011283;1.0000451578310876
67.70456;1.0014002833791433;0.4630110748099501;0.4622502801210454;0.44196918217912123;0.44133186822598414;1.0125114836456532;1.00002100432052;10.000408759343827;0.41672214643267547;0.4519907109483048;0.4520055180105505;0.4116706301693836;-0.4017969719474808;0.5752291162650144;1.0000487642247609
67.71456;1.0013990112353885;0.4630113789015963;0.46225075514505054;0.4419691359194414;0.44133183649643504;1.0125123747658566;1.0000236452008193;10.000442207951252;0.41672195298229026;0.4519910852285372;0.45200593513566895;0.41167106209350307;-0.4017969717127193;0.5752288816778597;1.0000523560508483
67.72456;1.0013977769909717;0.4630116375410694;0.4622512367844232;0.44196906631560734;0.4413318526810803;1.012513220237609;1.000026185656647;10.000475354434064;0.41672175747572804;0.4519914801728598;0.45200632293160675;0.41167147558193123;-0.4017969714722595;0.575228625822741;1.0000559320281202
67.73456;1.0013965777761782;0.46301185032459435;0.46225172616704374;0.4419689735718849;0.4413319164422861;1.012514019989992;1.0000286243212573;10.000508144420014;0.4167215572453702;0.4519918960540492;0.4520066838251239;0.4116718693565755;-0.40179697122697633;0.5752283468803949;1.0000594911145364
67.74456;1.001395410723363;0.46301201642618023;0.46225222446749437;0.441968858133933;0.4413320263713653;1.0125147722412613;1.0000309598593364;10.000540541866267;0.41672134957984397;0.451992333019828;0.45200702055726666;0.41167224265044944;-0.40179697097772343;0.5752280422995835;1.0000630327678706
67.75456;1.0013942729830658;0.463012135125882;0.4622527326724629;0.4419687203033867;0.4413321800106903;1.0125154744002274;1.0000331913394593;10.00057252821758;0.4167211317849857;0.4519927912893527;0.4520073359729523;0.41167259531178607;-0.4017969707249573;0.5752277095429735;1.0000665560524944
67.76456;1.001393161525243;0.4630122062882962;0.462253251662976;0.4419685600788085;0.44133237446678086;1.0125161236100786;1.0000353190637818;10.000604094245888;0.4167209012409708;0.4519932710368405;0.45200763302817154;0.4116729277713446;-0.4017969704688393;0.575227347137807;1.0000700588142222
67.77456;1.0013920727038765;0.4630122303514584;0.4622537823842444;0.44196837731266403;0.44133260709152794;1.012516717124828;1.0000373449720283;10.000635231354625;0.4167206554588184;0.451993772294009;0.4520079147695279;0.411673241042667;-0.40179697020955824;0.5752269552537098;1.0000735376003762
67.78456;1.0013910023636294;0.46301220802986387;0.4622543257088206;0.4419681719158594;0.44133287565650403;1.012517252366878;1.0000392721397153;10.000665925267832;0.4167203921673612;0.451994295153529;0.4520081841842358;0.4116735367323563;-0.4017969699474717;0.5752265349734473;1.0000769882671392
67.79456;1.0013899463799985;0.4630121399461075;0.4622548821253396;0.4419679440653788;0.44133317808392025;1.01251772661682;1.000041104055167;10.000696150099627;0.41672010922709873;0.4519948398127713;0.4520084440407613;0.4116738166992052;-0.40179696968315576;0.5752260870644754;1.0000804071789364
67.80456;1.0013889008326984;0.463012026409289;0.4622554516016046;0.44196769439269884;0.4413335122058511;1.0125181367292544;1.0000428440473714;10.000725864884986;0.41671980438506323;0.4519954063253043;0.4520086968277808;0.4116740825855649;-0.4017969694174082;0.5752256114713179;1.0000837918963563
67.81456;1.0013878618435936;0.4630118675517203;0.4622560334439257;0.4419674238652406;0.4413338757164069;1.0125184790453179;1.0000444948589016;10.000755018608638;0.41671947531325704;0.4519959946958322;0.45200894470365005;0.41167433571390805;-0.4017969691510766;0.5752251072369103;1.0000871402962839
67.82456;1.0013868253013198;0.4630116636064081;0.4622566261092298;0.44196713330386267;0.4413342660870782;1.0125187495905674;1.0000460586458937;10.00078355840091;0.4167191199805021;0.4519966054211714;0.45200918931988526;0.411674577130075;-0.4017969688850952;0.5752245726465867;1.000090449425855
67.83456;1.0013857864120617;0.46301141506874205;0.4622572273132609;0.44196682309962926;0.441334680572118;1.0125189448320946;1.0000475373369844;10.000811432719004;0.41671873688731503;0.45199723968200745;0.4520094316694708;0.41167480749517665;-0.4017969686208717;0.575224005914122;1.0000937155645833
67.84456;1.0013847398209679;0.46301112279879386;0.46225783430116707;0.4419664933787812;0.44133511652470564;1.0125190623078792;1.0000489328314848;10.000838596274605;0.4167183251034622;0.4519978989440107;0.45200967200347003;0.41167502708047;-0.40179696836026046;0.575223405922845;1.0000969349055306
67.85456;1.0013836808783854;0.4630107879624517;0.4622584440738744;0.44196614423395447;0.44133557167516413;1.0125191003675433;1.0000502468650998;10.00086501829711;0.41671788438865653;0.4519985845725546;0.4520099096808771;0.41167523596825917;-0.40179696810513993;0.5752227725519212;1.0001001038825053
67.86456;1.0013826069129548;0.4630104117717071;0.4622590537673365;0.44196577581676105;0.4413360442341302;1.0125190578033458;1.0000514810346472;10.000890686085901;0.4167174152456525;0.45199929765318586;0.45201014322112715;0.41167543422657527;-0.4017969678573937;0.5752221067872239;1.0001032193552262
67.87456;1.0013815174747378;0.46300999539551585;0.46225966107880373;0.4419653882316025;0.4413365329536415;1.0125189337034972;1.000052637414084;10.000915603321744;0.4167169188274072;0.4520000388448324;0.4520103707360342;0.41167562201588614;-0.40179696761905875;0.5752214107104195;1.000106279172809
67.88456;1.0013804138836877;0.4630095401237411;0.4622602644482429;0.4419649813510372;0.44133703679739994;1.0125187270004732;1.0000537194162809;10.00093978650666;0.41671639689723033;0.45200080837920925;0.4520105903387608;0.41167579958162104;-0.4017969673921434;0.5752206872313022;1.0001092822985234
67.89456;1.001379298594279;0.4630090474327432;0.4622608630665888;0.441964554929822;0.4413375543279794;1.012518436106296;1.0000547322532645;10.000963265362026;0.41671585169278114;0.4520016062188754;0.45201080028987306;0.4116759670122862;-0.4017969671784601;0.5752199397141218;1.0001122281591261
67.90456;1.0013781746219594;0.4630085187909531;0.4622614567242213;0.4419641089517151;0.4413380835057307;1.0125180588381826;1.0000556826832618;10.00098608238957;0.41671528558736304;0.4520024322004845;0.452010998941426;0.41167612405829335;-0.40179696697960593;0.5752191716733973;1.0001151162187178
67.91456;1.001377045200512;0.46300795534187766;0.46226204552923617;0.4419636439186839;0.44133862191293755;1.0125175925295258;1.0000565780225286;10.001008278210465;0.41671470081177703;0.45200328604982914;0.4520111846504721;0.41167627022087006;-0.40179696679684185;0.5752183864546304;1.000117945429163
67.92456;1.0013759136237235;0.4630073575453026;0.4622626299072952;0.4419631610124901;0.44133916709256626;1.0125170347665773;1.0000574252633876;10.001029876247348;0.4167140993893617;0.4520041672384209;0.4520113560342731;0.41167640491434393;-0.40179696663100956;0.5752175871652044;1.000120713362725
67.93456;1.001374783258539;0.46300672483888766;0.4622632106936724;0.4419626619710095;0.44133971686656137;1.0125163844853229;1.0000582313130282;10.001050887330003;0.4167134832465131;0.4520050748899534;0.4520115124333954;0.4116765276990047;-0.40179696648263313;0.5752167771194762;1.0001234164880002
67.94456;1.0013736580216233;0.4630060557727491;0.46226378880432184;0.4419621487923225;0.4413402695047985;1.0125156424895552;1.0000590036521595;10.001071321981977;0.41671285430843186;0.45200600782297745;0.4520116539663679;0.41167663845192276;-0.40179696635211454;0.575215960323454;1.0001260514352546
67.95456;1.0013725427995699;0.4630053487323738;0.46226436500038126;0.4419616237127206;0.4413408238402981;1.012514810851085;1.0000597500526391;10.00109119301984;0.4167122144795129;0.452006964572211;0.45201178105997225;0.4116767372492379;-0.4017969662399121;0.575215141473527;1.0001286151898414
67.96456;1.0013714427957896;0.4630046025761108;0.4622649399595822;0.44196108944812423;0.4413413793886454;1.0125138919423178;1.0000604776741109;10.001110511612357;0.4167115658565396;0.4520079434813893;0.452011893849927;0.41167682421600194;-0.4017969661465166;0.5752143256289663;1.000131104221499
67.97456;1.0013703625147667;0.4630038168125826;0.4622655140785017;0.44196054929435663;0.4413419363717941;1.0125128884498578;1.0000611929186276;10.001129283325692;0.416710911153059;0.45200894274721964;0.45201199198615555;0.4116768995814615;-0.4017969660723071;0.575213517824128;1.0001335148155595
67.98456;1.0013693055171653;0.4630029914662691;0.46226608732634505;0.4419600069405898;0.44134249545280096;1.01251180402435;1.0000619017080437;10.001147510668586;0.41671025372966636;0.45200996014178196;0.4520120750354375;0.41167696388805963;-0.401796966017539;0.5752127224252984;1.0001358442208275
67.99456;1.0013682743379602;0.4630021268814416;0.46226665953106455;0.4419594661956524;0.44134305714799194;1.0125106434578723;1.000062609167263;10.001165203387252;0.41670959717048867;0.4520109928731597;0.45201214280231033;0.411677018116443;-0.4017969659824172;0.5752119424428932;1.0001380902602468
68.00456;1.0013672701813656;0.463001223607765;0.46226723069716164;0.44195893083488796;0.44134362161145896;1.0125094124316167;1.0000633194346324;10.001182382031232;0.41670894499983113;0.45201203795051076;0.452012195036904;0.41167706336407595;-0.40179696596722275;0.5752111796152195;1.0001402500287364
68.01456;1.0013662932444398;0.4630002823645741;0.46226780125059186;0.44195840458407265;0.4413441890529814;1.0125081170849624;1.0000640358958837;10.001199069695488;0.41670830082092597;0.4520130925498337;0.4520122310891432;0.4116771001453203;-0.4017969659724902;0.5752104353001815;1.0001423193473822
