time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.02456;1.0013653436222507;0.4629993041735236;0.46226837218206823;0.4419578911349752;0.4413447599745771;1.0125067633404257;1.00006476133457;10.001215283139313;0.41670766838478895;0.4520141540396431;0.4520122500578617;0.4116771279783977;-0.40179696599908565;0.575209711121232;1.0001442929045612
68.03456;1.0013644218876752;0.46299829044677177;0.46226894499395627;0.441957394171648;0.44134533493988065;1.0125053564469435;1.000065498106835;10.001231028729071;0.4167070512924757;0.4520152200004533;0.4520122513250237;0.4116771456934257;-0.4017969660481119;0.5752090087802055;1.000146164740628
68.04456;1.0013635294798868;0.46299724267818804;0.4622695216419404;0.44195691738143644;0.4413459142742503;1.0125039012381973;1.0000662480996934;10.001246301940125;0.41670645273134127;0.4520162884342313;0.4520122351780682;0.4116771521366573;-0.4017969661206718;0.5752083298931918;1.0001479289366637
68.05456;1.0013626693882642;0.46299616195464277;0.4622701043822375;0.44195646428341245;0.4413464978443631;1.0125024027156535;1.0000670125635351;10.001261087308896;0.4167058753939377;0.45201735797221543;0.45201220303884027;0.41167714670959915;-0.4017969662176664;0.5752076764877782;1.0001495801359956
68.06456;1.001361846215608;0.4629950485861531;0.46227069536014864;0.4419560380338699;0.44134708505725406;1.012500866297974;1.0000677922382726;10.00127536015551;0.41670532135357174;0.45201842790029195;0.4520121570013776;0.41167712944210216;-0.40179696633979045;0.5752070512954482;1.0001511136512726
68.07456;1.0013610648037359;0.46299390193758755;0.4622712962028917;0.44195564155258205;0.44134767510548273;1.0124992976452412;1.0000685870122152;10.001289093790335;0.41670479194331395;0.45201949783921114;0.4520120992068856;0.4116771005658594;-0.40179696648765;0.57520645724772;1.0001525254369976
68.08456;1.0013603287699664;0.4629927207870071;0.46227190786479516;0.4419552777911396;0.44134826704279484;1.0124977023963562;1.000069395024756;10.001302266620865;0.4167042878881385;0.45202056726440715;0.4520120316636067;0.4116770599636559;-0.40179696666186837;0.5752058968802889;1.000153812055436
68.09456;1.001359640609049;0.46299150422924135;0.46227253069022733;0.4419549498470304;0.44134885950676256;1.0124960859239185;1.0000702126883045;10.001314865024904;0.4167038094970746;0.4520216353320833;0.45201195622408347;0.4116770071768993;-0.4017969668630146;0.5752053722106345;1.0001549702599473
68.10456;1.0013590029908117;0.4629902522940376;0.46227316451386774;0.44195466094260477;0.4413494504589673;1.0124944529791233;1.0000710357506148;10.001326882595148;0.41670335663873487;0.45202270086068164;0.4520118743119584;0.41167694188677256;-0.4017969670913501;0.5752048847637639;1.0001559966109423
68.11456;1.0013584196534044;0.4629889657429283;0.4622738087076108;0.4419544142309072;0.4413500374701356;1.0124928074229353;1.0000718601010943;10.001338311697443;0.4167029289205052;0.4520237622284715;0.45201178684969734;0.41167686414823434;-0.401796967346719;0.5752044354957381;1.000156887863429
68.12456;1.001357895085419;0.46298764561991723;0.46227446235228425;0.4419542124635677;0.44135061841042844;1.0124911524194622;1.000072682183954;10.00134913141759;0.4167025262356847;0.45202481753932094;0.45201169481096015;0.4116767745154205;-0.4017969676286348;0.575204024997578;1.0001576416624052
68.13456;1.0013574336818096;0.46298629309776645;0.4622751244854711;0.44195405787441927;0.4413511915943538;1.0124894908816684;1.0000734993624276;10.001359305763856;0.4167021490532083;0.45202586508638526;0.4520115998135775;0.4116766743871537;-0.4017969679363225;0.5752036539075617;1.0001582571427807
68.14456;1.0013570391041027;0.4629849094011461;0.4622757940868008;0.4419539523657267;0.44135175538877247;1.0124878256336671;1.0000743094368412;10.001368792361765;0.4167017981566984;0.45202690365988835;0.4520115040172934;0.41167656604422015;-0.40179696826875955;0.5752033228658278;1.0001587353923276
68.15456;1.0013567137772952;0.46298349572801706;0.46227647002968597;0.4419538976473587;0.44135230824353544;1.01248615970507;1.000075109534241;10.00137754845514;0.41670147420434767;0.45202793242292444;0.4520114095479393;0.411676452174046;-0.4017969686248562;0.5752030320911168;1.0001590792045516
68.16456;1.0013564586316328;0.4629820533676833;0.4622771515107962;0.4419538951134544;0.44135284914545114;1.0124844970600528;1.000075896340729;10.001385531055387;0.4167011775249902;0.45202895042191527;0.4520113181947364;0.41167633542222876;-0.4017969690036924;0.5752027811953583;1.0001592923420666
68.17456;1.0013562732357915;0.46298058379682316;0.4622778386532554;0.44195394554719786;0.44135337791538065;1.0124828427110544;1.000076667383573;10.001392698634847;0.4167009081824327;0.45202995626403175;0.45201123137404636;0.4116762180939651;-0.40179696940461856;0.5752025693819495;1.0001593791840608
68.18456;1.0013561561976354;0.4629790885222983;0.46227853245604833;0.4419540489752867;0.44135389507888517;1.01248120226801;1.0000774214605952;10.00139901783506;0.4167006661902896;0.45203094839782054;0.4520111499377415;0.41167610173536184;-0.40179696982716334;0.575202395773025;1.0001593447913593
68.19456;1.0013561058076395;0.4629775690176636;0.46227923407980875;0.44195420483822073;0.4413544013413221;1.0124795821347867;1.00007815851326;10.001404472112085;0.4167004518768792;0.45203192552441523;0.45201107413215036;0.4116759867772234;-0.40179697027095335;0.5752022595570788;1.0001591947296011
68.20456;1.0013561207573083;0.4629760269612357;0.4622799442711459;0.4419544121395061;0.441354897098213;1.0124779897278253;1.0000788793940045;10.001409065344616;0.4167002660691423;0.45203288657960344;0.45201100394834925;0.4116758725792117;-0.40179697073580495;0.5752021597798329;1.0001589345515924
68.21456;1.0013562005793257;0.462974464332516;0.4622806632620127;0.44195466943127426;0.4413553823509765;1.012476432666837;1.0000795851340494;10.001412813558954;0.4167001097488176;0.4520338304603621;0.4520109393855482;0.4116757579085541;-0.40179697122182545;0.5752020949736185;1.0001585698370938
68.22456;1.0013563454697896;0.4629728831309624;0.46228139089295067;0.4419549749688554;0.4413558569810251;1.0124749177059917;1.0000802766662373;10.001415729909137;0.4166999836055752;0.4520347558617377;0.4520108802865635;0.4116756415650123;-0.40179697172933887;0.5752020631084301;1.0001581065680636
68.23456;1.0013565559148716;0.46297128512698843;0.46228212682555453;0.44195532693090783;0.44135632105975425;1.012473450203239;1.0000809555483479;10.001417820647308;0.416699887948342;0.45203566143997215;0.45201082610767374;0.41167552261668616;-0.40179697225868044;0.5752020618481579;1.0001575504546083
68.24456;1.0013568329714837;0.46296967193625693;0.46228287088036335;0.4419557232922887;0.44135677485222397;1.0124720336089976;1.0000816243458095;10.00141909678144;0.4166998227652265;0.4520365461765684;0.4520107761944764;0.41167540020443905;-0.4017969728100469;0.575202088527819;1.000156905587349
68.25456;1.0013571786849422;0.4629680452885497;0.4622836233010765;0.44195616159776546;0.4413572186058338;1.012470668876514;1.0000822860217027;10.00141958731643;0.4166997876535153;0.4520374096093711;0.4520107302974757;0.4116752734385431;-0.40179697338351333;0.5752021398723013;1.000156173998456
68.26456;1.0013575956437502;0.4629664073066908;0.4622843846146864;0.44195663908692556;0.4413576524367173;1.012469354850814;1.000082943371384;10.001419341872651;0.41669978164129273;0.452038251828349;0.4520106886610864;0.4116751415707758;-0.40179697397911807;0.575202212104254;1.0001553564277603
68.27456;1.0013580863488536;0.46296476047187385;0.4622851553442348;0.44195715304758404;0.4413580762815012;1.0124680893295566;1.0000835989432713;10.001418420489605;0.41669980317687416;0.45203907319329123;0.452010651736896;0.4116750042752214;-0.40179697459690283;0.575202301548362;1.0001544534586992
68.28456;1.0013586534128809;0.4629631072342069;0.46228593595906603;0.441957701054366;0.44135848984902865;1.0124668693551657;1.000084254678808;10.00141688044031;0.4166998505446838;0.45203987395695017;0.4520106200075341;0.4116748618283664;-0.4017969752368743;0.5752024051852722;1.0001534662375355
68.29456;1.0013592997790728;0.46296139069884024;0.4622866676887195;0.4419593921517311;0.4413600023439903;1.0124656912194931;1.0000849113202732;10.001414770943617;0.41669992231504643;0.4520406542024866;0.45201059406510513;0.41167471500826225;-0.40179697589887386;0.5752025207133336;1.0001523966493233
68.30456;1.0013600283306061;0.46295973134910734;0.46228746841011875;0.44196000221101067;0.4413603947244299;1.012464551435186;1.0000855683423644;10.001412131635949;0.4167000173320418;0.45204141397193637;0.45201057448467524;0.41167456481271447;-0.401796976582498;0.5752026460866339;1.0001512473602507
68.31456;1.001360842034902;0.4629580725729065;0.4622882784713044;0.4419606406377658;0.44136077707637045;1.0124634481962187;1.0000862242828232;10.001408992094653;0.41670013441723586;0.4520421532460672;0.45201056136116124;0.41167441225867724;-0.40179697728717045;0.5752027788318925;1.0001500217605395
68.32456;1.0013617447130243;0.4629564173646353;0.46228909711487043;0.441961305583224;0.4413611499844234;1.0124623820585197;1.000086876930687;10.001405376137162;0.41670027201489546;0.45204287194621623;0.4520105540654055;0.41167425840657734;-0.40179697801222386;0.5752029156874663;1.0001487237987432
68.33456;1.0013627409662942;0.4629547691107767;0.4622899233983362;0.4419619950611962;0.44136151369299664;1.0124613556179427;1.0000875234699411;10.001401300840389;0.416700428018672;0.4520435701348979;0.4520105513657612;0.41167410435616847;-0.4017969787569363;0.575203052926741;1.0001473578992532
68.34456;1.0013638352178449;0.4629531311172862;0.46229075602708775;0.4419627069602057;0.4413618683883809;1.012460372866822;1.0000881609466743;10.001396770282208;0.4167006000654368;0.4520442482582645;0.4520105516064489;0.411673950958192;-0.40179697952049714;0.5752031870746466;1.00014592874922
68.35456;1.0013650309875164;0.4629515061139695;0.46229159348802357;0.4419634392044899;0.4413622146006976;1.0124594386122452;1.0000887869146269;10.00139178217459;0.41670078597495164;0.4520449072693016;0.45201055281258923;0.4116737987544457;-0.40179698030180333;0.5752033155202866;1.000144441108476
68.36456;1.0013663305698384;0.4629498961317007;0.4622924343436606;0.4419641901495918;0.4413625532036458;1.0124585580051653;1.0000893999371403;10.00138633893796;0.41670098403119105;0.4520455484302833;0.45201055279580066;0.4116736484096595;-0.40179698109934026;0.5752034368356178;1.0001428996391768
68.37456;1.0013677347668555;0.4629483027793358;0.46229327716022894;0.4419649586766587;0.4413628851860136;1.0124577361799265;1.000089999937286;10.001380447800878;0.41670119320429777;0.4520461728086378;0.45201054938815566;0.41167350100113065;-0.4017969819113829;0.5752035506985833;1.0001413083017356
68.38456;1.0013692427411758;0.46294672775324436;0.46229412024945865;0.4419657437463118;0.4413632113716844;1.012456978070958;1.0000905883204214;10.001374123318564;0.4167014131553166;0.4520467810478567;0.4520105408197598;0.41167335788601744;-0.40179698273626996;0.5752036576830998;1.0001396702340202
68.39456;1.0013708524072382;0.46294517319681033;0.4622949617544988;0.4419665438245882;0.44136353218060803;1.0124562885707795;1.0000911674989803;10.001367395485572;0.41670164390291164;0.45204737365509123;0.45201052600538805;0.4116732203728576;-0.4017969835725398;0.5752037592101071;1.00013798880039
68.40456;1.0013725614114595;0.4629436417021778;0.4622958000734145;0.4419673566593814;0.44136384753913643;1.012455672374336;1.000091739883504;10.001360308136979;0.41670188542582715;0.45204795126936287;0.45201050444191754;0.4116730894450836;-0.40179698441885264;0.575203857284125;1.000136268455731
68.41456;1.0013743679466673;0.462942136106996;0.46229663423818135;0.441968179387267;0.44136415703095616;1.0124551329303138;1.0000923072002508;10.00135290761878;0.41670213737081047;0.4520485147453992;0.4520104758406467;0.41167296573862605;-0.4017969852737151;0.5752039541168648;1.0001345145820841
68.42456;1.0013762707251406;0.46294065909684823;0.4622974639485913;0.44196900873740214;0.4413644601889675;1.0124546718148792;1.000092870495388;10.001345232987624;0.4167023989314876;0.4520490653156842;0.4520104399511456;0.411672849677732;-0.4017969861352776;0.5752040521275217;1.0001327326877145
68.43456;1.0013782681926633;0.4629392127031369;0.46229828923523064;0.4419698413643411;0.4413647565186877;1.0124542894402608;1.0000934300373188;10.001337314046557;0.41670266903493475;0.45204960470637023;0.45201039664479736;0.41167274162433887;-0.40179698700137173;0.5752041539227776;1.0001309276184873
68.44456;1.0013803580251959;0.46293779800541446;0.462299109979102;0.4419706741272144;0.44136504531130355;1.0124539860113368;1.0000939848086199;10.00132917419952;0.416702946528127;0.4520501350297137;0.4520103458403655;0.4116726419778623;-0.4017969878696978;0.5752042619722828;1.0001291036958069
68.45456;1.0013825377332048;0.46293641517118056;0.46229992587285984;0.44197150409180963;0.4413653258812194;1.0124537619395932;1.0000945323576687;10.001320831385344;0.41670323006324667;0.45205065859894633;0.45201028717328096;0.4116725511526678;-0.40179698873803854;0.5752043782739233;1.0001272652811541
68.46456;1.001384805329799;0.4629350637500255;0.46230073685835266;0.44197232848563767;0.4413655980631725;1.0124536173799459;1.0000950693676636;10.001312298596291;0.4167035181527869;0.4520511777790142;0.4520102198837725;0.4116724695736331;-0.40179698960440136;0.5752045040365277;1.0001254169594684
68.47456;1.0013871589846521;0.4629337429746072;0.462301543205674;0.44197314479073635;0.4413658621098532;1.0124545511076903;1.0000955924547992;10.00130358893945;0.4167038094825773;0.4520516948336909;0.4520101431509915;0.4116723977951472;-0.4017969904668743;0.5752046394388627;1.0001235640562718
68.48456;1.0013895963294446;0.4629324519867457;0.46230234512201374;0.4419739508319046;0.4413661181327484;1.0124545601005497;1.0000960987396008;10.001294720506428;0.4167041029778456;0.45205221176352717;0.4520100564898694;0.41167233654810925;-0.40179699132329055;0.5752047837734546;1.0001217129895066
68.49456;1.0013921142131983;0.46293119014132117;0.46230314248945414;0.441974744795764;0.44136636594393214;1.0124546398739163;1.000096585996707;10.001285717399563;0.41670439784859176;0.45205273005344315;0.45200995981315456;0.4116722865684336;-0.40179699217128;0.5752049358580907;1.0001198705986696
68.50456;1.0013947089449182;0.4629299572329131;0.46230393488625493;0.4419755252327952;0.44136660530229443;1.0124547848855912;1.0000970523233594;10.001276611352427;0.41670469395976745;0.45205325040270744;0.4520098532096299;0.4116722483321596;-0.4017969930087154;0.5752050942287288;1.0001180434662427
68.51456;1.0013973767446707;0.4629287532474873;0.4623047217043346;0.44197629091473856;0.4413668358688445;1.0124549891342223;1.0000974957721052;10.001267439420548;0.416704992067729;0.45205377278182524;0.45200973684981627;0.4116722219236269;-0.4017969938340031;0.5752052571255664;1.000116237746064
68.52456;1.0014001139159994;0.46292757792752737;0.4623055021717022;0.4419770405274306;0.44136705678350674;1.0124552460026108;1.0000979146301314;10.001258235416243;0.4167052934866892;0.45205429679180176;0.4520096111722694;0.411672207210629;-0.4017969946460426;0.5752054227269836;1.0001144591711082
68.53456;1.0014029165846745;0.46292643089950947;0.46230627514757033;0.44197777240939495;0.44136726648244673;1.0124555471100116;1.0000983081285963;10.001249024746134;0.41670559952703806;0.45205482196253216;0.4520094770613581;0.4116722043018699;-0.40179699544402314;0.5752055895302837;1.0001127130513117
68.54456;1.0014057804211105;0.4629253121448744;0.46230703893330904;0.4419784844549021;0.44136746299145796;1.0124558820682767;1.000098676602399;10.001239823635165;0.41670591138098795;0.4520553479076665;0.45200933600271426;0.41167221393161935;-0.4017969962272949;0.5752057563737321;1.000111003873362
68.55456;1.001408700897818;0.46292422215285406;0.4623077914939658;0.44197917434239714;0.441367644268536;1.012456239641111;1.0000990210493432;10.001230640649666;0.4167062303561206;0.45205587434553585;0.4520091902856823;0.4116722374477869;-0.40179699699539395;0.5752059221283167;1.000109334759893
68.56456;1.0014116739692527;0.46292316169120995;0.4623085309405089;0.44197984003780155;0.44136780835724054;1.0124566091188536;1.0000993428874119;10.001221481147693;0.4167065577674911;0.452056400827711;0.4520090428947543;0.411672276550304;-0.4017969977479742;0.5752060854408437;1.0001077075231668
68.57456;1.0014146962615775;0.46292213132981613;0.46230925598266087;0.4419804800923649;0.4413679536918725;1.0124569812782271;1.0000996439911052;10.00121234919676;0.41670689453824455;0.45205692647150364;0.4520088970314799;0.4116723330588449;-0.40179699848454825;0.5752062448892622;1.0001061230788564
68.58456;1.0014177647501636;0.4629211310380547;0.462309966124363;0.44198109360216853;0.441368079629366;1.0124573488430137;1.0000999267392745;10.00120324481589;0.4167072409366159;0.45205745012122256;0.45200875580944894;0.4116724087179633;-0.4017969992043138;0.5752063994381119;1.0001045817043255
68.59456;1.0014208766081691;0.46292016025569366;0.46231066133475585;0.4419816800504806;0.44136818668156;1.0124577063965272;1.0001001939644425;10.001194162826575;0.4167075964404426;0.45205797062039593;0.4520086222908608;0.41167250493405977;-0.4017969999062258;0.5752065485717078;1.0001030834388818
68.60456;1.0014240288114753;0.4629192183190652;0.462311341625193;0.44198223915310003;0.4413682762824987;1.0124580497319677;1.0001004486305596;10.001185096965418;0.41670795969868235;0.4520584868596541;0.45200849943702154;0.4116726225541594;-0.4017970005892147;0.575206692033019;1.0001016285350313
68.61456;1.0014272173681178;0.46291830467611467;0.46231200709403575;0.4419827709811261;0.4413683505177413;1.0124583751742717;1.000100693498786;10.001176042580505;0.41670832858396756;0.45205899781331793;0.45200838994551024;0.41167276197859665;-0.4017970012523384;0.5752068295462225;1.0001002174454892
68.62456;1.0014304370999125;0.46291741874823295;0.4623126581749152;0.44198327632377776;0.4413684120787721;1.0124586793469372;1.0001009310753093;10.001166993827168;0.4167087002580613;0.4520595026249667;0.45200829637901574;0.41167292340496087;-0.40179700189474366;0.5752069607205403;1.0000988506507775
68.63456;1.0014336822168213;0.46291655999062054;0.46231329571547264;0.441983756758636;0.44136846431026633;1.0124589590123694;1.000101163772582;10.001157942292958;0.4167090713472696;0.4520600003941229;0.4520082215915598;0.41167310665244927;-0.40179700251562844;0.5752070851290785;1.0000975286040392
68.64456;1.001436947246454;0.4629157283254029;0.46231392085173195;0.44198421439559016;0.44136851118068854;1.0124592111280355;1.000101394272765;10.001148878344425;0.41670943833096913;0.45206048975468516;0.4520081689395556;0.41167331070697405;-0.4017970031143433;0.5752072022152634;1.000096251679155
68.65456;1.0014402273677983;0.4629149244048674;0.46231453474392986;0.44198465157340094;0.44136855708482325;1.0124594337309314;1.000101625859065;10.001139790587109;0.41670979792438;0.4520609688295809;0.4520081418978305;0.41167353357003;-0.40179700369053856;0.575207310900707;1.0000950202457295
68.66456;1.001443517139161;0.4629141494099018;0.4623151384334177;0.44198507054485753;0.4413686064278245;1.0124596268195347;1.0001018624116267;10.001130664396538;0.41671014714765436;0.45206143562379175;0.4520081433893197;0.4116737725171569;-0.40179700424425163;0.5752074094221372;1.0000938346101111
68.67456;1.001446808822189;0.4629134047387815;0.4623157329738852;0.44198547341407896;0.4413686631696109;1.012459791540591;1.000102108198378;10.001121479609923;0.4167104833003626;0.4520618885391924;0.45200817541036564;0.41167402458425045;-0.40179700477575153;0.5752074958250561;1.0000926948346072
68.68456;1.0014500928025714;0.46291269194919704;0.4623163194816768;0.4419858623383493;0.44136873065448895;1.0124599279767479;1.0001023676041585;10.001112208905512;0.41671080424261975;0.45206232691005943;0.45200823912780846;0.4116742871498359;-0.4017970052851939;0.5752075686710928;1.0000916013559293
68.69456;1.0014533599853006;0.4629120128675517;0.4623168988043634;0.4419862394598653;0.4413688116866875;1.0124600339573258;1.0001026446354637;10.001102820751466;0.4167111086970829;0.45206275133296875;0.4520083351809587;0.4116745581905549;-0.40179700577244204;0.5752076269908594;1.0000905558432516
68.70456;1.001456603380462;0.46291136964892565;0.4623174713216685;0.4419866067514536;0.44136890842319937;1.0124601063690843;1.0001029421452616;10.001093284752061;0.41671139620051767;0.4520631634787438;0.45200846398368094;0.41167483596269255;-0.4017970062371122;0.5752076694584564;1.0000895610047211
68.71456;1.0014598175487204;0.4629107646570686;0.4623180373828036;0.44198696631272866;0.44136902223536156;1.012460143532561;1.0001032613310898;10.001083575711228;0.41671166692702766;0.452063565604111;0.4520086260304279;0.4116751186815479;-0.4017970066786705;0.5752076938693538;1.0000886199825678
68.72456;1.0014629974464169;0.46291020025210117;0.4623185978258217;0.44198732073804325;0.4413691540712262;1.0124601459492855;1.000103602031972;10.001073673966086;0.41671192164134363;0.4520639601974944;0.4520088219830578;0.411675404719871;-0.40179700709661403;0.5752076975037393;1.0000877359160432
68.73456;1.0014661381756107;0.462909678833887;0.4623191539643861;0.44198767302498;0.44136930489776915;1.0124601154569042;1.0001039633475721;10.001063561373469;0.4167121617612068;0.45206434974113324;0.4520090524545499;0.4116756930872045;-0.4017970074906739;0.5752076780070623;1.000086911717845
68.74456;1.0014692356157675;0.4629092029058929;0.46231970704839676;0.4419880260973581;0.4413694757252429;1.0124600548375644;1.0001043441177098;10.001053217107943;0.41671238923720416;0.4520647364158839;0.45200931795296806;0.4116759835858151;-0.40179700786083017;0.5752076340235113;1.0000861505341472
68.75456;1.0014722873881015;0.4629087746828203;0.46232025752571776;0.4419883823253914;0.4413696675372917;1.0124599676669375;1.0001047432638903;10.001042619763208;0.4167126061808805;0.4520651219306233;0.4520096191283485;0.4116762764472267;-0.4017970082071933;0.5752075651259672;1.0000854562045771
68.76456;1.0014752932668844;0.46290839566561376;0.46232080473999326;0.44198874336798305;0.44136988120590587;1.0124598573017867;1.0001051595515023;10.001031756037552;0.4167128146744774;0.45206550771092524;0.4520099568397891;0.41167657203122254;-0.4017970085299203;0.5752074714268691;1.0000848327646603
68.77456;1.0014782543989882;0.46290806652391797;0.46232134717963413;0.4419891102220857;0.4413701173322823;1.01245972556592;1.000105590893505;10.001020629045293;0.416713016775137;0.45206589524177265;0.45201033201253005;0.4116768707713671;-0.40179700882921493;0.5752073532239168;1.000084283490632
68.78456;1.0014811722084063;0.46290778709931757;0.4623218828136754;0.4419894832089116;0.44137037615906227;1.0124595718935405;1.0001060340234977;10.001009261029756;0.41671321443840453;0.45206628608699023;0.452010745540921;0.4116771728632895;-0.4017970091053389;0.575207210624707;1.0000838108728036
68.79456;1.0014840480230705;0.46290755651998156;0.46232240950149384;0.4419898620265867;0.4413706574148701;1.012459393274086;1.0001064844237892;10.000997689461087;0.41671340953804364;0.4520666813459331;0.45201119800749784;0.4116774779625059;-0.40179700935844476;0.5752070433391236;1.0000834176465192
68.80456;1.0014868827782826;0.46290737337530047;0.46232292546244014;0.4419902461450548;0.44137096026164613;1.0124591849740023;1.0001069359440797;10.000985962778527;0.416713604017602;0.4520670809664601;0.4520116894578002;0.41167778539240457;-0.4017970095882757;0.5752068507523663;1.000083107338135
68.81456;1.001489676229908;0.46290723589060256;0.46232342937412896;0.4419906354107156;0.441371283615379;1.0124589414204426;1.000107380477926;10.000974139125884;0.41671379994141233;0.4520674836819867;0.45201221965333477;0.41167809444291326;-0.4017970097941687;0.5752066320833458;1.0000828841969507
68.82456;1.0014924268309962;0.46290714206700695;0.46232392009599804;0.44199103032961135;0.4413716264224791;1.012458657287108;1.0001078084945427;10.000962280221305;0.4167139995049908;0.4520678875858596;0.4520127882348523;0.4116784043198335;-0.4017970099754238;0.5752063865117462;1.000082752952751
68.83456;1.001495132586783;0.46290708973563477;0.4623243964492764;0.44199143185123185;0.44137198780410836;1.0124583287198472;1.000108210334184;10.000950443231963;0.41671420507061785;0.45206829054670383;0.45201339447671274;0.4116787139402384;-0.40179701013147556;0.5752061132099903;1.0000827179249194
68.84456;1.0014977914240477;0.4629070766741914;0.4623248572315318;0.441991841057855;0.44137236721905543;1.012457953398704;1.0001085773077443;10.000938680437432;0.4167144190009854;0.45206869024096563;0.45201403725483114;0.41167902196883954;-0.40179701026178005;0.5752058113739232;1.0000827825705858
68.85456;1.0015004011880089;0.46290710075232006;0.46232530139470207;0.44199225893730315;0.44137276425159355;1.0124575292700824;1.0001089019904996;10.000927043446065;0.4167146433201491;0.4520690841939462;0.4520147153446391;0.41167932717438005;-0.4017970103658482;0.5752054804326505;1.0000829500603632
68.86456;1.001502960363317;0.4629071599625805;0.46232572835437813;0.44199268615780085;0.44137317836070994;1.01245705315211;1.0001091778265403;10.000915587260547;0.4167148796465228;0.4520694698084911;0.452015427550246;0.41167962868577196;-0.4017970104433939;0.5752051202842794;1.0000832230194787
68.87456;1.0015054684747278;0.46290725239414365;0.4623261383112669;0.44199312298589416;0.44137360919630547;1.0124565199851507;1.0001093986885352;10.00090437499013;0.4167151295397906;0.4520698443630628;0.45201617280960715;0.41167992585266183;-0.4017970104942975;0.5752047313863986;1.0000836019716028
68.88456;1.0015079253921275;0.4629073759812025;0.46232653226401443;0.44199356939434237;0.44137405675396973;1.0124559229396175;1.0001095590840203;10.000893480361285;0.416715394846015;0.4520702051837477;0.4520169504626012;0.4116802178503181;-0.4017970105183159;0.5752043145656532;1.0000840846278947
68.89456;1.0015103308044389;0.46290752806894714;0.4623269116807589;0.44199402524218157;0.44137452082266215;1.0124552539921212;1.0001096547108392;10.00088298282748;0.41671567765276274;0.45207054981720046;0.45201776014441647;0.41168050334639295;-0.40179701051475103;0.5752038704143441;1.000084666818897
68.90456;1.0015126842761943;0.462907705289833;0.46232727805301954;0.4419944903879031;0.4413750005358528;1.0124545048650202;1.0001096827373037;10.000872958330463;0.4167159800110132;0.4520708760680848;0.4520186012515486;0.41168078060773433;-0.40179701048239536;0.5752033987188921;1.0000853431266343
68.91456;1.0015149852163798;0.46290790378221464;0.4623276324076848;0.44199496464550025;0.4413754946571858;1.012453668326472;1.000109641735849;10.000863472435254;0.41671630362880197;0.4520711821791761;0.45201947258199876;0.41168104781438064;-0.401797010419701;0.5752028984296135;1.0000861067434175
68.92456;1.0015172325862542;0.4629081195661737;0.4623279750427295;0.44199544782485356;0.4413760021310399;1.0124527389800344;1.0001095312186907;10.000854576827642;0.4167166494696333;0.4520714670901899;0.45202037221613506;0.4116813030348334;-0.40179701032489756;0.5752023681824341;1.000086949885868
68.93456;1.0015194245638988;0.46290834906518546;0.4623283056875942;0.4419959399775419;0.441376522252378;1.0124517132646882;1.0001093509001815;10.000846307239863;0.4167170175682277;0.45207173032077475;0.4520212974254205;0.4116815441127859;-0.40179701019614505;0.5752018071744266;1.00008786421863
68.94456;1.0015215587656547;0.46290858956356357;0.4623286237394953;0.44199644152016565;0.44137705450265213;1.0124505893179494;1.0001091000323703;10.00083868197179;0.41671740726460543;0.45207197164467605;0.45202224486380665;0.4116817688429189;-0.40179701003187585;0.5752012157045999;1.0000888406583832
68.95456;1.0015236331975812;0.462908839355024;0.4623289282309786;0.4419969529897081;0.44137759845374364;1.0124493670290569;1.0001087771812025;10.000831704637687;0.4167178174183607;0.452072191081421;0.45202321112228416;0.4116819751952104;-0.401797009831104;0.5752005946560295;1.0000898694209202
68.96456;1.001525647115223;0.4629090975535094;0.4623292177268894;0.44199747460353406;0.4413781537387852;1.012448048078226;1.0001083806378712;10.000825370751834;0.4167182464077903;0.4520723890616733;0.45202419317647763;0.41168216147183845;-0.40179700959349357;0.5751999444948886;1.0000909403034244
68.97456;1.0015276011146268;0.4629093639193015;0.46232949056589684;0.4419980060966244;0.4413787198271604;1.0124466355934265;1.0001079089456968;10.000819674561267;0.4167186920567971;0.45207256635060294;0.45202518829314475;0.4116823265413281;-0.4017970093193215;0.5751992650156846;1.0000920426255302
68.98456;1.001529496556131;0.4629096390750245;0.46232974536117394;0.44199854699266516;0.44137929585454877;1.0124451337370575;1.000107361242427;10.00081461634007;0.4167191516479145;0.45207272373057555;0.45202619348275974;0.4116824698686191;-0.4017970090095069;0.5751985559704398;1.0000931650330849
68.99456;1.0015313349378403;0.4629099247393278;0.4623299813265531;0.4419990968553772;0.4413798808185027;1.0124435479539582;1.0001067377642725;10.000810201047036;0.41671962234451143;0.4520728616013254;0.45202720516313405;0.4116825911740161;-0.4017970086655732;0.5751978177427192;1.0000942957209467
69.00456;1.0015331174249718;0.46291022343918203;0.4623301983166721;0.4419996553141753;0.44138047385774953;1.0124418853565762;1.0001060398477128;10.000806424082112;0.4167201018918641;0.4520729797612844;0.45202821937134413;0.41168269018940107;-0.4017970082894483;0.5751970515886744;1.000095423352126
69.01456;1.0015348443471674;0.46291053784317;0.4623303966241223;0.4420002222160673;0.4413810743252887;1.0124401539779622;1.0001052688528433;10.000803260357785;0.41672058881764934;0.45207307767236893;0.4520292321041267;0.41168276678264365;-0.4017970078833575;0.575196259695572;1.0000965379816749
69.02456;1.0015365151848443;0.4629108701459577;0.46233057664684424;0.44200079778147705;0.44138168181241716;1.0124383612447085;1.0001044254819138;10.000800668239187;0.4167210819896537;0.45207315496782247;0.4520302393965182;0.41168282108400234;-0.4017970074498587;0.5751954450377583;1.0000976309618672
69.03456;1.0015381291483738;0.46291122180340255;0.4623307387017768;0.44200138235415404;0.44138229646207977;1.0124365134907247;1.000103510085571;10.000798601167407;0.4167215801454595;0.45207321165138814;0.4520312371270143;0.41168285316631975;-0.401797006991735;0.5751946106528966;1.0000986942261647
69.04456;1.0015396852694813;0.46291159369164525;0.4623308829032525;0.44200197620564113;0.4413829191728085;1.0124346169520937;1.0001025226633145;10.000797013450427;0.4167220816205172;0.4520732479270286;0.4520322208384689;0.4116828625779973;-0.40179700651174977;0.5751937588980052;1.0000997203085122
69.05456;1.001541181803436;0.4629119864429364;0.46233100907212576;0.44200257974150403;0.44138355107520805;1.0124326786972289;1.0001014626157378;10.000795857442561;0.4167225843294544;0.4520732640448528;0.4520331858344788;0.4116828483596507;-0.4017970060125697;0.5751928914337983;1.0001007030342752
69.06456;1.0015426163382743;0.46291240062349154;0.46233111692309314;0.4420031935334089;0.44138419290224357;1.0124307065044307;1.0001003290681234;10.000795082146213;0.4167230861624526;0.452073260388098;0.4520341273818088;0.4116828093781071;-0.4017970054968697;0.5751920096354928;1.0001016374428535
69.07456;1.0015439873195502;0.46291283674329486;0.462331206414733;0.442003818202543;0.4413848448068179;1.0124287080333116;1.0000991214741812;10.00079464017668;0.41672358555792216;0.45207323769186386;0.45203504080773504;0.41168274451978604;-0.40179700496729603;0.5751911151076046;1.0001025187823767
69.08456;1.0015452953351947;0.46291329528222386;0.4623312781782905;0.44200445453592113;0.44138550614700833;1.0124266897874523;1.0000978399238434;10.000794496124586;0.4167240818320727;0.45207319720936906;0.452035921598662;0.4116826528174139;-0.4017970044263042;0.5751902101919523;1.0001033417626497
69.09456;1.0015465424645509;0.4629137767529002;0.46233133379567753;0.4420051034485419;0.441386175192104;1.012424656301806;1.0000964851276124;10.00079462499269;0.41672457505884236;0.4520731405952751;0.4520367655978954;0.4116825336362418;-0.4017970038762586;0.575189298084253;1.0001041005676148
69.10456;1.0015477308458665;0.46291428173494686;0.46233137543119973;0.44200576566092775;0.44138684928120137;1.0124226098817386;1.0000950586451285;10.000795003102294;0.41672506562854755;0.4520730694698245;0.4520375690779753;0.4116823867633605;-0.4017970033197421;0.5751883825900965;1.0001047893434014
69.11456;1.0015488625822493;0.46291481069362184;0.4623314050421622;0.44200644130847483;0.44138752550820476;1.0124205509816606;1.000093563581996;10.000795603656085;0.41672555385283494;0.4520729851490725;0.4520383285062667;0.41168221242889763;-0.4017970027596265;0.5751874680303117;1.0001054027986749
69.12456;1.001549940744849;0.4629153636319512;0.462331423961932;0.442007129633453;0.4413882014296793;1.0124184790290727;1.0000920049467998;10.00079640015248;0.41672603972213523;0.4520728887826683;0.4520390404384317;0.4116820113182387;-0.4017970021988818;0.5751865593434842;1.0001059368113019
69.13456;1.0015509696065628;0.462915940007962;0.46233143306677127;0.442007829119218;0.4413888753625132;1.012416393222856;1.0000903890210757;10.000797371138178;0.4167265227194661;0.4520727815774554;0.45203970192633786;0.41168178439352354;-0.4017970016404732;0.5751856620626912;1.0001063890064288
69.14456;1.001551953483459;0.46291653889939594;0.4623314328885516;0.4420085378509816;0.441389546323248;1.0124142931958888;1.000088722738887;10.000798501958066;0.41672700183931377;0.45207266495757364;0.452040311091445;0.41168153272526326;-0.40179700108731586;0.5751847822062981;1.0001067588867747
69.15456;1.0015528954367514;0.4629171591034759;0.462331423530773;0.442009253589104;0.4413902137841406;1.0124121794571523;1.0000870140842655;10.000799784554541;0.41672747576377656;0.45207254064456004;0.4520408673618145;0.41168125762224017;-0.4017970005419928;0.5751839261129114;1.000107047327767
69.16456;1.0015537971055664;0.46291779918174053;0.4623314047348609;0.4420099738308936;0.4413908774105622;1.0124100533723182;1.0000852724569096;10.000801213392323;0.4167279427547083;0.45207241051364294;0.4520413712438329;0.4116809607866049;-0.4017970000063972;0.5751831001920431;1.0001072557662136
69.17456;1.001554659203763;0.4629184575512399;0.4623313759020126;0.44201069609461013;0.44139153698783107;1.0124079172611862;1.000083507994415;10.000802775677082;0.4167284004439971;0.452072276264527;0.4520418239312809;0.41168064412625904;-0.40179699948170694;0.5751823108278885;1.0001073854414981
69.18456;1.0015554814689813;0.46291913260646234;0.4623313360849442;0.4420114181666851;0.44139219235550514;1.0124057747428283;1.0000817303432126;10.00080444630914;0.41672884622632106;0.45207213908461;0.4520422271160187;0.41168030926197113;-0.40179699896861304;0.575181564511233;1.0001074371944156
69.19456;1.0015562623208842;0.46291982289967476;0.46233128422376424;0.4420121382870323;0.441392843100369;1.0124036304593171;1.0000799480129197;10.00080619180162;0.416729278052652;0.452071999434805;0.4520425828818868;0.4116799572463606;-0.40179699846745076;0.5751808680398036;1.0001074120437703
69.20456;1.0015569989065682;0.46292052740102396;0.4623312194123986;0.4420128551900736;0.4413934882873204;1.0124014893428785;1.0000781689038116;10.000807970534622;0.41672969481895505;0.4520718572439778;0.4520428933431502;0.4116795887717632;-0.4017969979782761;0.5751802282906698;1.0001073117368424
69.21456;1.0015576872986438;0.4629212454886045;0.4623311410066875;0.44201356796659885;0.44139412661773786;1.0123993561831357;1.0000764009299967;10.000809729102516;0.4167300963145754;0.452071712534297;0.4520431602945773;0.4116792044783732;-0.4017969975011081;0.575179651379156;1.0001071387420015
69.22456;1.0015583228309193;0.4629219765684539;0.46233104873096353;0.4420142762953658;0.4413947568812043;1.0123972357695061;1.0000746519656942;10.000811403952989;0.41673048315122896;0.4520715659148352;0.45204338528787963;0.4116788051331047;-0.40179699703605704;0.5751791421834473;1.0001068961341337
69.23456;1.0015589004201708;0.4629227197863104;0.4623309426854717;0.4420149810082133;0.4413953780687916;1.0123951334994552;1.0000729298496651;10.00081292482324;0.4167308565673115;0.45207141853235383;0.45204356978422916;0.4116783917924443;-0.4017969965830835;0.575178704821982;1.0001065873255228
69.24456;1.0015594145690903;0.46292347395920613;0.4623308231600394;0.442015684015894;0.4413959890133153;1.0123930553152614;1.000071242729144;10.000814219978292;0.41673121788674683;0.45207127151931253;0.4520437150060916;0.41167796590449324;-0.40179699614186404;0.5751783433590728;1.000106215829904
69.25456;1.0015598594921855;0.4629242378067331;0.46233069054056847;0.4420163876181382;0.441396588162129;1.0123910065824722;1.0000695991408262;10.00081522770466;0.4167315680042861;0.4520711253145664;0.4520438217052321;0.4116775292152482;-0.4017969957120052;0.5751780619522481;1.0001057854552393
69.26456;1.0015602296721846;0.46292501036425826;0.46233054512737964;0.44201709429871616;0.441397173609;1.0123889916257596;1.0000680075540713;10.000815905079989;0.4167319072361871;0.45207097936780305;0.45204389013891133;0.41167708350325766;-0.4017969952932074;0.5751778642380829;1.0001052998576214
69.27456;1.0015605206015386;0.4629257909935857;0.46233038665230464;0.4420178071027348;0.44139774302562734;1.0123870144093268;1.0000664757572746;10.000816224226739;0.4167322353985771;0.45207083225153244;0.4520439201303138;0.41167663025310336;-0.40179699488526066;0.5751777525025061;1.0001047614884178
69.28456;1.0015607289507156;0.4629265792412205;0.4623302141314968;0.44201852969588157;0.4413982936086396;1.0123850791692945;1.0000650103942927;10.000816161812512;0.41673255209747484;0.4520706819053046;0.45204391101965047;0.41167617042225213;-0.40179699448796147;0.5751777274784924;1.0001041715536747
69.29456;1.001560851899297;0.46292737493929964;0.4623300262341707;0.4420192658294511;0.44139882229920935;1.0123831906545926;1.0000636169857409;10.000815695545874;0.4167328571202681;0.4520705260305219;0.4520438618238269;0.41167570452043906;-0.4017969941010405;0.5751777888235691;1.000103530681651
69.30456;1.0015608869442525;0.46292817820124965;0.462329821565014;0.4420200188825671;0.4413993261113643;1.0123813539576951;1.0000623005561533;10.000814808596793;0.41673315051334203;0.4520703626083871;0.4520437716392534;0.41167523286368896;-0.40179699372428485;0.5751779358526911;1.0001028392544395
69.31456;1.0015608327317818;0.4629289892981483;0.46232959883107455;0.4420207918300663;0.44139980238146426;1.0123795742149544;1.0000610659766316;10.00081349107128;0.41673343260634604;0.4520701902647516;0.452043639653103;0.4116747557111873;-0.4017969933575701;0.5751781681074289;1.0001020978102155
69.32456;1.0015606895447897;0.4629298085318914;0.4623293570366902;0.442021587064698;0.4414002489707368;1.0123778568864448;1.0000599174112752;10.000811736991448;0.4167337044079954;0.452070008375087;0.452043464726084;0.411674273436659;-0.40179699300053273;0.5751784852235267;1.000101307409216
69.33456;1.001560458625851;0.46293063600685613;0.46232909533890343;0.44202240605271537;0.4414006643916362;1.0123762079576424;1.000058857677877;10.0008095426127;0.41673396773190535;0.4520698169851405;0.4520432452675077;0.411673786748946;-0.40179699265239016;0.5751788863147891;1.0001004692825468
69.34456;1.001560141145;0.46293147151088765;0.4623288126433312;0.4420232494827471;0.4414010476503178;1.0123746328800636;1.0000578885769198;10.000806909009745;0.4167342247047741;0.4520696164887999;0.4520429795925168;0.41167329668467;-0.40179699231215454;0.5751793698366885;1.00009958443615
69.35456;1.0015597378816326;0.46293231472905066;0.4623285076390731;0.44202411770699185;0.44140139780302895;1.0123731351889043;1.000057011799948;10.000803849590396;0.41673447742820496;0.4520694071561997;0.4520426662116496;0.41167280445787446;-0.40179699197886987;0.5751799341341545;1.000098653971106
69.36456;1.0015592496407018;0.46293316565407233;0.46232817932979403;0.4420250109323686;0.4414017137332283;1.012371716388529;1.0000562293758724;10.000800397659383;0.4167347279135049;0.45206918888289116;0.45204230383430616;0.4116723112566175;-0.4017969916516981;0.5751805778568009;1.000097679892645
69.37456;1.0015586776141499;0.46293402485193785;0.4623278273823319;0.442025929189313;0.4414019944196298;1.0123703768544217;1.0000555437912313;10.000796605573045;0.4167349777855563;0.45206896114123574;0.4520418913737385;0.41167181801179875;-0.4017969913299009;0.575181299650228;1.0000966658311568
69.38456;1.0015580233271413;0.46293489328344656;0.46232745208290055;0.44202687224384113;0.4414022393131615;1.0123691166218898;1.0000549579757798;10.000792535291028;0.4167352280536682;0.4520687228933313;0.4520414280461683;0.41167132563074876;-0.40179699101277905;0.5751820977049978;1.0000956168127726
69.39456;1.0015572884647321;0.46293577169431505;0.46232705419977793;0.44202783957386;0.4414024485231956;1.012367935232248;1.0000544747235165;10.000788247866208;0.4167354792577622;0.45206847268812517;0.45204091349532943;0.4116708356677761;-0.4017969906995396;0.5751829700415284;1.0000945381464392
69.40456;1.001556474574626;0.46293665996153505;0.46232663490720366;0.4420288303559997;0.4414026226710613;1.0123668314069736;1.0000540959012931;10.000783795429067;0.41673573165963;0.4520682092121656;0.45204034794124237;0.41167035040282973;-0.401796990389159;0.5751839152034204;1.0000934347522294
69.41456;1.0015555825237648;0.4629375568701067;0.46232619572768513;0.44202984339184814;0.4414027624005083;1.012365803983507;1.0000538221570547;10.000779215287041;0.41673598533090056;0.45206793183145694;0.45203973228587074;0.41166987207726763;-0.40179699008052305;0.5751849324335391;1.0000923112438658
69.42456;1.0015546122012842;0.4629384604142343;0.4623257382769071;0.44203087711462985;0.4414028680285936;1.0123648529898808;1.0000536529629338;10.000774527502893;0.4167362402487333;0.45206764055647575;0.4520390679765638;0.4116694023038118;-0.4017969897727078;0.5751860211524347;1.0000911718662522
69.43456;1.0015535628796093;0.4629393681522464;0.462325263862698;0.4420319295256785;0.4414029395093569;1.012363979573768;1.0000535862915494;10.000769737426193;0.41673649642204363;0.4520673358234414;0.45203835662885195;0.4116689420287049;-0.4017969894650176;0.5751871802065891;1.000090020094781
69.44456;1.0015524338158641;0.4629402773206875;0.4623247733957758;0.44203299809804975;0.4414029762617421;1.0123631857563657;1.0000536180306197;10.000764841923674;0.4167367540240556;0.45206701848423514;0.4520375999204999;0.4116684914194239;-0.40179698915690215;0.5751884074802495;1.0000888586294439
69.45456;1.0015512244838218;0.46294118498667275;0.46232426766329726;0.44203408013307266;0.44140297698294656;1.0123624743251243;1.0000537421883662;10.000759836551879;0.41673701345384;0.45206668967883074;0.4520368000338567;0.41166804975315213;-0.40179698884797843;0.5751897001679523;1.0000876901984426
69.46456;1.0015499345833887;0.46294208831090033;0.4623237477180458;0.4420351733118059;0.4414029399631797;1.0123618485136996;1.0000539518218363;10.000754720104997;0.41673727529402477;0.45206635054710553;0.4520359600065373;0.41166761586053136;-0.4017969885380163;0.5751910554638094;1.0000865185403456
69.47456;1.0015485641825956;0.4629429847712854;0.46232321538287696;0.4420362758000399;0.44140286374609045;1.0123613117974102;1.0000542392792455;10.000749493929717;0.4167375403491115;0.4520660020239393;0.45203508334726566;0.41166718867343266;-0.4017969882268438;0.575192471134341;1.0000853485332848
69.48456;1.0015471140166545;0.4629438723283906;0.46232267347959394;0.4420373858898553;0.44140274765761106;1.0123608674212403;1.0000545957596407;10.00074416332619;0.41673780977364916;0.4520656447876452;0.4520341733291381;0.4116667672316107;-0.4017969879143773;0.5751939456284731;1.0000841854044442
69.49456;1.0015455857697897;0.4629447493437877;0.4623221254064525;0.44203850161771224;0.4414025918336134;1.0123605176282653;1.0000550114323654;10.000738747436287;0.4167380849795116;0.4520652795531113;0.4520332326896097;0.4116663505410041;-0.4017969876007443;0.5751954778580348;1.0000830341668991
69.50456;1.0015439818283316;0.46294561418858876;0.46232157466284135;0.4420396208472489;0.44140239666031394;1.0123602638425977;1.0000554761150042;10.00073328483158;0.41673836736566156;0.4520649075977484;0.45203226374291733;0.4116659377812854;-0.4017969872862683;0.5751970668910991;1.0000818997889895
69.51456;1.0015423047982648;0.4629464649579609;0.46232102461225844;0.44204074168631297;0.44140216237671287;1.0123601078393851;1.000055979553704;10.000727825017695;0.41673865810211447;0.4520645307186237;0.4520312686074544;0.4116655284414075;-0.4017969869713449;0.5751987115829676;1.000080787512249
69.52456;1.0015405574633303;0.46294729967821135;0.4623204783133407;0.442041862598196;0.4414018894069422;1.0123600526188954;1.0000565110989834;10.000722415480807;0.4167389578502862;0.4520641505604402;0.4520302494104076;0.4116651218750977;-0.4017969866563593;0.5752004102242372;1.0000797030745143
69.53456;1.0015387425514668;0.46294811687563653;0.46231993875939775;0.4420429820315076;0.4414015786316143;1.0123601022062108;1.000057059730652;10.000717092971309;0.4167392665220509;0.45206376829401906;0.452029208433599;0.4116647167788069;-0.4017969863416028;0.5752021603541636;1.0000786525111203
69.54456;1.0015368623715222;0.4629489159988879;0.46231940922334464;0.44204409797404925;0.44140123113299984;1.0123602607323894;1.0000576151327554;10.000711881481609;0.41673958342132;0.45206338485332637;0.45202814819784726;0.4116643112689769;-0.4017969860272012;0.5752039588512776;1.0000776412948993
69.55456;1.0015349195739407;0.46294969728813234;0.46231889301234236;0.44204520767568894;0.44140084805036184;1.012360531991389;1.0000581688449954;10.00070679746815;0.41673990766672003;0.45206300108123654;0.4520270714279301;0.4116639032215565;-0.40179698571308264;0.5752058021106775;1.000076673748171
69.56456;1.0015329183836874;0.46295046113966004;0.46231839295472843;0.442046307470624;0.4414004306775458;1.0123609193108845;1.0000587139894332;10.000701855537331;0.41674023855031445;0.45206261751795745;0.4520259808509666;0.41166349048654;-0.401796985398877;0.5752076857276502;1.000075753588732
69.57456;1.0015308648479104;0.46295120754715574;0.4623179110842368;0.44204739288761596;0.44139998057866275;1.012361424566506;1.0000592440069158;10.000697069848778;0.41674057556687727;0.45206223424682523;0.452024878834151;0.4116630712585688;-0.40179698508395884;0.5752096040022907;1.0000748848919696
69.58456;1.001528766396008;0.4629519360597084;0.46231744849694006;0.4420484592036399;0.4413994996644114;1.0123620469302;1.0000597523588226;10.000692453048558;0.4167409181239454;0.45206185117213293;0.4520237670162032;0.4116626444408169;-0.4017969847677457;0.5752115503481559;1.000074072227528
69.59456;1.0015266312297857;0.46295264582358436;0.4623170055046744;0.44204950204024807;0.4413989899389981;1.0123627825712649;1.000060233422029;10.000688012093233;0.4167412653785095;0.4520614684312057;0.45202264612897525;0.41166220938879367;-0.4017969844498618;0.5752135183465935;1.0000733201021297
69.60456;1.0015244676310915;0.46295333523569604;0.46231658205228743;0.4420505175514825;0.4413984529317754;1.0123636256778092;1.0000606830225212;10.000683743565217;0.4167416163342675;0.45206108648476134;0.45202151606827023;0.4116617652258233;-0.401796984130081;0.5752155022408768;1.000072632423727
69.61456;1.0015222835298678;0.46295400166504097;0.46231617796389185;0.44205150218686917;0.4413978892963922;1.0123645701608253;1.0000610983139284;10.000679634652577;0.4167419699095858;0.45206070588455666;0.4520203762863054;0.41166131051551796;-0.4017969838082534;0.5752174965797748;1.0000720120089581
69.62456;1.0015200863159677;0.4629546418335882;0.4623157929270387;0.4420524524985521;0.441397298930034;1.0123656104133962;1.0000614777007044;10.000675670335184;0.41674232514439;0.4520603270295315;0.45201922644962134;0.41166084353342636;-0.401796983484251;0.5752194957628797;1.0000714603404275
