time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.63456;1.001517882475084;0.46295525259620773;0.46231542654520413;0.44205336538177836;0.44139668152039535;1.0123667409891883;1.0000618207340484;10.000671839291064;0.4167426816339799;0.45205995008736016;0.4520180669847796;0.41166036288189933;-0.40179698315795653;0.5752214943954241;1.000070977923386
69.64456;1.0015156769579268;0.4629558314980817;0.4623150786486154;0.44205423834367086;0.441396037163848;1.012367956430686;1.0000621278550164;10.000668128590673;0.41674303965790976;0.4520595750114434;0.4520168991034873;0.4116598679280065;-0.40179698282929927;0.5752234882447239;1.0000705649171073
69.65456;1.001513473236757;0.46295637692375563;0.46231474953918084;0.44205506934426975;0.4413953666862694;1.012369251131132;1.0000624001074465;10.000664514135327;0.4167433997496934;0.45205920149233564;0.452015724467454;0.41165935855800195;-0.4017969824983417;0.5752254745382743;1.000070221227368
69.66456;1.0015112746215615;0.46295688803974006;0.4623144396767751;0.4420558565584982;0.44139467141509575;1.0123706188740442;1.0000626389319835;10.000660963352964;0.4167437620961642;0.4520588287207132;0.45201454511545425;0.411658834697588;-0.4017969821653217;0.575227451389839;1.0000699457583841
69.67456;1.0015090852742887;0.4629573646986658;0.462314149041917;0.44205659840490086;0.4413939527949507;1.012372052643384;1.0000628461543446;10.000657446725507;0.416744126434129;0.4520584551300962;0.45201336367664546;0.4116582961997026;-0.40179698183056145;0.575229417417899;1.0000697360947093
69.68456;1.0015069096648757;0.46295780723043173;0.462313876952845;0.4420572935352226;0.44139321239336876;1.0123735446829332;1.0000630235737342;10.000653943219504;0.4167444925458863;0.4520580785221653;0.45201218330920234;0.41165774290226026;-0.40179698149443416;0.5752313718342295;1.0000695892750118
69.69456;1.001504751397059;0.46295821611604493;0.46231362248969854;0.4420579406133644;0.44139245190518767;1.0123750861775846;1.0000631716877284;10.000650436717224;0.41674486051213616;0.4520576966668834;0.452011007415982;0.41165717472470464;-0.40179698115751783;0.5752333144215016;1.0000695020539592
69.70456;1.0015026125786217;0.46295859177933385;0.462313384905116;0.4420585382435124;0.4413916727421587;1.0123766668183183;1.0000632883063523;10.00064691013262;0.4167452303825777;0.4520573078598909;0.4520098396809564;0.4116565916979972;-0.40179698082074256;0.5752352452322919;1.0000694703583026
69.71456;1.0015004942000305;0.46295893471247385;0.4623131637447416;0.4420590852047783;0.44139087578715713;1.0123782750961805;1.0000633682350863;10.000643339937119;0.4167456020266153;0.45205691097251394;0.45200868431518526;0.41165599387386914;-0.4017969804853209;0.5752371641548047;1.0000694895834428
69.72456;1.0014983974628113;0.4629592458686931;0.4623129589030405;0.44205958079278623;0.4413900617933917;1.0123798994792177;1.0000634044400396;10.000639694742475;0.41674597544373987;0.452056505241945;0.45200754603366067;0.4116553814360757;-0.40179698015247245;0.5752390706261;1.0000695557114962
69.73456;1.0014963249410962;0.46295952684730324;0.4623127704773642;0.44206002515655857;0.44138923198199925;1.0123815297559968;1.000063389532399;10.000635943716334;0.41674635094114065;0.45205609015408244;0.45200642977609695;0.41165475485723557;-0.40179697982316537;0.5752409636953296;1.0000696657766583
69.74456;1.0014942806492404;0.4629597794842833;0.46231259828433885;0.44206041943124547;0.4413883882712014;1.0123831577432953;1.0000633165536388;10.000632064318333;0.41674672895118864;0.4520556654662369;0.45200534034507833;0.411654114767244;-0.4017969794980991;0.5752428421374086;1.0000698172308207
69.75456;1.0014922694972528;0.4629600051960283;0.4623124415145673;0.442060765497261;0.4413875331511774;1.0123847770175074;1.0000631794666492;10.000628037039517;0.4167471097810214;0.45205523150920934;0.4520042818563796;0.4116534617662271;-0.40179697917791235;0.5752447045048857;1.000070007449318
69.76456;1.0014902965460672;0.4629602048127012;0.46231229892260395;0.44206106569952125;0.44138666937065046;1.0123863817431593;1.0000629732880117;10.000623837217267;0.4167474934850437;0.4520547896169749;0.4520032571702194;0.41165279648343006;-0.4017969788634443;0.575246549264192;1.0000702339618375
69.77456;1.001488366191255;0.4629603789000666;0.4623121692857183;0.4420613226806415;0.4413857995443772;1.0123879657168557;1.000062693867819;10.000619437772537;0.41674787971965127;0.45205434206992473;0.4520022679088039;0.41165211986642214;-0.4017969785557569;0.5752483748810462;1.0000704940289753
69.78456;1.0014864819837683;0.46296052791240044;0.4623120515885702;0.44206153903358325;0.4413849259434945;1.0123895229282132;1.0000623379121454;10.000614821903309;0.4167482675807495;0.452053891522059;0.45200131504520263;0.41165143343368776;-0.40179697825583216;0.5752501799284455;1.000070783629541
69.79456;1.001484647297492;0.4629606521080882;0.46231194487023847;0.44206171715440135;0.44138405042289874;1.0123910489909624;1.000061902724114;10.000609993246893;0.41674865577285813;0.45205344047987606;0.4520003994616811;0.41165073930435814;-0.4017969779643865;0.5752519632868047;1.0000710975702907
69.80456;1.0014828659293231;0.46296075161908995;0.46231184822384686;0.44206185979825097;0.4413831743614122;1.012392541874224;1.0000613855779883;10.000604972477714;0.4167490429246314;0.4520529910346421;0.45199952219502426;0.4116500399819411;-0.4017969776819314;0.5752537241904379;1.0000714304435319
69.81456;1.0014811419651886;0.46296082657805837;0.4623117611158157;0.44206197049895823;0.4413822988197666;1.0123940009390044;1.0000607838399305;10.000599786228873;0.4167494276958555;0.45205254464764233;0.4519986843338397;0.4116493379712639;-0.40179697740870257;0.5752554620655015;1.0000717771603427
69.82456;1.0014794795028306;0.4629608768612569;0.4623116835705655;0.4420620531179097;0.4413814248061064;1.0123954246117675;1.000060095628931;10.000594460720148;0.41674980889347246;0.45205210190598505;0.4519978868262681;0.4116486355471922;-0.4017969771446235;0.5752571762217513;1.0000721330336426
69.83456;1.0014778827624762;0.462960901534754;0.4623116160210893;0.44206211125499767;0.44138055338042814;1.0123968089427118;1.0000593198220318;10.000589017943986;0.4167501855617737;0.4520516624986603;0.4519971305881942;0.4116479347783174;-0.4017969768895596;0.575258865696457;1.0000724938479082
69.84456;1.001476355980765;0.4629608986617797;0.4623115592025594;0.4420621481488556;0.4413796856392708;1.0123981484925495;1.0000584555523626;10.000583468749362;0.41675055680131834;0.4520512255955202;0.45199641672387414;0.4116472375531085;-0.4017969766435647;0.5752605295566774;1.0000728563882262
69.85456;1.0014749031655663;0.4629608657252038;0.4623115142366236;0.4420621667281461;0.4413788226888138;1.0123994382959998;1.0000575020982219;10.000577809195368;0.41675092156066523;0.4520507903808032;0.45199574645509855;0.41164654556622293;-0.4017969764069897;0.5752621673483156;1.000073218951068
69.86456;1.0014735284377805;0.46296080030343395;0.46231148246873777;0.4420621694613639;0.441377965723424;1.0124006752501222;1.0000564589381236;10.00057202440935;0.4167512786217768;0.4520503563056593;0.4519951208349739;0.41164586036265927;-0.4017969761804775;0.5752637792395533;1.0000735807590106
69.87456;1.001472236331712;0.4629607005877766;0.46231146479185553;0.4420621581968805;0.441377116147279;1.012401858308303;1.0000553252862796;10.000566094378929;0.41675162673636507;0.4520499229796448;0.4519945405036445;0.41164518350191565;-0.40179697596473624;0.5752653658206629;1.0000739411136457
69.88456;1.0014710314266098;0.46296056555392084;0.46231146113309507;0.4420621342525331;0.4413762755343446;1.0124029878355116;1.00005409955459;10.00055999615766;0.4167519649100809;0.4520494900872904;0.4519940056562634;0.41164451690403925;-0.4017969757603206;0.5752669278296493;1.000074299252658
69.89456;1.0014699174719566;0.462960394856189;0.46231147091267416;0.442062098671315;0.44137544552815183;1.0124040655106963;1.0000527793214702;10.000553704633885;0.4167522926096177;0.4520490575999347;0.4519935162458142;0.41164386314358503;-0.4017969755676614;0.5752684660443309;1.0000746546070198
69.90456;1.0014688965392327;0.46296018858009697;0.46231149399883936;0.4420620523229023;0.4413746277118241;1.012405094861069;1.0000513615384081;10.000547200410855;0.41675260963955707;0.4520486260039981;0.45199307219649715;0.4116432252834978;-0.40179697538703235;0.5752699813412631;1.000075007500812
69.91456;1.0014679691367259;0.4629599469589064;0.4623115310071282;0.4420619957950743;0.44137382327588576;1.0124060807535773;1.000049843052233;10.00054048043996;0.4167529159093863;0.4520481960700959;0.4519926735199562;0.4116426062857716;-0.40179697521830804;0.5752714747053689;1.0000753597797671
69.92456;1.0014671346999404;0.4629596703920719;0.46231158268555117;0.44206192940915695;0.44137303279016765;1.0124070279877544;1.0000482213969264;10.000533560735263;0.4167532115331728;0.4520477682520191;0.45199232040913645;0.4116420085943994;-0.40179697506098555;0.5752729470938468;1.0000757145758719
69.93456;1.0014663912506805;0.46295935992212117;0.4623116490870542;0.44206185327685243;0.44137225642988903;1.0124079401938597;1.000046495209005;10.000526475904998;0.4167534971347322;0.45204734220854803;0.4519920133563056;0.4116414341711471;-0.40179697491454136;0.5752743992634352;1.000076075365536
69.94456;1.0014657352262244;0.46295901755887897;0.46231172915913155;0.44206176728332675;0.4413714942630898;1.0124088191584106;1.0000446643491734;10.000519277524674;0.4167537737205311;0.4520469166469029;0.4519917531039152;0.4116408845720855;-0.40179697477863374;0.5752758315515591;1.000076444516451
69.95456;1.0014651627014701;0.46295864598073655;0.46231182082401356;0.4420616712895082;0.4413707460586608;1.0124096648563936;1.000042730001517;10.000512027116747;0.41675404230241436;0.45204648951765536;0.4519915401710479;0.4116403609579256;-0.4017969746530625;0.5752772437300027;1.0000768222665957
69.96456;1.0014646704568386;0.46295824785743556;0.4623119214182739;0.4420615653408357;0.4413700108698787;1.0124104759505888;1.0000406948770868;10.000504789393093;0.4167543038570412;0.45204605847528995;0.4519913743206553;0.4116398642543195;-0.4017969745377198;0.5752786352764041;1.000077207181191
69.97456;1.0014642552546897;0.462957825281996;0.46231202823009554;0.4420614494796344;0.44136928714307555;1.0124112501508002;1.0000385639212517;10.000497627122389;0.4167545594030401;0.4520456212378584;0.4519912544746095;0.4116393951967879;-0.4017969744325919;0.5752800058327057;1.0000775972455407
69.98456;1.0014639130051681;0.4629573797628448;0.46231213871844357;0.44206132340226345;0.4413685733058449;1.0124119847055162;1.0000363446690552;10.000490592481162;0.41675480997189757;0.4520451757703577;0.45199117887521595;0.41163895407585066;-0.40179697433778433;0.5752813551795872;1.0000779908335151
69.99456;1.0014636392788694;0.462956912607267;0.46231225039412477;0.4420611864177003;0.44136786802061934;1.0124126768684494;1.0000340461228912;10.000483723439558;0.4167550565600338;0.45204472055502104;0.45199114521416117;0.41163854058937466;-0.4017969742535281;0.5752826829818447;1.0000783872719832
70.00456;1.0014634296251943;0.46295642519855434;0.4623123608860272;0.4420610378014485;0.4413671698861693;1.012413324234248;1.0000316775060285;10.000477053802987;0.4167553000749551;0.45204425471933846;0.45199115099546017;0.41163815403455906;-0.4017969741801895;0.5752839890789332;1.0000787864194196
70.01456;1.0014632790958775;0.4629559191208094;0.4623124684303387;0.4420608774098043;0.44136647721083067;1.0124139256894906;1.0000292482787623;10.000470625438277;0.416755541357783;0.4520437776985461;0.45199119403991533;0.41163779357814284;-0.40179697411823473;0.575285273790428;1.0000791883487878
70.02456;1.0014631823384659;0.46295539605188435;0.46231257226504524;0.44206070616262516;0.4413657882316616;1.0124144826747674;1.0000267682464803;10.000464490394572;0.4167557812411866;0.4520432888968744;0.45199127237591374;0.4116374584885102;-0.40179697406800857;0.5752865372257967;1.000079594049973
70.03456;1.0014631342426668;0.46295485740650577;0.46231267254107933;0.4420605257034607;0.4413651014487761;1.0124149989581601;1.0000242469026384;10.000458706557824;0.4167560206816567;0.45204278775688855;0.4519913836892241;0.4116371482943771;-0.40179697402960296;0.575287778249233;1.000080005579466
70.04456;1.0014631300240475;0.4629543042258685;0.4623127699214754;0.4420603374398559;0.4413644157925617;1.0124154782936234;1.0000216927387382;10.000453335150631;0.41675626111140107;0.45204227398678076;0.4519915253613613;0.41163686264744725;-0.4017969740030514;0.5752889943151892;1.0000804250490019
70.05456;1.0014631647932157;0.46295373747711194;0.46231286505451535;0.4420601422674986;0.441363730683323;1.0124159222201532;1.0000191130968252;10.000448441949446;0.4167565046938779;0.452041747813024;0.45199169495964636;0.4116366010727494;-0.40179697398855574;0.5752901820451289;1.0000808539899777
70.06456;1.0014632335043283;0.4629531584158294;0.46231295816845697;0.4420599412302774;0.4413630461703767;1.0124163299903135;1.0000165148555964;10.000444099232858;0.41675675409522533;0.45204121013596676;0.45199189036094906;0.4116363629132906;-0.40179697398657943;0.5752913378519685;1.000081293670959
70.07456;1.0014633314692383;0.46295256886109015;0.46231304913616533;0.44205973585632946;0.441362363031127;1.0124166998616817;1.0000139054328272;10.000440381478793;0.4167570118787758;0.4520406623166375;0.45199210955721564;0.4116361472011921;-0.40179697399780756;0.5752924584143814;1.0000817456028446
70.08456;1.0014634548213905;0.4629519712876307;0.46231313800944895;0.44205952759454836;0.44136168240905166;1.0124170303071904;1.0000112929107137;10.000437350439427;0.4167572799752579;0.4520401059207795;0.451992350594534;0.4116359524446439;-0.4017969740229077;0.5752935411045295;1.000082211459124
70.09456;1.00146360067082;0.46295136860687947;0.46231322551607;0.4420593171519265;0.4413610053580382;1.0124173205198463;1.0000086852360142;10.00043504482237;0.4167575594680297;0.45203954280649317;0.4519926118592472;0.41163577682338576;-0.4017969740623957;0.5752945843091907;1.0000826921458703
70.10456;1.0014637669960438;0.4629507637576092;0.462313313023677;0.442059104416476;0.44136033284535786;1.0124175705669527;1.0000060893503269;10.000433489290694;0.41675785055607945;0.45203897525353337;0.4519928924252001;0.4116356186786473;-0.40179697411681065;0.5752955874178064;1.000083186847665
70.11456;1.0014639520798247;0.46295015933533745;0.4623134020683012;0.44205888868243853;0.44135966567848733;1.0124177814565174;1.0000035109787475;10.000432706549027;0.41675815268489763;0.4520384059314736;0.45199319189590975;0.41163547682965373;-0.4017969741868457;0.5752965504739292;1.0000836930977965
70.12456;1.0014641537941544;0.46294955748518757;0.46231349382278736;0.4420586687515535;0.4413590039706001;1.0124179544006173;1.000000954997368;10.000432715702532;0.4167584647440022;0.4520378376475026;0.4519935098255381;0.4116353507243507;-0.4017969742733689;0.5752974735546691;1.0000842076423861
70.13456;1.0014643693660785;0.4629489601917189;0.46231358870078626;0.4420584431331351;0.44135834701065446;1.0124180896845851;0.9999984256215866;10.000433524166851;0.4167587851373898;0.4520372727558203;0.45199384537711385;0.4116352405632178;-0.4017969743775084;0.5752983561794712;1.0000847271740623
70.14456;1.0014645955592376;0.46294836980144166;0.4623136863396963;0.4420582104377963;0.44135769408156916;1.012418186696149;0.9999959266028636;10.000435124353372;0.41675911198150484;0.45203671270891244;0.45199419753998893;0.4116351472535014;-0.40179697450059465;0.575299197439725;1.000085248757245
70.15456;1.0014648290032198;0.4629477891888329;0.4623137861323433;0.4420579694689943;0.4413570450829825;1.012418244929225;0.9999934617299658;10.000437497750042;0.41675944353298583;0.45203615813945136;0.4519945655167303;0.4116350720375105;-0.40179697464397446;0.5752999965751462;1.0000857701358663
70.16456;1.001465066679858;0.46294722121753473;0.4623138877209185;0.44205771893412754;0.4413564001075029;1.0124182645974131;0.9999910349008974;10.000440622303923;0.41675977855789503;0.4520356092686343;0.45199494852574906;0.41163501614158066;-0.40179697480901805;0.5753007531691761;1.0000862895718607
70.17456;1.0014653066640635;0.4629466682382249;0.46231399077832114;0.4420574572768528;0.44135575888345036;1.0124182465404248;0.9999886497223518;10.000444480012364;0.41676011649862477;0.45203506639695695;0.451995344994054;0.41163498079062794;-0.4017969749971821;0.5753014671918576;1.0000868050983986
70.18456;1.001465548904997;0.4629461321499261;0.46231409462580025;0.4420571828740365;0.44135512067999133;1.0124181915897443;0.9999863091915115;10.000449061632086;0.4167604572906132;0.4520345301200307;0.45199575206596065;0.4116349672088137;-0.40179697520976937;0.5753021392802478;1.000087313637973
70.19456;1.0014657952918753;0.4629456145002026;0.4623141983472569;0.44205689437040374;0.4413544842787838;1.0124180998181609;0.9999840156858697;10.000454365232809;0.4167608007986064;0.4520340011587241;0.451996165910259;0.4116349764802261;-0.40179697544750503;0.5753027709301782;1.0000878105436755
70.20456;1.0014660488046074;0.4629451163804681;0.4623143008677204;0.44205659072101094;0.4413538481661511;1.0124179705143606;0.9999817712846982;10.000460392598987;0.41676114638488876;0.45203348007325567;0.4519965825582258;0.41163500965576194;-0.40179697571033;0.5753033639596343;1.0000882899608845
70.21456;1.0014663124316665;0.4629446382965585;0.46231440066848883;0.4420562709612064;0.4413532112407348;1.0124178029898607;0.9999795779439378;10.000467147350623;0.41676149306873395;0.4520329669666341;0.45199699882383043;0.4116350678262864;-0.40179697599750686;0.5753039192583127;1.0000887457306387
70.22456;1.0014665884978247;0.462944180244293;0.4623144956495663;0.4420559342081634;0.4413525733260599;1.0124175975204304;0.9999774374005188;10.000474636371067;0.4167618399955657;0.45203246136035846;0.4519974126888529;0.41163515182300076;-0.401796976307816;0.5753044360349098;1.000089172635696
70.23456;1.0014668789766532;0.4629437421111465;0.4623145832391689;0.4420555798540007;0.4413519348467079;1.0124173556054772;0.9999753512064222;10.000482876201223;0.41676218669460796;0.4520319624207677;0.45199782280124784;0.4116352619423145;-0.4017969766397195;0.575304912346651;1.0000895676610408
70.24456;1.001467186821559;0.46294332406991395;0.4623146604800514;0.4420552076049907;0.4413512962686862;1.0124170795182161;0.9999733206489728;10.000491894787473;0.41676253302712346;0.4520314691708186;0.45199822751095864;0.4116353979338648;-0.40179697699150774;0.5753053460579157;1.0000899297730266
70.25456;1.0014675169269684;0.4629429266620548;0.4623147242444677;0.4420548174531234;0.4413506579697904;1.0124167719625694;0.9999713464135244;10.000501719608677;0.4167628791102528;0.45203098046223755;0.45199862436152505;0.4116355591296701;-0.4017969773613854;0.5753057350398861;1.0000902586411686
70.26456;1.0014678753060744;0.46294255045637217;0.46231477166792967;0.4420544096569012;0.4413500202904458;1.0124164360978911;0.9999694283814824;10.000512364750548;0.4167632254036571;0.4520304949392394;0.45199901049115637;0.4116357446977803;-0.4017969777475436;0.5753060766608595;1.0000905545568135
70.27456;1.001468266928078;0.4629421955940673;0.46231480046280077;0.4420539846616845;0.4413493833363179;1.0124160753899187;0.9999675653939325;10.00052382935619;0.4167635726123697;0.452030010913852;0.45199938351096614;0.411635953809433;-0.4017969781483311;0.575306367512028;1.0000908188737805
70.28456;1.001468693874368;0.46294186189024134;0.46231480892479315;0.4420535430548951;0.4413487466136029;1.0124156929772323;0.999965755048696;10.000536101748807;0.41676392118055017;0.45202952627570403;0.45199974209412125;0.41163618539087227;-0.4017969785623966;0.5753066036681033;1.000091053570778
70.29456;1.0014691549789247;0.4629415491727578;0.46231479570633816;0.44205308567388535;0.4413481088491471;1.0124152909909074;0.9999639944715869;10.00054916059937;0.4167642710483574;0.45202903878262457;0.4520000859423694;0.41163643782182485;-0.4017969789886383;0.5753067809534923;1.0000912609469566
70.30456;1.001469647164601;0.4629412572334458;0.46231475975278963;0.4420526137118229;0.4413474682338921;1.012414870416935;0.9999622818922773;10.000562970805435;0.4167646219554808;0.45202854620688104;0.4520004155592173;0.4116367091085353;-0.40179697942602927;0.5753068951005683;1.0000914439379043
70.31456;1.0014701676435485;0.4629409858167549;0.4623147008491393;0.4420521286591357;0.44134682304630557;1.0124144313441488;0.999960617237881;10.000577479939055;0.4167649735301255;0.4520280460902806;0.4520007321464724;0.4116369972788451;-0.40179697987341806;0.575306942135238;1.0000916060496856
70.32456;1.0014707149868687;0.4629407348338128;0.4623146202843977;0.4420516320674961;0.4413461721252295;1.0124139728713615;0.9999590013864722;10.000592626682284;0.41676532509686437;0.45202753579707644;0.45200103727764657;0.411637300686312;-0.40179698032945116;0.5753069187117249;1.000091750519579
70.33456;1.0014712884745673;0.4629405043581184;0.4623145207857404;0.44205112518449197;0.4413455148306222;1.0124134926391009;0.9999574360707882;10.00060836170774;0.41676567568449113;0.45202701284913416;0.4520013322680447;0.4116376182679988;-0.4017969807927663;0.575306822112248;1.0000918796686702
70.34456;1.0014718875720618;0.4629402945074238;0.462314405761389;0.44205060877449254;0.44134485076554925;1.0124129866292293;0.999955924591161;10.000624662801417;0.41676602411671654;0.45202647500562076;0.45200161778727904;0.4116379495913965;-0.4017969812622103;0.5753066504360652;1.0000919953573997
70.35456;1.0014725120049448;0.4629401054639105;0.4623142785312072;0.4420500832446224;0.44134417944850557;1.0124124493958315;0.9999544711847241;10.00064153317962;0.41676636919160004;0.452025920247803;0.45200189404622926;0.41163829463673;-0.4017969817367413;0.5753064029316995;1.0000920996882865
70.36456;1.0014731614868682;0.4629399373781984;0.4623141421363367;0.44204954878228464;0.4413434999675358;1.0124118748726245;0.999953079358305;10.000658994041807;0.4167667099060007;0.4520253469658401;0.4520021611069501;0.41163865365055347;-0.40179698221514315;0.5753060798507231;1.0000921945865893
70.37456;1.0014738353990442;0.4629397901471381;0.4623139997469045;0.4420490053427056;0.44134281086565985;1.0124112578241484;0.9999517512531936;10.000677077153094;0.4167670454074142;0.4520247541019846;0.45200241885679954;0.4116390270449719;-0.4017969826958541;0.5753056822385048;1.0000922810830524
70.38456;1.0014745325847054;0.462939663587424;0.46231385493418936;0.442048452543698;0.4413421104475134;1.0124105950598918;0.9999504880573847;10.000695811872355;0.4167673749479969;0.45202414099862115;0.4520026668597957;0.41163941501064766;-0.40179698317701895;0.5753052118736756;1.0000923597765623
70.39456;1.001475250974857;0.4629395579639896;0.4623137112770607;0.4420478896163559;0.44134139733817007;1.0124098855841024;0.999949290490647;10.000715212844165;0.41676769800835;0.45202350708185857;0.45200290418545425;0.41163981710946;-0.4017969836567408;0.5753046706417436;1.0000924316641824
70.40456;1.001475987856202;0.4629394742277812;0.46231357198765066;0.44204731541779446;0.441340670825235;1.0124091295913424;0.9999481588749404;10.000735280497745;0.41676801425679066;0.4520228516599045;0.4520031292243633;0.41164023246151416;-0.4017969841333577;0.5753040597853415;1.0000924980240804
70.41456;1.0014767410434084;0.46293941390574184;0.46231344013333137;0.44204672847929954;0.4413399305854669;1.012408327156881;0.9999470926445229;10.000756009644777;0.4167683233825439;0.4520221740348528;0.45200333972725387;0.4116406603880226;-0.4017969846055254;0.5753033800243;1.000092559560737
70.42456;1.0014775094179138;0.46293937891660175;0.46231331876403686;0.44204612714122793;0.4413391760608073;1.0124074781137307;0.9999460898510087;10.000777389885982;0.41676862498397405;0.45202147371419715;0.4520035329288443;0.4116411007124999;-0.4017969850721483;0.5753026321172449;1.0000926156956496
70.43456;1.0014782923386572;0.462939371208094;0.46231321053729163;0.44204550964087025;0.4413384062050995;1.0124065829244786;0.9999451469928667;10.000799394584378;0.41676891859543513;0.45202075028677946;0.45200370566877185;0.4116415535268157;-0.4017969855323649;0.5753018170510857;1.0000926646048756
70.44456;1.0014790893583727;0.4629393922916078;0.4623131174094066;0.4420448742500357;0.44133761989184594;1.0124056430674644;0.9999442589364734;10.000821972932586;0.4167692037792055;0.4520200031342699;0.45200385465087844;0.411642018944107;-0.4017969859855334;0.575300935926759;1.000092704026775
70.45456;1.001479900527808;0.46293944305684387;0.46231304057565115;0.4420442195767228;0.441336816641317;1.0124046608464556;0.9999434193064506;10.000845055827924;0.41676947996999414;0.45201923156480706;0.4520039768308427;0.4116424970462884;-0.40179698643107187;0.575299989897768;1.0000927325357616
70.46456;1.0014807260823013;0.46293952378762687;0.462312980452599;0.44204354470889723;0.44133599707300836;1.0124036387215023;0.9999426216835308;10.000868567878895;0.41676974616231005;0.4520184353482224;0.45200406993601655;0.4116429878276582;-0.4017969868682901;0.5752989801897737;1.0000927501863093
70.47456;1.0014815652698728;0.46293963396293064;0.46231293683855534;0.44204284933427285;0.44133516278119306;1.012402578076947;0.9999418610115202;10.00089243433007;0.4167700008651717;0.45201761496682313;0.45200413256278726;0.4116434909810211;-0.40179698729638835;0.5752979082353589;1.0000927575253
70.48456;1.0014824156677005;0.4629397718810363;0.4623129092623203;0.4420421340599003;0.44133431597722733;1.0124014789649225;0.9999411343048568;10.000916583585534;0.4167702424943407;0.45201677130751833;0.45200416342421323;0.41164400562779196;-0.40179698771460204;0.5752967760425652;1.000092754434717
70.49456;1.0014832738274184;0.4629399345376069;0.4623128974546317;0.44204140038529116;0.4413334593697019;1.0124003412457718;0.9999404403740599;10.00094095036904;0.41677046993255445;0.4520159053315815;0.45200416075759237;0.4116445302842652;-0.4017969881222408;0.5752955864735952;1.0000927404459932
70.50456;1.001484136213026;0.46294011802996043;0.46231290184949464;0.4420406502927672;0.44133259610954656;1.0123991652284128;0.9999397794546991;10.000965479596802;0.41677068279208185;0.45201501797323185;0.4520041227764298;0.4116450630621676;-0.4017969885184961;0.5752943430348872;1.0000927156350317
70.51456;1.0014849997148976;0.4629403182075437;0.4623129235631111;0.4420398860750865;0.44133172945491805;1.0123979514139911;0.999939153413201;10.000990124548546;0.4167708811887277;0.45201411015804144;0.4520040486794144;0.4116456018183345;-0.40179698890235815;0.5752930494445605;1.0000926810147055
70.52456;1.0014858619984897;0.46294053101403637;0.46231296375672043;0.44203911014285835;0.4413308624717392;1.0123967006148373;0.9999385658797303;10.001014838009205;0.41677106525196317;0.4520131831028286;0.452003939131407;0.41164614416131523;-0.4017969892728175;0.5752917095551275;1.0000926382532873
70.53456;1.0014867214744647;0.46294075271453805;0.462313023090637;0.44203832434842816;0.44132999816956975;1.01239541484521;0.9999380215112401;10.0010395675273;0.41677123495751284;0.4520122384147678;0.4520037957855963;0.4116466874971821;-0.40179698962903776;0.5752903276981945;1.0000925890600405
70.54456;1.0014875771127485;0.4629409803350555;0.46231310165274847;0.44203752941385505;0.4413291397926979;1.0123940981848905;0.9999375243690223;10.001064258249254;0.4167713905293277;0.4520112775040991;0.4520036207098859;0.41164722922117347;-0.4017969899703316;0.575288909109559;1.0000925350693237
70.55456;1.0014884285142163;0.4629412118024291;0.4623131992223874;0.4420367250552373;0.44132829074146007;1.0123927565057274;0.9999370766970126;10.001088855413155;0.41677153273039613;0.4520103011403709;0.45200341628873114;0.41164776683935056;-0.40179699029610694;0.5752874602445991;1.0000924780952207
70.56456;1.001489275607742;0.4629414455639376;0.46231331546627863;0.442035910517411;0.44132745422638237;1.0123913959299764;0.9999366794389052;10.001113302815776;0.4167716624769603;0.45200930951704765;0.45200318525608896;0.41164829781352685;-0.40179699060590396;0.5752859886200665;1.0000924199780767
70.57456;1.0014901179496178;0.4629416801364797;0.46231344977303845;0.4420350850583064;0.4413266331983669;1.0123900212276555;0.9999363333474578;10.001137537728308;0.41677178023366723;0.45200830242866996;0.4520029307563699;0.41164881940377285;-0.4017969908994489;0.5752845018669086;1.0000923624738476
70.58456;1.0014909544978918;0.46294191393968176;0.46231360117313813;0.44203424827111837;0.44132583047876556;1.0123886351901867;0.9999360388138157;10.001161487397486;0.4167718858107239;0.4520072796838517;0.45200265634819337;0.41164932895383105;-0.4017969911766115;0.5752830068422352;1.0000923080699107
70.59456;1.0014917840689759;0.4629421453268666;0.46231376863519397;0.44203340016566856;0.44132504867680494;1.0123872387981072;0.9999357952175976;10.001185073704105;0.4167719785475249;0.45200624139482565;0.4520023657204654;0.411649824469233;-0.4017969914372436;0.5752815098653361;1.0000922606808884
70.60456;1.0014926061722462;0.4629423725286584;0.46231395131946856;0.44203254090527616;0.4413242899696844;1.0123858317190864;0.9999356015396322;10.001208219912662;0.41677205767418374;0.45200518774929954;0.45200206220367567;0.411650304913401;-0.4017969916810167;0.5752800176193323;1.0000922247535968
70.61456;1.0014934213801177;0.4629425937280593;0.4623141487061115;0.44203167060261117;0.44132355591696887;1.0123844127854076;0.9999354573860227;10.001230850417475;0.4167721226715837;0.45200411878835844;0.4520017483777789;0.4116507700123672;-0.40179699190729656;0.5752785375124582;1.0000922037687956
70.62456;1.0014942310268378;0.4629428074664376;0.46231436051470803;0.44203078964773734;0.44132284736782845;1.0123829802252193;0.9999353628732813;10.001252890075913;0.41677217327183164;0.45200303451339546;0.45200142599150633;0.41165121987612097;-0.4017969921149685;0.5752770771231748;1.0000921993243828
70.63456;1.0014950372821658;0.46294301290611223;0.4623145861510083;0.4420298992063578;0.4413221645791085;1.012381531984864;0.9999353179023037;10.001274266201923;0.41677220903697615;0.45200193528409294;0.45200109613072165;0.4116516547856839;-0.40179699230240806;0.5752756436134071;1.000092210552174
70.64456;1.001495843481713;0.4629432098139907;0.46231482430002707;0.44202900115788146;0.44132150757203276;1.012380066320953;0.9999353218004671;10.001294905693015;0.4167722289452215;0.4520008222643972;0.4520007594833271;0.41165207520576613;-0.4017969924678239;0.5752742438483419;1.0000922341975724
70.65456;1.0014966540661099;0.46294339864407247;0.46231507320988624;0.44202809754027644;0.4413208765051569;1.0123785826138287;0.9999353736754205;10.001314732365184;0.41677223125878715;0.4519996974412175;0.45200041659064416;0.41165248197176857;-0.4017969926096453;0.575272884444469;1.000092265562085
70.66456;1.0014974742812837;0.4629435805952613;0.46231533109061657;0.44202719031935983;0.44132027168428073;1.0123770822601088;0.9999354730280133;10.001333669497889;0.41677221365888006;0.4519985632685609;0.45200006791138997;0.41165287651788296;-0.401796992726606;0.5752715714037467;1.0000922992859769
70.67456;1.0014983096853196;0.46294375738125004;0.46231559615499734;0.4420262815619309;0.44131969321093073;1.0123755689593392;0.9999356196814858;10.001351642067055;0.41677217363507846;0.45199742225617173;0.4519997137555315;0.41165326094747556;-0.4017969928177236;0.5752703100128815;1.0000923294373574
70.68456;1.0014991657361931;0.46294393090669506;0.4623158665734128;0.4420253732901285;0.4413191407861796;1.0123740479936087;0.9999358132267343;10.00136857900757;0.4167721089945384;0.45199627654046304;0.4519993544301528;0.4116536378893494;-0.4017969928824302;0.5752691048661155;1.000092349637777
70.69456;1.0015000476871834;0.46294410295440624;0.46231614060935317;0.44202446712894766;0.44131861400423006;1.0123725253120712;0.999936052716728;10.001384416983289;0.41677201817160275;0.45199512769900674;0.45199899049765047;0.41165401013747893;-0.4017969929207257;0.5752679598898169;1.0000923536942934
70.70456;1.001500960557787;0.46294427482518646;0.46231641685448577;0.44202356437821383;0.44131811279337146;1.0123710072602043;0.9999363366553974;10.001399105599848;0.4167719002208496;0.4519939769718413;0.4519986227418633;0.4116543802121885;-0.40179699293310317;0.5752668786372919;1.0000923360806062
70.71456;1.0015019089924746;0.46294444720352357;0.46231669433027395;0.44202266628631465;0.44131763736476315;1.0123695001911772;0.9999366634184255;10.001412614597808;0.41677175477396533;0.4519928253780272;0.45199825189991943;0.4116547501180943;-0.4017969929202589;0.5752658643664897;1.0000922920562971
70.72456;1.0015028967899644;0.462944620500686;0.4623169722898561;0.4420217740014476;0.44131718768302175;1.01236800949756;0.999937031925456;10.00142493237309;0.4167715820784747;0.45199167346815017;0.4519978783972211;0.4116551213556224;-0.4017969928828478;0.5752649194147899;1.000092218011794
70.73456;1.0015039262844263;0.4629447953466172;0.46231724983255046;0.4420208882315865;0.4413167632370623;1.0123665393478471;0.9999374418050154;10.001436049707348;0.4167713827916657;0.45199052136336143;0.45199750217120005;0.4116554950588135;-0.40179699282133224;0.5752640445104813;1.000092112027661
70.74456;1.0015049980070612;0.4629449727095746;0.46231752558986217;0.44202000903715855;0.4413163634144342;1.0123650935645891;0.9999378933362936;10.001445947526001;0.4167711574661873;0.45198936934633027;0.4519971226300398;0.41165587216403404;-0.4017969927358072;0.5752632389794524;1.0000919740883365
70.75456;1.0015061104556475;0.4629451535660734;0.46231779770851905;0.4420191360689239;0.44131598795153426;1.0123636763572184;0.9999383872804111;10.001454602565952;0.4167709061801189;0.45198821813645;0.45199673872180324;0.41165625352236346;-0.40179699262603547;0.5752625015463105;1.0000918054292116
70.76456;1.0015072601015504;0.4629453385547128;0.4623180641817653;0.442018268900416;0.44131563717899214;1.012362292064728;0.9999389239926132;10.001461996784283;0.4167706286866561;0.4519870685910956;0.4519963491254437;0.41165663986692236;-0.40179699249172435;0.5752618308300752;1.000091607386169
70.77456;1.001508441901161;0.4629455279085055;0.4623183232444714;0.44201740705946657;0.4413153121472471;1.0123609446001471;0.9999395029262438;10.001468117972346;0.4167703248984355;0.45198592159829637;0.45199595260654407;0.411657031500831;-0.4017969923326477;0.5752612255140915;1.0000913809153618
70.78456;1.0015096497409461;0.4629457215902232;0.4623185735526144;0.44201655001748313;0.44131501446290583;1.0123596372892323;0.9999401235181508;10.001472962625723;0.41676999521148;0.45198477819208427;0.45199554836813804;0.4116574278643009;-0.4017969921487367;0.5752606843548405;1.0000911267011239
70.79456;1.0015108767816439;0.4629459195794896;0.4623188141085701;0.4420156972492892;0.44131474577760216;1.012358372844681;0.9999407862289015;10.001476548508494;0.41676964051351717;0.4519836393577808;0.45199513606273234;0.4116578276569142;-0.4017969919403819;0.5752602060485941;1.0000908450634542
70.80456;1.0015121159698304;0.46294612209810576;0.46231904410709757;0.4420148483649474;0.44131450731758765;1.0123571532703404;0.9999414926470821;10.001478920438775;0.41676926199003755;0.4519825057994814;0.4519947154297766;0.4116582295746458;-0.40179699170860816;0.5752597894887498;1.000090536181798
70.81456;1.0015133602566797;0.4629463295987231;0.4623192628815955;0.44201400357233256;0.44131429974416186;1.0123559794579475;0.9999422449962094;10.001480138972495;0.4167688609601124;0.4519813781210801;0.45199428599467606;0.4116586328879863;-0.40179699145506304;0.5752594343309902;1.0000902009534114
70.82456;1.001514602381545;0.4629465426590433;0.46231946988030403;0.4420131640731641;0.4413141233919931;1.012354850440825;0.9999430460093457;10.001480267696286;0.4167684391179656;0.45198025702297884;0.45199384722417885;0.41165903745666016;-0.4017969911820916;0.575259140883715;1.000089841593473
70.83456;1.001515834919729;0.46294676189749456;0.4623196646100272;0.442012331737553;0.4413139786933568;1.0123537632556576;0.9999438992802144;10.001479372963427;0.41676799892871974;0.4519791432546191;0.4519933988113427;0.411659443343648;-0.401796990892721;0.5752589093283415;1.0000894616554188
70.84456;1.001517051359319;0.4629469879591738;0.46231984654516234;0.4420115084022434;0.44131386625775637;1.0123527138728416;0.9999448089915328;10.001477527233185;0.41676754340409117;0.45197803767756994;0.4519929405334542;0.41165985045584524;-0.4017969905903315;0.5752587390647899;1.000089065794412
70.85456;1.0015182473837037;0.46294722151347906;0.46232001505046133;0.44201069542935956;0.4413137865911373;1.0123516981986151;0.9999457788503807;10.001474805495059;0.416767075374904;0.45197694128770677;0.45199247207423;0.41166025845397997;-0.40179699027821986;0.5752586285705353;1.0000886592297986
70.86456;1.0015194205092208;0.46294746325073416;0.46232016948582133;0.44200989344006225;0.44131373987505096;1.0123507125479863;0.9999468113887044;10.001471281502809;0.41676659707245717;0.4519758548248939;0.4519919932642812;0.41166066663573575;-0.40179698995929003;0.5752585758463629;1.0000882469435801
70.87456;1.0015205681440345;0.4629477138543814;0.4623203093861989;0.4420091020575835;0.4413137257670426;1.0123497540496922;0.99994790818531;10.001467030295299;0.41676611028116;0.4519747784956781;0.4519915043017878;0.41166107362909893;-0.4017969896359056;0.5752585789053305;1.0000878331412753
70.88456;1.0015216859159752;0.46294797374593916;0.46232043447784277;0.4420083199996322;0.44131374334302176;1.0123488208703146;0.9999490702452712;10.001462132948758;0.4167656167701983;0.45197371231196803;0.45199100575251755;0.4116614772887612;-0.4017969893098112;0.5752586357690416;1.0000874212783313
70.89456;1.001522767561398;0.462948242921776;0.46232054453901356;0.4420075457347202;0.4413137915479309;1.0123479119136536;0.9999502978712599;10.001456679591106;0.41676511859423127;0.4519726565129246;0.4519904985088186;0.411661875045291;-0.40179698898225386;0.575258744410893;1.000087014220527
70.90456;1.0015238063661596;0.46294852127274566;0.46232063919725686;0.44200677824679474;0.44131386973422115;1.01234702652188;0.9999515908074875;10.001450763734862;0.4167646180647496;0.4519716116877421;0.4519899835902233;0.41166226427090036;-0.40179698865444846;0.57525890290871;1.0000866143356815
70.91456;1.0015247966218133;0.4629488088819189;0.46232071784485573;0.4420060174328419;0.4413139775589651;1.0123461645190475;0.9999529487949324;10.00144446470023;0.4167641175842786;0.4519705788044636;0.45198946185391276;0.4116626422556407;-0.4017969883278941;0.5752591094477727;1.000086223603509
70.92456;1.0015257332922514;0.46294910591293387;0.46232077975680536;0.4420052641767528;0.441314114490371;1.012345326387882;0.9999543711989085;10.001437834476398;0.4167636194928687;0.45196955905842295;0.45198893399489015;0.4116630061767692;-0.40179698800414126;0.5752593622868549;1.000085843528384
70.93456;1.0015266107263234;0.4629494123795057;0.4623208242326184;0.4420045201069738;0.44131427975034676;1.0123445132642928;0.9999558555326193;10.001430903961257;0.4167631259076521;0.45196855341606285;0.45198840076988045;0.4116633534219951;-0.40179698768454414;0.5752596600694992;1.000085475594292
70.94456;1.0015274226039792;0.4629497279666413;0.46232085065404127;0.4420037872474561;0.44131447278374963;1.012343726238081;0.999957396481454;10.00142369840147;0.41676263864400637;0.45196756225347035;0.4519878630547971;0.411663682049544;-0.40179698737044195;0.5752600022343102;1.000085122720876
70.95456;1.0015281629451624;0.46295005208900275;0.46232085852745153;0.44200306802097894;0.4413146935915761;1.0123429653081124;0.9999589869114277;10.001416245755593;0.4167621591997561;0.4519665855885281;0.45198732178989615;0.411663991179425;-0.40179698706337497;0.5752603889865104;1.0000847899189527
70.96456;1.0015288265076383;0.4629503844272093;0.46232084762351044;0.44200236521827013;0.4413149425081401;1.0123422289424935;0.9999606195569244;10.001408577142834;0.41676168864548235;0.45196562366041737;0.4519867780733533;0.4116642811100721;-0.4017969867649417;0.575260820939247;1.0000844829971474
70.97456;1.0015294082914334;0.4629507252846417;0.46232081810452286;0.4420016815270247;0.44131521961020953;1.0123415141116974;0.9999622869778358;10.00140072365439;0.41676122741323424;0.45196467725596495;0.4519862333943753;0.41166455295886334;-0.4017969864765037;0.5752612989410044;1.000084206843347
70.98456;1.0015299036148022;0.4629510750339873;0.4623207704745886;0.4420010191745641;0.4413155243095468;1.012340816629265;0.9999639806193139;10.001392711801572;0.41676077514974413;0.45196374781016146;0.451985689784276;0.4116648079662936;-0.4017969861990399;0.5752618240041713;1.0000839648838138
70.99456;1.00153030935387;0.46295143329197036;0.4623207055364342;0.44200038000069825;0.4413158556168343;1.0123401317076668;0.9999656910172321;10.001384564817553;0.41676033092385045;0.4519628374215218;0.4519851496287856;0.411665046839341;-0.4017969859331613;0.5752623969026832;1.0000837593873841
71.00456;1.0015306243197142;0.4629517986643734;0.4623206243772703;0.4419997655943588;0.4413162127373301;1.0123394537069477;0.9999674089320605;10.001376313612854;0.4167598937376684;0.451961948613907;0.45198461536689477;0.4116652696570745;-0.40179698567921707;0.5752630177300836;1.0000835917735174
71.01456;1.0015308477449087;0.4629521689793265;0.4623205282091142;0.4419991773289532;0.4413165952558873;1.0123387755105535;0.9999691261066832;10.001368004634719;0.41675946270332254;0.45196108384308514;0.4519840895390817;0.4116654764668967;-0.4017969854373007;0.5752636859476077;1.0000834627262836
71.02456;1.00153097788752;0.462952541679607;0.4623204181875993;0.44199861653844835;0.44131700302112603;1.0123380892655727;0.9999708353664255;10.001359691510064;0.4167590367253865;0.45196024511669664;0.4519835750172246;0.41166566785836073;-0.40179698520706625;0.5752644006077459;1.0000833719353044
71.03456;1.0015310117224279;0.4629529142248127;0.46232029521556395;0.4419980847309463;0.44131743614188806;1.012337388282624;0.9999725305783147;10.001351420910817;0.4167586142935391;0.45195943414306844;0.45198307495213846;0.4116658448468889;-0.40179698498762795;0.5752651604155681;1.0000833177240738
71.04456;1.0015309448681837;0.4629532843063932;0.4623201597311349;0.44199758342229767;0.4413178947711268;1.0123366684450275;0.9999742065922677;10.001343226611663;0.41675819352888044;0.4519586527414143;0.4519825924979814;0.4116660082302278;-0.40179698477772896;0.5752659639580261;1.0000832973210778
71.05456;1.0015307721790334;0.46295364983071774;0.4623200118360953;0.4419971138201176;0.44131837850189076;1.0123359282154243;0.9999758594077348;10.001335129008886;0.4167577723047837;0.45195790289981813;0.4519821306567114;0.41166615821660546;-0.40179698457614305;0.5752668100448326;1.0000833075998317
71.06456;1.0015304892218055;0.46295400901007516;0.4623198518229868;0.44199667688632893;0.441318886094031;1.0123351675877432;0.9999774864337815;10.001327136502319;0.41675734857469365;0.45195718646775845;0.45198169216689754;0.41166629476048305;-0.4017969843821939;0.5752676976281205;1.0000833454601132
71.07456;1.0015300928984168;0.4629543606374599;0.46231968054876327;0.44199627352327736;0.4413194159648083;1.0123343869513293;0.9999790861302258;10.001319248871445;0.4167569207765559;0.4519565049070767;0.4519812793453441;0.41166641806272125;-0.40179698419604687;0.5752686254741488;1.0000834080206498
71.08456;1.0015295809031477;0.462954704074191;0.4623194990891188;0.4419959044046303;0.44131996692127207;1.0123335868297287;0.99998065752245;10.001311461543866;0.4167564880274026;0.4519558592469212;0.45198089419158477;0.41166652871397424;-0.40179698401852576;0.5752695921285674;1.0000834931412435
71.09456;1.0015289514428538;0.46295503875791744;0.4623193079340462;0.4419955697829848;0.4413205385209759;1.0123327685601355;0.9999822002247861;10.001303768030207;0.4167560499749451;0.4519552500223188;0.45198053876732286;0.41166662742920135;-0.4017969838507301;0.5752705959440303;1.0000835996366808
71.10456;1.0015282033454032;0.46295536372072665;0.46231910656134817;0.4419952696884408;0.441321131072605;1.0123319344846562;0.9999837145859989;10.001296157146356;0.41675560630287206;0.45195467717709115;0.4519802153194396;0.4116667145633806;-0.4017969836937429;0.5752716349761744;1.0000837266911151
71.11456;1.0015273362004444;0.46295567756982553;0.4623188936447308;0.4419950042340955;0.44132174565085996;1.0123310869470559;0.9999852016884434;10.001288608468192;0.4167551564260408;0.45195414002242923;0.45197992579582846;0.4116667899122674;-0.4017969835483752;0.5752727073318149;1.0000838733150765
71.12456;1.0015263504708054;0.4629559787223989;0.4623186675841842;0.4419947737501021;0.44132238409937363;1.01233022764333;0.9999866632273177;10.001281091110695;0.41675469979734175;0.4519536372477056;0.45197967125882593;0.41166685282182985;-0.4017969834149699;0.5752738117923377;1.000084038456453
71.13456;1.0015252474535838;0.462956265534478;0.46231842682044916;0.44199457872978115;0.44132304870742606;1.0123293581364656;0.9999881014189517;10.001273564719316;0.41675423635129616;0.45195316701830157;0.45197945197369993;0.4116669022325534;-0.40179698329336955;0.5752749475770933;1.0000842213725858
71.14456;1.0015240296702248;0.4629565363945982;0.4623181696079283;0.44199441940578127;0.441323741717614;1.012328480052927;0.9999895189687991;10.001265982685016;0.4167537665559782;0.4519527269702283;0.4519792680512203;0.41166693680907757;-0.4017969831829072;0.5752761133369819;1.0000844219943423
71.15456;1.0015227017227522;0.46295678988346334;0.46231789391986094;0.4419942950954528;0.44132446512930107;1.0123275945772947;0.9999909186221642;10.001258295232448;0.4167532911996678;0.4519523140588417;0.4519791199130339;0.4116669552721279;-0.40179698308232614;0.5752773064866221;1.0000846413858844
71.16456;1.0015212702037668;0.4629570248690873;0.4623175979364642;0.44199420393748307;0.44132522081965925;1.0123267026717542;0.9999923023945639;10.00125045076074;0.4167528111292054;0.45195192461028016;0.45197900825448906;0.411666956640536;-0.4017969829897971;0.5752785231514546;1.0000848818106631
71.17456;1.0015197421756628;0.4629572403403598;0.46231728038966086;0.4419941430908456;0.44132601053882453;1.012325806012659;0.9999936714739396;10.00124240251978;0.416752326863082;0.4519515546429176;0.4519789336779316;0.41166694034250706;-0.4017969829031408;0.575279758777871;1.0000851458448161
71.18456;1.0015181238208086;0.4629574350659107;0.4623169403899116;0.441994109042677;0.44132683561316743;1.0123249072314244;0.999995026627121;10.00123411832638;0.416751838255651;0.4519512002157189;0.45197889635228244;0.4116669062862197;-0.40179698282011206;0.5752810092690134;1.0000854354191302
71.19456;1.001516420423407;0.46295760764250193;0.4623165771511142;0.4419940978889429;0.4413276968005867;1.0123240092515937;0.9999963681323507;10.001225582470152;0.4167513446041857;0.45195085766387233;0.45197889599627067;0.4116668547024526;-0.401796982738508;0.5752822714105545;1.0000857518031026
71.20456;1.0015146368101675;0.4629577569640962;0.4623161898426939;0.44199410545354567;0.4413285944944065;1.0123231150334755;0.9999976954774825;10.001216785895293;0.4167508451508117;0.451950523742855;0.45197893196125394;0.41166678584755934;-0.4017969826561723;0.5752835420297113;1.000086095785016
71.21456;1.0015127774830768;0.46295788241998637;0.4623157775233803;0.4419941273543272;0.4413295286884585;1.012322228184638;0.9999990073833703;10.001207709565723;0.4167503395991705;0.4519501957403519;0.45197900301299254;0.4116666999880637;-0.40179698257112906;0.575284816990619;1.0000864675126706
71.22456;1.0015108474517427;0.4629579837220639;0.46231533913338696;0.4419941591787525;0.44133049854756906;1.012321353229857;1.0000003021305222;10.00119831654708;0.41674982826490714;0.4519498715716836;0.4519791070749863;0.4116665976848849;-0.4017969824817709;0.5752860910262053;1.0000868666677
71.23456;1.001508853924779;0.462958060791903;0.4623148734953961;0.44199419668989637;0.4413315021801805;1.012320495132391;1.0000015782070597;10.001188559927199;0.41674931173823593;0.45194954987442204;0.4519792413895469;0.41166647997366146;-0.401796982386929;0.5752873580967875;1.0000872925252087
