time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.24456;1.0015068064573576;0.4629581137317452;0.46231437920645063;0.4419942361637638;0.4413325367271298;1.0123196586972414;1.0000028351454544;10.001178397735073;0.41674879056535125;0.45194923005098203;0.4519794030173287;0.4116663481464102;-0.40179698228589666;0.575288611460713;1.0000877435677296
71.25456;1.0015047147719456;0.4629581427963432;0.4623138544819568;0.44199427470048636;0.441333598663392;1.0123188480001868;1.0000040737987277;10.001167809610337;0.4167482654043378;0.45194891221280004;0.45197958919221987;0.4116662033696563;-0.4017969821784662;0.5752898437152179;1.0000882179265205
71.26456;1.0015025868427327;0.46295814858574036;0.46231329726214027;0.4419943100530899;0.4413346843297368;1.0123180661611324;1.0000052959979886;10.001156804842608;0.41674773723211733;0.45194859706973634;0.45197979729157206;0.4116660465375623;-0.4017969820648634;0.5752910473511763;1.0000887143869563
71.27456;1.001500428727715;0.4629581322424076;0.4623127056151396;0.44199434016386574;0.44133579017140284;1.0123173158195615;1.0000065044449113;10.001145410100285;0.41674720723489855;0.45194828573938345;0.4519800248169615;0.4116658783071759;-0.40179698194561564;0.575292215278253;1.00008923226567
71.28456;1.001498245209497;0.4629580951833769;0.46231207803280716;0.44199436291735633;0.4413369125608104;1.0123165999313302;1.0000077023717784;10.001133650005237;0.41674667658417935;0.45194797946915005;0.4519802695574745;0.41166569924574475;-0.40179698182149093;0.5752933409778479;1.0000897703936202
71.29456;1.0014960404917108;0.4629580388566334;0.4623114133637506;0.4419943761736873;0.4413380478780838;1.0123159218296442;1.0000088925815318;10.0011215397418;0.41674614614170163;0.4519476794101737;0.4519805295703179;0.41166551018255276;-0.4017969816934018;0.5752944187089778;1.0000903266167216
71.30456;1.0014938189370486;0.4629579650056232;0.4623107106353873;0.4419943779783353;0.4413391927326261;1.0123152841646563;1.000010077026712;10.001109089756403;0.4167456162472027;0.45194738666481354;0.4519808029552187;0.41166531248469984;-0.40179698156225524;0.5752954437623481;1.0000908979605942
71.31456;1.001491585648215;0.46295787582730613;0.46230996921062;0.4419943669035498;0.441340343954376;1.0123146885762735;1.0000112567664483;10.001096310963193;0.4167450868506502;0.45194710262171706;0.451981087672696;0.41166510795018674;-0.40179698142891335;0.575296412488798;1.0000914806875658
71.32456;1.0014893463983279;0.46295777374074265;0.46230918913215674;0.44199434235650836;0.4413414988532192;1.0123141369566977;1.000012431563423;10.00108321379077;0.41674455772704266;0.45194682915999795;0.4519813816576929;0.41166489848283677;-0.40179698129414804;0.5752973222615346;1.000092070227913
71.33456;1.0014871069430131;0.46295766120294235;0.4623083710745307;0.4419943045379953;0.4413426555926032;1.0123136322977455;1.000013599919966;10.001069805568635;0.4167440285467207;0.4519465684954904;0.45198168332060723;0.41166468595391037;-0.40179698115850226;0.5752981713669232;1.000092661365562
71.34456;1.0014848723557337;0.462957540492856;0.4623075160574941;0.4419942539181582;0.4413438128668859;1.0123131781829997;1.0000147595709648;10.001056089231032;0.41674349898743945;0.451946323087795;0.4519819919011026;0.41166447237605064;-0.40179698102233113;0.5752989585207376;1.0000932484001002
71.35456;1.0014826464717255;0.46295741338123825;0.46230662539935835;0.4419941906032001;0.4413449692132888;1.0123127775970024;1.0000159076910429;10.001042062535152;0.4167429689836781;0.4519460958277768;0.4519823072463292;0.41166425992270594;-0.4017969808861133;0.5752996824410801;1.0000938252286133
71.36456;1.0014804307001826;0.4629572812928264;0.46230570078572686;0.44199411402583916;0.441346122712431;1.0123124315919219;1.0000170412026306;10.001027721815849;0.41674243900361596;0.451945890179902;0.45198262932659905;0.41166405058332445;-0.40179698075078973;0.5753003421276266;1.0000943856430404
71.37456;1.0014782228589132;0.4629571457243593;0.46230474434941055;0.4419940230408183;0.4413472711050549;1.0123121389741654;1.0000181573503029;10.001013068994052;0.4167419102244871;0.4519457101265387;0.45198295788182585;0.41166384601934325;-0.4017969806178558;0.5753009373677724;1.0000949237704673
71.38456;1.0014760183530242;0.462957008011143;0.46230375877926205;0.44199391630026585;0.44134841206121544;1.0123118978137595;1.0000192540512167;10.000998112806112;0.4167413844600882;0.451945559890412;0.4519832923361809;0.4116636478047935;-0.40179698048910295;0.5753014688461793;1.0000954343968584
71.39456;1.001473813118897;0.46295686877383646;0.4623027472238577;0.44199379251706666;0.44134954322196285;1.012311707615486;1.0000203296491104;10.000982863090233;0.41674086376734526;0.4519454433505326;0.4519836318810359;0.41166345746217836;-0.40179698036626743;0.5753019381570957;1.0000959129461129
71.40456;1.0014716052405361;0.4629567277883917;0.4623017129737441;0.4419936503075654;0.44135066195082895;1.0123115701323842;1.0000213819776533;10.000967324854184;0.41674034994154135;0.45194536344857494;0.4519839754789696;0.41166327614636683;-0.4017969802508053;0.5753023479380593;1.0000963553561468
71.41456;1.0014693948358615;0.4629565844465367;0.46230065919887875;0.44199348795261084;0.4413517653252557;1.012311488077789;1.0000224075679207;10.000951498242074;0.41673984430267696;0.4519453221429393;0.45198432177839143;0.411663104563821;-0.40179698014362825;0.5753027017961861;1.0000967581081015
71.42456;1.0014671836651812;0.4629564384952203;0.4622995889589952;0.4419933035309217;0.4413528506153091;1.0123114637002628;1.000023402035281;10.000935382473273;0.4167393478929224;0.4519453209034151;0.4519846691897672;0.4116629431916443;-0.40179698004484365;0.5753030039511381;1.0000971179697555
71.43456;1.0014649750870828;0.46295629027317287;0.4622985052928929;0.4419930953315413;0.4413539158698967;1.0123114992476645;1.0000243615647242;10.000918972696155;0.4167388617459511;0.45194536115561795;0.45198501618450404;0.4116627922381113;-0.40179697995382835;0.5753032587520521;1.0000974315568796
71.44456;1.001462774098539;0.4629561404568399;0.46229741097917637;0.44199286219110845;0.44135496006749775;1.0123115979137214;1.0000252842424082;10.000902251284337;0.4167383871195989;0.4519454443890263;0.45198536152791496;0.4116626514281996;-0.4017969798696039;0.5753034701087684;1.0000976953983132
71.45456;1.00146058657648;0.46295598995756265;0.4622963081838464;0.4419926035472592;0.4413559827707943;1.012311763416078;1.0000261699235826;10.000885188973145;0.4167379257835726;0.45194557217633885;0.4519857043729321;0.41166252007479376;-0.40179697979119233;0.5753036411001533;1.0000979062528064
71.46456;1.0014584176459054;0.46295583977922705;0.4622951984871754;0.44199231923361937;0.44135698370310644;1.0123119988401985;1.0000270190592997;10.000867754897504;0.4167374800376692;0.45194574635508944;0.4519860444031518;0.411662397313004;-0.4017969797177683;0.5753037738742441;1.0000980612057997
71.47456;1.0014562708390518;0.46295569062864955;0.462294083193793;0.4419920092561648;0.4413579624079095;1.0123123058376748;1.000027831983734;10.000849921948033;0.41673705248289733;0.45194596906635304;0.4519863819346456;0.4116622821976711;-0.40179697964863176;0.5753038698077315;1.0000981575530732
71.48456;1.0014541492775515;0.46295554274940703;0.46229296356082994;0.44199167372796155;0.4413589180977469;1.0123126844026489;1.000028609162292;10.000831668409539;0.41673664599188615;0.45194624229256714;0.4519867177321396;0.4116621735308242;-0.40179697958321947;0.5753039301487951;1.0000981923227927
71.49456;1.0014520571466181;0.4629553961217016;0.46229184087616765;0.4419913128593754;0.44135984987290106;1.0123131331009005;1.0000293517373255;10.000812983046705;0.416736263770311;0.45194656725772514;0.45198705264116573;0.41166206957070417;-0.4017969795212223;0.57530395677881;1.0000981619634342
71.50456;1.0014499994053587;0.46295525071174437;0.46229071652039616;0.4419909268441212;0.441360757068994;1.0123136499701562;1.000030061264854;10.00079387050438;0.41673590928474136;0.45194694424105303;0.4519873875814554;0.41166196818859724;-0.40179697946260573;0.5753039523958119;1.0000980629748182
71.51456;1.0014479806385876;0.46295510662509415;0.46228959194617547;0.44199051571410125;0.44136163952791;1.0123142338178828;1.0000307386701364;10.000774351969337;0.41673558618305345;0.45194737288995496;0.4519877239230775;0.4116618675114778;-0.4017969794074541;0.5753039201188787;1.0000978926995072
71.52456;1.0014460047902052;0.46295496419724685;0.46228846849467936;0.44199007935918483;0.4413624978992803;1.012314884519024;1.0000313837635921;10.000754457868998;0.41673529815949495;0.45194785255326225;0.451988063643839;0.41166176636735047;-0.40179697935569986;0.5753038627162315;1.0000976494253337
71.53456;1.0014440762418382;0.46295482388675074;0.4622873473371105;0.44198961785815427;0.44136333373795195;1.0123156020560153;1.0000319955041888;10.000734215197562;0.416735048665386;0.45194838216818534;0.4519884091921231;0.4116616641825369;-0.4017969793069714;0.5753037816941574;1.0000973320811928
71.54456;1.0014422010596231;0.4629546857803662;0.4622862296044597;0.44198913201496315;0.4413641490492932;1.012316385796866;1.0000325723298213;10.000713642040273;0.4167348406840654;0.4519489600224154;0.4519887630853698;0.41166156063529047;-0.4017969792607096;0.5753036769441554;1.0000969400257467
71.55456;1.001440386698221;0.46295454910113754;0.4622851163988861;0.44198862344587997;0.4413649457004331;1.0123172348814773;1.0000331124891184;10.00069275235574;0.4167346767115234;0.4519495838418983;0.4519891272442126;0.4116614555364052;-0.4017969792162277;0.575303547350816;1.0000964731220074
71.56456;1.001438640589409;0.4629544121997376;0.46228400865615293;0.4419880939509647;0.44136572530537493;1.012318148980805;1.0000336141122514;10.000671561581356;0.41673455876165616;0.45195025095456837;0.45198950265661464;0.4116613487954121;-0.4017969791726089;0.5753033917233531;1.0000959318177394
71.57456;1.0014369692123137;0.46295427279336404;0.46228290707395975;0.44198754481858715;0.44136648939816503;1.0123191282770236;1.000034075013637;10.000650088109971;0.41673448823477954;0.45195095845316346;0.45198988954057323;0.41166124018078804;-0.4017969791287695;0.575303209285421;1.0000953173488052
71.58456;1.0014353776848748;0.46295412830179417;0.46228181229389953;0.4419869765574569;0.4413672394591993;1.0123201723960416;1.0000344930159748;10.000628348054988;0.41673446582395446;0.45195170363470016;0.45199028745102743;0.4116611293452298;-0.4017969790836951;0.5753029997825354;1.0000946317071115
71.59456;1.0014338691944626;0.4629539764426405;0.4622807252871548;0.44198638918373123;0.4413679768611256;1.0123212794964311;1.0000348669300907;10.000606345110365;0.4167344917043118;0.4519524843084933;0.45199069525058483;0.4116610161743646;-0.4017969790366371;0.5753027632411926;1.0000938768557106
71.60456;1.0014324444622111;0.4629538158272561;0.4622796476033891;0.4419857827802944;0.44136870301825915;1.0123224470590073;1.0000351971539787;10.000584068100574;0.4167345658928222;0.45195329854937494;0.45199111136182757;0.41166090074541795;-0.4017969789871877;0.5753024994828658;1.0000930545764826
71.61456;1.0014311014642197;0.46295364612583617;0.4622785811748164;0.4419851577971778;0.4413694196772418;1.012323673671111;1.0000354850909523;10.000561501484112;0.41673468844666806;0.45195414432735903;0.45199153425628535;0.41166078303104103;-0.40179697893524513;0.5753022081945148;1.0000921669996903
71.62456;1.0014298351408268;0.4629534677375812;0.46227752787370807;0.4419845150780565;0.44137012899613376;1.0123249595770536;1.000035731911612;10.00053863389203;0.41673485932451204;0.45195501949733075;0.4519919626107095;0.4116606630153185;-0.4017969788808742;0.5753018894030463;1.0000912162218252
71.63456;1.0014286374908157;0.46295328138675557;0.46227648938788435;0.44198385575056764;0.44137083329082116;1.012326305847072;1.0000359374994572;10.000515454017265;0.41673507802282655;0.4519559221050879;0.4519923949710081;0.4116605410931689;-0.4017969788240551;0.5753015435995606;1.0000902037786417
71.64456;1.001427498934799;0.4629530880320905;0.46227546745909953;0.44198318109907286;0.44137153466499074;1.0123277136979953;1.0000361000105331;10.000491946958503;0.41673534322895095;0.45195685053999995;0.4519928295055594;0.4116604182803873;-0.4017969787645509;0.5753011716640213;1.000089130507448
71.65456;1.0014264102211634;0.46295288889901004;0.4622744640717777;0.44198249256710315;0.44137223489339394;1.0123291843981592;1.0000362163033572;10.000468101566923;0.41673565270139123;0.45195780323443313;0.451993264244927;0.4116602961380246;-0.40179697870204595;0.57530077463813;1.0000879960020537
71.66456;1.0014253629108107;0.46295268531689787;0.4622734814292913;0.4419817917255823;0.44137293577406844;1.0123307191749993;1.0000362828551088;10.000443918543569;0.4167360034703541;0.4519587782439619;0.4519936973291272;0.4116601764489159;-0.4017969786361816;0.5753003532696355;1.0000867986958553
71.67456;1.0014243485168743;0.4629524783856467;0.4622725217678929;0.44198108014500864;0.44137363953320613;1.0123323186266993;1.000036296415917;10.000419413236857;0.41673639239398885;0.45195977303787294;0.45199412684254026;0.4116600606447721;-0.4017969785663369;0.5752999078632223;1.0000855371066222
71.68456;1.0014233580426533;0.4629522687112841;0.4622715872034524;0.44198035933188357;0.44137434877523174;1.01233398204756;1.00003625404173;10.000394618201163;0.4167368168917673;0.45196078456263555;0.45199455081003115;0.4116599494003214;-0.4017969784915393;0.5752994388727914;1.0000842110615666
71.69456;1.0014223822544386;0.46295205630618685;0.462270679811495;0.4419796308372397;0.44137506616818184;1.0123357077970723;1.000036152866918;10.000369587051166;0.41673727520264003;0.451961809457217;0.45199496780050274;0.41165984276677237;-0.4017969784107025;0.5752989477210885;1.0000828224037122
71.70456;1.0014214120892941;0.4629518405851302;0.46226980174321847;0.4419788966579376;0.44137579413251327;1.0123374945709516;1.0000359901525495;10.000344398768783;0.41673776577293925;0.4519628441873554;0.451995377449457;0.41165974043070935;-0.4017969783230194;0.5752984369929133;1.000081374691793
71.71456;1.001420439015957;0.4629516205385401;0.4622689551124784;0.4419781597623628;0.44137653454364545;1.012339342038686;1.00003576309364;10.000319157426626;0.4167382864467227;0.45196388519897546;0.4519957802767296;0.4116596419907683;-0.40179697822824345;0.5752979099425816;1.0000798717644337
71.72456;1.0014194554253102;0.4629513950827391;0.46226814181379755;0.44197742420123454;0.4413772886170073;1.0123412502199345;1.000035467979657;10.000293983071362;0.41673883446712034;0.4519649291189312;0.4519961771807308;0.41165954748139844;-0.4017969781267967;0.575297369879627;1.0000783166878315
71.73456;1.0014184550897072;0.46295116340167286;0.46226736369572197;0.4419766945922492;0.44137805692409293;1.012343218563668;1.0000350998878833;10.000269000023778;0.4167394070492075;0.45196597279224576;0.4519965691654622;0.4116594575978408;-0.4017969780197238;0.5752968199638102;1.00007671233026
71.74456;1.0014174331449617;0.46295092511590036;0.46226662311087924;0.4419759753902973;0.44137883919948695;1.0123452453278998;1.0000346534174673;10.000244328618546;0.4167400015359274;0.4519670133166591;0.45199695730206413;0.41165937335379615;-0.40179697790831187;0.5752962632104222;1.0000750627592032
71.75456;1.0014163856372338;0.46295068012522594;0.4622659231937756;0.4419752703882849;0.44137963411172343;1.0123473271227654;1.0000341233787908;10.00022008046677;0.4167406152264748;0.45196804824228587;0.45199734265358477;0.4116592957265041;-0.40179697779349766;0.5752957021122757;1.000073373541869
71.76456;1.0014153097448795;0.4629504283798559;0.4622652676757768;0.4419745824399115;0.4413804394806384;1.0123494592394442;1.0000335049349054;10.000196355483375;0.4167412454340127;0.4519690755761025;0.4519977261975457;0.411659225468417;-0.4017969776755968;0.575295138183257;1.0000716506014002
71.77456;1.0014142045605596;0.4629501699976735;0.46226466059439836;0.4419739134092684;0.44138125274664886;1.0123516369318886;1.0000327935029607;10.000173241009938;0.4167418896083522;0.4519700934127443;0.4519981089317201;0.411659162838802;-0.40179697755456245;0.5752945721060311;1.0000698993561163
71.78456;1.001413071220991;0.4629499054258301;0.46226410576523785;0.4419732644572809;0.4413820711274648;1.012353856502542;1.0000319850294797;10.000150817774994;0.416742545161357;0.4519710996693985;0.45199849201178477;0.4116591073450355;-0.4017969774304639;0.5752940043872844;1.0000681249063486
71.79456;1.0014119122152803;0.4629496352083384;0.46226360616658657;0.4419726362649864;0.4413828915100855;1.0123561156312384;1.0000310769293455;10.000129167551915;0.41674320924325936;0.45197209221305806;0.45199887676090666;0.41165905792404983;-0.401796977303787;0.5752934358650076;1.0000663324370345
71.80456;1.0014107303799205;0.46294935960117206;0.46226316389375866;0.44197202903466093;0.4413837104939858;1.0123584132860652;1.0000300690777102;10.000108371246178;0.4167438789681447;0.4519730691294362;0.45199926453677464;0.41165901358170426;-0.4017969771754604;0.5752928675402681;1.000064527395714
71.81456;1.0014095277860535;0.46294907843986405;0.46226278054018005;0.4419714426275157;0.4413845246054958;1.0123607492630584;1.0000289641377165;10.000088505625197;0.41674455168843144;0.4519740288437333;0.4519996564493881;0.4116589737908165;-0.40179697704677586;0.5752922998691069;1.000062715530893
71.82456;1.0014083050057632;0.4629487913122801;0.4622624572627695;0.4419708766270394;0.44138533044368833;1.0123631232116195;1.0000277667740383;10.000069646511758;0.41674522475591536;0.4519749699359212;0.45200005310315444;0.4116589384403835;-0.4017969769192704;0.5752917322449402;1.0000609028920988
71.83456;1.001407061026799;0.46294849779612873;0.46226219451142103;0.4419703300569588;0.44138612480710715;1.0123655337172461;1.000026482182771;10.000051865956953;0.4167458952695877;0.45197589087189943;0.4520004545852627;0.41165890790347703;-0.4017969767945237;0.5752911630842922;1.0000590960224691
71.84456;1.0014057935356804;0.46294819759418243;0.46226199203771096;0.44196980122136814;0.44138690498241256;1.0123679779556327;1.0000251151287085;10.000035222578235;0.41674656024581164;0.45197678992464857;0.4520008607406783;0.4116588831970887;-0.4017969766740109;0.575290590061134;1.0000573022673325
71.85456;1.0014044999016147;0.46294789056973074;0.46226184913069407;0.44196928805472935;0.44138766893206294;1.0123704516454473;1.0000236700596488;10.000019758289891;0.41674721684388033;0.4519776649908279;0.45200127142470675;0.41165886575573174;-0.40179697655920815;0.5752900102610583;1.0000555296039384
71.86456;1.0014031786675108;0.4629475765791518;0.4622617645091921;0.4419687884933998;0.4413884150929412;1.0123729494391378;1.0000221518687704;10.000005501853087;0.4167478623805772;0.45197851340376455;0.4520016863823977;0.411658856775743;-0.40179697645170787;0.5752894207239185;1.0000537857964418
71.87456;1.0014018299296694;0.46294725528651;0.4622617361381169;0.4419683003805223;0.44138914217313646;1.012375465846178;1.000020566276326;9.99999247381108;0.41674849423613586;0.4519793323190019;0.45200210490078474;0.41165885657215107;-0.4017969763530423;0.5752888191272642;1.0000520772866055
71.88456;1.0014004542235977;0.4629469263183876;0.4622617615215017;0.4419678214503198;0.4413898492675123;1.0123779959709176;1.0000189195159772;9.999980690487481;0.4167491097652771;0.45198011930461607;0.4520025255235488;0.4116588646507015;-0.40179697626451705;0.5752882040320749;1.000050408556247
71.89456;1.0013990516879345;0.46294658954611007;0.4622618381514429;0.4419673497767412;0.44139053600713135;1.0123805357396638;1.0000172181142604;9.999970163874206;0.4167497062847049;0.4519808725722346;0.4520029459428247;0.41165888048643634;-0.4017969761873934;0.575287574845126;1.000048782486735
71.90456;1.001397622493362;0.46294624519119076;0.46226196380746415;0.44196688409932583;0.4413912025870624;1.012383082057157;1.000015468701306;9.999960898703607;0.41675028107056866;0.4519815910723794;0.45200336327836893;0.411658904037873;-0.40179697612319876;0.5752869316660123;1.000047200936758
71.91456;1.0013961674474312;0.4629458937776818;0.4622621368164271;0.44196642377559603;0.4413918497549707;1.0123856331517151;1.0000136773258743;9.999952888861868;0.4167508313826567;0.4519822745518498;0.4520037749111444;0.41165893553295885;-0.4017969760737198;0.5752862750301582;1.000045664895594
71.92456;1.0013946881143;0.4629455359759927;0.4622623560925936;0.44196596869542604;0.4413924787193488;1.0123881884418944;1.0000118490338745;9.999946111110363;0.41675135481226355;0.45198292348702607;0.45200417929931724;0.4116589749830303;-0.4017969760407129;0.5752856057189493;1.0000441749821738
71.93456;1.0013931871139916;0.4629451723444535;0.4622626208665555;0.4419655191286019;0.4413930910977525;1.0123907475718108;1.0000099882447437;9.99994051945189;0.41675184977042307;0.45198353899463445;0.45200457583226633;0.41165902188444037;-0.4017969760257582;0.5752849246870329;1.0000427321758298
71.94456;1.0013916686150632;0.46294480290086054;0.46226293042732136;0.4419650754500704;0.44139368898380515;1.01239330971101;1.000008099273775;9.999936047124509;0.4167523155357424;0.451984122661772;0.45200496403839735;0.4116590752403466;-0.40179697603032444;0.5752842327385511;1.0000413377167958
71.95456;1.0013901385247646;0.4629444266532737;0.46226328403558004;0.44196463802920133;0.441394274768513;1.012395873650456;1.0000061864127328;9.999932616549696;0.4167527518641653;0.4519846763748324;0.4520053432418211;0.4116591336537698;-0.401796976055918;0.5752835298954023;1.0000399925902375
71.96456;1.0013886042023994;0.46294404156108193;0.46226368087842545;0.4419642072905463;0.44139485065838824;1.0123984379204447;1.0000042537708185;9.99993015053332;0.41675315859218426;0.4519852022335438;0.452005712738917;0.41165919532596745;-0.40179697610422027;0.5752828151936877;1.0000386976472395
71.97456;1.0013870737202055;0.46294364505465185;0.46226412007502876;0.44196378377619266;0.4413954184436814;1.0124010006077613;1.0000023055314387;9.999928577870744;0.41675353553408606;0.45198570224403406;0.452006071954001;0.4116592582389958;-0.40179697617698923;0.575282087246479;1.000037454066668
71.98456;1.001385555460745;0.4629432347049845;0.46226460070587044;0.4419633682142607;0.4413959796992995;1.0124035589210667;1.000000346249498;9.999927830968257;0.4167538826348946;0.451986178027008;0.4520064204715562;0.41165932044451414;-0.40179697627575656;0.5752813449999249;1.0000362630336106
71.99456;1.001384058425536;0.4629428087311791;0.4622651216628355;0.4419629614435122;0.4413965359962576;1.0124061085466949;0.9999983803695797;9.99992783765789;0.4167542001274739;0.4519866310448197;0.45200675815081;0.4116593801747491;-0.401796976401648;0.5752805879028745;1.0000351247743893
72.00456;1.00138259219765;0.46294236629108554;0.4622656814813396;0.44196256407478546;0.4413970889331247;1.0124086432831851;0.9999964119703725;9.999928513874323;0.41675448853707775;0.4519870630235397;0.45200708528732303;0.41165943595274157;-0.40179697655539864;0.5752798156912211;1.0000340382008213
72.01456;1.0013811661863765;0.4629419076320813;0.462266278507527;0.44196217640900937;0.441397640155028;1.0124111553391406;0.9999944458867612;9.999929763984735;0.4167547484988301;0.45198747613172047;0.45200740264198674;0.4116594866955765;-0.40179697673731835;0.5752790287771435;1.0000330012620189
72.02456;1.0013797890697067;0.4629414342493716;0.46226691116807395;0.4419617988634592;0.44139819133966135;1.012413636254221;0.9999924889717731;9.999931488798849;0.41675498055328114;0.45198787285253766;0.45200771138433393;0.41165953164187413;-0.40179697694719546;0.5752782287909926;1.0000320113354162
72.03456;1.0013784685593914;0.46294094875467673;0.46226757780720507;0.44196143219957695;0.4413987440818996;1.0124160780169458;0.999990549739622;9.999933591519357;0.41675518513702275;0.45198825567788975;0.4520080129516132;0.41165957021672384;-0.4017969771844682;0.575277418206655;1.000031065365461
72.04456;1.001377211008067;0.46294045401613265;0.4622682762931287;0.44196107733309203;0.44139929985142606;1.012418473722758;0.9999886366292209;9.99993597867449;0.4167553626676412;0.4519886268014639;0.4520083087397068;0.41165960178784305;-0.40179697744868303;0.575276599573282;1.0000301597665626
72.05456;1.0013760213281535;0.4629399521694456;0.46226900398802995;0.44196073522770696;0.4413998599985307;1.012420817782031;0.9999867568502289;9.999938564931727;0.41675551359939983;0.451988987751449;0.4520085998219241;0.41165962545159585;-0.40179697773985207;0.5752757750200879;1.0000292906648443
72.06456;1.001374903398814;0.46293944439025747;0.4622697578794232;0.4419604068936238;0.4414004255741895;1.0124231061995357;0.9999849174473495;9.999941275615646;0.41675563854975084;0.45198933908483024;0.4520088868993298;0.4116596402212773;-0.4017969780585215;0.5752749458978357;1.000028454582997
72.07456;1.0013738600210653;0.46293893115276025;0.46227053462289874;0.4419600932135126;0.44140099699475066;1.0124253367863743;0.9999831271761359;9.999944039782498;0.41675573833980556;0.4519896805401565;0.45200917028243115;0.4116596452855197;-0.4017969784056326;0.5752741127168495;1.000027648833409
72.08456;1.0013728927698433;0.4629384125089351;0.4622713309334602;0.44195979475092206;0.4414015738407009;1.012427508948259;0.9999813963173138;9.999946785393487;0.41675581376378396;0.4519900115333061;0.45200944973356033;0.4116596399330897;-0.40179697878229437;0.5752732753010185;1.00002687177087
72.09456;1.00137200311166;0.46293788854902296;0.4622721441296722;0.4419595119523089;0.4414021551936793;1.0124296232612393;0.99997973501949;9.999949438867738;0.4167558655072476;0.45199033140673567;0.4520097244900866;0.41165962355419305;-0.40179697918944457;0.5752724328225867;1.0000261234366374
72.10456;1.001371193611611;0.46293735980373885;0.4622729721326351;0.44195924557211463;0.4414027403083022;1.012431680901394;0.9999781522469245;9.999951924253645;0.416755894404319;0.45199063928001465;0.4520099937720986;0.4116595959784643;-0.4017969796274269;0.5752715841945781;1.000025405775033
72.11456;1.0013704672547272;0.4629368270937214;0.46227381314259536;0.4419589967721098;0.44140332869051857;1.012433683004288;0.999976655090639;9.999954168252385;0.4167559015571058;0.45199093389247336;0.4520102573660225;0.4116595575523551;-0.40179698009583253;0.5752707286962258;1.000024721577099
72.12456;1.0013698261005402;0.46293629105802286;0.4622746654477749;0.4419587670578112;0.441403919561314;1.0124356303095654;0.9999752482162648;9.999956111500365;0.41675588825282506;0.4519912136871758;0.45201051564742034;0.4116595086418207;-0.4017969805937135;0.5752698660415454;1.0000240731060654
72.13456;1.0013692709320294;0.4629357519321307;0.4622755271531919;0.4419585583463479;0.4414045116378084;1.0124375230342857;0.9999739337066302;9.999957715298022;0.4167558559740779;0.45199147692823377;0.4520107691028137;0.4116594492130312;-0.40179698111976475;0.5752689963126888;1.0000234617723136
72.14456;1.0013688013264352;0.4629352095306953;0.4622763959326016;0.4419583728993729;0.4414051033807115;1.0124393609623799;0.9999727108974434;9.999958957688788;0.41675580645599486;0.4519917216214748;0.4520110179089699;0.4116593789188498;-0.40179698167226147;0.5752681201164114;1.0000228886900988
72.15456;1.0013684160482508;0.46293466311240833;0.4622772692217288;0.4419582129644094;0.44140569332518764;1.0124411434778524;0.9999715766085682;9.999959824658236;0.41675574178510916;0.45199194554710964;0.4520112619486336;0.4116592973947221;-0.40179698224897253;0.5752672383227515;1.0000223551357157
72.16456;1.0013681141466746;0.4629341114597658;0.4622781444316105;0.4419580802558908;0.4414062804574078;1.0124428688716811;0.999970526166968;9.999960308991508;0.4167556646509276;0.45199214677536603;0.45201150103177035;0.41165920446792503;-0.4017969828471986;0.5752663513767996;1.0000218624314925
72.17456;1.0013678955292082;0.46293355340994125;0.46227901879055355;0.4419579756497015;0.44140686429535153;1.0124445337921506;0.9999695541287399;9.999960415092348;0.4167555784365238;0.4519923242151404;0.45201173481060025;0.4116591002410445;-0.4017969834639089;0.5752654590903314;1.0000214114326842
72.18456;1.0013677603146118;0.46293298826428675;0.4622798892408724;0.4419578993862851;0.44140744454057657;1.0124461340057413;0.9999686539625827;9.999960157635531;0.41675548684545777;0.4519924775375866;0.45201196266772;0.41165898511082166;-0.40179698409604986;0.5752645612642061;1.0000210024180882
72.19456;1.0013677081455328;0.46293241556654874;0.4622807527236056;0.4419578514065608;0.44140802101343984;1.0124476655143655;0.9999678179365861;9.999959556060977;0.416755393431323;0.45199260658925156;0.45201218411989;0.4116588596749632;-0.40179698474099435;0.5752636583654998;1.0000206359266166
72.20456;1.0013677384626647;0.46293183451101566;0.46228160650368805;0.44195783138154077;0.44140859391629655;1.012449125089559;0.9999670380382285;9.99995862747966;0.4167553014374654;0.45199271078992587;0.4520123992939082;0.41165872446008717;-0.40179698539682007;0.5752627515167928;1.0000203134400631
72.21456;1.0013678513739925;0.462931243749523;0.4622824479525889;0.4419578386811635;0.44140916390948787;1.0124505106116979;0.9999663066543172;9.999957378075873;0.4167552138261745;0.45199278899790746;0.45201260882484307;0.41165857961825725;-0.40179698606222786;0.5752618418538762;1.0000200367983325
72.22456;1.0013680476735454;0.4629306418750414;0.46228327427897065;0.44195787247678303;0.4414097321333528;1.0124518210068705;0.9999656166459913;9.999955801338716;0.4167551332485223;0.45199283998882184;0.45201281344740724;0.41165842480425124;-0.4017969867362818;0.5752609298464507;1.0000198071737747
72.23456;1.001368327693751;0.462930028003331;0.46228408297800105;0.441957931798994;0.44141030006225923;1.0124530552531932;0.99996496196599;9.99995388411836;0.4167550620051644;0.45199286290795054;0.4520130138881183;0.4116582593065301;-0.40179698741823744;0.575260015207357;1.0000196245191164
72.24456;1.0013686904735306;0.4629294018919013;0.46228487235720406;0.441958015776961;0.441410868852832;1.0124542111349817;0.9999643385710902;9.99995161360563;0.41675500213676175;0.4519928570275928;0.4520132109074796;0.4116580822985271;-0.4017969881075046;0.5752590974396832;1.0000194877070474
72.25456;1.0013691335859347;0.46292876364394475;0.46228564150657925;0.44195812404962936;0.44141143873073546;1.0124552849967166;0.9999637445729429;9.999948980113249;0.41675495553247327;0.4519928211441054;0.45201340503794657;0.4116578929850498;-0.4017969888036326;0.5752581765141902;1.0000193954955026
72.26456;1.001369653092626;0.46292811333578043;0.46228639003598726;0.44195825684866114;0.4414120089458321;1.0124562728729527;0.9999631799176154;9.999945972018228;0.4167549238822921;0.4519927536363415;0.4520135962202629;0.4116576906173379;-0.401796989506321;0.5752572530207767;1.0000193471875074
72.27456;1.0013702439859111;0.46292745088809995;0.4622871176920524;0.44195841492132054;0.44141257790318356;1.0124571718136302;0.999962646016665;9.999942568327825;0.4167549083652815;0.4519926534458111;0.452013783890096;0.41165747447923434;-0.4017969902154471;0.5752563276835727;1.000019341868771
72.28456;1.0013709009434797;0.4629267762639422;0.46228782380694583;0.4419585994992115;0.4414131431339775;1.0124579802931468;0.9999621447504327;9.99993874382569;0.41675490922717606;0.45199252094194337;0.4520139675592822;0.4116572437691299;-0.40179699093093685;0.5752554009719971;1.000019377389483
72.29456;1.0013716187470232;0.4629260898413438;0.46228850704361557;0.44195881200398984;0.44141370144564246;1.0124586982929251;0.9999616770410205;9.999934486716324;0.4167549256948432;0.45199235786020353;0.45201414722400673;0.41165699735948796;-0.4017969916525086;0.5752544730376932;1.0000194503815414
72.30456;1.0013723922913886;0.4629253927914534;0.4622891657303732;0.4419590537051857;0.44141424939691165;1.012459327331141;0.9999612422907759;9.999929807336457;0.41675495628296394;0.451992166849918;0.45201432318111995;0.41165673367902295;-0.4017969923795648;0.575253543528034;1.0000195568201038
72.31456;1.0013732163621443;0.46292468700129163;0.46228979824766075;0.44195932575430885;0.44141478371937154;1.01245986968429;0.9999608389844818;9.999924730690243;0.416754999173511;0.4519919513501661;0.45201449566011775;0.41165645084074515;-0.40179699311129274;0.5752526115303576;1.000019692418369
72.32456;1.001374085756321;0.4629239743316939;0.4622904030114508;0.44195962925183885;0.4414153015472101;1.012460327371369;0.9999604654660905;9.999919290741936;0.41675505255404743;0.45199171554846257;0.4520146646733954;0.4116561469447214;-0.40179699384677137;0.5752516759577068;1.000019852764498
72.33456;1.0013749961278495;0.46292325596739775;0.46229097836889177;0.4419599649146024;0.44141580057780566;1.0124607021528658;0.9999601204017758;9.999913534205914;0.4167551148595762;0.4519914639557697;0.45201482993535097;0.41165582048283217;-0.4017969945848877;0.5752507358008541;1.000020033294752
72.34456;1.0013759451680049;0.4629225325635498;0.4622915226971819;0.44196033270759216;0.441416279147917;1.0124609960353743;0.9999598027249604;9.999907521287042;0.41675518489245994;0.4519912008070295;0.4520149907704103;0.41165547060507013;-0.40179699532417734;0.5752497899184752;1.00002022954705
72.35456;1.0013769332402902;0.4629218049080414;0.46229203457817897;0.4419607319035367;0.441416736209379;1.0124612109958335;0.9999595108004278;9.999901314917103;0.4167552618653455;0.4519909298365742;0.452015146293011;0.41165509701089453;-0.40179699606285596;0.5752488369485169;1.0000204380060111
72.36456;1.0013779625190133;0.46292107440399705;0.46229251293745044;0.4419611613929311;0.44141717122799506;1.0124613480949272;0.999959242177537;9.999894968470855;0.41675534517389534;0.45199065444707937;0.45201529570459037;0.4116546997730876;-0.4017969967989342;0.5752478755418505;1.0000206566970589
72.37456;1.001379035144046;0.4629203430543399;0.4622929570337418;0.44196161993856503;0.441417584074858;1.012461407153387;0.9999589948808145;9.999888527626162;0.41675543400267845;0.4519903778488258;0.45201543815491035;0.4116542795468598;-0.40179699753026465;0.5752469043439468;1.0000208848391434
72.38456;1.0013801521912258;0.4629196129267221;0.46229336625247025;0.44196210630721194;0.4414179749086238;1.01246138738844;0.9999587684245411;9.999882039131231;0.41675552728197773;0.4519901031467611;0.452015572465358;0.41165383793783833;-0.40179699825473775;0.5752459217233106;1.0000211221150117
72.39456;1.0013813138836798;0.46291888552191285;0.4622937400710935;0.44196261921417174;0.44141834387263745;1.012461288230119;0.9999585633626513;9.999875551200416;0.41675562385945764;0.4519898335367985;0.45201569741394004;0.41165337752637676;-0.4017969989704944;0.5752449257431749;1.000021368344986
72.40456;1.001382520051558;0.46291816177170386;0.46229407837439196;0.44196315722195995;0.4414186908328602;1.0124611095979184;0.9999583803667638;9.999869111212913;0.41675572251963017;0.45198957254996125;0.4520158121261048;0.4116529015274336;-0.4017969996758273;0.5752439144766334;1.0000216237652904
72.41456;1.0013837703634392;0.4629174425418632;0.4622943816005533;0.44196371890822017;0.4414190155351636;1.0124608519120115;0.9999582197704346;9.999862766119364;0.41675582218151025;0.4519893240786526;0.4520159159853297;0.41165241330227326;-0.40179700036907856;0.5752428864361362;1.0000218890243866
72.42456;1.0013850643098379;0.4629167291369108;0.4622946504974812;0.44196430309541257;0.4414193177969357;1.0124605163603453;0.9999580816968914;9.999856562109619;0.4167559223710391;0.45198909182412655;0.45201600860648644;0.4116519158807237;-0.401797001048657;0.5752418408475186;1.000022164534232
72.43456;1.0013864009970264;0.46291602369921014;0.46229488597138935;0.4419649087472482;0.44141959740662673;1.01246010527297;0.9999579663000531;9.999850541763035;0.4167560234007094;0.4519888786716946;0.45201609011913185;0.41165141168725383;-0.4017970017129306;0.5752407778856565;1.000022449996488
72.44456;1.0013877790589676;0.4629153291866603;0.4622950891826317;0.4419655347087486;0.441419854149923;1.0124596222751718;0.9999578738054407;9.999844736471708;0.4167561261218978;0.45198868685765675;0.45201616114493526;0.41165090258836695;-0.40179700236028115;0.5752396990507332;1.000022744053921
72.45456;1.0013891966192767;0.4629146489039107;0.46229526139762467;0.4419661795188577;0.4414200880300497;1.0124590721589972;0.9999578044217955;9.999839160724258;0.4167562316818947;0.4519885185046671;0.45201622235106914;0.41165039013460075;-0.4017970029895037;0.5752386073425512;1.0000230440366034
72.46456;1.0013906507912094;0.4629139861581616;0.4622954034814225;0.4419668412846952;0.4414202992098917;1.012458460324288;0.999957757891799;9.999833817456967;0.41675634141623363;0.45198837569313827;0.45201627429399455;0.4116498757042917;-0.40179700359999027;0.5752375069295929;1.0000233461545807
72.47456;1.0013921371597319;0.46291334403809187;0.4622955157717543;0.44196751784132576;0.44142048767945796;1.0124577918403959;0.9999577326695556;9.9998287084548;0.4167564567072274;0.4519882601355577;0.45201631775616946;0.4116493604020594;-0.4017970041913422;0.5752364024222704;1.0000236458481275
72.48456;1.0013936504212764;0.4629127248845434;0.4622955986373269;0.4419682072550053;0.4414206530454541;1.0124570709687701;0.99995772529936;9.999823840419841;0.4167565788267442;0.451988173036742;0.45201635390888717;0.41164884482896763;-0.4017970047628386;0.5752352980432093;1.000023938447923
72.49456;1.0013951854831376;0.46291212971114404;0.46229565292799424;0.4419689081127005;0.44142079461266737;1.012456301725933;0.9999577304622715;9.999819226896935;0.4167567088355457;0.45198811541400563;0.45201638423372437;0.41164832914917493;-0.4017970053133018;0.5752341969940044;1.0000242197249982
72.50456;1.0013967371592851;0.46291155822776586;0.46229567968845875;0.4419696191955014;0.4414209116328172;1.0124554884217485;0.9999577419242186;9.99981488708848;0.4167568475103298;0.45198808835375426;0.45201641050507835;0.41164781371201636;-0.4017970058413707;0.5752331012120776;1.0000244855718825
72.51456;1.001398298736857;0.4629110094789513;0.4622956795425179;0.44197033897682797;0.4414210033907101;1.0124546353901356;0.9999577540600149;9.99981084141944;0.4167569953886894;0.45198809281767155;0.4520164345338066;0.41164729955584656;-0.40179700634579724;0.5752320114729079;1.000024732095272
72.52456;1.0013998614182593;0.4629104823875269;0.4622956525400427;0.44197106565804767;0.44142106912850704;1.0124537467934507;0.9999577626245607;9.99980710945755;0.4167571529614213;0.45198812941656674;0.45201645778119887;0.4116467881356921;-0.40179700682558545;0.5752309276566246;1.0000249568691875
72.53456;1.0014014156148285;0.4629099758018082;0.4622955985340629;0.44197179768513917;0.44142110818216784;1.0124528269514097;0.999957764048608;9.999803713019379;0.4167573206947902;0.45198819838148574;0.4520164812738421;0.4116462807426041;-0.40179700728009043;0.575229849281068;1.0000251596286733
72.54456;1.0014029531211275;0.46290948849235025;0.46229551749719777;0.44197253402479847;0.44142112035638104;1.0124518806267728;0.9999577543914212;9.999800676552283;0.4167574987820949;0.45198829972588517;0.4520165056639004;0.41164577830883936;-0.40179700770902943;0.5752287763221634;1.0000253413076126
72.55456;1.0014044683937733;0.46290901951295127;0.4622954095915522;0.4419732740057445;0.44142110613863356;1.0124509126036194;0.9999577291174012;9.999798023354213;0.41675768707619837;0.45198843360176066;0.4520165313388571;0.41164528155509966;-0.4017970081122673;0.5752277098401312;1.0000255027208471
72.56456;1.0014059580978514;0.46290856865716845;0.46229527526564074;0.441974017240423;0.4414210665389106;1.0124499270291867;0.9999576835908423;9.999795778389112;0.4167578853001593;0.4519886004064032;0.4520165586136844;0.4116447911370453;-0.4017970084896418;0.5752266518786355;1.0000256442159479
72.57456;1.0014074201454453;0.46290813662958064;0.4622951152879729;0.44197476371755634;0.4414210028723553;1.0124489278199247;0.9999576139146613;9.999793976268007;0.4167580930487933;0.45198880048151713;0.4520165878049161;0.41164430767697446;-0.4017970088410985;0.5752256047810207;1.0000257657353246
72.58456;1.0014088537328751;0.4629077250038717;0.46229493059053234;0.4419755136149417;0.44142091662090827;1.0124479193708136;0.9999575176452267;9.999792658709353;0.4167583096016262;0.4519890338668224;0.45201661917460567;0.4116438315911159;-0.40179700916684236;0.5752245707725492;1.0000258670661961
72.59456;1.0014102595817385;0.4629073361263602;0.4622947222333321;0.44197626693521247;0.4414208091829763;1.0124469061480872;0.9999573936429804;9.999791859339885;0.4167585339634461;0.45198930023792505;0.4520166529010756;0.41164336279525215;-0.40179700946726715;0.5752235519958498;1.0000259484632257
72.60456;1.0014116392130061;0.46290697283943516;0.4622944915084626;0.4419770233883653;0.4414206816941664;1.0124458919360835;0.9999572412766627;9.999791591131121;0.4167587649972232;0.4519895988266474;0.4520166890709892;0.41164290059017583;-0.4017970097429146;0.5752225504580404;1.0000260105716423
72.61456;1.0014129940029854;0.4629066380163109;0.46229423995852514;0.44197778233619434;0.4414205349926416;1.012444879744585;0.9999570600569704;9.999791842542791;0.4167590014089081;0.4519899283991155;0.4520167277059936;0.41164244365676717;-0.4017970099945657;0.5752215677553969;1.0000260537240615
72.62456;1.001414325085384;0.46290633419078664;0.46229396934872374;0.44197854264836556;0.44142036940874424;1.0124438726284797;0.9999568499121738;9.999792574657256;0.41675924181390595;0.45199028744505443;0.45201676891832987;0.4116419901261344;-0.4017970102232841;0.5752206046742527;1.0000260777623922
72.63456;1.0014156339514029;0.4629060634504497;0.4622936815772073;0.44197930274314284;0.44142018462661736;1.0124428749398922;0.9999566112705816;9.999793720445624;0.4167594851335656;0.4519906745229473;0.4520168129708113;0.4116415379935114;-0.4017970104304218;0.5752196608937568;1.0000260822694829
72.64456;1.0014169226311804;0.4629058274605005;0.462293378514717;0.441980060869865;0.4414199802101573;1.0124418924895247;0.9999563446150481;9.999795193677983;0.41675973102644015;0.45199108858894665;0.45201686006020303;0.4116410855441228;-0.40179701061764417;0.5752187351442815;1.0000260671148034
72.65456;1.001418193073919;0.46290562749863;0.46229306177396284;0.4419808154147592;0.4414197564501893;1.0124409315191785;0.9999560503470846;9.999796904122581;0.4167599797365022;0.45199152902499695;0.4520169101585067;0.4116406313825732;-0.40179701078677177;0.575217825685194;1.000026033486103
72.66456;1.001419446885734;0.4629054645690336;0.4622927323740493;0.441981564968728;0.4414195146744535;1.0124399980791572;0.9999557294672622;9.99979877122879;0.4167602315045744;0.451991995240463;0.452016963156803;0.4116401744375816;-0.40179701093947995;0.5752169306136969;1.0000259842948949
72.67456;1.0014206859052155;0.4629053395106039;0.4622923906968546;0.4419823082444907;0.44141925692926876;1.012439098335483;0.999955384142637;9.999800732233368;0.416760486345297;0.4519924861076363;0.45201701915391934;0.4116397141541803;-0.4017970110772794;0.5752160481820615;1.0000259232188686
72.68456;1.0014219125199484;0.46290525286433465;0.4622920369195829;0.44198304418718426;0.44141898557975645;1.0124382390655249;0.9999550171217825;9.99980274193596;0.41676074427947485;0.45199299974891427;0.45201707866813745;0.41163925063932033;-0.4017970112017436;0.5752151774065529;1.0000258536760538
72.69456;1.0014231290698612;0.4629052045889508;0.4622916713576695;0.44198377208594386;0.441418703133821;1.0124374276744703;0.9999546305101991;9.999804766289524;0.4167610055276737;0.45199353400798437;0.45201714279140914;0.411638784712963;-0.4017970113146577;0.5752143183107631;1.0000257786019648
72.70456;1.0014243374329383;0.46290519400492525;0.46229129441029126;0.4419844913806222;0.4414184120203367;1.0124366716896842;0.9999542252204424;9.999806777032234;0.416761270405157;0.45199408707415567;0.4520172132635207;0.41163831782864274;-0.40179701141802354;0.5752134716245095;1.0000257003629633
72.71456;1.0014255399196166;0.46290522024871594;0.46229090635931624;0.441985201421912;0.441418114071559;1.0124359783194665;0.9999538013337762;9.999808751487935;0.4167615389843695;0.4519946573817024;0.45201729213194203;0.41163785189747426;-0.4017970115137722;0.5752126384192832;1.0000256208204101
72.72456;1.0014267403262733;0.4629052831087572;0.46229050719037806;0.44198590124424775;0.44141781011394693;1.012435354463229;0.999953358709761;9.9998106730874;0.41676181089286857;0.4519952427953482;0.45201738121830365;0.4116373892721558;-0.4017970116033314;0.5752118195580755;1.0000255418998845
72.73456;1.0014279437688733;0.46290538359097616;0.4622900964819933;0.4419865892646542;0.4414175000600067;1.0124348066837974;0.9999528973515017;9.999812525576123;0.41676208547811416;0.45199583994326437;0.4520174820364475;0.4116369327081153;-0.4017970116875872;0.5752110150808483;1.0000254656786007
72.74456;1.0014291561230821;0.46290552373714755;0.46228967356945744;0.44198726342407985;0.4414171832030026;1.0124343407667038;0.9999524171680197;9.99981428554032;0.41676236203631145;0.45199644435753333;0.452017596018915;0.411636485026813;-0.40179701176724814;0.5752102240982365;1.0000253935965073
72.75456;1.0014303837532093;0.46290570605633047;0.46228923800481514;0.4419879219542608;0.4414168583754303;1.0124339613082067;0.9999519172604877;9.999815920779174;0.4167626397639223;0.4519970511587034;0.45201772469068313;0.4116360488761629;-0.4017970118430763;0.5752094452417308;1.0000253261785619
72.76456;1.0014316327365722;0.46290593316954054;0.4622887898687544;0.44198856387616037;0.4414165240892831;1.0124336716373408;0.9999513956869629;9.999817391489826;0.4167629175833321;0.4519976555117881;0.4520178697278666;0.41163562671375803;-0.4017970119157186;0.575208677166853;1.0000252636719276
72.77456;1.0014329078522122;0.4629062077280131;0.46228832977167705;0.44198918863404957;0.44141617871206956;1.012433473931977;0.9999508501665743;9.999818654420872;0.4167631940763831;0.45199825277853484;0.45201803271090957;0.41163522064905467;-0.4017970119854892;0.5752079185619673;1.0000252064969735
72.78456;1.0014342126853473;0.46290653246283203;0.4622878589118806;0.4419897955861846;0.441415820470661;1.0124333695214531;0.9999502791991112;9.999819669415977;0.4167634674777415;0.4519988387873309;0.4520182147330021;0.4116348323236328;-0.40179701205246254;0.5752071677360996;1.0000251552944008
72.79456;1.0014355501423569;0.46290691024711045;0.46228737920413304;0.44199038402962365;0.44141544736229915;1.0124333591937213;0.999949682830569;9.999820400823399;0.4167637356840752;0.451999409929792;0.45201841619332994;0.4116344631025084;-0.4017970121166804;0.5752064224651838;1.0000251112715746
72.80456;1.0014369218455712;0.4629073438637997;0.46228689299605175;0.44199095335256505;0.4414150571377742;1.0124334432316446;0.9999490623643702;9.9998208192474;0.41676399631938243;0.45199996288110417;0.45201863677670173;0.4116341142829072;-0.4017970121780802;0.5752056803638095;1.00002507664212
72.81456;1.0014383274938132;0.46290783569362065;0.46228640247885033;0.4419915029125452;0.44141464731831503;1.0124336214801166;0.9999484193755802;9.99982090768755;0.4167642469179876;0.4520004945268561;0.4520188756215368;0.4116337870251868;-0.40179701223623415;0.5752049393627282;1.0000250546744707
72.82456;1.0014397655509006;0.46290838776451065;0.4622859094600465;0.441992032041858;0.44141421532228514;1.0124338936564035;0.9999477554150423;9.999820663694699;0.41676448523249404;0.4520010023098901;0.45201913169574387;0.41163348205827205;-0.40179701229036163;0.5752041980626933;1.0000250499834689
72.83456;1.0014412340895358;0.46290900175417593;0.46228541535687473;0.4419925404718741;0.44141375856823467;1.0124342593530595;0.9999470726079991;9.999820100098168;0.4167647095306398;0.4520014845614373;0.4520194042313173;0.41163319948455873;-0.40179701233962234;0.5752034559331259;1.0000250688320589
72.84456;1.001442730940443;0.4629096786520785;0.4622849210071252;0.4419930284569825;0.44141327440005884;1.0124347173059798;0.9999463737200982;9.999819244660063;0.4167649187613433;0.4520019404327667;0.4520196928148834;0.4116329389446146;-0.40179701238336446;0.5752027131221148;1.0000251183788618
