time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.85456;1.001444254137916;0.46291041852481773;0.4622844267720667;0.4419934961468675;0.44141276021903947;1.0124352648579704;0.9999456612660472;9.999818133982144;0.41676511263609384;0.45200236971822383;0.45201999703003165;0.4116326998714096;-0.40179701242129934;0.5752019700457793;1.0000252054699612
72.86456;1.0014458025316182;0.46291122052946143;0.4622839330120224;0.44199394316357127;0.44141221397460734;1.0124358984264588;0.999944937027116;9.999816809117188;0.4167652916815753;0.45200277296922076;0.45202031599621234;0.41163248150621895;-0.40179701245361965;0.5752012271590389;1.0000253359325646
72.87456;1.001447375265331;0.46291208297374214;0.4622834401930641;0.44199436910190154;0.44141163444185155;1.0124366139992305;0.9999442026304852;9.999815311727003;0.41676545709208374;0.45200315146622283;0.45202064797634617;0.41163228286985243;-0.4017970124809453;0.5752004847934551;1.0000255143668468
72.88456;1.0014489705539635;0.4629130033757561;0.46228294872525577;0.4419947743248486;0.4414110209349911;1.0124374073074571;0.9999434602387436;9.999813675698372;0.41676561036380816;0.45200350700465364;0.4520209903334363;0.41163210284437857;-0.40179701250408445;0.5751997430039462;1.0000257443309772
72.89456;1.0014505853859952;0.4629139785710155;0.4622824590956579;0.4419951601663112;0.4414103729011453;1.012438274316271;0.9999427126811277;9.99981192242599;0.4167657530497299;0.45200384198580795;0.45202134002519395;0.41163194023241567;-0.40179701252383077;0.5751990016039333;1.0000260284516567
72.90456;1.0014522164313184;0.46291500508122924;0.4622819719544587;0.4419955284277416;0.441409689776537;1.0124392115145275;0.9999419634709703;9.99981006217267;0.4167658867191894;0.4520041592892018;0.4520216941250536;0.41163179388448934;-0.4017970125409476;0.5751982601094747;1.0000263681980068
72.91456;1.0014538607345442;0.4629160796685305;0.46228148782694495;0.44199588077827584;0.4414089709406829;1.012440215872327;0.9999412167173161;9.999808099383683;0.41676601313290246;0.4520044615498371;0.45202205003263124;0.41163166299226944;-0.40179701255616684;0.5751975176709371;1.0000267639589944
72.92456;1.0014555152838471;0.4629171995166756;0.46228100673530814;0.4419962186396068;0.4414082156956725;1.012441284973143;0.9999404768418653;9.9998060425468;0.416766134649769;0.4520047506812904;0.452022405529401;0.41163154733246676;-0.4017970125701202;0.5751967736743895;1.0000272149535703
72.93456;1.0014571766837483;0.4629183620383265;0.4622805280433203;0.4419965434553645;0.44140742336949007;1.0124424164558523;0.9999397487570025;9.9998039088781;0.41676625436059317;0.4520050280731805;0.4520227586288539;0.4116314473054042;-0.40179701258327083;0.5751960284069015;1.0000277184527935
72.94456;1.0014588416189785;0.4629195647713521;0.4622800507014011;0.4419968566633907;0.44140659351928907;1.012443606801538;0.9999390378824576;9.999801716019695;0.4167663756583772;0.45200529506743753;0.45202310730413975;0.41163136372437464;-0.4017970125958844;0.5751952828562642;1.0000282698850707
72.95456;1.0014605066931657;0.4629208054324916;0.4622795736093976;0.44199715929923905;0.4414057261497457;1.0124448511040824;0.9999383491578994;9.999799471340339;0.4167665016450486;0.45200555343910404;0.4520234494905266;0.4116312973620487;-0.4017970126081618;0.5751945383820368;1.0000288642027328
72.96456;1.0014621678371458;0.4629220820592706;0.4622790956955177;0.44199745196472395;0.44140482169536444;1.0124461435634367;0.9999376861444784;9.999797172845405;0.4167666347532768;0.45200580550582453;0.45202378341262217;0.4116312485586819;-0.4017970126204857;0.5751937967162105;1.0000294970443344
72.97456;1.0014638208616362;0.4629233929926037;0.4622786158735422;0.4419977352383891;0.4414038806828462;1.0124474776357513;0.9999370510638057;9.999794819247995;0.4167667765004096;0.4520060535562249;0.4520241078891607;0.4116312172533291;-0.4017970126334031;0.5751930598207861;1.0000301651649213
72.98456;1.0014654623707426;0.4629247363915862;0.4622781330906092;0.44199800997645916;0.44140290358636763;1.0124488463007655;0.9999364451315195;9.999792414032338;0.416766927250788;0.45200629916409635;0.4520244223262074;0.4116312034597089;-0.40179701264729006;0.5751923297407622;1.0000308662293929
72.99456;1.0014670896345959;0.4629261096875916;0.46227764643196545;0.44199827728249075;0.441401891145543;1.0124502426291708;0.9999358685349305;9.99978996120136;0.41676708643775057;0.45200654313671645;0.4520247263426697;0.4116312078502626;-0.40179701266214624;0.5751916087492397;1.0000315983154662
73.00456;1.00146869984865;0.4629275095384975;0.4622771552297215;0.4419985382737816;0.44140084462933765;1.0124516599675517;0.9999353199951139;9.999787465689105;0.4167672534383291;0.45200678594164395;0.4520250194468714;0.41163123190866985;-0.40179701267773116;0.5751908995312672;1.000032359641307
73.01456;1.0014702896695997;0.4629289321564537;0.46227665894064296;0.44199879404865644;0.44139976574422723;1.0124530917682257;0.9999347964875065;9.999784939644767;0.41676742829604124;0.45200702793080805;0.45202530138120073;0.411631277459593;-0.40179701269392887;0.5751902048141025;1.0000331481981743
73.02456;1.0014718551037407;0.4629303736722205;0.46227615686501106;0.44199904604277734;0.44139865644095116;1.0124545317131162;0.9999342939955049;9.999782403505487;0.41676761165430315;0.4520072692683167;0.45202557276407124;0.41163134602314017;-0.4017970127110368;0.5751895265042215;1.0000339608893538
73.03456;1.0014733915459368;0.4629318304513397;0.46227564825422635;0.44199929625333384;0.44139751881503375;1.0124559739702557;0.9999338087771664;9.99977988149049;0.41676780408786046;0.45200750985852484;0.45202583508582556;0.4116314384207463;-0.4017970127295953;0.5751888653740053;1.0000347930286417
73.04456;1.001474894321611;0.462933299278074;0.4622751326241749;0.44199954687020315;0.4413963552286584;1.0124574130595427;0.9999333379224936;9.999777398954116;0.4167680054470595;0.45200774904964935;0.45202609008915917;0.4116315546603335;-0.4017970127500067;0.5751882216404266;1.0000356390834413
73.05456;1.001476359752838;0.46293477708057545;0.46227460959662964;0.4419997996281065;0.44139516848832533;1.0124588435970319;0.9999328794620878;9.99977497973581;0.41676821477102205;0.45200798502745226;0.45202633923360575;0.41163169406565087;-0.4017970127723913;0.5751875958144734;1.0000364939718605
73.06456;1.0014777856321917;0.46293626016403117;0.46227407852570784;0.4420000554074149;0.441393961700246;1.0124602605192436;0.9999324324749833;9.99977263974229;0.4167684306529859;0.4520082146702273;0.45202658358021214;0.4116318555180711;-0.40179701279655766;0.5751869892197478;1.000037353918875
73.07456;1.0014791706587318;0.4629377438052244;0.462273538597641;0.4420003141970523;0.44139273807528573;1.0124616599332383;0.9999319966612451;9.999770383160806;0.41676865158987786;0.4520084342288978;0.45202682402271877;0.41163203779712887;-0.4017970128220122;0.5751864037126848;1.000038216560743
73.08456;1.0014805138450682;0.4629392227099397;0.46227298929468846;0.4420005753027365;0.44139150103414393;1.0124630395925993;0.9999315715304459;9.999768208379349;0.41676887609930224;0.4520086399626912;0.45202706149099736;0.4116322401286678;-0.40179701284805064;0.5751858410127656;1.0000390802075434
73.09456;1.0014818143828805;0.46294069152208855;0.4622724305819497;0.4420008377127217;0.44139025425629247;1.0124643980778913;0.999931156205261;9.99976611774303;0.41676910266293593;0.4520088282783235;0.45202729675261905;0.4116324624344989;-0.40179701287383285;0.5751853023919378;1.000039943083167
73.10456;1.0014830715439333;0.4629421447835842;0.46227186273427195;0.44200110058341224;0.44138900155742683;1.0124657336764906;0.9999307498943966;9.999764117903451;0.4167693297283127;0.45200899583964843;0.4520275301569384;0.411632705011441;-0.40179701289848957;0.5751847885266171;1.0000408031727817
73.11456;1.0014842846370478;0.4629435768167539;0.462271286349669;0.4420013637135984;0.4413877469265631;1.0124670437722694;0.9999303520060172;9.999762211937721;0.4167695557683354;0.4520091396613446;0.4520277617580968;0.41163296821091433;-0.4017970129212795;0.575184299433342;1.0000416579718163
73.12456;1.0014854532966824;0.4629449820165686;0.4622707024994341;0.44200162755927946;0.4413864944566032;1.0124683241060013;0.9999299613995065;9.999760396832965;0.4167697792084542;0.45200925709311685;0.45202799140408856;0.4116332522891831;-0.4017970129417153;0.5751838347738071;1.0000425041827643
73.13456;1.0014865777204305;0.4629463553262213;0.4622701123774485;0.4420018926660114;0.441385247866689;1.0124695685034395;0.9999295760402933;9.999758666890406;0.4167699983600349;0.4520093457832724;0.4520282187484485;0.4116335573294053;-0.40179701295958137;0.575183394204426;1.000043337886039
73.14456;1.0014876584350558;0.46294769254904433;0.4622695166994834;0.4420021592359155;0.44138401021157575;1.0124707702384115;0.9999291942059957;9.999757016756519;0.4167702115226723;0.4520094033975612;0.45202844358783734;0.41163388335838347;-0.40179701297480125;0.5751829774657572;1.000044154851639
73.15456;1.0014886958541152;0.4629489905295439;0.4622689156996528;0.44200242715733884;0.44138278409729303;1.0124719236145807;0.9999288155597014;9.999755444657952;0.4167704171326291;0.4520094272886172;0.45202866595164126;0.4116342304663839;-0.4017970129872781;0.57518258433744;1.0000449505887232
73.16456;1.0014896900322325;0.46295024712523636;0.4622683096051374;0.4420026960649634;0.4413815719592003;1.0124730239667152;0.9999284404924329;9.999753953254832;0.41677061390523595;0.4520094146127376;0.45202888559243565;0.4116345988062245;-0.40179701299689363;0.575182214639605;1.0000457198636867
73.17456;1.0014906405241408;0.4629514608351522;0.46226769896994246;0.4420029653935998;0.44138037618266485;1.012474066926088;0.9999280691285181;9.999752546847443;0.4167708008005709;0.452009362751661;0.4520291016147939;0.41163498859791997;-0.4017970130037148;0.5751818685114476;1.000046456004036
73.18456;1.0014915460108347;0.46295263035811934;0.4622670848341547;0.4420032344783033;0.4413791989609808;1.0124750483825664;0.9999277011214596;9.999751228708147;0.41677097676192265;0.45200926970446725;0.45202931270735597;0.41163540005919474;-0.401797013008169;0.575181546954226;1.0000471510366522
73.19456;1.0014924043056612;0.4629537545263732;0.46226646876146754;0.44200350247593656;0.44137804188447954;1.0124759650212918;0.9999273355475871;9.99975000070758;0.4167711407430722;0.45200913429593864;0.45202951751600606;0.41163583324916236;-0.4017970130109782;0.5751812521889549;1.0000477968604353
73.20456;1.0014932133856191;0.4629548325725027;0.4622658526588713;0.4420037684019119;0.4413769057129299;1.0124768142811893;0.999926970842147;9.999748866957999;0.4167712920992901;0.45200895598237767;0.45202971453883856;0.4116362880019357;-0.401797013012967;0.5751809873496797;1.0000483862387888
73.21456;1.0014939724738803;0.46295586420568857;0.46226523844957007;0.44200403158518703;0.4413757907423434;1.012477593332656;0.9999266054719913;9.999747839547384;0.41677143082810175;0.45200873446626366;0.45202990191210607;0.41163676397498533;-0.40179701301491705;0.5751807556898219;1.0000489131236572
73.22456;1.0014946823820259;0.46295684956571376;0.46226462781197086;0.44200429204138464;0.44137469742217234;1.0124782984042575;0.9999262389409057;9.999746944046615;0.41677155748758066;0.45200846967753616;0.45203007756796615;0.4116372606681725;-0.401797013017574;0.5751805600567291;1.0000493728370787
73.23456;1.0014953454216842;0.4629577893469912;0.46226402225884716;0.442004550334956;0.4413736262847105;1.01247892557482;0.9999258718591152;9.999746223892853;0.4167716728682532;0.4520081621514226;0.45203023934551967;0.41163777733782464;-0.4017970130217733;0.5751804028772123;1.0000497618143496
73.24456;1.0014959649666781;0.46295868467968576;0.4622634234307315;0.44200480724173746;0.4413725773461322;1.0124794718738568;0.9999255049827471;9.999745739420337;0.41677177763553;0.4520078134416249;0.45203038490863423;0.41163831294157743;-0.4017970130284313;0.5751802863654073;1.0000500769034892
73.25456;1.0014965445386868;0.4629595368178408;0.4622628331342878;0.44200506348858787;0.44137155015229673;1.01247993524244;0.9999251386823116;9.999745560950586;0.4167718721994596;0.45200742614229594;0.4520305116638655;0.4116388663312057;-0.40179701303838106;0.5751802128500986;1.0000503152976896
73.26456;1.0014970868456377;0.46296034724130714;0.4622622531710958;0.44200531935024784;0.44137054444726204;1.012480314321591;0.9999247734013575;9.99974575825279;0.4167719566739695;0.4520070033093104;0.4520306166662625;0.4116394365700301;-0.40179701305231746;0.5751801850024969;1.0000504754568211
73.27456;1.001497593592141;0.4629611180167103;0.4622616853772118;0.4420055742108558;0.4413695605795324;1.01248060909725;0.999924409985668;9.999746389226722;0.4167720308132195;0.4520065478965064;0.45203069684564884;0.4116400229392754;-0.4017970130708838;0.5751802056240656;1.0000505577450265
73.28456;1.0014980660339239;0.46296185195702844;0.4622611317890433;0.4420058266424869;0.4413685993941563;1.0124808214730527;0.999924049411147;9.999747494897447;0.41677209418930194;0.4520060628652049;0.45203074973303387;0.41164062469380663;-0.40179701309478816;0.5751802772450634;1.0000505639943988
73.29456;1.001498505585641;0.46296255253452784;0.46226059456431406;0.44200607481953963;0.44136766183440646;1.0124809550794653;0.9999236926359412;9.999749100766806;0.4167721466514408;0.4520055514712883;0.4520307739798745;0.41164124099753796;-0.40179701312482435;0.57518040189061;1.0000504974783346
73.30456;1.0014989142910224;0.46296322366131754;0.46226007575398415;0.4420063166774207;0.44136674866168246;1.0124810143009135;0.999923340769876;9.999751217473534;0.41677218866511;0.45200501709247404;0.45203076911209034;0.4116418709343725;-0.40179701316167893;0.5751805808574002;1.0000503637753662
73.31456;1.0014992949565165;0.46296386948031715;0.4622595771464599;0.44200655002680334;0.44136586062845345;1.0124810028847602;0.9999229952863907;9.999753839680706;0.4167722212531623;0.4520044629588536;0.45203073496595486;0.4116425134354123;-0.4017970132057537;0.5751808146330832;1.0000501705480531
73.32456;1.0014996506077514;0.46296449416675567;0.462259100272255;0.4420067728806151;0.4413649987845326;1.0124809234140115;0.9999226584162482;9.99975694454371;0.41677224572713334;0.4520038921163586;0.4520306713495;0.4116431673077143;-0.4017970132572412;0.5751811033317888;1.0000499261503069
73.33456;1.001499984044951;0.46296510178782657;0.46225864679933326;0.44200698350385575;0.4413641644627542;1.012480778111122;0.9999223332405958;9.99976048969889;0.41677226359294733;0.4520033072786773;0.45203057788394335;0.4116438312266676;-0.40179701331635875;0.5751814471037187;1.000049638791567
73.34456;1.0015002987230712;0.4629656964343784;0.46225821896973485;0.44200718002356704;0.44136335901780704;1.0124805696307821;0.9999220229395925;9.999764414676063;0.41677227671769856;0.4520027104822053;0.4520304539853965;0.41164450358144317;-0.4017970133836073;0.5751818458353256;1.000049315927956
73.35456;1.0015006000729412;0.46296628227398917;0.46225781938348315;0.4420073602771239;0.4413625835778745;1.0124803007714913;0.9999217300371079;9.99976864949496;0.41677228740658295;0.4520021029067023;0.45203029910704695;0.4116451825558946;-0.4017970134599258;0.5751822986602494;1.0000489633617553
73.36456;1.0015008952265811;0.462966863125099;0.46225745041263494;0.4420075221739037;0.44136183902079595;1.0124799738781194;0.9999214561834991;9.999773123464415;0.4167722981084174;0.4520014849571083;0.45203011296379453;0.4116458664936588;-0.40179701354661684;0.575182803872466;1.0000485851378533
73.37456;1.0015011913117324;0.46296744201692513;0.4622571138935998;0.44200766392766394;0.44136112611590167;1.012479591221935;0.9999212023292957;9.999777766747243;0.4167723109966834;0.45200085657471395;0.45202989539744043;0.41164655396636807;-0.40179701364515946;0.5751833590355738;1.0000481843140117
73.38456;1.0015014941878313;0.4629680212270559;0.4622568112768042;0.44200778391543716;0.44136044558339455;1.0124791564075395;0.9999209698010548;9.999782507718637;0.4167723278525167;0.4520002176605468;0.45202964609272483;0.41164724344966064;-0.4017970137571484;0.5751839609933264;1.000047763691325
73.39456;1.0015018083435678;0.46296860265762346;0.46225654408389855;0.442007880685102;0.44135979797444697;1.012478675784083;0.9999207619849193;9.999787271979162;0.4167723502408495;0.4519995681249097;0.4520293645396081;0.41164793327153143;-0.40179701388429206;0.575184605733485;1.0000473260749443
73.40456;1.0015021372212116;0.46296918810809745;0.46225631408422224;0.44200795315106567;0.44135918333657675;1.0124781587886635;0.9999205848855063;9.99979198881907;0.416772379601864;0.45199890765180856;0.4520290501519386;0.411648621911767;-0.40179701402827683;0.5751852884007609;1.0000468741470687
73.41456;1.001502483521331;0.46296977916810356;0.46225612271856287;0.44200800056696643;0.4413586009395182;1.0124776169362164;0.9999204463197049;9.999796603072078;0.4167724171462642;0.45199823572600895;0.45202870220414254;0.41164930818611617;-0.401797014190606;0.5751860037255176;1.0000464102748436
73.42456;1.001502849678931;0.4629703769384217;0.4622559701230517;0.44200802228751834;0.44135804943438606;1.012477062248297;0.9999203550928621;9.999801080857106;0.41677246392217826;0.45199755177283985;0.4520283199096202;0.41164999132090263;-0.4017970143725751;0.5751867466802494;1.000045936134159
73.43456;1.001503238314143;0.46297098196822645;0.46225585456239393;0.4420080175152785;0.44135752725178756;1.0124765062535324;0.9999203202330167;9.999805402759963;0.4167725211664782;0.4519968551726101;0.45202790295707573;0.41165067091887886;-0.4017970145753296;0.5751875129238885;1.0000454523063977
73.44456;1.0015036520722667;0.46297159439810215;0.46225577282070707;0.4420079852088682;0.44135703291588035;1.0124759597541515;0.999920350165279;9.999809551696208;0.4167725903647219;0.45199614534570376;0.4520274517905094;0.41165134657020985;-0.40179701479992447;0.575188298690646;1.000044958575552
73.45456;1.0015040931479988;0.4629722140557683;0.4622557212853209;0.44200792436559255;0.4413565652222596;1.01247543278074;0.999920452585426;9.999813510767991;0.4167726727914721;0.4519954220109147;0.45202696733273773;0.41165201731729945;-0.4017970150472109;0.5751891002141213;1.000044454986935
73.46456;1.0015045633027913;0.4629728404379877;0.46225569687040324;0.4420078344411222;0.4413561233176111;1.0124749345919208;0.999920634739495;9.999817272912827;0.4167727692107811;0.45199468551389616;0.45202645085881604;0.41165268160916646;-0.4017970153174409;0.5751899131411186;1.000043942869732
73.47456;1.0015050640508656;0.46297347264081684;0.4622556972624525;0.44200771546356765;0.4413557067833383;1.0124744736313074;0.9999209032143979;9.999820847933421;0.41677288014478553;0.45199393691404255;0.45202590407164206;0.41165333778889146;-0.40179701561006465;0.5751907322856203;1.0000434249771277
73.48456;1.0015055967052584;0.4629741094057475;0.46225572050762564;0.44200756799810564;0.4413553156276595;1.0124740571063044;0.9999212632936735;9.999824258331138;0.41677300617727747;0.45199317760269914;0.4520253288603883;0.4116539843191363;-0.40179701592407224;0.5751915518439936;1.0000429049882442
73.49456;1.0015061628407884;0.4629747493047854;0.4622557646091005;0.4420073931465233;0.4413549499745296;1.0124736903981997;0.9999217186671637;9.999827530210023;0.416773147792246;0.4519924088997888;0.4520247269778277;0.4116546193986647;-0.40179701625831854;0.5751923660498995;1.0000423869549318
73.50456;1.001506764880012;0.4629753908057618;0.4622558279336502;0.44200719238460373;0.44135460974483726;1.0124733766428022;0.9999222716130136;9.999830685978885;0.4167733051796344;0.4519916320838516;0.45202410005462834;0.41165524060595865;-0.4017970166114717;0.5751931700415647;1.0000418744337645
73.51456;1.0015074058827074;0.46297603220732036;0.46225590985277626;0.44200696739283635;0.44135429475141086;1.012473116822406;0.9999229227049669;9.999833738837035;0.41677347843412976;0.45199084858368554;0.45202344971121483;0.41165584506652186;-0.4017970169819494;0.5751939605592735;1.00004136959128
73.52456;1.0015080883744554;0.4629766716525976;0.46225601062984384;0.4420067199459479;0.44135400491366056;1.0124729105128076;0.9999236702107919;9.999836691243921;0.4167736676406523;0.45199006003388054;0.45202277769949784;0.4116564298067275;-0.4017970173680116;0.5751947358962589;1.0000408732792327
73.53456;1.0015088132332248;0.4629773072091356;0.4622561308459272;0.44200645159150653;0.4413537402537209;1.0124727563660656;0.9999245105461754;9.999839535596482;0.4167738726836873;0.45198926816613116;0.4520220862239147;0.4116569919206977;-0.4017970177678095;0.5751954950308429;1.000040385881863
73.54456;1.0015095800315854;0.4629779368872526;0.4622562710151434;0.44200616338753546;0.4413535009377876;1.012472652139042;0.9999254397533673;9.999842256996725;0.4167740933355379;0.4519884745516446;0.45202137810972115;0.41165752862952304;-0.4017970181793268;0.5751962370439812;1.0000399078545026
73.55456;1.0015103883061602;0.4629785585740905;0.46225643134618893;0.44200585594582187;0.4413532873848015;1.0124725951929896;0.9999264545851898;9.999844844783954;0.41677432948659515;0.45198768039800147;0.45202065663987373;0.4116580373670461;-0.4017970186004384;0.5751969614061018;1.0000394393723895
73.56456;1.0015112380867721;0.4629791699592097;0.46225661154048703;0.44200552951981925;0.441353100220471;1.0124725830552326;0.9999275523321862;9.999847301919333;0.4167745810427849;0.45198688654622093;0.4520199252067264;0.4116585160185329;-0.4017970190290915;0.5751976681412398;1.0000389794570737
73.57456;1.0015121297063172;0.46297976853168304;0.4622568110123855;0.4420051840254848;0.4413529401729741;1.0124726135337399;0.9999287301709512;9.999849639118722;0.416774847629629;0.45198609356063985;0.45201918678588704;0.4116589631199002;-0.40179701946333485;0.5751983573044239;1.0000385260706752
73.58456;1.001513063485318;0.4629803516765898;0.46225702939684504;0.44200481902904454;0.4413528079724914;1.0124726847345953;0.9999299852971957;9.999851869446799;0.41677512826545415;0.4519853019162283;0.452018443588904;0.4116593775855122;-0.4017970199013268;0.5751990284691797;1.0000380776850903
73.59456;1.0015140391030009;0.4629809168703836;0.46225726660744054;0.4420044337884364;0.4413527043602746;1.0124727946839294;0.9999313152663234;9.99985401621005;0.416775421106192;0.4519845123075871;0.4520176973445114;0.41165975827346507;-0.4017970203415555;0.5751996806014745;1.00003763464468
73.60456;1.0015150549578888;0.46298146188996075;0.46225752259741065;0.4420040274361141;0.4413526301862832;1.012472941219753;0.9999327171851844;9.999856116241636;0.41677572361244697;0.4519837256551731;0.45201694981551976;0.4116601038111824;-0.40179702078313123;0.5752003123259193;1.0000371992178692
73.61456;1.0015161083290034;0.4629819849772621;0.4622577974089928;0.44200359932682604;0.4413525862152381;1.0124731229946105;0.9999341866250607;9.999858207086447;0.4167760330275736;0.45198294264699684;0.45201620299817813;0.41166041241850365;-0.4017970212259116;0.5752009226479163;1.0000367747402619
73.62456;1.0015171966262604;0.462982485011818;0.46225809123429357;0.44200314955765885;0.44135257277863127;1.0124733402300259;0.9999357180337525;9.999860317295978;0.41677634662761126;0.45198216349167386;0.4520154590847059;0.41166068182535925;-0.4017970216702775;0.575201511380363;1.0000363645177974
73.63456;1.001518319122035;0.4629829615121707;0.4622584042041915;0.44200267925307435;0.44135258977415165;1.0124735946142858;0.9999373059259579;9.999862473234375;0.41677666170902644;0.4519813882245667;0.4520147202789749;0.4116609095317484;-0.4017970221166758;0.5752020787888859;1.000035971080033
73.64456;1.0015194775466807;0.46298341430289847;0.4622587363456719;0.4420021902785459;0.44135263683828374;1.0124738888613858;0.9999389452496193;9.999864708833714;0.41677697561350663;0.45198061714212523;0.45201398836325224;0.41166109303851023;-0.4017970225653092;0.5752026252519529;1.0000355959457286
73.65456;1.001520674825321;0.46298384319918223;0.46225908768095036;0.4420016848082971;0.44135271310468216;1.0124742256646229;0.999940631234516;9.999867066491126;0.4167772858397854;0.4519798508188157;0.45201326434427924;0.4116612300028563;-0.40179702301606796;0.5752031511357231;1.0000352399504027
73.66456;1.0015219136623903;0.462984248023951;0.46225945806176383;0.44200116520962873;0.4413528168442391;1.0124746067871226;0.9999423591647307;9.999869594351999;0.41677759023004246;0.45197908955891747;0.4520125487478166;0.4116613186483733;-0.4017970234684859;0.5752036563252947;1.000034904209001
73.67456;1.0015231959617996;0.4629846287026947;0.4622598470963086;0.4420006341889821;0.44135294595596797;1.0124750332300747;0.9999441240645042;9.999872344219792;0.4167778872989956;0.45197833292691997;0.4520118424039899;0.4116613582083097;-0.40179702392169175;0.5752041396716486;1.000034591047772
73.68456;1.001524522053503;0.46298498504723773;0.4622602543899647;0.44200009481374597;0.4413530990513614;1.0124755059354087;0.9999459210231174;9.999875366575557;0.416778176475236;0.4519775799422193;0.4520111469757688;0.41166134902367996;-0.401797024374583;0.5752045988768602;1.0000343039954025
73.69456;1.0015258898685544;0.4629853165015665;0.4622606796790402;0.44199955019893394;0.4413532758728857;1.012476026559144;0.9999477459160874;9.999878706479903;0.41677845775950734;0.4519768297104737;0.4520104649473982;0.411661292422585;-0.4017970248262553;0.5752050309139307;1.0000340469825106
73.70456;1.0015272951254954;0.46298562247208663;0.462261122710624;0.44199900321495095;0.4413534767132347;1.0124765977258916;0.999949595322135;9.999882408604591;0.416778730883589;0.45197608191299526;0.45200979918332407;0.41166119059303324;-0.40179702527629413;0.5752054327661097;1.0000338237748085
73.71456;1.0015287320325186;0.46298590287498465;0.4622615829729344;0.441998456504375;0.4413537016954176;1.0124772222387195;0.9999514658919966;9.99988652561366;0.41677899490299875;0.4519753368491151;0.4520091523490144;0.41166104639000406;-0.4017970257245711;0.5752058018507781;1.0000336379317125
73.72456;1.0015301934372327;0.46298615818932887;0.46226205951055827;0.4419979124831002;0.4413539506655225;1.0124779023487938;0.999953354003163;9.99989111763724;0.4167792487107056;0.45197459531031986;0.4520085267055206;0.41166086304959426;-0.4017970261708432;0.5752061357161475;1.0000334927477836
73.73456;1.0015316708014472;0.46298638923219715;0.4622625510926496;0.4419973730009135;0.4413542233260466;1.0124786399656764;0.9999552556300797;9.999896245232947;0.4167794914662831;0.4519738585571199;0.45200792420906943;0.4116606438935406;-0.40179702661476246;0.5752064313208989;1.0000333914276052
73.74456;1.0015331549864466;0.46298659684270826;0.4622630564120151;0.4419968389162456;0.4413545190182641;1.0124794370645713;0.9999571663696668;9.999901968180785;0.4167797222102986;0.4519731283301683;0.45200734661953335;0.4116603922093928;-0.401797027056239;0.5752066847233411;1.000033337782665
73.75456;1.0015346375779484;0.4629867815432131;0.46226357401624674;0.44199631017486424;0.4413548365748357;1.0124802956645975;0.9999590816520223;9.999908346819781;0.41677993965801907;0.4519724067600671;0.4520067958046166;0.41166011139240255;-0.4017970274955805;0.575206891783618;1.0000333364460656
73.76456;1.0015361117530113;0.4629869436088732;0.4622641023593378;0.44199578662079997;0.4413551746785156;1.0124812173798172;0.9999609968630456;9.999915434870859;0.4167801426109956;0.45197169609662846;0.452006274032455;0.41165980493867954;-0.40179702793328154;0.5752070491437125;1.0000333920320674
73.77456;1.001537571934778;0.4629870832231263;0.4622646399326341;0.4419952689264675;0.4413555322290982;1.0124822026850488;0.9999629074873935;9.999923273910719;0.41678033006902215;0.45197099846313415;0.4520057837394331;0.4116594760521896;-0.4017970283698166;0.5752071543798833;1.0000335080483942
73.78456;1.0015390123887435;0.4629872002969521;0.46226518512648895;0.4419947588635757;0.44135590831448146;1.0124832504803871;0.9999648095707557;9.999931898959543;0.4167805009520353;0.45197031585998226;0.4520053269029887;0.4116591274022363;-0.4017970288056584;0.5752072054952236;1.0000336864713144
73.79456;1.0015404263854615;0.4629872945569214;0.4622657363463719;0.4419942588950095;0.441356302023442;1.0124843582012444;0.9999666999245137;9.99994134336748;0.416780654004422;0.4519696502831451;0.4520049045560016;0.41165876136264196;-0.4017970292414317;0.575207200363423;1.0000339278939039
73.80456;1.0015418068114208;0.4629873659972593;0.46226629259276186;0.44199377159501796;0.4413567124843704;1.012485522083657;0.9999685756474028;9.999951637043978;0.41678078783790784;0.45196900358197695;0.4520045166197478;0.41165838022930284;-0.4017970296779243;0.575207136374414;1.0000342313987454
73.81456;1.001543147213184;0.46298741494561096;0.46226685361850794;0.44199329937445064;0.4413571392158024;1.0124867376647888;0.9999704340017277;9.999962806448247;0.4167809009515961;0.4519683771024031;0.4520041617581457;0.41165798604394255;-0.40179703011582424;0.5752070106695024;1.0000345942642688
73.82456;1.001544442467544;0.4629874416075415;0.46226741927512077;0.44199284471946954;0.44135758228574473;1.0124880001721035;0.9999722731230357;9.999974880026622;0.41678099181107514;0.45196777165228136;0.4520038373980537;0.41165758035975325;-0.4017970305554878;0.5752068209243523;1.0000350124498154
73.83456;1.0015456889953736;0.46298744565918504;0.46226798876950037;0.441992410717016;0.441358041946086;1.0124893039325047;0.9999740926397165;9.999987890384675;0.4167810590220846;0.4519671876946194;0.4520035403460052;0.41165716420009907;-0.4017970309969135;0.5752065658592255;1.000035481423381
73.84456;1.0015468845590414;0.4629874264341288;0.4622685604717223;0.4419920011728985;0.44135851814876126;1.0124906415573567;0.9999758938910355;10.000001869712534;0.41678110157709275;0.4519666253893642;0.45200326758613246;0.4116567380161292;-0.4017970314397095;0.5752062452415786;1.000035996291504
73.85456;1.0015480279409235;0.46298738349340335;0.4622691320978349;0.4419916199435976;0.4413590102735206;1.0124920040687027;0.9999776800922531;10.000016850684693;0.416781119070993;0.45196608475455013;0.4520030165827947;0.41165630154767985;-0.401797031883032;0.575205859759809;1.00003655155664
73.86456;1.0015491186771592;0.46298731672058463;0.4622697010024346;0.44199127016953227;0.44135951699627685;1.0124933813765329;0.9999794562960107;10.00003287282613;0.41678111165408827;0.4519655661200128;0.4520027850321197;0.41165585380796704;-0.4017970323256294;0.5752054108501872;1.0000371410413067
73.87456;1.0015501564651932;0.4629872257704029;0.4622702645852386;0.44199095408379835;0.44136003626762876;1.012494762750531;0.9999812289988093;10.000049980674202;0.41678107966645606;0.4519650703766983;0.45200257038038727;0.4116553933948128;-0.4017970327659736;0.5752049005901132;1.0000377579228352
73.88456;1.0015511400184791;0.46298710969316675;0.4622708204297392;0.44199067315344104;0.44136056549485486;1.0124961379546848;0.999983005673475;10.00006821888595;0.4167810232016863;0.4519645985641091;0.4520023695607036;0.41165491896709894;-0.40179703320241683;0.575204331638121;1.000038394987301
73.89456;1.0015520666210944;0.46298696727463967;0.46227136605522856;0.44199042813097317;0.4413611018383511;1.0124974982966397;0.9999847940019477;10.000087635071745;0.41678094191842424;0.45196415129167133;0.4520021792511817;0.4116544296108095;-0.4017970336333694;0.5752037069752692;1.0000390447841823
73.90456;1.0015529334056665;0.46298679766033607;0.4622718989142511;0.4419902189261864;0.4413616424145808;1.0124988364909184;0.999986600442993;10.000108282515253;0.41678083533594856;0.45196372869384477;0.45200199639327776;0.41165392506665227;-0.40179703405757883;0.5752030296496666;1.0000396992393297
73.91456;1.0015537387821207;0.4629866006187847;0.4622724165552359;0.4419900445596592;0.44136218447518305;1.0125001460226957;0.9999884289734331;10.00013020974665;0.4167807032918371;0.4519633306124984;0.4520018184460793;0.41165340581945925;-0.4017970344743939;0.5752023027960571;1.0000403497910033
73.92456;1.0015544826653329;0.46298637635046014;0.4622729164300166;0.44198990341948097;0.4413627256930082;1.0125014208351082;0.9999902812501641;10.00015344029226;0.41678054594296954;0.4519629567296356;0.45200164327390874;0.4116528728864543;-0.40179703488372026;0.5752015296527011;1.0000409884866013
73.93456;1.0015551660541817;0.4629861252172307;0.4622733957514298;0.4419897936148148;0.4413632643872841;1.012502655126516;0.9999921579569497;10.00017796148307;0.41678036338538743;0.4519626067373984;0.45200146891511434;0.4116523273648696;-0.4017970352858172;0.5752007132854264;1.0000416080968684
73.94456;1.0015557900509053;0.4629858476641055;0.46227385179259217;0.44198971316647645;0.44136379937171516;1.0125038432130287;0.9999940595517982;10.000203731729341;0.41678015527697176;0.4519622801297352;0.45200129345763274;0.4116517702152604;-0.4017970356811798;0.5751998562568507;1.0000422007628564
73.95456;1.0015563543875101;0.46298554423778626;0.46227428219027605;0.4419896600499401;0.4413643294668455;1.0125049798679482;0.9999959858375636;10.00023069732849;0.4167799207219824;0.4519619758672348;0.45200111519721325;0.41165120247071363;-0.40179703607032535;0.5751989605428524;1.0000427570987471
73.96456;1.0015568568102418;0.46298521562128503;0.4622746849062251;0.44198963230463567;0.44136485329998065;1.012506060737222;0.9999979358394909;10.000258804635754;0.4167796585394822;0.45196169267032293;0.4520009329782501;0.4116506256201207;-0.401797036453452;0.5751980277726279;1.0000432665818322
73.97456;1.0015572942060602;0.462984862641448;0.46227505817377196;0.4419896281968259;0.44136536955071404;1.0125070822100504;0.9999999083240593;10.000288001182145;0.41677936756612477;0.4519614295162967;0.45200074640127264;0.41165004191775756;-0.4017970368303456;0.5751970597583901;1.0000437188146902
73.98456;1.0015576645739726;0.46298448622665567;0.46227540068213074;0.44198964621534065;0.4413658769235824;1.0125080410156622;1.0000019019674966;10.000318230230617;0.4167790466990743;0.45196118567381566;0.45200055569835823;0.4116494543970724;-0.40179703720064897;0.575196059034555;1.0000441050520767
73.99456;1.0015579680659212;0.4629840875026518;0.4622757117825791;0.44198968493792073;0.4413663737897936;1.0125089338160786;1.0000039151862372;10.00034942344975;0.41677869491132735;0.45196096046192646;0.4520003612475041;0.41164886657886657;-0.40179703756409035;0.5751950291516458;1.0000444189709685
74.00456;1.0015582061854955;0.4629836678856565;0.46227599161451144;0.4419897427700081;0.44136685814228366;1.0125097571460486;1.0000059462667714;10.000381496965701;0.4167783115144177;0.451960753239218;0.4520001631174223;0.4116482819606707;-0.40179703792053045;0.5751939744349807;1.000044656527659
74.01456;1.0015583802034846;0.4629832288258055;0.4622762411847386;0.4419898174953806;0.44136732776940324;1.012510507907923;1.0000079939172783;10.000414356850413;0.41677789641504254;0.45196056376771926;0.451999961019482;0.4116477035238826;-0.4017970382700768;0.575192899196314;1.000044815532538
74.02456;1.0015584905537498;0.4629827713941747;0.46227646229193026;0.4419899059725911;0.44136778039313196;1.0125111835935923;1.0000100576294622;10.000447910025441;0.41677745002654687;0.4519603924757952;0.4519997544459205;0.41164713356855487;-0.4017970386132411;0.5751918072489545;1.0000448949131306
74.03456;1.00155853716844;0.46298229604491486;0.4622766571049825;0.4419900043233147;0.44136821396422604;1.0125117820636356;1.000012137467602;10.000482072339647;0.4167769730823646;0.45196024012875213;0.4519995428117477;0.41164657361253376;-0.4017970389509284;0.5751907019592368;1.0000448938655666
74.04456;1.0015585194415029;0.46298180253199694;0.4622768275400655;0.4419901084873603;0.44136862680832134;1.0125123014983601;1.0000142335557975;10.000516770322783;0.41677646660291706;0.45196010717732316;0.45199932556097366;0.4116460242310171;-0.401797039284199;0.575189586292075;1.0000448113319353
74.05456;1.001558435994032;0.46298128995609333;0.46227697515495764;0.44199021467662764;0.4413690174143092;1.0125127403926077;1.0000163456022035;10.000551937962994;0.4167759318999176;0.45195999352047167;0.4519991019731917;0.41164548515981264;-0.4017970396139314;0.5751884629022775;1.0000446455703669
74.06456;1.0015582849153815;0.46298075711877845;0.4622771016184979;0.4419903194005509;0.44136938443868884;1.0125130977381844;1.0000184730470347;10.000587516130196;0.4167753704763702;0.4519598987659376;0.45199887080036544;0.4116449556623707;-0.4017970399405967;0.5751873342850229;1.0000443938626145
74.07456;1.001558063932111;0.46298020312356697;0.46227720879967993;0.44199041929586275;0.4413697269904537;1.012513373716963;1.0000206156290323;10.000623458382295;0.41677478391977885;0.45195982240470517;0.4519986303567193;0.4116444349604808;-0.40179704026425417;0.5751862027785087;1.0000440528660355
74.08456;1.0015577704370353;0.46297962768885786;0.4622772983022946;0.4419905112611399;0.4413700446626439;1.0125135697266001;1.0000227731685174;10.000659734101074;0.4167741740203506;0.4519597638494289;0.4519983791459747;0.4116439225414816;-0.4017970405847139;0.5751850706490419;1.0000436194771074
74.09456;1.0015574018888844;0.4629790308390373;0.4622773711882206;0.44199059308501354;0.4413703371604583;1.0125136868314129;1.0000249449276053;10.00069632320736;0.4167735429620364;0.4519597226292833;0.4519981163543094;0.4116434183086406;-0.401797040901724;0.5751839404114829;1.0000430914590277
74.10456;1.001556956293408;0.46297841250732974;0.4622774281753796;0.4419906640154949;0.4413706038197632;1.0125137245790987;1.0000271296619982;10.000733205486343;0.4167728932117608;0.45195969843707834;0.4519978418100101;0.4116429226341212;-0.401797041215142;0.5751828150440138;1.0000424671989108
74.11456;1.0015564322459891;0.46297777254911754;0.46227746992269597;0.44199072445578846;0.44137084352825967;1.0125136815934836;1.0000293258519721;10.000770352715092;0.41677222721570983;0.4519596907991544;0.451997555592228;0.41164243617457297;-0.40179704152506485;0.5751816977512177;1.0000417449556598
74.12456;1.001555828668328;0.4629771107735306;0.4622774968943117;0.4419907750812012;0.4413710550987042;1.0125135562778043;1.000031531649326;10.000807735179498;0.4167715473888078;0.45195969873176456;0.45199725757017495;0.4116419594900123;-0.4017970418316802;0.5751805915050908;1.0000409230229534
74.13456;1.0015551446983308;0.46297642691245944;0.4622775090275341;0.44199081641121624;0.44137123750642576;1.0125133467241436;1.0000337447291165;10.00084533316214;0.41677085630487515;0.45195972059982525;0.4519969471975115;0.4116414927919605;-0.40179704213482553;0.5751794989897457;1.0000400009096069
74.14456;1.0015543798578743;0.4629757209106815;0.46227750597220374;0.4419908490523574;0.44137138989762587;1.0125130506027207;1.0000359617651864;10.000883132434021;0.41677015659928823;0.4519597540420331;0.4519966236721405;0.4116410360634634;-0.40179704243374625;0.5751784228420831;1.0000389799264646
74.15456;1.00155353435126;0.4629749932163961;0.4622774877125197;0.44199087402488546;0.44137151183736817;1.0125126653668801;1.0000381778830831;10.00092110723089;0.4167694508856638;0.45195979605908015;0.4519962862683632;0.411640589539805;-0.40179704272730243;0.5751773654228026;1.0000378627037974
74.16456;1.001552609252171;0.46297424482754573;0.4622774547231582;0.4419908927916463;0.44137160368954037;1.0125121885855564;1.0000403870109775;10.000959209446616;0.4167687420117438;0.45195984356648417;0.45199593454150294;0.4116401540830872;-0.4017970430142307;0.5751763283633461;1.0000366525219477
74.17456;1.0015516062863876;0.46297347732323546;0.4622774076201351;0.44199090713859335;0.44137166665177374;1.0125116180974512;1.0000425829639972;10.000997372534934;0.4167680331869375;0.45195989409779197;0.45199556822684767;0.4116397310471189;-0.40179704329318594;0.5751753129783781;1.0000353530593857
74.18456;1.0015505272896403;0.46297269272043495;0.46227734671480647;0.44199091904336013;0.44137170247629376;1.0125109522954283;1.000044760193103;10.001035522907902;0.4167673279380347;0.4519599460036179;0.4519951871959779;0.41163932188268976;-0.40179704356276885;0.5751743215097195;1.0000339686927073
74.19456;1.0015493741506518;0.4629718931198204;0.46227727186672857;0.44199093054785393;0.4413717131736619;1.0125101909019123;1.000046913705429;10.001073590536759;0.41676663008569537;0.45195999823615707;0.451994791553103;0.41163892782366723;-0.4017970438216395;0.5751733576991384;1.000032504697686
74.20456;1.0015481497546967;0.46297108042977625;0.46227718302285514;0.44199094365903113;0.44137170077056115;1.0125093352706664;1.0000490387127274;10.001111517052912;0.41676594350148966;0.4519600502938438;0.4519943814873097;0.4116385498208959;-0.401797044068628;0.5751724259520109;1.000030966638206
74.21456;1.0015468585685412;0.4629702563227864;0.4622770809741669;0.44199095999608323;0.44137166708138814;1.0125083874412044;1.0000511309553823;10.0011492577855;0.4167652718360965;0.4519601023906431;0.45199395700673095;0.4116381888475512;-0.4017970443027358;0.5751715302964218;1.0000293597253958
74.22456;1.0015455054710456;0.462969422464625;0.46227696742408425;0.44199098038164425;0.44137161370350486;1.0125073491327385;1.0000531876069685;10.001186777924241;0.4167646184327151;0.45196015539655543;0.45199351770081747;0.4116378463071986;-0.4017970445229615;0.5751706740938992;1.0000276888428374
74.23456;1.0015440945834064;0.4629685806539476;0.46227684424426846;0.44199100518027;0.44137154223545494;1.0125062218582221;1.0000552073690634;10.001224050962746;0.41676398623589705;0.45196021047179685;0.4519930626466201;0.4116375240062015;-0.4017970447280911;0.5751698601223734;1.0000259587577087
74.24456;1.0015426299970414;0.46296773264387975;0.4622767125930246;0.4419910349856127;0.441371454270507;1.012505007575969;1.0000571897058184;10.0012610612461;0.41676337788797563;0.4519602687955245;0.4519925907752582;0.4116372236112011;-0.40179704491658924;0.5751690907591919;1.0000241742602767
74.25456;1.0015411167055026;0.46296687998065766;0.4622765728074213;0.441991070605529;0.44137135128219945;1.012503709052774;1.0000591344152252;10.001297801019469;0.41676279601562666;0.4519603314859232;0.45199210132286505;0.41163694613883894;-0.4017970450866393;0.5751683682545627;1.0000223400554387
74.26456;1.0015395602044608;0.4629660239381205;0.4622764251192184;0.4419911126822934;0.4413712346700236;1.0125023299388092;1.0000610417202977;10.00133426022384;0.41676224320970495;0.4519603995277706;0.4519915938513056;0.411636691988884;-0.4017970452363573;0.5751676947396428;1.0000204603217207
74.27456;1.0015379659502939;0.46296516544250527;0.46227627031952906;0.4419911617868152;0.44137110572154886;1.0125008747358095;1.000062912462902;10.001370421546094;0.41676172172886805;0.45196047371265813;0.4519910682669783;0.4116364614919122;-0.40179704536394567;0.5751670718709254;1.0000185386141198
74.28456;1.001536339524417;0.4629643051425953;0.46227610980536765;0.44199121873916214;0.44137096568184836;1.0124993486065201;1.000064747724797;10.001406262329258;0.416761233271012;0.45196055468183316;0.4519905251561335;0.411636255452054;-0.40179704546760203;0.5751665005181842;1.0000165782939607
74.29456;1.0015346865983747;0.4629634435988993;0.46227594519238663;0.4419912844753178;0.4413708161893379;1.012497756909613;1.0000665476906232;10.001441753231969;0.4167607789699284;0.45196064305371486;0.45198996570238326;0.4116360751205641;-0.40179704554546186;0.5751659807610361;1.0000145827876394
74.30456;1.0015330120326336;0.4629625814374645;0.46227577792543184;0.4419913595175601;0.44137065956342636;1.0124961044840974;1.0000683107966826;10.001476856322409;0.4167603597545844;0.4519607395549586;0.4519893909710943;0.4116359216549362;-0.4017970455956652;0.5751655121371716;1.0000125554897514
74.31456;1.0015313188106647;0.4629617196400859;0.4622756089528066;0.4419914436439816;0.44137049855563765;1.0124943951176153;1.0000700338533124;10.001511530081228;0.4167599767638387;0.45196084500343536;0.4519888017210066;0.4116357956358597;-0.4017970456163335;0.5751650938484508;1.0000104995276493
74.32456;1.0015296075439835;0.4629608598325924;0.4622754386101213;0.44199153596676954;0.4413703359113945;1.012492631790288;1.0000717126120175;10.001545736115924;0.41675963146462836;0.45196096003680797;0.45198819908361165;0.4116356969442431;-0.4017970456058244;0.5751647248125676;1.0000084174301331
74.33456;1.0015278766366478;0.46296000397725373;0.4622752669042695;0.4419916351783623;0.44137017407940654;1.0124908170878275;1.0000733420139711;10.001579442588001;0.41675932569873175;0.45196108496055837;0.4519875849343575;0.411635624954686;-0.40179704556346263;0.5751644039810325;1.000006310868246
74.34456;1.0015261230832198;0.4629591536667915;0.46227509377191733;0.44199173982732404;0.4413700150377003;1.012488952672565;1.0000749161156977;10.001612624874154;0.4167590615886648;0.45196122018924456;0.45198696153729045;0.4116355789841056;-0.40179704548990475;0.5751641308187349;1.000004180764772
74.35456;1.0015243434802494;0.46295830979304226;0.46227491924375164;0.4419918484045352;0.441369860118191;1.012487038721189;1.0000764283005796;10.001645261619855;0.41675884115139494;0.451961366818517;0.45198633123663706;0.4116355587188676;-0.40179704538674127;0.5751639050751115;1.0000020279448956
74.36456;1.001522534543666;0.4629574727412497;0.4622747437631281;0.44199195907832706;0.44136970969126677;1.012485074581647;1.0000778718121743;10.001677329636184;0.4167586660106733;0.45196152641281656;0.45198569642553493;0.4116355642789417;-0.4017970452560188;0.5751637260316284;0.9999998539891471
74.37456;1.0015206932777763;0.4629566428641393;0.46227456822646495;0.44199206954675874;0.44136956296935137;1.0124830596746115;1.0000792399677383;10.001708804626178;0.41675853736492185;0.45196170018257437;0.4519850593160765;0.41163559600227995;-0.4017970451000025;0.5751635924888515;0.9999976614613996
74.38456;1.0015188173621927;0.4629558208858449;0.46227439356563044;0.44199217722556056;0.4413694182839802;1.0124809936945363;1.0000805260739856;10.001739668545234;0.416758456184242;0.4519618885366851;0.4519844215647699;0.41163565417869974;-0.4017970449208777;0.5751635034502719;0.9999954530978027
74.39456;1.0015169054140896;0.46295500777476273;0.4622742203505588;0.4419922794315242;0.4413692734442418;1.0124788764696895;1.0000817238174917;10.001769917610577;0.4167584234819037;0.4519620912595596;0.4519837841710448;0.41163573875125137;-0.40179704472051836;0.575163458298522;0.9999932308349365
74.40456;1.001514957066132;0.46295420424359784;0.4622740487322899;0.44199237354856324;0.44136912590140825;1.0124767077704202;1.0000828281539385;10.001799561780388;0.4167584402403624;0.45196230796921005;0.45198314760345576;0.41163584905344747;-0.40179704450056464;0.575163456453991;0.999990995908508
74.41456;1.0015129731944021;0.4629534105622836;0.46227387867530206;0.44199245714976826;0.44136897300368094;1.0124744874294767;1.000083835703251;10.001828615057732;0.41675850729888386;0.4519625384928805;0.45198251204328604;0.4116359837048707;-0.4017970442624687;0.5751634971604578;0.9999887497769365
74.42456;1.001510955408274;0.4629526267293777;0.4622737099944712;0.44199252801635514;0.44136881227176333;1.0124722160478878;1.0000847443321312;10.001857086531084;0.4167586256132048;0.45196278284711694;0.45198187777493304;0.41163614064751447;-0.40179704400730687;0.5751635792441246;0.9999864946484042
74.43456;1.0015089049106454;0.4629518525854221;0.4622735420421681;0.4419925843425426;0.44136864143234467;1.0124698954902431;1.0000855527046706;10.001884978845103;0.4167587962910413;0.4519630410632913;0.4519812454834123;0.4116363173332805;-0.40179704373571706;0.5751637007676638;0.9999842332990042
74.44456;1.0015068221780954;0.46295108784421035;0.4622733737874939;0.4419926250860842;0.4413684584249938;1.0124675283068998;1.0000862601039706;10.001912292709202;0.4167590202726611;0.4519633129447848;0.4519806161508121;0.4116365110181323;-0.40179704344817174;0.5751638590108842;0.9999819689119019
74.45456;1.0015047073342291;0.4629503321275841;0.4622732043256809;0.4419926500267139;0.44136826164269116;1.0124651167875471;1.0000868663836098;10.001939030393585;0.41675929831698205;0.45196359753988796;0.45197999057465466;0.4116367190990053;-0.4017970431452927;0.5751640509550994;0.9999797052019612
