time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.46456;1.0015025606128622;0.46294958482984594;0.46227303298491285;0.44199265942618227;0.4413680500185657;1.0124626625763318;1.0000873722108095;10.001965189707086;0.41675963108986586;0.45196389289374295;0.4519793689419189;0.41163693950258806;-0.4017970428279949;0.5751642739222663;0.9999774463642185
74.47456;1.0015003827772622;0.4629488447781708;0.46227285903866205;0.44199265371452595;0.44136782271810165;1.012460166574803;1.000087779214871;10.0019907532121;0.41676001886102365;0.4519641964025615;0.4519787508593614;0.41163717090742097;-0.4017970424975542;0.5751645258699513;0.9999751967581372
74.48456;1.0014981749353682;0.46294811019953386;0.4622726814710889;0.44199263348835066;0.4413675789795783;1.0124576290491742;1.0000880899045335;10.00201568707757;0.416760461188677;0.45196450526323906;0.4519781355441135;0.4116374126903091;-0.40179704215553735;0.5751648052522643;0.9999729606442808
74.49456;1.0014959379155186;0.4629473792924202;0.462272498924632;0.4419925996850473;0.4413673182980747;1.0124550500711957;1.0000883079110225;10.002039951622235;0.41676095698061993;0.4519648169029401;0.4519775216883774;0.41163766481408465;-0.4017970418034803;0.5751651107731012;0.9999707421477102
74.50456;1.001493672093519;0.4629466507660222;0.462272309994903;0.4419925538604712;0.44136704040252855;1.01245242996307;1.0000884379443178;10.002063511497814;0.41676150470048967;0.45196512933992444;0.4519769073458446;0.411637927596064;-0.40179704144243933;0.5751654412436518;0.9999685455057141
74.51456;1.001491377666366;0.46294592388438727;0.46227211367266163;0.4419924984598345;0.4413667448982749;1.012449769691212;1.0000884849701366;10.002086335359758;0.4167621024677373;0.4519654411599521;0.4519762902319022;0.4116382012581846;-0.4017970410727358;0.5751657954619337;0.9999663756728382
74.52456;1.0014890550823148;0.46294519840816195;0.46227190935833573;0.4419924367611472;0.44136643104161594;1.0124470712812728;1.0000884534265138;10.002108392032746;0.4167627482674716;0.4519657513457051;0.4519756678941597;0.4116384857358113;-0.40179704069410727;0.5751661720728428;0.9999642388129569
74.53456;1.0014867057230787;0.4629444746114154;0.46227169657532236;0.44199237236661665;0.44136609777388114;1.0124443379533132;1.000088346935489;10.00212965565045;0.4167634403087522;0.4519660592819309;0.4519750374829577;0.41163878105970636;-0.40179704030607455;0.5751665695679292;0.999962141775453
74.54456;1.0014843325947214;0.4629437531285372;0.46227147496934323;0.44199230852934396;0.4413657439391556;1.0124415739340515;1.0000881684664655;10.002150113381775;0.41676417695162776;0.4519663648299812;0.45197439568652376;0.411639087764174;-0.40179703990827975;0.5751669865217308;0.9999600910219982
74.55456;1.0014819404921456;0.462943034594102;0.46227124436442;0.44199224767607603;0.4413653686409531;1.0124387844656944;1.00008792050179;10.00216976405183;0.41676495620149445;0.45196666837427596;0.45197373915034356;0.4116394067088866;-0.4017970395006323;0.5751674218359348;0.9999580920513194
74.56456;1.001479535200806;0.46294231930465185;0.46227100442984836;0.44199219125708145;0.44136497152150755;1.0124359758008488;1.0000876048853684;10.002188613013036;0.4167657754212644;0.45196697078871856;0.45197306518190744;0.41163973856996944;-0.4017970390831783;0.5751678747264112;0.9999561490373541
74.57456;1.001477122429036;0.46294160723515027;0.4622707544570772;0.44199213990391184;0.4413645528961197;1.0124331544191996;1.000087223208774;10.00220666853758;0.41676663132116937;0.4519672733242563;0.4519723722531717;0.4116400835553519;-0.4017970386559796;0.5751683445890382;0.9999542644672164
74.58456;1.001474707461545;0.4629408983216302;0.46227049369691775;0.44199209387327015;0.4413641138494819;1.0124303258745029;1.0000867776358817;10.002223934801412;0.4167675202527237;0.4519675774182881;0.4519716599836831;0.4116404413340283;-0.40179703821933166;0.5751688309059767;0.9999524391039425
74.59456;1.001472294723838;0.46294019254693436;0.46227022192143047;0.44199205368281513;0.44136365627765317;1.012427494433313;1.0000862704737687;10.002240405023368;0.41676843896415133;0.45196788438011454;0.4519709289208514;0.4116408111419848;-0.4017970377740853;0.5751693332520653;0.9999506724410989
74.60456;1.0014698871133454;0.4629394897279361;0.4622699398397908;0.441992020486184;0.44136318263453417;1.0124246635336598;1.0000857027006218;10.002256064547206;0.41676938504468897;0.4519681951620263;0.4519701803818534;0.4116411921646046;-0.40179703732160155;0.5751698517137191;0.9999489636397113
74.61456;1.0014674864098125;0.4629387893206301;0.46226964912980406;0.44199199585837756;0.4413626953404562;1.0124218359799955;1.0000850731418973;10.00227090556879;0.4167703564822534;0.4519685105249999;0.45196941610892793;0.411641583877413;-0.4017970368633265;0.5751703874899335;0.9999473124256325
74.62456;1.0014650939972738;0.46293809055001645;0.4622693519726837;0.44199198132572776;0.4413621963084342;1.0124190138920124;1.0000843783932727;10.002284942137596;0.4167713510123984;0.45196883141877575;0.45196863773962076;0.4116419860762786;-0.4017970364003725;0.5751709427530712;0.9999457195456882
74.63456;1.0014627106002905;0.46293739266148815;0.46226905034384963;0.4419919780501338;0.4413616868895706;1.012416199342006;1.000083613264752;10.00229820856965;0.41677236593668177;0.4519691589777739;0.4519678466539785;0.41164239877937714;-0.40179703593350374;0.5751715197516559;0.9999441866659162
74.64456;1.001460336136803;0.46293669485447575;0.46226874548221014;0.44199198687016494;0.44136116814919324;1.0124133953757954;1.0000827720965264;10.002310743125625;0.4167733983614432;0.4519694941660656;0.45196704427926254;0.41164282222168597;-0.4017970354634518;0.5751721201337775;0.9999427155507878
74.65456;1.0014579702042081;0.46293599608621744;0.46226843776016907;0.4419920086226832;0.44136064131479724;1.0124106062184033;1.000081850397055;10.00232257342374;0.41677444540585323;0.4519698376351753;0.45196623218249965;0.4116432568960465;-0.40179703499104447;0.575172744973195;0.9999413071511578
74.66456;1.0014556120986546;0.4629352952339506;0.46226812696631175;0.4419920441937244;0.44136010792578545;1.0124078364092717;1.0000808459016461;10.002333711103143;0.4167755040858486;0.4519701896318357;0.45196541185249867;0.4116437033511162;-0.40179703451703935;0.5751733951644066;0.9999399617871962
74.67456;1.0014532608682356;0.46293459161170364;0.4622678127292052;0.44199209421416785;0.44135956940398857;1.0124050898761738;1.0000797582702627;10.002344155297346;0.4167765711791816;0.4519705496250091;0.45196458460910577;0.4116441617118976;-0.401797034041941;0.575174071763735;0.9999386803120028
74.68456;1.0014509161464182;0.46293388536282737;0.4622674946563875;0.44199215911992795;0.44135902678967553;1.0124023694234432;1.0000785872977354;10.00235389937463;0.4167776433723328;0.45197091621529406;0.4519637515331073;0.4116446313748559;-0.4017970335659697;0.5751747760812518;0.9999374647120403
74.69456;1.0014485787155163;0.4629331772627423;0.4622671725716995;0.44199223954863665;0.441358481102571;1.0123996763583876;1.000077331467099;10.002362934480809;0.4167787174359689;0.45197128773077716;0.45196291338476846;0.41164511110446356;-0.4017970330892362;0.5751755094448175;0.9999363173786779
74.70456;1.0014462502165882;0.46293246812748656;0.4622668472764419;0.44199233610574273;0.44135793356143804;1.0123970106205311;1.000075988125859;10.002371249866297;0.41677979024265827;0.4519716627722556;0.45196207094959195;0.41164559930964034;-0.40179703261191096;0.5751762728306433;0.9999352403299346
74.71456;1.0014439325864513;0.4629317583996523;0.4622665209042792;0.4419924485370155;0.4413573852245367;1.0123943715322166;1.000074554352218;10.002378831029377;0.41678085878260085;0.4519720402159012;0.4519612254714913;0.411646094285652;-0.40179703213427637;0.5751770666724486;0.999934235550748
74.72456;1.0014416280992264;0.46293104798160806;0.46226619634460786;0.44199257547226023;0.44135683667398384;1.0123917583376931;1.000073027934072;10.002385659926395;0.4167819201218396;0.4519724192820831;0.4519603783916341;0.4116465943156654;-0.4017970316569142;0.575177890698396;0.9999333052499936
74.73456;1.001439340111428;0.4629303362568172;0.46226587685951603;0.4419927149236709;0.44135628822228806;1.0123891702755277;1.000071408489355;10.002391722104644;0.41678297122893454;0.45197279983820954;0.45195953079805656;0.4116470976427762;-0.40179703118092686;0.5751787436694968;0.999932450787921
74.74456;1.001437073047924;0.46292962237230767;0.4622655663349636;0.4419928646698637;0.4413557401840648;1.0123866068393053;1.000069698263277;10.002397012668284;0.41678400904645296;0.4519731823606057;0.451958683373502;0.4116476023902517;-0.4017970307079098;0.5751796234933942;0.9999316712422092
74.75456;1.0014348309204586;0.46292890550891025;0.462265269099313;0.44199302228064075;0.4413551927678719;1.0123840683032843;1.0000679021660497;10.002401535415466;0.4167850309426926;0.45197356756432244;0.45195783674264767;0.4116481065530927;-0.40179703023969;0.5751805277916894;0.9999309632212944
74.76456;1.0014326160229072;0.46292818493116955;0.46226498914943226;0.44199318515224273;0.44135464592848633;1.0123815563391843;1.0000660269394182;10.002405303041376;0.41678603508355566;0.4519739561908054;0.45195699193751887;0.4116486081383592;-0.401797029777885;0.5751814541661631;0.9999303220963439
74.77456;1.0014304294085548;0.4629274600167211;0.46226472966119214;0.44199335073985957;0.4413540994670314;1.0123790745702061;1.0000640798677647;10.002408340035661;0.4167870203330266;0.45197434902045636;0.45195615059562544;0.41164910521577003;-0.4017970293236545;0.5751823998150903;0.9999297430764179
74.78456;1.001428272203478;0.46292673041248805;0.4622644929315959;0.4419935167218784;0.44135355322562203;1.012376627868687;1.0000620678821621;10.002410682249053;0.4167879857442982;0.45197474675796323;0.45195531444946024;0.41164959574132437;-0.40179702887798585;0.5751833612772088;0.9999292213166704
74.79456;1.0014261456761575;0.4629259961041192;0.4622642804486566;0.4419936808583591;0.44135300719923365;1.0123742206503392;1.0000599974021505;10.002412370406542;0.41678893013143853;0.45197514979095677;0.45195448465837074;0.4116500774735121;-0.4017970284420414;0.5751843349876163;0.9999287521028996
74.80456;1.0014240505350727;0.46292525721498473;0.4622640930228391;0.44199384078793336;0.4413524614632752;1.0123718568481899;1.0000578744394222;10.002413441050166;0.41678985204731644;0.4519755582069577;0.45195366169420975;0.4116505481796316;-0.40179702801707995;0.5751853179785698;0.9999283310570257
74.81456;1.001421987126898;0.4629245136170516;0.4622639310719061;0.44199399394915967;0.4413519159716794;1.0123695417391048;1.0000557047358887;10.00241392086865;0.4167907499922021;0.451975972065798;0.45195284553231346;0.4116510057674446;-0.4017970276042663;0.5751863079033099;0.9999279535900721
74.82456;1.0014199556862262;0.46292376446162914;0.46226379497252995;0.4419941377638893;0.4413513703950707;1.012367282670943;1.0000534943049817;10.002413825315076;0.4167916226349857;0.4519763916172285;0.4519520358014712;0.4116514479392914;-0.4017970272046662;0.5751873026431537;0.9999276146297195
74.83456;1.0014179554970926;0.46292300804453984;0.46226368519476563;0.44199427006997694;0.441350824045276;1.0123650882270865;1.000051249763235;10.002413162735667;0.41679246893796157;0.4519768173206699;0.4519512319202015;0.4116518718417525;-0.40179702681920665;0.5751883000427015;0.9999273090948149
74.84456;1.001415983689852;0.46292224220744627;0.4622636022573978;0.44199438933024027;0.4413502759125856;1.012362967762389;1.000048977435829;10.002411941578186;0.41679328819917383;0.45197724968215236;0.451950433230731;0.411652274373759;-0.4017970264486633;0.5751892978436838;0.999927032125207
74.85456;1.0014140349469396;0.46292146467737294;0.4622635466238332;0.4419944945142246;0.44134972494246855;1.0123609310653865;1.0000466823200211;10.002410172006899;0.41679408005538526;0.45197768904862023;0.4519496389590351;0.41165265267118195;-0.40179702609387447;0.5751902936278431;0.9999267791341141
74.86456;1.0014121028226661;0.4629206731033887;0.46226351848340425;0.4419945848915431;0.44134917047841565;1.0123589871148047;1.0000443684412101;10.002407862310891;0.41679484434211267;0.4519781356141831;0.45194884806588126;0.41165300416367107;-0.4017970257559235;0.5751912849098606;0.9999265460874683
74.87456;1.001410181771425;0.4629198652696901;0.46226351757743994;0.4419946597914673;0.4413486124618536;1.0123571429395732;1.0000420399724428;10.002405017191466;0.41679558084342433;0.4519785896604804;0.451948059497335;0.41165332649853237;-0.4017970254360849;0.5751922695869528;0.9999263297557265
74.88456;1.0014082684194185;0.4629190395201538;0.4622635433361635;0.44199471849081473;0.44134805121095644;1.012355403791708;1.0000397017766274;10.002401643814636;0.416796289031637;0.451979051654912;0.4519472727465297;0.41165361760375835;-0.40179702513557725;0.575193246247525;0.9999261278163921
74.89456;1.0014063614115971;0.46291819491601705;0.46226359523722893;0.44199476028864043;0.44134748717264305;1.0123537740484614;1.0000373590064133;10.002397762072839;0.41679696786013565;0.45197952207037273;0.4519464881331159;0.41165387590081565;-0.40179702485524577;0.5751942139166756;0.999925938745368
74.90456;1.0014044604030232;0.4629173311378182;0.46226367291636494;0.44199478455045543;0.4413469209517558;1.0123522578687187;1.0000350163127942;10.002393404694617;0.41679761590653036;0.4519800012599118;0.4519457067528607;0.4116541006341618;-0.40179702459541333;0.575195171697936;0.9999257617183966
74.91456;1.00140256573057;0.46291644829577455;0.4622637759512893;0.44199479051940704;0.44134635343942924;1.012350859783054;1.0000326777599338;10.002388608632279;0.41679823190118054;0.45198048953489656;0.45194493012417136;0.41165429201091713;-0.4017970243559736;0.5751961185587218;0.9999255967665297
74.92456;1.001400678510694;0.4629155466063691;0.462263903787168;0.44199477689472016;0.44134578581046746;1.012349584893985;1.0000303476132537;10.002383410233305;0.4167988151239507;0.45198098729510594;0.4519441595587087;0.41165445102176046;-0.40179702413652696;0.575197053101309;0.999925444836077
74.93456;1.001398799776968;0.46291462618431617;0.46226405586697683;0.44199474160059976;0.4413452194351234;1.0123484380001813;1.000028030777294;10.002377841560536;0.41679936534930345;0.45198149489346595;0.4519433956723395;0.4116545791001366;-0.40179702393645544;0.575197973568655;0.9999253077600088
74.94456;1.0013969295473268;0.4629136870755802;0.46226423169262093;0.4419946821447454;0.4413446557198351;1.0123474226974034;1.000025732499069;10.00237192605404;0.41679988247696104;0.4519820120886857;0.4519426381549004;0.41165467762989505;-0.40179702375500126;0.5751988779689897;0.9999251884554089
74.95456;1.0013950670195897;0.4629127295039147;0.46226443078832663;0.44199459624894866;0.4413440957705587;1.0123465413322923;1.0000234581623724;10.002365679283056;0.4168003660020457;0.45198253787026793;0.4519418857276462;0.41165474753523945;-0.4017970235913237;0.5751997641149842;0.9999250908328726
74.96456;1.0013932110363029;0.4629117541725298;0.4622646526231802;0.44199448225900867;0.4413435401904168;1.01234579525922;1.0000212136284428;10.002359112537452;0.4168008145736931;0.4519830711434682;0.45194113653575113;0.41165478934210836;-0.4017970234444976;0.5752006300708672;0.9999250189601012
74.97456;1.0013913600220303;0.4629107621693231;0.4622648965179753;0.44199433944545513;0.44134298940521116;1.0123451851071155;1.0000190054888989;10.00235223577567;0.41680122609040465;0.45198361121694053;0.45194038871273395;0.4116548034548707;-0.40179702331355116;0.5752014746173025;0.9999249761056257
74.98456;1.0013895120168035;0.4629097545542419;0.46226516166458076;0.441994168276636;0.44134244419390334;1.0123447112869481;1.0000168401543432;10.002345059290473;0.41680159824978574;0.451984157507925;0.4519396404635719;0.411654790054062;-0.4017970231976154;0.5752022968650631;0.999924964285591
74.99456;1.0013876655385874;0.46290873211259603;0.4622654474114708;0.4419939702881504;0.4413419059155964;1.0123443748540975;1.0000147226408884;10.002337591381641;0.416801929004877;0.4519847092482366;0.4519388898038394;0.411654748770271;-0.40179702309616366;0.5752030956797691;0.9999249841632567
75.00456;1.0013858203493586;0.46290769549423605;0.4622657535099648;0.44199374762331944;0.44134137649809746;1.0123441776953228;1.0000126568230172;10.002329833459134;0.4168022167657052;0.4519852657297293;0.45193813456024634;0.4116546788350104;-0.4017970230091833;0.5752038697667495;0.9999250350719697
75.01456;1.0013839772069346;0.4629066455250582;0.46226607981687456;0.4419935027426769;0.4413408582873522;1.0123441214780071;1.000010646234623;10.00232177806843;0.4168024603971162;0.45198582689459244;0.4519373728610472;0.41165457966313307;-0.4017970229370534;0.5752046179696987;0.9999251150435318
75.02456;1.0013821376275787;0.462905583305983;0.46226642572477283;0.44199323828434983;0.4413403536809657;1.0123442068037012;1.0000086939653807;10.002313412434866;0.41680265907312103;0.4519863935994156;0.45193660366851895;0.41165445127272743;-0.4017970228802502;0.575205339189763;0.9999252209078406
75.03456;1.001380304036178;0.46290451030451857;0.462266789984683;0.44199295688250295;0.44133986487578025;1.0123444328572766;1.0000068023493753;10.002304725494378;0.41680281226921506;0.45198696721271187;0.45193582681701233;0.4116542944184046;-0.40179702283921803;0.5752060319740074;0.9999253488477108
75.04456;1.001378479905199;0.46290342858850664;0.46226717095120157;0.44199266105077556;0.4413393940102795;1.0123447970135997;1.0000049729913156;10.002295712414348;0.41680291990102036;0.45198754922286477;0.4519350427723316;0.41165411046495387;-0.40179702281438273;0.5752066942724062;0.9999254953879095
75.05456;1.001376670117905;0.4629023407357287;0.4622675668695425;0.4419923530241045;0.4413389433065172;1.0123452951818392;1.0000032069768818;10.002286371567822;0.4168029822639332;0.4519881413314619;0.45193425244845226;0.4116539009242609;-0.40179702280611235;0.5752073238507396;0.9999256581885854
75.06456;1.0013748809818;0.46290124940950333;0.46226797612394505;0.4419920343421604;0.441338514787499;1.0123459228724594;1.0000015051008284;10.002276696108268;0.4168029998928312;0.4519887455691465;0.45193345713099276;0.41165366695105793;-0.40179702281467133;0.575207918976952;0.9999258358265826
75.07456;1.0013731192308706;0.46290015711029064;0.4622683974481018;0.4419917054434296;0.4413381098943525;1.0123466759893267;0.9999998672245303;10.002266672129437;0.41680297371728375;0.4519893640833151;0.45193265848223746;0.41165340918427973;-0.4017970228403353;0.5752084787146902;0.9999260267272826
75.08456;1.0013713907286776;0.46289906631716377;0.46226882978931566;0.44199136576835285;0.441337729466977;1.0123475509954418;0.9999982911492059;10.002256289155639;0.41680290528071084;0.4519899989894472;0.4519318582842372;0.4116531278345482;-0.4017970228836243;0.5752090029799461;0.9999262286428388
75.09456;1.0013696999539854;0.46289797977453295;0.4622692719576609;0.4419910143147132;0.4413373738881328;1.0123485446547131;0.9999967727198121;10.002245549483117;0.416802796627778;0.45199065245598496;0.4519310578943403;0.41165282273782344;-0.40179702294533337;0.5752094925865925;0.9999264388678766
75.10456;1.00136805042963;0.4628969005589793;0.4622697226939734;0.44199065017858713;0.44133704325822587;1.0123496539257206;0.9999953067973065;10.00223446732225;0.4168026500356673;0.45199132656921354;0.45193025790668573;0.41165249331803766;-0.4017970230262952;0.5752099490736252;0.9999266543152048
75.11456;1.001366445281763;0.46289583182783256;0.4622701810198006;0.44199027284365466;0.4413367376536203;1.012350876227513;0.9999938880083376;10.002223061411817;0.4168024678860109;0.4519920231176179;0.451929458134799;0.4116521384404633;-0.40179702312727766;0.5752103743058207;0.9999268716029571
75.12456;1.0013648873976073;0.46289477637658694;0.4622706462128511;0.4419898822324343;0.4413364570179624;1.0123522094413158;0.9999925116137651;10.002211343716374;0.4168022526077013;0.4519927435978603;0.4519286578395489;0.4116517562557693;-0.4017970232491017;0.575210769989755;0.9999270872433633
75.13456;1.0013633794397383;0.46289373627672065;0.4622711174059909;0.44198947874486316;0.4413362007703561;1.0123536513847486;0.9999911743675446;10.002199311189464;0.4168020065535692;0.4519934890967348;0.45192785621347564;0.4116513444539663;-0.4017970233925889;0.5752111372028353;0.999927297891307
75.14456;1.0013619236261884;0.46289271292583833;0.4622715932066057;0.44198906329919885;0.44133596790133384;1.012355199437748;0.9999898743805209;10.002186947929252;0.4168017320142411;0.45199426014731714;0.45192705281511436;0.41165090096780815;-0.4017970235582855;0.5752114762517281;0.9999275011516909
75.15456;1.0013605211593362;0.46289170752536773;0.46227207170393547;0.44198863704181823;0.4413357574930724;1.0123568507654273;0.9999886100356611;10.00217423169258;0.41680143157465693;0.4519950568431345;0.45192624755728616;0.41165042448930095;-0.4017970237462641;0.5752117869525339;0.9999276964848339
75.16456;1.0013591721306263;0.46289072164274275;0.462272551027365;0.44198820084137863;0.44133556919454375;1.0123586025349056;0.9999873792355676;10.0021611362938;0.4168011085052933;0.45199587892999527;0.45192544026723497;0.4116499144371345;-0.401797023956057;0.575212069062782;0.9999278852153752
75.17456;1.0013578760876016;0.4628897574164482;0.4622730299355093;0.441987755188727;0.4413354034106565;1.0123604514788898;0.9999861795373666;10.00214763419474;0.41680076683622186;0.4519967257782805;0.45192463035544567;0.41164937070183627;-0.401797024186765;0.575212322601419;0.999928069651442
75.18456;1.0013566323425096;0.4628888172700906;0.46227350798359995;0.44198730055715063;0.44133526084306257;1.012362393232792;0.9999850084887812;10.002133704889408;0.4168004109729227;0.4519975965009997;0.4519238169109002;0.4116487935512668;-0.40179702443735943;0.5752125477359396;0.999928252166666
75.19456;1.0013554400464082;0.462887903697673;0.4622739854675207;0.44198683764919067;0.4413351416662677;1.0123644223413735;0.9999838640650848;10.002119340642185;0.41680004496821044;0.4519984902264243;0.45192299886122894;0.41164818362588795;-0.40179702470680184;0.5752127443959746;0.9999284349055056
75.20456;1.0013542984071264;0.46288701952808475;0.46227446311178383;0.4419863675144688;0.4413350451874997;1.0123665329820046;0.9999827452758372;10.002104540425899;0.41679967220274294;0.4519994061432474;0.4519221750535988;0.4116475419528792;-0.40179702499389425;0.5752129122376619;0.9999286197734089
75.21456;1.0013532060657442;0.46288616803301674;0.4622749414870144;0.44198589159459145;0.4413349702355692;1.0123687195441058;0.9999816519489315;10.002089299412892;0.416799295682857;0.4520003431872273;0.4519213444771095;0.41164687013683493;-0.40179702529722555;0.5752130510479095;0.999928807894326
75.22456;1.0013521597190345;0.4628853522861694;0.4622754205243456;0.4419854112716596;0.44133491576036527;1.0123709767402473;0.9999805838586732;10.002073605812653;0.41679891818840026;0.452001299721401;0.45192050655517635;0.4116461705876647;-0.40179702561520736;0.5752131611141987;0.9999289987565294
75.23456;1.0013511541396738;0.4628845743258689;0.46227589933601737;0.4419849271865667;0.44133488087784545;1.0123732998751345;0.9999795407129118;10.002057445036442;0.4167985421695107;0.45200227353990335;0.4519196611637416;0.41164544657037383;-0.40179702594612476;0.5752132433179384;0.9999291901539139
75.24456;1.001350183699649;0.4628838350602429;0.46227637643923225;0.44198443896294504;0.4413348643766858;1.0123756854801218;0.9999785225477882;10.002040804263242;0.41679816964323;0.4520032621854562;0.4519188082225022;0.4116447019041716;-0.4017970262882809;0.5752132990690028;0.9999293789701557
75.25456;1.0013492432668545;0.4628831349463207;0.46227685019134224;0.44198394545427616;0.4413348646016125;1.0123781316869533;0.999977529228198;10.00202367147896;0.4167978020413342;0.45200426316117276;0.45191794727875734;0.4116439402696836;-0.4017970266400081;0.5752133300236517;0.9999295619229905
75.26456;1.0013483279808817;0.46288247464663096;0.46227731905750413;0.4419834455012905;0.44133487996680426;1.0123806377982827;0.9999765598600144;10.002006027600629;0.41679744034277033;0.45200527377733263;0.4519170776101494;0.41164316474023505;-0.40179702699951214;0.5752133377225063;0.9999297357180308
75.27456;1.0013474329783483;0.46288185533448306;0.4622777816055169;0.441982938823996;0.441334909329889;1.0123832032317377;0.9999756128000671;10.001987839950251;0.41679708562760753;0.45200629105772183;0.45191619880178924;0.4116423778882522;-0.401797027364889;0.5752133236194422;0.9999298966305911
75.28456;1.0013465534666317;0.46288127883041696;0.4622782363185432;0.4419824262154301;0.4413349519214106;1.012385826773438;0.9999746854078443;10.001969067542934;0.41679673950228713;0.45200731199283484;0.45191531128365814;0.4116415820264555;-0.40179702773430603;0.5752132892877283;0.999930040384157
75.29456;1.001345684877757;0.4628807472962269;0.46227868138221045;0.4419819089942957;0.4413350073210921;1.012388506621324;0.9999737735885487;10.001949674527095;0.4167964039488315;0.4520083338039875;0.4519144163814233;0.41164077937244403;-0.4017970281060672;0.5752132362785564;0.9999301628849043
75.30456;1.0013448229839332;0.46288026256641535;0.4622791145665646;0.4419813886039589;0.44133507560232044;1.0123912405159807;0.9999728722487269;10.00192964029282;0.4167960808133986;0.45200935405521914;0.45191351595804125;0.41163997214131326;-0.4017970284785951;0.5752131657730577;0.9999302609951648
75.31456;1.0013439639988684;0.4628798259509018;0.46227953337685584;0.44198086668077136;0.4413351573533314;1.0123940256678927;0.9999719767505768;10.001908963607953;0.41679577140133245;0.45201037062008526;0.4519126120886969;0.4116391625078275;-0.40179702885060814;0.5752130782908246;0.9999303324797041
75.32456;1.0013431048140642;0.46287943854949515;0.46227993533526723;0.44198034507300016;0.44133525347553937;1.0123968590430772;0.9999710839751205;10.001887662522188;0.4167954763421354;0.4520113814692471;0.45191170695800276;0.411638352568243;-0.4017970292214205;0.5752129735071152;0.9999303752419428
75.33456;1.0013422431897028;0.4628791014753279;0.4622803178900033;0.44197982557229837;0.4413353648500639;1.0123997377830032;0.9999701922086179;10.001865771878974;0.4167951956482611;0.45201238460846954;0.4519108027145659;0.4116375443181755;-0.40179702959097;0.5752128504539411;0.999930386857599
75.34456;1.001341377446258;0.46287881585303664;0.46228067817842544;0.44197930970266014;0.44133549218053486;1.0124026590315172;0.9999693004230441;10.001843343227753;0.4167949288072193;0.4520133782015268;0.45190990113119744;0.41163673955891866;-0.401797029959463;0.5752127080082928;0.9999303646757741
75.35456;1.0013405061440375;0.4628785827801652;0.4622810133227609;0.44197879885632946;0.4413356359669839;1.012405619625952;0.9999684074736853;10.001820447556286;0.41679467488291777;0.452014360459773;0.4519090034673499;0.4116359398213437;-0.40179703032686065;0.5752125450634001;0.9999303055450801
75.36456;1.0013396280241988;0.4628784034452821;0.46228132107247427;0.44197829468866323;0.44133579630551156;1.0124086162414492;0.9999675116938378;10.001797174406212;0.41679443280891726;0.45201532954916745;0.451908110837221;0.4116351464832054;-0.40179703069263956;0.5752123605149679;0.9999302054318576
75.37456;1.0013387414512323;0.4628782793415383;0.46228160014522984;0.44197779937635884;0.44133597287134235;1.0124116453587708;0.9999666111213308;10.00177362401903;0.41679420182482785;0.4520162840204042;0.4519072246002691;0.4116343611081503;-0.4017970310561352;0.5752121534022719;0.9999300596194464
75.38456;1.0013378442124579;0.4628782123455978;0.462281850174822;0.44197731544449675;0.4413361652453712;1.0124147028556685;0.9999657039433137;10.001749898810731;0.41679398172447163;0.45201722318647775;0.4519063461452345;0.4116335855591292;-0.4017970314170918;0.5752119228338022;0.9999298630394233
75.39456;1.0013369348009429;0.4628782045599651;0.4622820715154679;0.4419768455019253;0.44133637309608903;1.0124177838543507;0.999964789008869;10.00172609819521;0.41679377281011093;0.4520181465952661;0.4519054762949142;0.4116328216269077;-0.40179703177585185;0.5752116678222379;0.999929610571403
75.40456;1.0013360131858315;0.4628782580521579;0.46228226504166076;0.44197639224960283;0.44133659611556664;1.0124208827256072;0.9999638662615798;10.001702310654021;0.4167935756628228;0.45201905315045116;0.4519046151329115;0.41163207071807034;-0.4017970321331933;0.5752113876251577;0.9999292974005138
75.41456;1.0013350797310878;0.4628783747437821;0.46228243206694997;0.44197595851716087;0.44133683398835843;1.0124239930563501;0.9999629365184105;10.001678604118514;0.41679339092920453;0.45201994104662724;0.45190376251354786;0.4116313339961442;-0.40179703249011983;0.5752110822307961;0.9999289194091678
75.42456;1.0013341343898683;0.46287855616186085;0.4622825743420507;0.4419755471619072;0.44133708647920744;1.012427108232719;0.9999620009580306;10.001655024722908;0.4167932194083283;0.45202080844141385;0.45190291867388827;0.41163061281094265;-0.4017970328477797;0.5752107523040281;0.9999284737137827
75.43456;1.0013331769646008;0.462878802804243;0.46228269377765613;0.44197516090862665;0.44133735332874446;1.0124302225276038;0.9999610612066138;10.00163160390156;0.4167930621629844;0.4520216538753545;0.4519020844390977;0.41162990905202085;-0.4017970332074082;0.5752103987276087;0.999927958953703
75.44456;1.0013322067752968;0.4628791137843734;0.46228279187744087;0.4419748021318422;0.44133763394062386;1.0124333314495462;0.9999601195808013;10.001608366509846;0.41679292032442583;0.45202247619375946;0.45190126110062034;0.4116292250321466;-0.40179703357011265;0.5752100222939162;0.9999273748870785
75.45456;1.0013312219624881;0.462879487068531;0.46228286946636665;0.44197447267170364;0.441337927474247;1.0124364311522895;0.9999591789511822;10.001585337215896;0.41679279515182516;0.45202327437460876;0.45190045015077845;0.411628562996287;-0.40179703393660415;0.5752096238371958;0.9999267217253205
75.46456;1.0013302199899328;0.4628799199002273;0.4622829268790691;0.44197417371554004;0.44133823327323785;1.0124395179859962;0.9999582425757455;10.001562542198805;0.4167926885492903;0.45202404730864115;0.4518996530419693;0.4116279248616244;-0.4017970343071257;0.5752092044196508;0.9999259995951523
75.47456;1.0013291989921433;0.46288040936822866;0.46228296414467795;0.44197390573234885;0.4413385509823503;1.012442588607531;0.9999573138787213;10.001540004471416;0.41679260314806854;0.45202479368571813;0.4518988712229656;0.41162731243194645;-0.4017970346816036;0.5752087650273768;0.9999252079285574
75.48456;1.0013281584531653;0.46288095297529414;0.4622829810240047;0.44197366853785897;0.4413388804469395;1.0124456402260018;0.9999563959387351;10.001517740431186;0.41679254157933293;0.45202551213802505;0.45189810632802135;0.4116267276986857;-0.4017970350598651;0.5752083061751401;0.9999243448640862
75.49456;1.0013270990062921;0.4628815486294016;0.4622829769225155;0.44197346146979244;0.4413392217769126;1.012448670705881;0.9999554910152554;10.00149576188822;0.41679250575290977;0.45202620120450526;0.45189736001033676;0.41162617296598875;-0.401797035441955;0.5752078281093221;0.9999234071512715
75.50456;1.001326022228897;0.4628821942724042;0.4622829506129629;0.4419732836093865;0.4413395754120968;1.012451678334275;0.9999546006376178;10.001474078233773;0.41679249675021274;0.4520268591466578;0.45189663343338904;0.41162565079996916;-0.4017970358285617;0.5752073314265228;0.9999223909748193
75.51456;1.001324930592834;0.46288288793546367;0.46228290019015106;0.441973133935821;0.44133994202479515;1.0124546613542516;0.9999537258142873;10.00145269627846;0.4167925152061531;0.4520274840778251;0.45189592702190273;0.4116251637940932;-0.40179703622104834;0.5752068175572823;0.999921293096525
75.52456;1.001323827290668;0.462883628095784;0.46228282355073125;0.4419730113432703;0.44134032242110566;1.01245761779648;0.9999528666322024;10.001431619936406;0.4167925617701488;0.45202807407928836;0.4518952406360827;0.4116247143241873;-0.4017970366208363;0.5752062888270266;0.9999201113235614
75.53456;1.0013227161412592;0.4628844135926938;0.4622827187971015;0.44197291467620514;0.4413407173982515;1.012460545969973;0.9999520221085655;10.001410854194004;0.4167926371258413;0.4520286269623322;0.45189457381966025;0.4116243044242675;-0.4017970370287086;0.5752057480794659;0.9999188445848771
75.54456;1.0013216019819748;0.46288524292353894;0.4622825841582059;0.4419728428479627;0.4413411276427767;1.012463445103876;0.999951190851286;10.001390407086575;0.41679274165990154;0.45202914020576446;0.4518939260233338;0.41162393572683603;-0.4017970374445493;0.5752051979501224;0.9999174928007466
75.55456;1.0013204913254248;0.46288611365729604;0.462282417837168;0.4419727949669015;0.4413415538683127;1.0124663153498736;0.9999503715164978;10.001370277590818;0.41679287544072363;0.45202961130294034;0.45189329691774205;0.4116236094187025;-0.4017970378675439;0.5752046402061148;0.9999160563824722
75.56456;1.0013193922069537;0.4628870226341314;0.4622822179842704;0.44197277051349176;0.4413419967293134;1.0124691573405982;0.9999495628429603;10.001350445822887;0.4167930385937648;0.4520300380829163;0.4518926867317646;0.4116233262034422;-0.40179703829665303;0.5752040759392525;0.9999145361085379
75.57456;1.0013183130851773;0.46288796628035267;0.46228198269797977;0.4419727695570075;0.44134245624758367;1.012471971366315;0.9999487637383826;10.001330882468435;0.4167932314964718;0.4520304188522094;0.4518920964751029;0.41162308630835787;-0.40179703873096706;0.5752035064031736;0.9999129335253077
75.58456;1.0013172619692756;0.46288894035732564;0.46228171024974724;0.44197279281064933;0.4413429315514439;1.012474756159655;0.9999479734865401;10.00131155868637;0.4167934544786356;0.45203075243307905;0.4518915277879618;0.4116228895642408;-0.401797039169608;0.5752029334299735;0.9999112513737781
75.59456;1.001316246220074;0.46288993988020305;0.4622813994765302;0.4419728414092006;0.4413434213850409;1.012477508587835;0.9999471920699661;10.001292444154883;0.4167937073703897;0.45203103819966334;0.45189098231547525;0.41162273553117906;-0.4017970396114194;0.5752023591535738;0.9999094937854254
75.60456;1.0013152727389816;0.46289095957363546;0.46228105008789827;0.44197291665962407;0.4413439246892555;1.0124802246364364;0.9999464202584046;10.001273506272467;0.4167939892511986;0.45203127622151656;0.4518904611923258;0.4116226234883263;-0.4017970400548427;0.5752017853679912;0.9999076657865718
75.61456;1.0013143486531133;0.4628919941864684;0.462280662950903;0.4419730199334761;0.4413444407867513;1.0124829003908813;0.9999456590540301;10.001254716686972;0.4167942984912467;0.4520314673259724;0.4518899649701034;0.41162255221818667;-0.40179704049791376;0.5752012130052915;0.9999057723451933
75.62456;1.001313482425093;0.46289303862354547;0.4622802400727128;0.44197315240102863;0.44134496941606427;1.0124855325097464;0.9999449087937563;10.001236057593767;0.4167946331261309;0.45203161283132365;0.4518894935257432;0.411622519844223;-0.4017970409381953;0.5752006423577903;0.9999038179920701
75.63456;1.0013126843242366;0.46289408820330397;0.4622797839620183;0.441973314655014;0.4413455107526602;1.0124881184382981;0.9999441687677295;10.001217521566996;0.41679499132932235;0.45203171405787457;0.4518890458729953;0.41162252387573495;-0.4017970413728409;0.5752000739197262;0.999901807076873
75.64456;1.0013119654657132;0.4628951387718802;0.4622792969921863;0.441973506689737;0.4413460653822;1.0124906563679288;0.9999434377608791;10.001199103499758;0.4167953717225515;0.4520317720732932;0.4518886202165777;0.41162256133671815;-0.40179704179890746;0.5751995088030888;0.9998997434898043
75.65456;1.0013113362654602;0.46289618663894727;0.4622787813097409;0.4419737282112158;0.4413466342220436;1.0124931449020314;0.9999427152485756;10.0011807891884;0.4167957734880493;0.45203178790075904;0.4518882142509086;0.4116226288132341;-0.40179704221357987;0.5751989482621879;0.9998976298930211
75.66456;1.0013108053803972;0.46289722862384325;0.4622782389481838;0.44197397903130614;0.44134721828106294;1.0124955825189608;0.9999420028217137;10.001162551319874;0.4167961962638752;0.45203176289045577;0.45188782549390566;0.4116227226030938;-0.40179704261420096;0.5751983931581377;0.9998954679685292
75.67456;1.0013103793257152;0.46289826203556816;0.46227767189907143;0.44197425942147806;0.44134781816699303;1.0124979672302692;0.999941304512688;10.0011443528696;0.41679663992930843;0.45203169905822926;0.4518874515464341;0.4116228391813283;-0.40179704299838553;0.5751978440808487;0.999893259494144
75.68456;1.0013100629076108;0.4628992843250069;0.4622770821165785;0.4419745701604246;0.4413484336417921;1.012500296535113;0.9999406252876405;10.00112614818988;0.41679710443564016;0.45203159933225634;0.4518870903028859;0.4116229755375212;-0.4017970433642547;0.5751973017970772;0.9998910067886817
75.69456;1.0013098604188437;0.4629002926666134;0.46227647136412064;0.4419749122190082;0.4413490636244201;1.0125025673008745;0.9999399694329035;10.00110788613939;0.41679758968553465;0.4520314673257619;0.45188674011111263;0.411623129154304;-0.4017970437105765;0.5751967674228127;0.999888712616119
75.70456;1.0013097769636534;0.4629012838531113;0.46227584109506553;0.4419752862862603;0.4413497064860525;1.012504775780638;0.9999393403160183;10.00108952164192;0.4167980954428558;0.45203130660846574;0.45188639982913453;0.4116232980887488;-0.40179704403670935;0.5751962422462809;0.9998863802966481
75.71456;1.0013098190048917;0.46290225452390615;0.46227519246020604;0.44197569231659894;0.4413503604020729;1.0125069178764363;0.9999387412169788;10.001071025423279;0.4167986213759173;0.45203112026366465;0.45188606864070924;0.41162348115002073;-0.40179704434234526;0.575195727408707;0.9998840139104139
75.72456;1.001309993542586;0.46290320157596015;0.4622745263467792;0.4419761295866867;0.44135102371888285;1.0125089889267058;0.9999381761580018;10.001052385482042;0.41679916724571975;0.4520309110456508;0.45188574568547374;0.4116236778578451;-0.40179704462718546;0.5751952234162477;0.9998816182770005
75.73456;1.0013103070082574;0.46290412248660057;0.4622738434409524;0.4419765974622332;0.4413516948352952;1.0125109831737675;0.999937649997298;10.001033606688136;0.41679973304233464;0.452030681534804;0.45188542990537706;0.41162388836332786;-0.4017970448908222;0.5751947296548334;0.9998791984648956
75.74456;1.0013107654064324;0.4629050153012104;0.46227314426733285;0.4419770960106039;0.44135237157455504;1.0125128938076302;0.9999371682569909;10.001014710502279;0.4168003189995995;0.4520304341769435;0.45188512020339666;0.41162411337022453;-0.4017970451327835;0.5751942444708656;0.999876759163967
75.75456;1.0013113748679854;0.4629058786074811;0.46227242933837837;0.4419776257350127;0.4413530510298729;1.0125147134095185;0.9999367370390209;10.000995729549324;0.4168009255384105;0.45203017154085284;0.45188481575729855;0.4116243537529434;-0.4017970453524844;0.5751937658489397;0.9998743044986566
75.76456;1.0013121413203234;0.4629067116059586;0.4622716994215672;0.44197818686240187;0.4413537299457188;1.0125164343939748;0.9999363626691803;10.000976694733223;0.4168015530442847;0.45202989668660865;0.451884516313759;0.4116246100786735;-0.40179704554922496;0.5751932920725042;0.9998718376554158
75.77456;1.0013130699145223;0.46290751394065455;0.46227095557796277;0.44197877898063714;0.4413544048682919;1.0125180495849817;0.9999360509721485;10.000957622248949;0.4168022015046975;0.4520296134049186;0.45188422219488256;0.41162488263115515;-0.4017970457224419;0.5751928219515267;0.9998693602942877
75.78456;1.0013141647896595;0.4629082856535055;0.46227019884200654;0.4419794012502618;0.4413550723028647;1.0125195528704585;0.9999358064265232;10.000938511833207;0.4168028703163991;0.45202932599878826;0.45188393414747946;0.41162517189112646;-0.40179704587199183;0.575192354709128;0.9998668729666713
75.79456;1.0013154288591661;0.4629090274809699;0.4622694297802619;0.44198005274908586;0.4413557292215888;1.0125209397574986;0.9999356319515397;10.000919356918407;0.4168035583756488;0.4520290385615856;0.4518836533499946;0.4116254787980783;-0.4017970459981553;0.5751918899149217;0.9998643763643699
75.80456;1.0013168637941046;0.46290974094738707;0.46226864824510056;0.44198073244717423;0.4413563733517415;1.012522207434958;0.9999355295474641;10.000900155494628;0.41680426425833245;0.4520287544214677;0.4518833814142013;0.41162580445502034;-0.40179704610146416;0.5751914275868671;0.9998618721613906
75.81456;1.0013184700850728;0.4629104282415204;0.46226785348210453;0.4419814390381692;0.44135700292091884;1.0125233542073535;0.9999355006171068;10.000880914779346;0.4168049863861094;0.45202847609468855;0.4518831201689397;0.4116261497046293;-0.40179704618268164;0.5751909681189825;0.999859363097304
75.82456;1.0013202465594313;0.4629110920987232;0.4622670445864934;0.4419821711810941;0.4413576161880418;1.0125243789136624;0.9999355456462691;10.00086165431417;0.416805723177948;0.45202820546297984;0.45188287157922935;0.41162651509582254;-0.40179704624279267;0.5751905119770412;0.9998568529187137
75.83456;1.00132219011627;0.46291173557836235;0.46226622110026155;0.44198292789667787;0.4413582110899388;1.0125252808905747;0.9999356639671807;10.000842406575183;0.4168064731002254;0.4520279438751365;0.4518826380140359;0.41162690100508104;-0.401797046282753;0.5751900596228041;0.999854346726308
75.84456;1.001324296612204;0.4629123620610836;0.4622653834430017;0.44198370861067937;0.4413587851934971;1.01252606068541;0.9999358538791119;10.000823213014995;0.41680723451767265;0.45202769195052506;0.45188242233668025;0.41162730754838794;-0.40179704630332286;0.5751896118286474;0.9998518514354678
75.85456;1.0013265620352552;0.46291297552725347;0.46226453303491516;0.4419845130014428;0.44135933586048015;1.0125267210045814;0.9999361131462687;10.000804124417204;0.4168080056082593;0.4520274493094698;0.4518822275453826;0.41162773450351453;-0.40179704630522245;0.5751891698639929;0.9998493756062261
75.86456;1.0013289827805905;0.4629135804549121;0.4622636720046999;0.4419853409098921;0.4413598601912695;1.0125272668828305;0.9999364389869209;10.000785198556235;0.4168087846107229;0.4520272147382853;0.45188205645607377;0.411628181291896;-0.4017970462892367;0.575188735170481;0.9998469284368414
75.87456;1.0013315551409285;0.4629141813985107;0.46226280263283487;0.44198619243081244;0.4413603547347801;1.0125277047424894;0.9999368273105835;10.00076648591243;0.41680957000184404;0.452026986689639;0.4518819117124629;0.41162864692943685;-0.40179704625597024;0.5751883089148347;0.9998445184831112
75.88456;1.0013342755105687;0.46291478269757946;0.46226192703421987;0.44198706813683425;0.44136081545106437;1.012528041109323;0.9999372726828925;10.000748022855223;0.41681036036890007;0.45202676360608596;0.45188179576286325;0.41162913028612863;-0.4017970462055912;0.5751878919365251;0.9998421525623672
75.89456;1.0013371418582413;0.46291538810827165;0.4622610472381372;0.44198796902589;0.44136123802989613;1.012528282108682;0.9999377691982779;10.000729841733197;0.41681115430355437;0.45202654381553764;0.45188171060447885;0.4116296306140602;-0.40179704613805;0.5751874850298865;0.9998398351596285
75.90456;1.0013401543619331;0.46291600047441084;0.46226016541139753;0.4419888961909558;0.44136161830021364;1.0125284335979956;0.9999383111538647;10.00071197837556;0.4168119504653134;0.4520263252129062;0.4518816574741137;0.41163014771494677;-0.4017970460534639;0.5751870891126905;0.9998375688415475
75.91456;1.0013433139636077;0.46291662172835124;0.4622592838920992;0.44198985072737373;0.4413619526543691;1.012528501217809;0.9999388933446146;10.00069446607302;0.4168127477761153;0.4520261053942247;0.4518816365734767;0.41163068156338456;-0.40179704595202925;0.5751867050575086;0.999835355440614
75.92456;1.0013466206041837;0.4629172528172446;0.46225840502587784;0.44199083389378013;0.44136223849821127;1.0125284904110716;0.9999395114488098;10.000677324228546;0.41681354556861067;0.45202588228924184;0.4518816469262954;0.41163123179827654;-0.4017970458336237;0.5751863333871718;0.9998331970181001
75.93456;1.0013500728587543;0.46291789357177443;0.46225753126312485;0.4419918472727343;0.44136247451366895;1.0125284061827216;0.9999401621747229;10.000660550700617;0.4168143434118794;0.4520256543740722;0.45188168651288607;0.4116317975619027;-0.40179704569762764;0.5751859741370483;0.9998310959754725
75.94456;1.0013536686616173;0.46291854294718704;0.46225666539592036;0.44199289283118465;0.4413626605132727;1.0125282527790338;0.9999408425802424;10.000644121821937;0.4168151405682944;0.45202542024791925;0.45188175264399383;0.4116323778997082;-0.4017970455430618;0.5751856268813715;0.9998290542880433
75.95456;1.0013574061508947;0.4629191992373739;0.46225581044844943;0.4419939725603316;0.4413627969786041;1.0125280339064964;0.9999415495621647;10.000627998975805;0.4168159356261279;0.45202517828506267;0.4518818423907107;0.4116329721741372;-0.40179704536885136;0.5751852906155245;0.9998270724221301
75.96456;1.0013612843097497;0.46291985995558865;0.46225496932857507;0.4419950878837454;0.4413628846603505;1.0125277529634484;0.9999422803047598;10.000612139329078;0.41681672688285987;0.452024926777417;0.4518819529613438;0.4116335798858392;-0.4017970451740777;0.5751849635092221;0.9998251491161728
75.97456;1.0013653029571896;0.46292052209280865;0.4622541443559948;0.4419962395260918;0.4413629245299648;1.01252741309366;0.9999430326413737;10.000596507601237;0.4168175129678171;0.4520246644018832;0.4518820820166701;0.41163420038737625;-0.40179704495812224;0.5751846429688221;0.9998232825402735
75.98456;1.0013694616445465;0.4629211830285055;0.4622533369525944;0.44199742768176176;0.4413629179049087;1.0125270173979326;0.9999438049420322;10.000581081770623;0.41681829292837824;0.45202439065465655;0.4518822278951489;0.41163483296879066;-0.40179704472061656;0.5751843262010864;0.9998214716634479
75.99456;1.0013737584355267;0.462921841298195;0.4622525478581257;0.4419986520821864;0.44136286640636274;1.0125265690410796;0.9999445962914393;10.000565851263149;0.4168190659401186;0.4520241061011062;0.45188238958666;0.41163547696315;-0.40179704446123493;0.5751840109469072;0.9998197169650653
76.00456;1.001378189748257;0.46292249664085944;0.46225177743109624;0.44199991210161965;0.4413627717280531;1.0125260714363615;0.9999454070182142;10.000550811594291;0.4168198311782997;0.45202381236603806;0.4518825662880998;0.41163613166342694;-0.4017970441794635;0.5751836959873348;0.9998180208726641
76.01456;1.0013827505169017;0.4629231493097527;0.46225102570835;0.4420012068048255;0.4413626355557179;1.0125255285892651;0.9999462388927693;10.000535958699555;0.416820587984699;0.4520235118040671;0.45188275692769836;0.41163679634571904;-0.40179704387444615;0.5751833812703302;0.9998163873618353
76.02456;1.001387433814152;0.46292379920591115;0.4622502924619172;0.44200253486385194;0.44136245985469374;1.0125249450923575;0.999947094529397;10.00052128613501;0.4168213359361661;0.4520232070927108;0.45188296017551105;0.4116374705802475;-0.4017970435449137;0.5751830674703289;0.9998148203801708
76.03456;1.0013922309210488;0.4629244457805341;0.4622495772582251;0.44200389464285483;0.4413622471716254;1.012524325801339;0.9999479764550946;10.00050678385781;0.4168220744527852;0.45202290099231407;0.45188317468776434;0.4116381544244895;-0.401797043189233;0.5751827552399424;0.9998133231252166
76.04456;1.0013971321620256;0.4629250884849797;0.4622488793344453;0.44200528432476033;0.4413620005262402;1.0125236751096678;0.9999488865178788;10.000492439383867;0.4168228024617642;0.45202259630452546;0.45188339924028226;0.4116388481202687;-0.401797042805664;0.5751824448581185;0.9998118991760262
76.05456;1.0014021274493654;0.4629257267341615;0.46224819724834987;0.4420067018140191;0.4413617229310013;1.0125229959166235;0.999949825503044;10.000478243652163;0.41682351870937046;0.45202229598725374;0.45188363287057487;0.4116395516205396;-0.4017970423926914;0.5751821361972604;0.9998105533947522
76.06456;1.0014072065012802;0.46292635947206245;0.462247528651568;0.44200814471789723;0.4413614168778497;1.0125222893986796;0.9999507927732532;10.00046419303196;0.41682422212417714;0.45202200319757546;0.45188387494012433;0.41164026444894136;-0.4017970419492767;0.5751818287071515;0.9998092909293821
