time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.07456;1.001412358913327;0.46292698524043424;0.46224687068440856;0.4420096106431249;0.4413610841860714;1.0125215557761893;0.9999517861479618;10.000450282051936;0.41682491161399504;0.4520217210903702;0.4518841248388608;0.41164098588524534;-0.4017970414749949;0.5751815215136943;0.999808115168629
76.08456;1.0014175739534337;0.46292760289870566;0.46224622083484324;0.4420110975663391;0.4413607264439255;1.012520795069989;0.999952802180943;10.000436496617121;0.41682558572559464;0.4520214524763068;0.45188438156455835;0.4116417151082956;-0.40179704096996793;0.5751812135365415;0.999807026687931
76.09456;1.0014228409844441;0.4629282120535477;0.46224557764556257;0.4420126038993834;0.4413603457724942;1.0125200071296387;0.9999538368033327;10.000422817857944;0.4168262426929644;0.4520211994789872;0.45188464365703923;0.411642451268231;-0.4017970404347809;0.5751809036795956;0.9998060244160092
76.10456;1.0014281505097185;0.4629288126356415;0.4622449408462761;0.4420141281353434;0.4413599451244395;1.0125191912235294;0.9999548862762725;10.000409233591258;0.4168268807535232;0.45202096330801894;0.4518849095558419;0.41164319364584384;-0.4017970398704695;0.575180591157624;0.9998051076304241
76.11456;1.0014334942971037;0.462929404382923;0.4622443109218267;0.44201566842354845;0.4413595278169958;1.0125183460232747;0.9999559480287721;10.000395745578425;0.4168274982494106;0.4520207444063639;0.4518851780690115;0.41164394166181223;-0.4017970392783246;0.5751802758266874;0.9998042766547117
76.12456;1.001438864670552;0.46292998687032727;0.46224368855169734;0.4420172224187978;0.4413590970612811;1.0125174698280455;0.9999570205766375;10.00038236953717;0.41682809342346483;0.4520205430491924;0.45188544848237;0.4116446946538094;-0.40179703865968047;0.5751799584924217;0.9998035326180532
76.13456;1.0014442542819841;0.46293055969363966;0.46224307422374744;0.44201878735123806;0.44135865599519786;1.0125165609576359;0.9999581027576598;10.000369135867166;0.4168286643020469;0.4520203597351599;0.45188572030455426;0.41164545179420436;-0.40179703801586586;0.5751796408725586;0.9998028772879096
76.14456;1.0014496563903006;0.46293112257136954;0.46224246805424196;0.44202036011529566;0.4413582076682319;1.0125156184921646;0.9999591931799481;10.000356093110655;0.41682920893117276;0.4520201949375086;0.45188599320968575;0.4116462122734444;-0.4017970373481246;0.5751793249680137;0.9998023128866446
76.15456;1.0014550649894849;0.46293167548912073;0.46224186988754057;0.44202193741818047;0.4413577547153418;1.012514642460587;0.9999602900653459;10.000343304230492;0.41682972580984695;0.45202004879455304;0.45188626725374315;0.4116469755125581;-0.4017970366576492;0.5751790123977791;0.9998018416014807
76.16456;1.0014604743514035;0.46293221858494465;0.46224127961476114;0.4420235160904967;0.4413572992945674;1.0125136336930156;0.9999613912343782;10.00033083150153;0.4168302140805958;0.4520199210394744;0.45188654297018827;0.4116477412278476;-0.40179703594592275;0.5751787042532236;0.9998014649964801
76.17456;1.0014658782712458;0.4629327517877013;0.4622406974732008;0.44202509336525303;0.44135684348643756;1.0125125942004807;0.9999624938807795;10.00031872386523;0.4168306733479506;0.4520198109979427;0.4518868212950261;0.41164850931675395;-0.40179703521502114;0.5751784011738509;0.9998011842019254
76.18456;1.0014712702613582;0.46293327461770517;0.46224012417397453;0.442026666960123;0.4413563897727553;1.012511526909918;0.9999635941635479;10.000307014747026;0.4168311034309968;0.45201971778277295;0.45188710348579836;0.4116492797153079;-0.40179703446745463;0.5751781035032212;0.9998010006050035
76.19456;1.0014766447919157;0.4629337861857231;0.46223956076426165;0.44202823499900706;0.44135594120610727;1.0125104344005917;0.9999646870437422;10.000295723811208;0.4168315043269967;0.45201964048083154;0.45188739100013287;0.4116500523256254;-0.4017970337057004;0.5751778118508621;0.999800915863073
76.20456;1.0014819977931202;0.4629342854262766;0.4622390082024912;0.4420297957131946;0.4413555011170787;1.0125093182642917;0.9999657666020578;10.00028486192144;0.41683187639674546;0.45201957807827475;0.45188768531061524;0.4116508269189255;-0.4017970329319407;0.5751775274854892;0.9998009318932649
76.21456;1.001487325911388;0.4629347714324939;0.46223846692042625;0.44203134693291407;0.44135507264775264;1.012508179185566;0.9999668267639004;10.000274434327041;0.4168322205319645;0.4520195294926455;0.45188798785117995;0.4116516031261336;-0.4017970321482104;0.5751772518033198;0.99980105168557
76.22456;1.0014926259873556;0.4629352434508062;0.4622379367398802;0.44203288580626016;0.4413546584990568;1.0125070169175152;0.9999678619267736;10.000264433310585;0.4168325382468877;0.4520194936504083;0.4518883000736094;0.41165238067112764;-0.40179703135671085;0.575176985491504;0.9998012797308459
76.23456;1.001497894636382;0.4629357006415048;0.46223741727120266;0.4420344091257521;0.44135426101698577;1.0125058302990186;0.9999688672231842;10.000254830985554;0.41683283162194457;0.4520194693734729;0.45188862327838897;0.4116531596869749;-0.4017970305598635;0.5751767282903031;0.9998016216413177
76.24456;1.0015031270582646;0.46293614217909473;0.46223690855159355;0.44203591380468;0.44135388244885776;1.0125046174932841;0.9999698388291831;10.000245583044578;0.4168331026768969;0.45201945553798273;0.45188895822430647;0.41165394089355767;-0.40179702976006343;0.575176479280634;0.9998020837886945
76.25456;1.001508316802841;0.4629365676256072;0.46223641133383353;0.442037396949341;0.44135352506692055;1.0125033764671152;0.9999707739765025;10.000236638020473;0.4168333524698926;0.4520194515084992;0.45188930495569946;0.41165472558252125;-0.4017970289595699;0.5751762371064852;0.9998026724298767
76.26456;1.0015134572028332;0.46293697698143665;0.4622359266963502;0.44203885589721753;0.4413531911143924;1.0125021055486048;0.999971670074704;10.000227946761003;0.4168335807956569;0.4520194572723172;0.4518896628380329;0.41165551545133405;-0.4017970281606257;0.575175999883865;0.9998033925959527
76.27456;1.0015185420062587;0.4629373705487855;0.4622354553565144;0.44204028868575923;0.44135288268586037;1.0125008035341292;0.9999725239353209;10.000219467846511;0.41683378646521474;0.4520194732100951;0.4518900303769942;0.4116563123418523;-0.40179702736555417;0.5751757654237665;0.9998042480768913
76.28456;1.0015235648184717;0.4629377491396467;0.4622349974190426;0.4420416945228177;0.44135260151878086;1.0124994696536944;0.9999733318122789;10.000211164230052;0.4168339677030515;0.4520194997646383;0.451890405210275;0.4116571179559825;-0.40179702657670324;0.5751755320941169;0.9998052414269633
76.29456;1.0015285191597088;0.46293811434109045;0.4622345528603719;0.4420430734827093;0.44135234875265783;1.0124981040865753;0.9999740895755941;10.000202994994416;0.41683412257528674;0.45201953720795984;0.4518907848266666;0.4116579335924926;-0.40179702579610155;0.5751752993373614;0.999806373023107
76.30456;1.0015333984768517;0.46293846826226687;0.462234122151625;0.44204442565693763;0.4413521249500882;1.012496708346208;0.99997479287762;10.00019491174169;0.4168342493990635;0.4520195856032758;0.4518911672850451;0.411658759954373;-0.4017970250250347;0.5751750672694536;0.9998076407038217
76.31456;1.0015381951270106;0.46293881302677853;0.4622337065359652;0.44204575076875063;0.44135193046551524;1.0124952847574127;0.9999754374752653;10.000186862520247;0.4168343469945418;0.4520196449451393;0.4518915512813856;0.4116595970776657;-0.4017970242640337;0.5751748360256255;0.999809040498057
76.32456;1.0015429002282206;0.4629391505250734;0.46223330803578516;0.44204704832605546;0.4413517657315063;1.0124938358677726;0.9999760196611696;10.000178799444038;0.416834414775222;0.45201971543049624;0.4518919361141783;0.4116604443713663;-0.4017970235133156;0.5751746054140334;0.9998105674228637
76.33456;1.0015475051799936;0.46293948224920023;0.4622329289664254;0.44204831764850533;0.4413516310869491;1.0124923644948012;0.9999765372694951;10.000170690334238;0.41683445275298514;0.45201979753283306;0.4518923216654209;0.41166130082596525;-0.40179702277328183;0.5751743750022421;0.9998122159747449
76.34456;1.0015520024418454;0.46293980898483206;0.4622325712978757;0.4420495577450216;0.44135152636654695;1.0124908735771536;0.9999769909237304;10.00016253115902;0.4168344614114621;0.45201989164054396;0.451892707993504;0.4116621653972629;-0.4017970220446101;0.5751741444987438;0.9998139800690213
76.35456;1.0015563846243698;0.4629401306392353;0.4622322368144138;0.44205076745079874;0.4413514506590206;1.0124893659170386;0.9999773841095354;10.000154343624446;0.4168344414309295;0.4520199977800627;0.4518930949484222;0.41166303730661713;-0.4017970213280011;0.5751739138713954;0.9998158526928491
76.36456;1.0015606438216664;0.46294044646340415;0.462231927701407;0.44205194586947855;0.44135140234280523;1.0124878447849972;0.9999777215732767;10.000146158040192;0.41683439331616273;0.45202011571853673;0.4518934821049543;0.4116639160347529;-0.4017970206241059;0.5751736831546883;0.999817826225528
76.37456;1.0015647721746077;0.4629407555357995;0.4622316466684217;0.4420530927867969;0.441351379344744;1.012486314316822;0.9999780072519622;10.000138002174982;0.4168343169422459;0.4520202452190585;0.45189386892272176;0.4116648011755209;-0.40179701993362105;0.5751734523933549;0.9998198930465815
76.38456;1.001568762831033;0.46294105715682776;0.4622313966702954;0.4420542087374778;0.44135137954262627;1.012484778480603;0.9999782439531774;10.000129900671709;0.41683421133565357;0.45202038656797394;0.45189425531612853;0.41166569250799157;-0.401797019257239;0.5751732216519875;0.9998220453478436
76.39456;1.0015726103930656;0.4629413509494584;0.4622311804228924;0.4420552947834886;0.44135140113674415;1.0124832397736703;0.999978435058581;10.000121877855449;0.41683407517712345;0.45202054099746614;0.45189464213353164;0.4116665901467394;-0.40179701859559924;0.5751729910431261;0.9998242744367637
76.40456;1.0015763106255267;0.4629416366694441;0.4622309999750827;0.4420563522655315;0.4413514427959159;1.0124816987845842;0.999978585476007;10.00011396165949;0.41683390776029255;0.45202071033465485;0.4518950308894859;0.4116674943552063;-0.40179701794935957;0.5751727607851599;0.9998265703155456
76.41456;1.0015798598677985;0.46294191383408095;0.462230856740464;0.4420573825481096;0.4413515036135954;1.0124801542714807;0.9999787006412099;10.000106182869418;0.4168337095355629;0.4520208964712526;0.45189542330764215;0.41166840527286747;-0.4017970173191255;0.5751725309864179;0.999828921639291
76.42456;1.0015832545914791;0.4629421814529815;0.46223075175508826;0.4420583867961536;0.4413515831389983;1.0124786036984887;0.999978785403482;10.00009857185722;0.41683348191711594;0.45202110136427764;0.4518958213041554;0.4116693228569387;-0.40179701670520834;0.5751723012506951;0.9998313162948755
76.43456;1.0015864914349677;0.4629424381059042;0.4622306858433054;0.4420593659064717;0.44135168162810573;1.0124770439243989;0.9999788440426793;10.000091160084772;0.4168332265493222;0.4520213271498072;0.45189622704018034;0.4116702468553306;-0.4017970161075484;0.5751720706415064;0.9998337423885298
76.44456;1.0015895676946445;0.46294268217980045;0.4622306598386441;0.4420603202995697;0.4413518002859266;1.0124754710658321;0.9999788810561171;10.000083980355964;0.416832944571022;0.4520215760733524;0.4518966425400254;0.41167117689054294;-0.4017970155259071;0.5751718382856603;0.9998361885286764
76.45456;1.0015924814933646;0.4629429120256944;0.4622306748672902;0.44206124951590575;0.441351941048104;1.0124738802785749;0.9999789014486343;10.000077064326065;0.41683263660933395;0.45202185035857245;0.45189706904143456;0.4116721128263718;-0.4017970149600761;0.5751716041064215;0.9998386434223014
76.46456;1.0015952315914598;0.4629431261205085;0.46223073242019214;0.44206215229544876;0.4413521059250841;1.01247226661821;0.9999789099521885;10.00007044550414;0.4168323032358544;0.45202215184278316;0.4518975067712574;0.4116730550327687;-0.401797014409809;0.5751713689256797;0.9998410956763225
76.47456;1.0015978176920353;0.46294332319089854;0.462230834020867;0.4420630271901639;0.44135229644113283;1.0124706261694842;0.999978910625594;10.000064167732456;0.4168319450851757;0.45202248156606767;0.4518979554903885;0.41167400408985944;-0.401797013874529;0.5751711340428005;0.9998435340733072
76.48456;1.001600241015423;0.46294350227542086;0.46223098064086554;0.4420638729318607;0.4413525132638839;1.0124689564270102;0.9999789074374587;10.000058290499739;0.4168315626889258;0.45202283990564307;0.4518984151823162;0.41167496026980327;-0.40179701335334184;0.5751709008991288;0.9998459484315937
76.49456;1.001602504071517;0.46294366275257326;0.4622311724732861;0.4420646884156317;0.44135275590056194;1.0124672561485584;0.9999789046435968;10.00005288510255;0.416831156483119;0.4520232271114004;0.45189888623298785;0.4116759234070334;-0.4017970128455836;0.5751706710119874;0.9998483304364209
76.50456;1.00160460964687;0.4629438040968681;0.46223140944193863;0.4420654726471915;0.44135302275920424;1.0124655253891688;0.9999789065133008;10.00004802916983;0.41683072696438045;0.4520236437166145;0.451899369150322;0.41167689309580796;-0.4017970123512339;0.5751704460030999;0.9998506730761817
76.51456;1.0016065599251494;0.4629439255969169;0.4622316916982714;0.44206622446997196;0.44135331177632336;1.012463765709881;0.9999789164598312;10.000043805684433;0.4168302746308376;0.4520240907053645;0.4518998640250397;0.41167786890127417;-0.4017970118706933;0.5751702274663364;0.9998529690946881
76.52456;1.0016083559302302;0.46294402651724104;0.4622320193453965;0.44206694203586006;0.4413536211961627;1.012461980198158;0.9999789362340036;10.000040298768987;0.41682979980966306;0.4520245693430378;0.45190037007434297;0.4116788504691328;-0.4017970114044427;0.5751700164293475;0.9998552103879459
76.53456;1.001609997473721;0.4629441065012794;0.4622323920156027;0.4420676227888522;0.44135394978992115;1.0124601730525817;0.9999789662656156;10.000037584337045;0.4168293028196736;0.45202508081920517;0.4519008856876859;0.411679837538476;-0.4017970109528996;0.575169812815586;0.9998573886113521
76.54456;1.0016114844678692;0.4629441657181812;0.46223280899386876;0.4420682641147671;0.44135429649134644;1.0124583482556437;0.999979006233071;10.000035724365176;0.4168287842755589;0.45202562595249274;0.45190140885879687;0.4116808300022087;-0.40179701051621053;0.5751696157566543;0.9998594958137631
76.55456;1.0016128192824172;0.46294420455838875;0.462233269397048;0.4420688638888754;0.4413546601440528;1.012456508356791;0.9999790546961032;10.000034770803843;0.4168282449710989;0.4520262048785563;0.45190193758272795;0.4116818280663982;-0.4017970100941935;0.5751694244146923;0.9998615249053948
76.56456;1.0016140083333362;0.46294422317267625;0.46223377204041627;0.44206942063572946;0.4413550396374437;1.0124546547277558;0.9999791086926672;10.00003477473852;0.4168276855372199;0.4520268169886624;0.45190247006376527;0.41168283222754914;-0.4017970096865893;0.5751692382742144;0.9998634701952401
76.57456;1.0016150617876387;0.46294422133617;0.4622343154500796;0.44206993329267474;0.4413554340995248;1.0124527880832144;0.9999791639159085;10.000035787399751;0.41682710643420745;0.45202746135663335;0.45190300494277424;0.41168384284788767;-0.4017970092932354;0.5751690568076754;0.9998653273998024
76.58456;1.001615991649132;0.46294419876062565;0.46223489806767215;0.4420704007307551;0.44135584282456947;1.0124509083819688;0.9999792149369159;10.000037851452221;0.416826508216239;0.45202813732484676;0.4519035415965152;0.4116848596797604;-0.40179700891408443;0.5751688789643108;0.999867093095009
76.59456;1.0016168091868194;0.4629441554439341;0.4622355182899846;0.44207082169823875;0.44135626508489284;1.0124490151367898;0.999979255633855;10.000040999818966;0.4168258917628592;0.45202884479344885;0.45190408013206534;0.4116858818998988;-0.4017970085491953;0.5751687028374798;0.999868764775222
76.60456;1.001617523435456;0.46294409154776156;0.4622361744637554;0.4420711951974768;0.4413567002295792;1.0124471082362805;0.999979280490583;10.000045267614636;0.4168252583937311;0.452029583945515;0.4519046210665511;0.41168690855641493;-0.4017970081986763;0.5751685256908583;0.9998703418271222
76.61456;1.0016181418086667;0.4629440070336413;0.4622368648001107;0.44207152070559985;0.44135714789390834;1.0124451884546501;0.9999792858776909;10.00005069781271;0.4168246097590724;0.45203035472753256;0.4519051652316598;0.41168793872038806;-0.40179700786271655;0.5751683443680663;0.9998718260161922
76.62456;1.00161867172766;0.4629439015766119;0.4622375870131444;0.4420717981901457;0.44135760795014506;1.0124432575328564;0.9999792696981712;10.00005732720226;0.41682394747745405;0.45203115659839044;0.45190571405536223;0.41168897121753345;-0.4017970075417602;0.5751681559437956;0.9998732206977007
76.63456;1.001619121429529;0.46294377463280356;0.4622383381672113;0.44207202802880374;0.4413580804811827;1.0124413182315986;0.9999792302256775;10.000065168740678;0.4168232729757805;0.45203198857115423;0.451906269692844;0.41169000446957815;-0.4017970072366206;0.5751679581408088;0.9998745298745189
76.64456;1.001619499142635;0.46294362551240714;0.46223911501115983;0.4420722107345832;0.4413585659263443;1.0124393744697184;0.999979165856961;10.000074209564897;0.41682258781686427;0.4520328493928479;0.4519068346504879;0.41169103646437083;-0.401797006948448;0.5751677494247561;0.9998757577440447
76.65456;1.0016198115269563;0.4629434537048143;0.46223991432422956;0.4420723465647345;0.4413590649251952;1.0124374312801616;0.9999790752401202;10.000084420747768;0.41682189397155645;0.4520337377640726;0.4519074111455865;0.4116920646566301;-0.40179700667858226;0.5751675290797756;0.9998769082239864
76.66456;1.0016200628489156;0.46294325935104774;0.4622407330336651;0.44207243534574236;0.44135957786894564;1.0124354945139522;0.9999789571850546;10.00009576723097;0.41682119361641623;0.4520346523765002;0.4519080005706558;0.41169308597744264;-0.40179700642828536;0.5751672969566869;0.9998779846696892
76.67456;1.0016202554864924;0.4629430433612812;0.4622415680566138;0.4420724767386253;0.4413601047350092;1.0124335704155796;0.9999788108562014;10.000108213039578;0.4168204888023899;0.4520355916393264;0.4519086033921911;0.41169409706947757;-0.4017970061984543;0.5751670528887628;0.9998789902248519
76.68456;1.0016203912394557;0.46294280724479314;0.4622424159545426;0.44207247070447997;0.4413606451138885;1.01243166497756;0.999978635806534;10.000121724741355;0.41681978136232606;0.4520365534893714;0.4519092195066739;0.4116950946122162;-0.401797005989485;0.5751667966032148;0.9998799286365893
76.69456;1.0016204722553756;0.4629425530379759;0.46224327293028455;0.44207241770548233;0.4413611978862534;1.0124297830253246;0.9999784314016668;10.000136271766424;0.4168190730170193;0.4520375355303192;0.4519098486737455;0.41169607543287234;-0.4017970058013829;0.5751665281173343;0.9998808047692498
76.70456;1.0016205009627008;0.46294228309642105;0.4622441351885961;0.44207231853044104;0.4413617608376189;1.0124279275968724;0.9999781963317331;10.000151816000194;0.41681836553085;0.4520385351170908;0.4519104908659811;0.4116970363481274;-0.40179700563412035;0.5751662478265216;0.9998816239471722
76.71456;1.0016204795877601;0.46294199972500427;0.46224499925046786;0.44207217393987436;0.44136233104644973;1.0124261002634611;0.9999779288939085;10.000168302634052;0.41681766067264125;0.4520395493145524;0.451911146467142;0.41169797405107394;-0.4017970054878897;0.5751659562184409;0.9998823907484035
76.72456;1.0016204102482091;0.46294170515181865;0.4622458621285272;0.44207198420114935;0.44136290581802795;1.0124243019321046;0.9999776277525388;10.000185663276488;0.4168169599236118;0.4520405749071263;0.4519118160594609;0.41169888522361936;-0.4017970053629413;0.5751656537045015;0.9998831086813377
76.73456;1.0016202955377902;0.4629414015953601;0.4622467212497961;0.442071748717261;0.44136348322263846;1.012422533600016;0.999977292557204;10.000203819620467;0.4168162642759631;0.45204160838975854;0.45191249986881277;0.41169976676786335;-0.40179700525932466;0.575165340759395;0.9998837807559986
76.74456;1.0016201388626722;0.4629410909171767;0.4622475742572606;0.44207146627427674;0.44136406215078594;1.0124207971740469;0.9999769242972454;10.00022268634052;0.4168155741224851;0.45204264613366824;0.45191319732868496;0.41170061597036317;-0.40179700517679556;0.5751650181488169;0.9998844098913207
76.75456;1.0016199444786338;0.4629407742754444;0.4622484191593858;0.44207113582119584;0.4413646422184674;1.0124190955949754;0.9999765249443044;10.000242176375009;0.4168148890947579;0.45204368490309005;0.45191390712208473;0.4117014305718868;-0.4017970051148296;0.5751646870456496;0.9998849991649483
76.76456;1.0016197169365104;0.46294045224075425;0.4622492548234352;0.44207075688659986;0.44136522367746084;1.012417432106594;0.9999760966712383;10.000262202359348;0.4168142080317978;0.4520447222289538;0.4519146276291785;0.41170220873574787;-0.40179700507274985;0.575164349026358;0.9998855525711465
76.77456;1.001619459767845;0.4629401252870875;0.4622500811135751;0.44207032933235757;0.4413658072936924;1.0124158100505949;0.9999756422445913;10.000282677626318;0.4168135290497632;0.45204575628298843;0.451915357473361;0.411702948964888;-0.4017970050498977;0.5751640059582217;0.999886075561457
76.78456;1.0016191747165397;0.4629397942409401;0.46225089828785443;0.4420698529635973;0.4413663939135362;1.0124142330110513;0.9999751664463216;10.00030351627338;0.41681284968935245;0.4520467856104457;0.45191609612768785;0.4117036500842888;-0.40179700504572974;0.5751636599619329;0.999886574524854
76.79456;1.0016188622018203;0.46293946026267246;0.46225170646444846;0.44206932736544907;0.44136698388779594;1.0124127043993374;0.9999746764998021;10.000324626087815;0.41681216721330977;0.45204780886719176;0.4519168443699066;0.4117043111819449;-0.40179700505977284;0.5751633137597719;0.9998870561129045
76.80456;1.0016185220415763;0.4629391246394522;0.46225250584849226;0.44206875202573853;0.4413675768764343;1.0124112272160801;0.9999741806818377;10.000345901682769;0.4168114788140807;0.4520488244179596;0.45191760391814395;0.4117049315371305;-0.4017970050915042;0.5751629711314203;0.9998875273776491
76.81456;1.0016181540926103;0.46293878873746686;0.46225329711309704;0.44206812656916783;0.44136817214099255;1.0124098042387273;0.9999736865726033;10.00036722524523;0.41681078166358926;0.4520498300483;0.4519183764261442;0.4117055105825132;-0.40179700514037614;0.5751626367149636;0.9998879959118467
76.82456;1.001617758578414;0.4629384539570883;0.462254081341381;0.44206745085994326;0.4413687690454575;1.0124084379257254;0.9999732003252687;10.000388474705414;0.41681007302357587;0.45205082293307863;0.4519191629372981;0.41170604772922054;-0.40179700520593054;0.5751623151469876;0.9998884689822077
76.83456;1.0016173353855216;0.4629381216846064;0.46225485986746623;0.4420667250436653;0.4413693674396116;1.0124071301474507;0.9999727263328334;10.000409533428893;0.41680935034802225;0.4520517995456306;0.4519199640676968;0.41170654225852565;-0.40179700528778267;0.5751620103345063;0.9998889527578101
76.84456;1.001616883482915;0.46293779326698975;0.4622556341804591;0.44206594983849545;0.44136996773239906;1.012405882342044;0.9999722669850392;10.000430295259875;0.41680861119860035;0.4520527555821159;0.45192078024066784;0.41170699360156027;-0.4017970053855268;0.5751617253611164;0.9998894529270397
76.85456;1.0016164015463662;0.46293746986135953;0.46225640559582565;0.4420651268404455;0.4413705705409678;1.012404696087209;0.9999718233441696;10.000450668744103;0.41680785308144197;0.4520536862972058;0.45192161162888017;0.4117074017667239;-0.4017970054986449;0.5751614626853297;0.999889975292904
76.86456;1.0016158884536914;0.46293715236089256;0.46225717502821717;0.4420642581202465;0.44137117606173065;1.0124035731295202;0.9999713957938514;10.000470578647429;0.41680707339290274;0.45205458701146944;0.4519224580406551;0.41170776738181036;-0.4017970056263956;0.5751612239147614;0.999890525030601
76.87456;1.0016153433289716;0.4629368417144232;0.46225794316704316;0.4420633454340336;0.44137178374888264;1.012402514750515;0.9999709833704227;10.000489961050118;0.41680626954710165;0.45205545335656216;0.45192331891618986;0.41170809113633244;-0.4017970057678048;0.5751610092719377;0.9998911059129569
76.88456;1.0016147658305237;0.462936539183413;0.4622587105789212;0.44206239003430836;0.4413723926249325;1.012401521464656;0.999970583324738;10.000508760939388;0.41680543923634705;0.4520562813278958;0.4519241933044067;0.4117083731129912;-0.4017970059219587;0.5751608175116356;0.9998917205239038
76.89456;1.0016141559430582;0.46293624601207983;0.46225947764227926;0.44206139297012487;0.4413730017290901;1.0124005929228799;0.9999701923546933;10.000526934761485;0.41680458072913534;0.4520570673639527;0.45192507987486574;0.4117086128181322;-0.40179700608837804;0.5751606463764473;0.9998923708643217
76.90456;1.0016135133184076;0.46293596311013147;0.4622602445149579;0.4420603553479256;0.4413736099823602;1.0123997278943135;0.9999698080040459;10.000544450120678;0.41680369301735837;0.45205780846395455;0.45192597703938875;0.4117088098358866;-0.40179700626697423;0.575160493191648;0.9998930585192343
76.91456;1.0016128373662865;0.4629356912937155;0.4622610110903629;0.4420592785173493;0.4413742155910323;1.0123989248388556;0.9999694289615149;10.00056128150399;0.41680277561100987;0.4520585021335845;0.4519268828837589;0.4117089641418463;-0.4017970064577972;0.5751603554449641;0.9998937841396677
76.92456;1.001612128004814;0.4629354314204529;0.4622617771585883;0.4420581641696372;0.4413748158724722;1.0123981823263057;0.9999690551339134;10.000577411425443;0.4168018283008023;0.4520591462356108;0.4519277949368142;0.4117090758884442;-0.4017970066609313;0.5751602313349967;0.999894546970775
76.93456;1.0016113859003188;0.46293518395721345;0.462262542831071;0.44205701443335027;0.4413754078213044;1.0123974988250113;0.9999686880253106;10.000592839154933;0.41680085127953115;0.4520597390775246;0.45192871027131487;0.41170914538137104;-0.40179700687632636;0.5751601202171384;0.9998953452455941
76.94456;1.0016106118170809;0.46293494855581957;0.4622633089707699;0.44205583188513803;0.44137598870619865;1.0123968729651736;0.9999683310848503;10.00060758203096;0.41679984534774256;0.45206027947718996;0.45192962594956126;0.41170917321257555;-0.4017970071037136;0.5751600225013993;0.9998961769612184
76.95456;1.0016098058320306;0.46293472404791497;0.4622640773318384;0.4420546191812132;0.44137655602976805;1.0123963043420414;0.9999679895325869;10.000621663269731;0.41679881192097845;0.4520607664603782;0.451930539300575;0.4117091601113856;-0.401797007342797;0.5751599387612119;0.9998970399061039
76.96456;1.0016089666587615;0.46293450852461104;0.46226484990223904;0.4420533786647993;0.44137710725366563;1.012395793847194;0.9999676691879863;10.000635102337542;0.41679775289427806;0.4520611988917175;0.45193144775990507;0.4117091068895491;-0.4017970075933192;0.5751598689779721;0.9998979313598964
76.97456;1.001608091082031;0.46293429928901686;0.4622656278231395;0.44205211240927916;0.44137763984242295;1.0123953436938808;0.999967375069115;10.000647916306164;0.41679667042303636;0.45206157536948516;0.4519323485638567;0.4117090145459502;-0.40179700785494726;0.5751598127195727;0.999898848515602
76.98456;1.001607174335057;0.4629340930788031;0.4622664111822303;0.4420508223930372;0.4413781513323561;1.012394957455011;0.9999671110992201;10.000660117523463;0.41679556667401974;0.45206189435817296;0.4519332389647492;0.41170888395901034;-0.40179700812724783;0.5751597698141837;0.9998997888582449
76.99456;1.0016062111793103;0.4629338866563609;0.46226719969551056;0.44204951035183954;0.4413786393406328;1.0123946395333936;0.9999668807865865;10.000671703011685;0.4167944435904812;0.4520621544879802;0.4519341170788384;0.4117087155126653;-0.4017970084097175;0.5751597409444034;0.999900749635448
77.00456;1.0016051964368162;0.46293367720829043;0.4622679931222193;0.44204817747206715;0.4413791016697067;1.0123943940406697;0.9999666875396731;10.000682656211337;0.4167933029006003;0.45206235487783947;0.4519349823216544;0.41170850935397296;-0.4017970087017661;0.5751597279434049;0.9999017273012518
77.01456;1.0016041249340575;0.4629334623115644;0.46226879114918396;0.4420468243688457;0.441379536148414;1.0123942240107975;0.9999665342137113;10.000692966400448;0.41679214643905876;0.4520624951200591;0.45193583482387517;0.41170826588776277;-0.4017970090026868;0.5751597335956842;0.9999027177950383
77.02456;1.0016029914768008;0.4629332398608307;0.4622695932375229;0.4420454514395342;0.44137994043833656;1.0123941310462499;0.9999664228343673;10.000702642391662;0.416790976287553;0.4520625750265614;0.4519366748231004;0.4117079858549102;-0.40179700931165163;0.5751597612136249;0.9999037172375391
77.03456;1.001601791060387;0.4629330081820592;0.46227039858544133;0.44204405935160623;0.44138031243990167;1.0123941149708804;0.999966355004341;10.000711708816647;0.41678979466117544;0.4520625946679387;0.4519375026238808;0.41170767006598546;-0.40179700962772025;0.5751598143834759;0.9999047222675652
77.04456;1.0016005189954975;0.4629327660244116;0.4622712061580172;0.4420426492142935;0.4413806507933756;1.0123941741029099;0.99996633268245;10.000720196251873;0.416788604010433;0.4520625545661959;0.45193831828484954;0.41170731910488056;-0.40179700994989404;0.575159896528925;0.9999057296717457
77.05456;1.001599170664188;0.46293251228878823;0.46227201465902473;0.4420412223434137;0.441380954803367;1.0123943060061154;0.999966358793759;10.000728129414671;0.41678740724493263;0.4520624555478515;0.45193912097926825;0.411706933219192;-0.40179701027716264;0.5751600101877453;0.9999067357174223
77.06456;1.001597741535312;0.46293224576441244;0.462272822431315;0.44203978004458705;0.44138122413364844;1.0123945076025478;0.9999664368727381;10.00073551563614;0.4167862075949377;0.4520622982179474;0.45193990905448667;0.4117065124294112;-0.40179701060829826;0.5751601566532109;0.9999077359210714
77.07456;1.0015962278588453;0.4629319650076963;0.46227362768851726;0.44203832348956373;0.4413814588802362;1.012394774907044;0.9999665699054339;10.000742349531029;0.4167850081512466;0.4520620823657489;0.45194068078249694;0.4117060566653183;-0.4017970109415236;0.5751603362153388;0.9999087253778086
77.08456;1.0015946274046916;0.46293166848982764;0.462274428950331;0.44203685361825473;0.4413816600267249;1.0123951030885476;0.9999667598338858;10.000748630488367;0.4167838116480635;0.45206180679995234;0.4519414349060001;0.4117055659549286;-0.4017970112745525;0.5751605486239755;0.9999096992435096
77.09456;1.0015929399070955;0.46293135511460637;0.4622752248960698;0.44203537118041575;0.4413818295347191;1.0123954867450828;0.9999670082090005;10.000754369824804;0.41678262070657457;0.4520614697709157;0.45194217061890063;0.4117050406502153;-0.40179701160497433;0.5751607933634625;0.999910653108812
77.10456;1.0015911671253663;0.4629310245374509;0.462276013798097;0.44203387681873724;0.4413819696801727;1.0123959206212516;0.9999673169870678;10.000759588164431;0.4167814379587151;0.4520610695680314;0.4519428873837588;0.4117044814121135;-0.401797011930471;0.5751610695656175;0.9999115835560285
77.11456;1.0015893120628465;0.46293067696966617;0.46227679351644424;0.44203237121738226;0.4413820824074308;1.0123964008543773;0.9999676885475418;10.000764316540474;0.4167802657002605;0.4520606050267639;0.45194358517013344;0.4117038890483794;-0.4017970122487125;0.575161375857167;0.9999124886295069
77.12456;1.0015873776858708;0.4629303131387747;0.46227756205397996;0.44203085537956094;0.44138216945042535;1.012396925273878;0.9999681250876848;10.000768596490797;0.4167791057547331;0.45206007591362835;0.4519442649207039;0.4117032644731471;-0.4017970125573448;0.5751617105193183;0.999913367567131
77.13456;1.0015853664062508;0.46292993447267394;0.46227831784790274;0.44202933074968437;0.44138223281756783;1.012397492285233;0.9999686283287847;10.000772471621884;0.4167779598846854;0.4520594830762029;0.45194492850552753;0.41170260869505854;-0.4017970128543031;0.5751620717089351;0.9999142203482976
77.14456;1.0015832806414973;0.4629295427429256;0.4622790597352533;0.4420277990154717;0.44138227488789333;1.0123981003838693;0.9999691999074867;10.000775977335914;0.41677683006436217;0.4520588283383505;0.45194557823485215;0.41170192270142275;-0.40179701313792726;0.5751624575093955;0.9999150474348331
77.15456;1.0015811232234133;0.462929139398331;0.46227978705921796;0.4420262616851784;0.44138229816262853;1.012398748620655;0.9999698418419929;10.000779136432485;0.4167757183835178;0.45205811420802894;0.451946216621525;0.4117012074166226;-0.4017970134067792;0.5751628661226891;0.9999158491345379
77.16456;1.0015788970604314;0.46292872544764546;0.46228049975433394;0.4420247197182701;0.44138230509224374;1.0123994362514235;0.9999705566452337;10.000781962618099;0.4167746269115915;0.452057343525945;0.4519468464676863;0.4117004638386173;-0.4017970136598064;0.5751632960577727;0.9999166247205724
77.17456;1.0015766049526624;0.46292830171639193;0.4622811981008128;0.44202317366998517;0.44138229807604273;1.0124001617806042;0.9999713473251269;10.000784471590638;0.41677355756857914;0.4520565192188144;0.4519474706904354;0.41169969322341904;-0.4017970138965992;0.5751637460296939;0.9999173719415734
77.18456;1.001574249638437;0.46292786900826066;0.46228188250479846;0.4420216243363839;0.4413822795468425;1.0124009226861757;0.999972217334962;10.000786688436877;0.416772512069968;0.45205564412666654;0.4519480917661771;0.41169889719252406;-0.40179701411714497;0.5751642149069923;0.9999180869344265
77.19456;1.0015718333557206;0.462927428163269;0.4622825535210409;0.44202007332171034;0.4413822521315427;1.0124017158978602;0.999973170399563;10.000788640494124;0.4167714920325881;0.4520547208229892;0.4519487114242228;0.4116980774893663;-0.4017970143214561;0.5751647017384148;0.9999187645148325
77.20456;1.0015693575908342;0.4629269798931526;0.46228321174381837;0.4420185232093474;0.44138221882673373;1.012402538355666;0.9999742102642074;10.00079034736005;0.4167704989848418;0.4520537515525388;0.4519493308098187;0.41169723548637466;-0.40179701450946625;0.5751652055850559;0.9999193988632943
77.21456;1.001566823685981;0.46292652454903127;0.4622838574452851;0.4420169773329363;0.4413821828851945;1.0124033872013174;0.9999753403601603;10.000791822052204;0.41676953411616413;0.4520527384061401;0.4519499507532899;0.41169637204697707;-0.40179701468112305;0.5751657254176955;0.999919984244395
77.22456;1.0015642332534318;0.462926062192571;0.46228449018561124;0.4420154392942244;0.4413821472828797;1.0124042598626388;0.9999765637754435;10.000793079648561;0.4167685981323452;0.4520516836554811;0.45195057194094357;0.411695487709379;-0.40179701483657143;0.5751662604202421;0.9999205156259873
77.23456;1.001561587671306;0.46292559274259293;0.46228510865027334;0.4420139125919633;0.44138211412479633;1.0124051542118235;0.9999778837118499;10.000794141329765;0.41676769142116066;0.45205059007549403;0.4519511947603837;0.4116945828189003;-0.4017970149762371;0.5751668103920107;0.9999209887623737
77.24456;1.001558887503696;0.4629251159776212;0.4622857109576562;0.44201240043599105;0.4413820844255002;1.012406068286667;0.9999793038188891;10.000795026787982;0.4167668141803412;0.4520494610066977;0.45195181870265305;0.41169365757650067;-0.40179701510075233;0.5751673758125944;0.9999213995521672
77.25456;1.0015561325896352;0.4629246317976857;0.46228629526713294;0.4420109055160086;0.44138205833532806;1.0124069992693576;0.9999808281704706;10.000795745542346;0.4167659663384011;0.4520482999646369;0.4519524419526966;0.41169271203704294;-0.40179701521087713;0.5751679575080857;0.9999217437500072
77.26456;1.0015533225630813;0.4629241407347731;0.462286860125049;0.4420094297429535;0.4413820355293088;1.0124079429578061;0.999982460764894;10.000796297339585;0.41676514739546916;0.45204711013974913;0.4519530617781517;0.411691746224476;-0.40179701530740825;0.575168556004142;0.9999220172965559
77.27456;1.0015504574524645;0.46292364406423103;0.46228740435315907;0.4420079742215463;0.4413820155388723;1.012408894742887;0.999984204352003;10.000796673275744;0.41676435628849456;0.4520458944051314;0.4519536753457753;0.4116907604334533;-0.401797015391012;0.5751691710229534;0.9999222164673326
77.28456;1.001547538317026;0.462923143538915;0.46228792684651127;0.4420065395484872;0.4413819979643719;1.0124098506494181;0.9999860595067395;10.0007968555729;0.4167635914171444;0.45204465570728697;0.4519542802055958;0.41168975563406;-0.40179701546212154;0.5751698014900524;0.9999223378088101
77.29456;1.0015445677274661;0.4629226413016329;0.46228842672992837;0.44200512612818255;0.4413819825423744;1.0124108075471026;0.9999880245740188;10.000796820353736;0.41676285087796133;0.4520433972543907;0.45195487424591535;0.4116887337992976;-0.40179701552097813;0.5751704458193027;0.9999223783225082
77.30456;1.0015415497042592;0.46292213986499603;0.4622889037845237;0.4420037341466772;0.4413819691622434;1.0124117631858036;0.9999900960579349;10.000796535095285;0.41676213267135015;0.45204212242992614;0.45195545570706486;0.4116876976927381;-0.4017970155676273;0.5751711023196789;0.9999223357378477
77.31456;1.001538489347439;0.4629216417786194;0.4622893584490231;0.4420023634220408;0.441381957821997;1.0124127159545306;0.9999922693360059;10.00079595022916;0.41676143476981925;0.45204083465589817;0.45195602353131165;0.411686650165732;-0.40179701560183373;0.5751717695992044;0.9999222085573043
77.32456;1.0015353927778512;0.46292114925733036;0.46228979144109;0.4420010135849574;0.4413819484355282;1.0124136644724975;0.9999945394084575;10.000794996115006;0.41676075513690436;0.45203953729152924;0.45195657739203443;0.4116855937980909;-0.40179701562315795;0.5751724466757101;0.9999219963711653
77.33456;1.0015322670415767;0.4629206641315434;0.46229020363869433;0.4419996842272415;0.4413819406510118;1.0124146077779748;0.9999969008306588;10.000793590954324;0.4167600915770954;0.4520382336996825;0.4519571172996993;0.4116845312913194;-0.40179701563129433;0.5751731326195026;0.9999217002794498
77.34456;1.0015291194110465;0.46292018799157447;0.46229059588547317;0.4419983745187272;0.44138193391814895;1.0124155460661117;0.9999993469915749;10.00079165806674;0.41675944160413436;0.4520369272921079;0.4519576435639423;0.41168346589050536;-0.4017970156264306;0.5751738259712965;0.9999213225540866
77.35456;1.0015259564440557;0.4629197222565882;0.4622909685481305;0.44199708299593055;0.441381927798872;1.0124164807093547;1.0000018701243925;10.000789142270955;0.41675880262010356;0.4520356210379053;0.45195815723119176;0.4116824011854375;-0.40179701560922576;0.575174524781749;0.9999208661657677
77.36456;1.0015227834635783;0.4629192680504131;0.4622913215092065;0.44199580811825134;0.44138192215834476;1.0124174131638055;1.0000044621875785;10.00078601422208;0.4167581720369296;0.45203431674372496;0.45195866027763704;0.41168134077625024;-0.40179701558046316;0.575175227379766;0.999920334826273
77.37456;1.00151960478832;0.4629188260760546;0.4622916544708587;0.44199454879686817;0.4413819169774448;1.0124183445184687;1.0000071155661172;10.000782264013258;0.4167575472037352;0.4520330148694443;0.4519591550888184;0.41168028826204117;-0.4017970155408968;0.5751759328964022;0.9999197327772659
77.38456;1.0015164242199905;0.462918396787621;0.4622919669986577;0.4419933043198967;0.4413819120897924;1.0124192763137412;1.0000098233743513;10.000777894506331;0.41675692553129323;0.45203171482717314;0.4519596435292282;0.4116792472507597;-0.4017970154913247;0.5751766412601756;0.9999190645336965
77.39456;1.0015132451823192;0.46291798082831587;0.4622922585680938;0.44199207424224546;0.44138190716333114;1.0124202110496499;1.0000125794512886;10.00077291578441;0.4167563047885757;0.45203041540196476;0.4519601264196734;0.4116782211548928;-0.4017970154324124;0.5751773529808383;0.9999183357653623
77.40456;1.0015100706680682;0.46291757932161987;0.4622925289752576;0.4419908584632836;0.4413819019230759;1.0124211515013835;1.0000153780188619;10.000767336273903;0.41675568331823976;0.4520291152835786;0.4519606039146445;0.4116772128868409;-0.4017970153643057;0.5751780689138546;0.9999175545406594
77.41456;1.0015069030383899;0.462917193819558;0.46229277881659053;0.4419896570346539;0.4413818963688539;1.0124220996933928;1.0000182130966062;10.000761155009561;0.4167550601617859;0.4520278134331075;0.4519610762622388;0.41167622468799253;-0.4017970152866548;0.5751787902654021;0.9999167309871805
77.42456;1.001503743493221;0.46291682617935853;0.4622930094952174;0.4419884699115456;0.4413818906151464;1.012423056664314;1.0000210779571266;10.000754359517616;0.41675443494027525;0.45202650900443786;0.4519615440611373;0.41167525828607315;-0.40179701519906963;0.5751795186263877;0.999915875381118
77.43456;1.0015005916375759;0.46291647836377925;0.4622932225904937;0.441987297119724;0.44138188460141453;1.012424022853773;1.0000239651970464;10.000746933136737;0.4167538073443802;0.45202520118592465;0.45196200801107544;0.4116743152795778;-0.4017970151013116;0.5751802555872138;0.9999149964785216
77.44456;1.001497445760686;0.4629161519531654;0.4622934190927447;0.4419861389878822;0.44138187815130997;1.012424998403062;1.000026867065473;10.000738870466934;0.41675317671138684;0.4520238891580055;0.45196246875631146;0.41167339749309106;-0.4017970149932121;0.5751810023086823;0.9999141013209957
77.45456;1.00149430393773;0.46291584757767673;0.4622935991371108;0.44198499608258096;0.44138187107086907;1.0124259831891675;1.0000297753042084;10.000730186759416;0.41675254212980406;0.4520225721504757;0.451962926873419;0.4116725071225835;-0.40179701487479547;0.5751817595947535;0.9999131961321777
77.46456;1.0014911653961365;0.46291556480119084;0.4622937624109106;0.44198386912223525;0.44138186310619437;1.0124269765960048;1.0000326812115894;10.000720914822049;0.41675190278166463;0.4520212497157734;0.45196338280730863;0.41167164647143956;-0.4017970147464266;0.5751825281182945;0.9999122869808247
77.47456;1.0014880309557037;0.462915302699553;0.4622939089440125;0.44198275913407514;0.4413818541220527;1.0124279774955143;1.0000355762394217;10.000711094194433;0.41675125819462494;0.45201992191083085;0.4519638367235382;0.4116708174471865;-0.4017970146087821;0.5751833084884762;0.9999113794444542
77.48456;1.001484902140666;0.4629150605465293;0.46229403960903753;0.4419816675278597;0.44138184432594063;1.0124289849638222;1.0000384523680448;10.000700755986035;0.4167506082611983;0.45201858920852445;0.45196428829951313;0.41167002138687253;-0.40179701446277544;0.5751841013303777;0.9999104778460904
77.49456;1.0014817800797637;0.46291483806759026;0.4622941559034746;0.44198059589046296;0.44138183407973264;1.0124299990265706;1.0000413022939862;10.000689912333907;0.4167499529499013;0.45201725248941615;0.45196473683730565;0.411669259221045;-0.4017970143093694;0.575184907270232;0.9999095850157416
77.50456;1.0014786653401124;0.4629146354285625;0.46229425940566166;0.4419795460079618;0.4413818235261474;1.0124310204308076;1.0000441193929188;10.000678561129572;0.41674929199681376;0.4520159130672744;0.4519651817118877;0.4116685315295252;-0.4017970141493735;0.5751857268166053;0.9999087029182421
77.51456;1.0014755587052253;0.46291445296344425;0.46229435144807846;0.441978519912587;0.4413818126059429;1.0124320496752017;1.0000468975296666;10.000666698327011;0.41674862488953524;0.45201457240302934;0.4519656224713351;0.41166783849406463;-0.40179701398341505;0.5751865602366893;0.9999078336108288
77.52456;1.001472461919719;0.46291429051600363;0.4622944329327687;0.44197751926727663;0.4413818013545873;1.0124330862529853;1.0000496313696907;10.000654322933347;0.4167479511899652;0.4520132317127278;0.4519660586277392;0.41166718001401964;-0.4017970138119653;0.5751874074720434;0.9999069794376904
77.53456;1.0014693779683557;0.4629141468984126;0.4622945040455739;0.4419765447329675;0.44138178990290683;1.012434128578194;1.00005231669544;10.000641434973844;0.41674727096337405;0.45201189175738576;0.4519664897818548;0.41166655597208024;-0.4017970136352307;0.5751882683007539;0.9999061423230947
77.54456;1.0014663115322773;0.46291402014908206;0.46229456430584237;0.44197559615710974;0.4413817782731132;1.0124351741990933;1.0000549500352105;10.000628030515083;0.4167465850760412;0.45201055267825707;0.4519669158606533;0.4116659664208334;-0.40179701345298297;0.57518914250028;0.9999053235531925
77.55456;1.0014632695787256;0.46291390837873125;0.46229461339957445;0.44197467316111744;0.4413817664576957;1.0124362201153563;1.0000575281973818;10.000614098660636;0.41674589543958984;0.45200921401618743;0.45196733688703483;0.4116654114622289;-0.4017970132647551;0.5751900297713106;0.9999045244434362
77.56456;1.0014602610816536;0.46291381023061007;0.4622946519559897;0.44197377546160227;0.44138175462295165;1.0124372635480092;1.0000600481608661;10.000599627262455;0.41674520492493955;0.452007875075985;0.4519677525130218;0.4116648909771183;-0.40179701307035737;0.5751909296779534;0.9999037463955732
77.57456;1.0014572955947083;0.46291372466378544;0.4622946812631562;0.44197290288172386;0.44138174312662615;1.0124383026133834;1.0000625069080722;10.000584611587357;0.4167445166983877;0.45200653520788875;0.4519681618538727;0.4116644046638342;-0.4017970128701245;0.5751918416157433;0.9999029899722
77.58456;1.0014543816032266;0.46291365071301155;0.46229470258478617;0.44197205509872395;0.44138173268799136;1.0124393360772561;1.000064900884803;10.000569058506207;0.4167438336346915;0.45200519388739946;0.45196856359586685;0.4116639522742976;-0.4017970126648958;0.5751927649322347;0.9999022542334249
77.59456;1.001451525662387;0.46291358757195206;0.4622947170541525;0.44197123110661196;0.4413817247387257;1.0124403628384115;1.0000672255766963;10.000552984889634;0.41674315825067537;0.4520038507310632;0.45196895602404374;0.41166353363968416;-0.40179701245605987;0.5751936992636986;0.9999015371735478
77.60456;1.0014487321942565;0.46291353475899943;0.46229472589815757;0.44197042899646133;0.4413817213240751;1.0124413820209155;1.0000694760122466;10.000536409536588;0.4167424928252426;0.4520025053545147;0.45196933702209285;0.41166314858205133;-0.40179701224556635;0.5751946446090043;0.9999008369619559
77.61456;1.001446003384758;0.4629134921097509;0.4622947305847021;0.44196964653578463;0.4413817245179957;1.0124423932288964;1.000071647816684;10.000519345979814;0.4167418394586913;0.4520011573077118;0.45196970427208544;0.4116627967977739;-0.4017970120357006;0.5751956012301089;0.9999001528694931
77.62456;1.0014433396694802;0.46291345959655306;0.46229473294926116;0.44196888181269994;0.44138173593749763;1.0124433963317059;1.0000737379868878;10.000501805210405;0.4167412000267173;0.45199980618469765;0.45197005552623915;0.4116624775581006;-0.4017970118287475;0.5751965696626322;0.999899485461781
77.63456;1.00144074096296;0.46291343701520743;0.46229473529069287;0.4419681331488357;0.4413817567164464;1.0124443909353438;1.0000757455091045;10.000483804021695;0.4167405758976198;0.45199845170207853;0.45197038888571417;0.41166218940034194;-0.40179701162686926;0.5751975505319625;0.9998988364331297
77.64456;1.001438207588157;0.46291342354033516;0.46229474020790956;0.44196739858684203;0.44138178778844434;1.012445375938731;1.0000776717888729;10.000465367726418;0.4167399675809832;0.45199709379293895;0.4519707030051586;0.411661930143076;-0.40179701143223084;0.5751985440993077;0.9998982079993898
77.65456;1.0014357407537602;0.46291341757948046;0.4622947502007394;0.44196667566939035;0.4413818299818442;1.0124463497325598;1.0000795207043836;10.000446526415063;0.41673937474126016;0.45199573267491233;0.45197099701861077;0.4116616972216094;-0.40179701124712724;0.5751995498636409;0.9998976020785941
77.66456;1.001433343021187;0.4629134172448043;0.4622947674107049;0.4419659616479756;0.44138188377732185;1.0124473112715136;1.0000812982420098;10.00042731273759;0.41673879652091655;0.45199436873042614;0.45197127051338676;0.41166148807032865;-0.4017970110738585;0.5752005665627322;0.9998970202434
77.67456;1.0014310183765163;0.4629134208471688;0.4622947937134494;0.4419652538381585;0.44138194897072763;1.0124482606901866;1.0000830116494077;10.000407761599831;0.416738231823017;0.4519930023075279;0.45197152385347367;0.4116613002939235;-0.40179701091440245;0.5752015924408275;0.9998964644294439
