time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.68456;1.0014287714863597;0.46291342680643827;0.46229483103577174;0.44196454999060863;0.441382024423201;1.0124491985498272;1.0000846688412128;10.000387908454405;0.4167376794785601;0.45199163370791173;0.4519717583510316;0.41166113159082934;-0.4017970107703893;0.5752026253154529;0.9998959370895025
77.69456;1.0014266062823556;0.462913433365531;0.46229488155469534;0.44196384862032445;0.4413821080965286;1.0124501248965279;1.000086278161718;10.000367789231172;0.41673713824440134;0.4519902632739577;0.45197197584527155;0.41166097957988956;-0.40179701064348455;0.5752036624146039;0.999895440447907
77.70456;1.0014245247786273;0.46291343878645425;0.4622949476726424;0.4419631491159466;0.44138219741879303;1.0124510388046215;1.0000878474580428;10.000347441845918;0.4167366065726738;0.45198889145643445;0.45197217819223173;0.4116608416107723;-0.4017970105356523;0.5752047002013997;0.9998949757629793
77.71456;1.0014225269176384;0.462913441871578;0.4622950320413153;0.44196245147601027;0.44138228972975624;1.0124519384329747;1.0000893827995292;10.000326905255237;0.4167360825004085;0.4519875190730938;0.45197236727141377;0.4116607146936302;-0.40179701044911503;0.5752057346253991;0.9998945431391789
77.72456;1.0014206109556987;0.46291344220728964;0.46229513759661833;0.4419617559029211;0.4413823825394997;1.0124528220493418;1.0000908879239356;10.000306220263951;0.4167355640242222;0.45198614753767247;0.4519725452597583;0.4116605957706336;-0.4017970103862676;0.5752067619646579;0.9998941418955855
77.73456;1.001418773847342;0.4629134400477553;0.4622952673227512;0.44196106270401275;0.44138247368116335;1.012453689139662;1.000092364335113;10.000285437276917;0.41673504965270824;0.4519847787587503;0.45197271471273304;0.41166048210892175;-0.40179701034970083;0.5752077793070555;0.9998937710281158
77.74456;1.0014170119371035;0.46291343594104717;0.46229542394456624;0.44196037254068143;0.44138256156609107;1.0124545403398002;1.0000938117698883;10.00026462200913;0.41673453867523363;0.45198341485537785;0.45197287835614297;0.41166037148729956;-0.4017970103421113;0.5752087841648803;0.9998934293739395
77.75456;1.0014153219926978;0.46291343023079323;0.4622956098275488;0.44195968669015995;0.4413826453833049;1.0124553767870854;1.0000952291162934;10.000243849428488;0.41673403111524754;0.4519820577243116;0.4519730386904034;0.41166026226041647;-0.40179701036587306;0.5752097739934081;0.9998931160433701
77.76456;1.0014137018112375;0.4629134230472651;0.4622958269196472;0.44195900718344183;0.4413827251590642;1.012456199816931;1.000096615498525;10.000223191001625;0.41673352741891684;0.4519807086222721;0.45197319778217754;0.4116601532970914;-0.4017970104226621;0.575210746095743;0.9998928310604535
77.77456;1.0014121499807933;0.46291341485407583;0.46229607666622347;0.4419583368245835;0.44138280160934634;1.0124570104470674;1.0000979703995097;10.000202702879573;0.41673302808406293;0.4519793682026034;0.45197335750125234;0.4116600437415559;-0.401797010513559;0.5752116977677906;0.9998925751771777
77.78456;1.0014106653831143;0.46291340667113434;0.4622963599458162;0.44195767879407977;0.44138287567365697;1.0124578081017228;1.0000992922754757;10.000182419311725;0.416732533535969;0.45197803678973714;0.4519735197903018;0.4116599328865888;-0.4017970106394147;0.5752126265845909;0.9998923494216212
77.79456;1.0014092470039058;0.4629133997091955;0.4622966769575099;0.441957035876521;0.4413829482656057;1.012458589831885;1.00010057745571;10.000162354128125;0.41673204413278464;0.45197671427651953;0.4519736865745134;0.411659820288399;-0.4017970108010681;0.5752135305946;0.9998921554675689
77.80456;1.0014078941179494;0.4629133950463105;0.46229702734098266;0.4419564100097404;0.4413830205352353;1.0124593510450026;1.0001018210432733;10.000142509137946;0.4167315601679907;0.45197539996985514;0.4519738596429769;0.4116597057762623;-0.40179701099938214;0.575214408122108;0.9998919960798863
77.81456;1.0014066064321068;0.46291339365244993;0.46229741057628965;0.44195580242961063;0.4413830940351448;1.0124600865455495;1.0001030186597673;10.000122887517778;0.4167310818687303;0.45197409290604995;0.4519740407967717;0.4116595891858012;-0.40179701123529565;0.5752152575261019;0.9998918750377758
77.82456;1.0014053837345676;0.4629133964741997;0.46229782609176867;0.4419552139590108;0.4413831705234885;1.012460791156825;1.0001041669451045;10.000103506036856;0.41673060929098094;0.4519727922063604;0.4519742318428248;0.41165947023530725;-0.4017970115097947;0.575216077396788;0.9998917968624847
77.83456;1.0014042256138755;0.46291340450237034;0.46229827312622634;0.44195464520390354;0.44138325171869214;1.0124614606367945;1.0001052627601545;10.000084396818693;0.4167301422754232;0.4519714971103066;0.45197443420988004;0.4116593486992728;-0.40179701182365907;0.5752168667621698;0.9998917662685062
77.84456;1.0014031318117793;0.46291341897445315;0.462298750848335;0.4419540968665886;0.4413833391541691;1.012462092666429;1.0001063026693495;10.0000655991683;0.4167296805404113;0.45197020706314234;0.451974648747181;0.41165922431801294;-0.4017970121771459;0.5752176247567145;0.9998917876329891
77.85456;1.0014021028778846;0.4629134414699526;0.4622992585875059;0.44195357004049896;0.4413834341451715;1.0124626871508036;1.000107283433707;10.000047148192815;0.41672922378139987;0.4519689221262367;0.451974875779133;0.4116590964278841;-0.4017970125697747;0.5752183500642556;0.9998918652194995
77.86456;1.0014011405876897;0.4629134736723425;0.46229979583181935;0.44195306613133584;0.44138353766607485;1.01246324570901;1.0001082025831611;10.000029063086439;0.41672877181666895;0.45196764317727656;0.45197511481251623;0.4116589640613407;-0.40179701300031667;0.5752190405830637;0.9998920037997311
77.87456;1.0014002476125001;0.46291351689171273;0.462300362090352;0.44195258653512387;0.44138365013164477;1.0124637708474142;1.000109058107546;10.000011341571303;0.4167283246223407;0.4519663714494058;0.4519753641578957;0.41165882654323793;-0.4017970134670369;0.5752196934070188;0.999892208537976
77.88456;1.0013994266704145;0.4629135715785837;0.4623009567226751;0.44195213242275444;0.4413837717107299;1.0124642654032672;1.0001098475517287;9.999993968105626;0.416727882082944;0.4519651080533648;0.4519756211411842;0.41165868377610265;-0.40179701396804524;0.5752203052141135;0.9998924838744835
77.89456;1.0013986799694292;0.46291363729988155;0.4623015786880468;0.44195170475094997;0.44138390307698594;1.01246473224552;1.0001105672788446;9.99997692762883;0.4167274436806145;0.4519638539662606;0.45197588268855243;0.41165853592566853;-0.4017970145015391;0.5752208729056714;0.9998928321744559
77.90456;1.0013980088536147;0.4629137132270978;0.4623022264035492;0.44195130439010016;0.44138404559380406;1.0124651745326985;1.0001112125958118;9.999960209918592;0.41672700818531866;0.45196261013943234;0.45197614579265594;0.41165838311399783;-0.40179701506589566;0.5752213939364925;0.9998932532421297
77.91456;1.0013974131653396;0.4629137984807475;0.4623028977855142;0.4419509320965364;0.44138420073254964;1.012465596536816;1.0001117788559104;9.999943803310785;0.41672657315239797;0.45196137774713324;0.4519764077115698;0.4116582254832896;-0.4017970156596922;0.575221866206399;0.9998937453679031
77.92456;1.0013968909313937;0.4629138921181401;0.46230359032836743;0.44195058814561455;0.4413843695844732;1.012466003819228;1.0001122623287872;9.999927687695967;0.41672613453112933;0.451960158554061;0.4519766659511515;0.41165806323700593;-0.4017970162816504;0.5752222880868167;0.9998943071388958
77.93456;1.0013964388555647;0.4629139931797665;0.4623043011729784;0.4419502720446097;0.4413845530626975;1.0124664023822165;1.0001126599689758;9.999911834861408;0.41672568703761964;0.45195895480223075;0.45197691823235703;0.4116578964466188;-0.4017970169304959;0.5752226585420501;0.9998949382855453
77.94456;1.0013960528319337;0.46291410085439044;0.4623050270923943;0.44194998278934583;0.4413847522692426;1.0124667974780746;1.0001129686736696;9.99989621482715;0.41672522523735817;0.45195776865031656;0.45197716255432596;0.4116577248698547;-0.40179701760481895;0.5752229767079529;0.9998956390291788
77.95456;1.0013957283404324;0.4629142145338281;0.4623057645267248;0.44194971918111475;0.4413849683488816;1.0124671924719466;1.0001131852765115;9.999880802788862;0.4167247443611591;0.4519566019149612;0.45197739736334475;0.41165754781149516;-0.4017970183030302;0.5752232413196452;0.9998964092887613
77.96456;1.0013954611688993;0.46291433383536823;0.4623065098724384;0.44194947966687204;0.4413852021687333;1.0124675882812395;1.0001133077900275;9.999865584708605;0.41672424023559446;0.4519554562796326;0.45197762170404693;0.4116573638841551;-0.40179701902339976;0.575223450780372;0.9998972487465101
77.97456;1.0013952478141284;0.46291445865944864;0.46230725973911607;0.44194926224208714;0.44138545446265126;1.0124679838701809;1.000113336244371;9.999850559598018;0.416723708989429;0.4519543333618255;0.45197783504743033;0.4116571709419128;-0.40179701976406823;0.5752236036562006;0.9998981570135722
77.98456;1.0013950850811608;0.4629145890009562;0.4623080109884131;0.44194906496568503;0.44138572618086735;1.0124683776033985;1.0001132720613501;9.999835738461538;0.4167231472455334;0.45195323438176277;0.4519780369675709;0.41165696653545025;-0.4017970205230635;0.5752236989121046;0.9998991330160198
77.99456;1.0013949695155249;0.46291472449625426;0.4623087607544355;0.4419488866161093;0.4413860184072395;1.01246876864692;1.000113117239196;9.999821144228996;0.41672255237676914;0.4519521599125473;0.4519782271360032;0.41165674851926415;-0.40179702129847295;0.5752237357335516;0.9999001742792257
78.00456;1.001394897399413;0.4629148641995146;0.4623095063520554;0.4419487270850674;0.4413863319908658;1.012469157413294;1.000112873767566;9.99980681210841;0.4167219224062107;0.4519511101296126;0.4519784055078931;0.4116565153175368;-0.4017970220886591;0.5752237132771273;0.9999012772779715
78.01456;1.0013948651799072;0.4629150067463887;0.4623102450878251;0.4419485874177536;0.44138666722026515;1.0124695452291137;1.0001125429233737;9.999792783040489;0.416721255949586;0.45195008513547674;0.4519785723365923;0.411656265997011;-0.4017970228922866;0.5752236306259715;0.999902438273823
78.02456;1.0013948697370796;0.46291515053759885;0.46231097432907864;0.44194846933858056;0.4413870235506583;1.0124699341949537;1.0001121248252745;9.999779088848467;0.41672055234813554;0.4519490848306357;0.4519787280708156;0.4116560003200434;-0.4017970237082504;0.5752234869440612;0.9999036535677431
78.03456;1.0013949086553853;0.4629152937856911;0.4623116917290512;0.4419483747484619;0.4413873996487279;1.0124703271721702;1.0001116186774113;9.999765743575283;0.41671981173057515;0.4519481089717232;0.4519788732496606;0.4116557186065726;-0.4017970245356644;0.5752232815325796;0.9999049197665719
78.04456;1.0013949806209517;0.4629154345729699;0.46231239525253043;0.44194830542200153;0.4413877936445158;1.0124707275149583;1.000111023883592;9.999752752122498;0.41671903506544117;0.4519471576974721;0.45197900820692066;0.41165542127360477;-0.4017970253739056;0.5752230137962597;0.9999062344229489
78.05456;1.0013950854915765;0.4629155709637799;0.4623130831663065;0.44194826258723574;0.4413882031230486;1.0124711387282332;1.000110340985476;9.99974012226779;0.41671822417490206;0.45194623162677827;0.45197913272364754;0.4116551083564669;-0.401797026222678;0.5752226835340983;0.999907596006175
78.06456;1.0013952238826542;0.46291570121591435;0.46231375416358245;0.4419482467013986;0.441388625098241;1.0124715642154893;1.0001095712610384;9.99972786717038;0.4167173814471373;0.45194533152495514;0.45197924620330965;0.4116547795468073;-0.40179702708185516;0.575222291378906;0.9999090030454857
78.07456;1.0013953962305335;0.46291582410891124;0.46231440736108825;0.44194825746848565;0.4413890562495911;1.012472006942527;1.0001087157572834;9.999716002925961;0.41671650948660166;0.4519444581245781;0.4519793482115072;0.4116544345957043;-0.4017970279510582;0.5752218389778654;0.9999104534239706
78.08456;1.0013956019906791;0.4629159389564723;0.46231504210708;0.4419482937888241;0.4413894932700262;1.0124724688692195;1.000107774757339;9.999704545144905;0.41671561111039507;0.4519436120596316;0.4519794386508926;0.4116540735380152;-0.40179702882949914;0.5752213289222615;0.9999119442372194
78.09456;1.0013958399262275;0.46291604504996064;0.46231565775001915;0.44194835399877147;0.44138993335575183;1.0124729508512307;1.0001067480023367;9.999693507563643;0.4167146893575803;0.4519427938926513;0.4519795175148445;0.41165369679453256;-0.4017970297162523;0.575220764418782;0.9999134723347689
78.10456;1.0013961086043546;0.4629161411813362;0.4623162536108955;0.44194843648435794;0.44139037451226687;1.0124734533726298;1.000105635743124;9.999682903772682;0.41671374700070923;0.45194200426743547;0.4519795845890763;0.41165330527504024;-0.4017970306105623;0.5752201488653763;0.99991503515559
78.11456;1.0013964061434437;0.4629162257695499;0.4623168292944319;0.44194854000477257;0.4413908150891488;1.0124739769349413;1.0001044396801784;9.999672748252284;0.41671278598665396;0.4519412439629586;0.4519796392316416;0.4116529002320691;-0.40179703151193963;0.5752194856023751;0.9999166304491098
78.12456;1.0013967301981657;0.4629162972806587;0.46231738486292107;0.44194866346864325;0.44139125306655724;1.0124745216172444;1.000103162783551;9.99966305548637;0.4167118075042514;0.4519405138353861;0.45197968034354535;0.41165248303566226;-0.40179703242001646;0.5752187775113374;0.9999182550190076
78.13456;1.0013970784744477;0.46291635460706965;0.46231792060207444;0.4419488055769056;0.441391686043709;1.0124750864864203;1.0001018083150714;9.99965383738552;0.4167108123895968;0.4519398148649629;0.4519797066431117;0.41165205525154186;-0.40179703333433436;0.5752180264385448;0.9999199045470686
78.14456;1.0013974487898567;0.4629163972456101;0.46231843697049807;0.44194896460523314;0.4413921117941867;1.0124756690693408;1.0001003791162772;9.999645100324289;0.4167098013282482;0.45193914812495606;0.45197971701544915;0.411651618733321;-0.4017970342542259;0.5752172332646024;0.9999215746740899
78.15456;1.0013978387056128;0.4629164252640352;0.46231893501995996;0.4419491384181601;0.4413925286872761;1.0124762654830577;1.0000988776995476;9.9996368446178;0.41670877493874614;0.4519385143675819;0.451979710643814;0.41165117540916457;-0.40179703517884524;0.5752163986290457;0.9999232615068072
78.16456;1.0013982452969494;0.46291643940293903;0.46231941660268955;0.4419493247215409;0.441392935540235;1.0124768716122743;1.0000973065443977;9.999629066452115;0.41670773390314353;0.45193791365435215;0.4519796868770409;0.4116507271225591;-0.40179703610733913;0.575215523637001;0.999924961020568
78.17456;1.0013986650453754;0.4629164412342037;0.46231988406602803;0.4419495212650271;0.44139333115071994;1.0124774839807449;1.0000956681494686;9.999621760841451;0.4167066791219533;0.451937345479601;0.4519796449710117;0.41165027584894154;-0.4017970370388417;0.5752146101897568;0.9999266684740242
78.18456;1.0013990940036583;0.4629164329939707;0.4623203399961607;0.44194972586031794;0.44139371418735046;1.0124780996236618;1.000093965442928;9.999614923508092;0.4167056118586153;0.4519368089749002;0.4519795840760094;0.4116498239317119;-0.4017970379721652;0.5752136604395108;0.9999283787498005
78.19456;1.0013995284927957;0.4629164172484465;0.46232078700190415;0.4419499362899615;0.4413940832598623;1.0124787159019433;1.0000922022488274;9.999608546121054;0.4167045339080376;0.4519363030530533;0.4519795035609491;0.4116493738626217;-0.4017970389056197;0.5752126758040398;0.9999300872349728
78.20456;1.0013999657730455;0.4629163965402924;0.46232122724857333;0.4419501502623041;0.441394436623049;1.0124793305666304;1.0000903831248937;9.999602608479982;0.41670344773810736;0.45193582685014927;0.4519794031745137;0.41164892785216706;-0.40179703983719556;0.5752116570715569;0.9999317901391294
78.21456;1.0014004041824014;0.46291637305423294;0.4623216622397198;0.4419503654927103;0.44139477189900334;1.0124799418855446;1.0000885135036093;9.999597083193152;0.41670235646367443;0.4519353800544428;0.45197928286908784;0.4116484876429304;-0.4017970407648887;0.5752106055702617;0.9999334841576636
78.22456;1.0014008429195747;0.46291634839490403;0.46232209306291777;0.44195057957755896;0.4413950863587425;1.01248054892109;1.0000866004786764;9.999591950867982;0.41670126364339416;0.45193496265464694;0.4519791426589005;0.41164805445423813;-0.4017970416869621;0.5752095238801355;0.9999351663629508
78.23456;1.001401281584662;0.46291632331126725;0.46232252054372996;0.44195078984476593;0.44139537744916696;1.0124811514795187;1.0000846532590844;9.999587205312661;0.41670017289969974;0.451934574680869;0.4519789826048731;0.4116476289117783;-0.40179704260205074;0.5752084155963288;0.9999368345177989
78.24456;1.0014017196636629;0.46291629766039916;0.4623229452194003;0.4419509937121767;0.44139564293487815;1.0124817491832552;1.000082682729842;9.999582843745879;0.4166990875107401;0.45193421627335517;0.45197880274434465;0.4116472110060817;-0.40179704350911966;0.5752072847219061;0.9999384873955154
78.25456;1.0014021561229054;0.4629162709857068;0.4623233675752632;0.4419511891285329;0.44139588072951197;1.0124823402584677;1.0000807003801426;9.999578857273777;0.4166980102149856;0.4519338874392414;0.4519786030599036;0.41164680011116184;-0.4017970444074405;0.5752061352012476;0.9999401246948681
78.26456;1.0014025892311753;0.4629162430250733;0.4623237884141488;0.4419513746160962;0.44139608890103704;1.0124829209213806;1.000078717507518;9.999575233824485;0.4166969431399513;0.45193358751184415;0.451978383708307;0.4116463953060886;-0.40179704529656785;0.575204970890874;0.999941746033786
78.27456;1.001403016975559;0.4629162136146333;0.4623242089139945;0.4419515490560207;0.4413962658688918;1.0124834854554;1.0000767447569878;9.999571967965117;0.416695887719103;0.4519333151737874;0.45197814534333264;0.41164599593329554;-0.4017970461761042;0.5752037958767441;0.9999433496214519
78.28456;1.0014034374872582;0.4629161825576019;0.4623246304393616;0.44195171149142387;0.44139641049864303;1.0124840269261741;1.0000747912823233;9.999569066081936;0.4166948448018937;0.4519330690754996;0.4519778890847488;0.4116456018344565;-0.40179704704537034;0.575202614783671;0.9999449322455122
78.29456;1.0014038485054861;0.46291614985104895;0.46232505448224975;0.44195186128780983;0.4413965218707128;1.0124845382657472;1.0000728640501069;9.999566545175282;0.4166938151565039;0.45193284838715114;0.45197761609757686;0.4116452133098059;-0.40179704790328663;0.5752014328488729;0.9999464909336088
78.30456;1.0014042467260449;0.46291611604901894;0.46232548288093;0.44195199838490323;0.4413965988829849;1.012485013005217;1.0000709682121334;9.99956442752861;0.41669280002427456;0.4519326529812989;0.4519773273816744;0.4116448312058958;-0.40179704874852357;0.5752002556314947;0.9999480247211587
78.31456;1.0014046280041273;0.46291608270234097;0.462325917902527;0.44195212301589504;0.4413966402671795;1.0124854457907408;1.0000691080467146;9.999562734064284;0.4166918013771823;0.45193248333358443;0.45197702398791056;0.4116444568766415;-0.40179704957980183;0.5751990883604402;0.9999495345727121
78.32456;1.0014049877407256;0.46291605259675117;0.4623263617709407;0.44195223531399885;0.4413966450069675;1.0124858333283484;1.0000672872508194;9.99956148121103;0.4166908219766267;0.45193234030010665;0.4519767071169567;0.4116440917520489;-0.401797050396153;0.5751979353734101;0.9999510216087663
78.33456;1.0014053210608753;0.46291602930955045;0.46232681599461944;0.44195233544336937;0.44139661252813656;1.0124861750808154;1.0000655086329995;9.999560684930913;0.41668986513515394;0.4519322249766999;0.4519763779109991;0.4116437369376799;-0.4017970511970159;0.5751968003354857;0.9999524858189034
78.34456;1.0014056231083779;0.46291601650552144;0.4623272811646266;0.44195242375427995;0.44139654261612493;1.0124864726061238;1.0000637743721752;9.999560367833153;0.41668893417665437;0.4519321387181013;0.4519760372187568;0.4116433932918704;-0.40179705198221455;0.5751956869732916;0.999953925975574
78.35456;1.0014058894110596;0.4629160177362057;0.46232775731523557;0.4419525006380923;0.44139643528352457;1.0124867282078773;1.0000620868078827;9.999560557305301;0.4166880319855337;0.45193208293260523;0.4519756855695638;0.41164306174128984;-0.40179705275194216;0.5751945991851954;0.9999553397464287
78.36456;1.0014061159969978;0.46291603675415477;0.46232824431769814;0.44195256654625786;0.4413962906843566;1.012486944442825;1.0000604487165279;9.999561275326192;0.41668716065182826;0.45193205867871533;0.451975323399874;0.4116427433927722;-0.40179705350681316;0.5751935404929693;0.9999567239198841
78.37456;1.001406299201885;0.4629160779018875;0.4623287418580658;0.44195262207394825;0.4413961093278919;1.01248712460688;1.0000588631566065;9.999562532008731;0.4166863212359873;0.45193206679420955;0.45197495125364434;0.41164243938481426;-0.4017970542478109;0.5751925139715106;0.9999580749726492
78.38456;1.0014064355381713;0.4629161461495081;0.46232924911156564;0.44195266778994685;0.4413958924224713;1.012487273163762;1.000057333212064;9.999564325920463;0.41668551414200444;0.4519321085023592;0.4519745697920248;0.41164215049748715;-0.40179705497598334;0.5751915225714244;0.9999593897389248
78.39456;1.001406522049497;0.4629162466812218;0.4623297645964691;0.4419527041060939;0.44139564197296177;1.012487395502706;1.0000558612048103;9.9995666490781;0.41668473984597953;0.4519321857488703;0.4519741797327296;0.4116418766328386;-0.40179705569219837;0.5751905687410788;0.9999606661710833
78.40456;1.0014065568846586;0.46291638439314564;0.4623302864382473;0.4419527313066175;0.44139536060939943;1.0124874972835365;1.000054448152993;9.999569492677285;0.41668399902806247;0.45193230117570715;0.45197378181272624;0.41164161658621456;-0.4017970563972736;0.5751896537829719;0.9999619037077079
78.41456;1.0014065393506602;0.4629165635605759;0.46233081282920035;0.44195274948086055;0.44139505125922;1.0124875839815035;1.000053094556659;9.999572848718419;0.41668329208932486;0.4519324578313754;0.4519733767806708;0.41164136836151577;-0.4017970570921032;0.5751887779326164;0.9999631029966083
78.42456;1.0014064695854537;0.4629167875532497;0.4623313423174933;0.44195275841794385;0.4413947169348402;1.0124876606711546;1.0000518016540658;9.999576708732247;0.4166826187091493;0.4519326584580029;0.45197296536460924;0.4116411298520483;-0.40179705777741315;0.5751879406295652;0.9999642655510204
78.43456;1.0014063483346003;0.46291705866810556;0.4623318736467115;0.44195275772197834;0.4413943607587349;1.012487731721692;1.0000505720125288;9.999581064660592;0.4166819775912422;0.4519329048646072;0.4519725482174569;0.4116408994945644;-0.4017970584535159;0.5751871404339421;0.9999653932322605
78.44456;1.0014061766195244;0.4629173782717244;0.4623324052822736;0.4419527470090839;0.441393985901757;1.0124878007366667;1.0000494091867513;9.999585913994741;0.4166813664248422;0.4519331980224904;0.4519721259360293;0.4116406764083881;-0.4017970591203977;0.575186374970743;0.9999664874877586
78.45456;1.0014059553577048;0.4629177470365682;0.4623329351070192;0.4419527259341168;0.4413935952309746;1.0124878707532046;1.000048317022786;9.999591264705021;0.41668078226520033;0.45193353849602264;0.45197169919307817;0.4116404598312533;-0.40179705977797797;0.5751856410811057;0.9999675491562912
78.46456;1.0014056853027282;0.46291816505620964;0.46233346065898323;0.4419526942950223;0.44139319105733305;1.012487943929034;1.0000472995366412;9.999597130693699;0.4166802222804947;0.45193392656466563;0.45197126886203387;0.41164024846756564;-0.40179706042634805;0.5751849351790251;0.9999685789284395
78.47456;1.0014053674089058;0.4629186319359134;0.4623339796838957;0.4419526523522545;0.44139277543643457;1.0124880208454996;1.0000463610306145;9.999603518316144;0.41667968450037746;0.45193436198888925;0.45197083609944155;0.41164004056422154;-0.40179706106578983;0.5751842538082994;0.999969577229771
78.48456;1.0014050035630668;0.46291914694172814;0.46233449031733276;0.4419526009428043;0.4413923507395077;1.012488100337191;1.0000455058567863;9.999610421202094;0.41667916798870397;0.45193484382134597;0.45197040256351434;0.4116398344743115;-0.401797061696569;0.5751835941986068;0.9999705432842264
78.49456;1.001404596858577;0.46291970908521407;0.4623349907313653;0.44195254133190714;0.4413919199309221;1.0124881802649512;1.0000447382610729;9.999617827893587;0.41667867228772204;0.4519353705562252;0.45196997067136846;0.41163962894123024;-0.4017970623188416;0.5751829544592196;0.9999714751843832
78.50456;1.0014041510145697;0.46292031712315135;0.4623354787322252;0.4419524752103502;0.44139148651505006;1.0124882590709026;1.0000440624172602;9.999625724951555;0.4166781969522647;0.45193594032064316;0.45196954378511295;0.41163942328355124;-0.4017970629327227;0.5751823330153653;0.999972371185043
78.51456;1.0014036700985136;0.46292096972054875;0.4623359517360795;0.4419524047835849;0.44139105437183895;1.0124883371747957;1.0000434820388653;9.999634090479336;0.41667774173384553;0.4519365509366168;0.45196912634051256;0.4116392177282424;-0.4017970635383756;0.5751817279052946;0.9999732300880202
78.52456;1.0014031586312993;0.46292166560545467;0.4623364069694259;0.4419523326088046;0.44139062765452103;1.0124884173318625;1.0000429994600664;9.999642891697096;0.41667730679372295;0.4519372001265752;0.4519687234677886;0.4116390132725759;-0.4017970641361479;0.5751811369908973;0.9999740506555919
78.53456;1.00140262102521;0.4629224035050725;0.4623368416462651;0.4419522613531667;0.4413902106353387;1.0124885043030285;1.0000426151075628;9.999652092879584;0.416676892502432;0.45193788558293896;0.4519683401370132;0.411638811041409;-0.40179706472663185;0.5751805585272559;0.999974831677803
78.54456;1.0014020608820682;0.4629231822599239;0.4623372533174321;0.4419521936892461;0.4413898071646584;1.012488604145674;1.000042327914896;9.999661664350526;0.4166764992011084;0.45193860481080217;0.4519679806577837;0.4116386118404765;-0.401797065310525;0.5751799910340576;0.9999755726132762
78.55456;1.0014014811279004;0.4629240009857518;0.462337640125198;0.441952131975626;0.44138942024832234;1.012488723080584;1.0000421357705098;9.999671584510633;0.4166761270109134;0.4519393552951915;0.45196764878088413;0.41163841608489793;-0.4017970658884825;0.5751794329932854;0.999976273883713
78.56456;1.001400884545956;0.4629248588777422;0.46233800051502355;0.44195207777485207;0.44138905243811427;1.0124888666217315;1.000042035482518;9.999681837676642;0.41667577563003877;0.45194013456089616;0.4519673479979775;0.41163822393774696;-0.40179706646111907;0.575178883202567;0.9999769366771767
78.57456;1.001400274112223;0.4629257550974412;0.46233833280363174;0.4419520318476304;0.44138870642693623;1.0124890394536499;1.0000420228424363;9.99969241274869;0.41667544437093124;0.45194093958431997;0.45196708183899276;0.41163803558568957;-0.40179706702891665;0.5751783413657064;0.9999775625736781
78.58456;1.0013996536871654;0.46292668891442945;0.4623386350700188;0.44195199471784347;0.44138838496271027;1.0124892453648313;1.0000420927609186;9.99970330413154;0.4166751324100717;0.4519417664260866;0.4519668540067609;0.4116378514234868;-0.4017970675918427;0.5751778083759678;0.9999781534635244
78.59456;1.0013990292575734;0.46292765957513077;0.46233890539710953;0.4419519673887791;0.44138809022521297;1.0124894868673646;1.0000422391068091;9.999714514083223;0.41667483898120566;0.45194261078910447;0.45196666797314194;0.41163767179206723;-0.401797068149107;0.5751772860337604;0.999978712133272
78.60456;1.0013984095448298;0.4629286659860115;0.4623391421578843;0.4419519516528872;0.44138782339846716;1.0124897653640947;1.000042454806612;9.999726052864204;0.416674563381828;0.45194346886016823;0.45196652635501383;0.41163749656256066;-0.40179706869941717;0.5751767761632764;0.9999792427672287
78.61456;1.00139780528281;0.46292970674276535;0.4623393439717267;0.441951949682788;0.44138758470507;1.0124900818710105;1.000042732731982;9.999737930100832;0.4166743049490443;0.4519443376051118;0.45196643076444876;0.41163732536606573;-0.40179706924139136;0.5751762799319022;0.9999797502084073
78.62456;1.001397227588781;0.4629307802873285;0.46233950957544295;0.4419519634604978;0.44138737358486707;1.012490437344799;1.0000430663633582;9.999750140470908;0.416674063154411;0.4519452145881607;0.45196638207379713;0.41163715834000486;-0.4017970697738004;0.5751757976516265;0.9999802388962317
78.63456;1.0013966860674117;0.46293188473331887;0.4623396379137913;0.44195199473849284;0.4413871888376555;1.0124908329085391;1.0000434495955117;9.99976265732796;0.41667383773445277;0.4519460977362862;0.451966380817955;0.4116369963806057;-0.4017970702956413;0.5751753284373667;0.9999807129506586
78.64456;1.0013961874867328;0.4629330176347762;0.46233972818498625;0.4419520453723319;0.4413870289215677;1.0124912704743585;1.0000438764947;9.999775438225926;0.416673628825104;0.4519469850610538;0.451966427433146;0.41163684066013284;-0.40179707080605526;0.5751748700015066;0.99998117652766
78.65456;1.0013957356046659;0.46293417605871995;0.4623397797368312;0.4419521174910259;0.44138689262678865;1.0124917526843624;1.000044340983216;9.999788434622927;0.41667343701679616;0.45194787434341693;0.4519665220048192;0.41163669216761056;-0.4017970713041707;0.5751744193462233;0.9999816332214426
78.66456;1.001395332045041;0.4629353567473398;0.4623397920202747;0.44195221353787206;0.44138677964135453;1.0124922814827781;1.0000448365267864;9.99980159570333;0.4166732632722341;0.4519487632486135;0.4519666638466616;0.41163655167325625;-0.4017970717889724;0.5751739739049965;0.9999820852597325
78.67456;1.001394977673514;0.46293655614966606;0.46233976463436366;0.44195233628578856;0.4413866902637349;1.0124928568624056;1.0000453563678169;9.999814865437301;0.4166731088394771;0.45194964995362163;0.4519668515974698;0.4116364199626126;-0.4017970722592555;0.5751735320674033;0.9999825333956148
78.68456;1.0013946733111683;0.462937770621167;0.46233969751475146;0.4419524884581859;0.44138662474153323;1.0124934771521956;1.0000458933677827;9.999828183964107;0.41667297524685704;0.4519505333848468;0.4519670838535899;0.4116362980812424;-0.40179707271370757;0.5751730929491967;0.9999829772585834
78.69456;1.0013944194335338;0.4629389970550085;0.4623395913484954;0.4419526721866036;0.4413865831678302;1.012494140291054;1.0000464390655164;9.999841494525954;0.41667286420814353;0.45195141262158706;0.4519673594769881;0.41163618729954166;-0.4017970731509778;0.5751726560174687;0.9999834155548413
78.70456;1.001394216251823;0.46294023342413215;0.4623394479790761;0.44195288885350265;0.44138656578734864;1.012494844793613;1.0000469831887253;9.999854746954929;0.4166727772805267;0.4519522862094297;0.451967677310673;0.4116360888953521;-0.4017970735696504;0.5751722209541621;0.9999838455907517
78.71456;1.0013940644909218;0.4629414786363286;0.4623392703810328;0.4419531392426929;0.4413865732149992;1.0124955896092678;1.0000475143728127;9.999867896158367;0.41667271555457597;0.4519531521671318;0.4519680361718274;0.41163600397561606;-0.4017970739683025;0.5751717876538122;0.9999842629102345
78.72456;1.0013939655169415;0.4629427319582614;0.4623390621195391;0.44195342388414793;0.4413866065541906;1.0124963735046861;1.0000480216784196;9.999880898642017;0.4166726795820944;0.4519540085536282;0.45196843528804564;0.4116359335004619;-0.401797074345613;0.5751713560999325;0.9999846622632935
78.73456;1.0013939206401632;0.46294399263374364;0.4623388268322972;0.4419537433622374;0.4413866675071041;1.0124971948550712;1.0000484961938818;9.99989371028154;0.4166726694410206;0.45195485368621263;0.4519688743877085;0.41163587869517415;-0.4017970747004295;0.5751709260957334;0.9999850387625309
78.74456;1.0013939303748793;0.46294525992246643;0.4623385681983745;0.4419540983789259;0.44138675833679053;1.0124980515781865;1.0000489321457815;9.999906287759945;0.4166726848743308;0.4519556858552999;0.45196935339731376;0.4116358413639214;-0.4017970750318835;0.5751704969393611;0.9999853877878363
78.75456;1.0013939940146457;0.4629465331701037;0.4623382900075682;0.44195448982953217;0.4413868814228596;1.0124989409185128;1.000049326667378;9.999918593268315;0.4166727253673708;0.4519565034002897;0.4519698721696222;0.4116358235912655;-0.40179707533940723;0.5751700671570997;0.9999857044358716
78.76456;1.0013941095419578;0.46294781162044796;0.4623379958534749;0.4419549188112591;0.44138703863258233;1.0124998594384065;1.0000496784770887;9.999930599653107;0.4166727901908537;0.45195730523469657;0.4519704302619405;0.41163582719158254;-0.40179707562259537;0.5751696344505878;0.9999859837413266
78.77456;1.0013942735103931;0.46294909437093656;0.4623376888503583;0.4419553863761549;0.4413872310311011;1.0125008035474052;1.0000499870694604;9.999942293607656;0.4166728785537426;0.4519580910899048;0.45197102680509504;0.41163585337242586;-0.4017970758812563;0.5751691960198013;0.9999862219108722
78.78456;1.0013944811619158;0.46295038068562294;0.4623373717933581;0.44195589324476997;0.44138745878850166;1.0125017703228125;1.0000502526324464;9.999953679855741;0.4166729896875824;0.45195886127565976;0.45197166052193116;0.41163590271361705;-0.40179707611567345;0.5751687492253124;0.9999864171431246
78.79456;1.0013947274423438;0.4629516702056422;0.46233704740596565;0.4419564396014175;0.44138772112137503;1.012502757736503;1.0000504759148714;9.999964784587648;0.41667312288368186;0.4519596163510361;0.45197233000947085;0.4116359752948392;-0.4017970763266088;0.575168291966073;0.9999865683704708
78.80456;1.001395008339271;0.4629529627080322;0.46233671837708257;0.44195702502616235;0.4413880164944682;1.0125037637631218;1.000050658044849;9.999975648445009;0.41667327775556545;0.45196035701643145;0.4519730342481637;0.4116360708223088;-0.4017970765148373;0.5751678224799524;0.9999866733519472
78.81456;1.0013953218152056;0.4629542576943854;0.46233638729758875;0.4419576484658516;0.44138834283394396;1.0125047853040723;1.000050800524304;9.99998631375117;0.4166734544026503;0.4519610840836643;0.45197377261746435;0.41163618878836133;-0.40179707668064657;0.5751673391014974;0.9999867284484929
78.82456;1.0013956682429153;0.4629555542559601;0.46233605655293486;0.4419583081552291;0.44138869762025135;1.0125058180316104;1.000050905340339;9.999996820836122;0.41667365299915726;0.45196179836860795;0.45197454415889765;0.4116363285588906;-0.4017970768238014;0.5751668402583514;0.9999867299642708
78.83456;1.0013960499946233;0.46295685114629415;0.4623357281895948;0.44195900177067504;0.441389078046322;1.012506857121122;1.0000509749196005;10.000007209457515;0.41667387325904914;0.4519625006727489;0.4519753469376697;0.4116364894475198;-0.40179707694390326;0.5751663246111091;0.9999866759174367
78.84456;1.0013964703217473;0.4629581467257102;0.4623354037349202;0.44195972680426215;0.4413894811946998;1.0125078981458784;1.00005101207396;10.000017511212809;0.41667411446138947;0.45196319188118184;0.45197617803960016;0.4116366710326563;-0.40179707704081763;0.5751657912462579;0.9999865669901892
78.85456;1.0013969324091816;0.46295943878646695;0.4623350838907074;0.4419604807690279;0.44138990428833347;1.0125089368040736;1.000051020222789;10.000027736350358;0.4166743757714874;0.4519638732550902;0.45197703373612474;0.41163687344919847;-0.40179707711491225;0.5751652399515891;0.9999864059454401
78.86456;1.0013974389781215;0.4629607245935846;0.46233476821807973;0.4419612611163918;0.4413903447902099;1.0125099674133011;1.0000510034248005;10.000037870320645;0.41667465631858847;0.4519645468201166;0.45197790943542104;0.4116370972274012;-0.40179707716686763;0.5751646715125982;0.9999861963434309
78.87456;1.0013979923205811;0.4629620014097959;0.46233445504292664;0.44196206521630427;0.441390799974458;1.0125109825253722;1.0000509659807992;10.000047882983429;0.4166749551001041;0.4519652151440469;0.4519787998347;0.41163734295380555;-0.4017970771971995;0.575164087613212;0.9999859416655839
78.88456;1.001398594704844;0.4629632671052052;0.46233414165635306;0.4419628907101823;0.4413912664324708;1.0125119744375564;1.0000509120151853;10.00005773972878;0.41667527094891943;0.4519658805201068;0.4519796996634449;0.41163761132939614;-0.4017970772060739;0.5751634903363112;0.9999856452379217
78.89456;1.0013992487004342;0.4629645201350983;0.4623338248431855;0.4419637359309529;0.4413917402012943;1.0125129364304362;1.0000508452761845;10.000067408196193;0.41667560258528025;0.4519665444495755;0.45198060461582074;0.4116379034412794;-0.401797077193481;0.5751628817919162;0.9999853107394335
78.90456;1.001399956734574;0.46296575907973464;0.4623335016115981;0.4419645998942317;0.4413922173580428;1.0125138625992065;1.0000507689332891;10.000076857807997;0.4166759487986585;0.45196720772518817;0.451981511726429;0.4116382206623906;-0.40179707715938523;0.5751622641488224;0.9999849424810232
78.91456;1.0014007205502875;0.4629669823341657;0.4623331695634874;0.44196548179168976;0.4413926944471273;1.0125147472806846;1.0000506848210249;10.00008605248875;0.41667630867290945;0.45196787073777456;0.4519824190095995;0.4116385642839678;-0.40179707710383356;0.5751616399135508;0.9999845446367692
78.92456;1.0014015418273698;0.4629681879802621;0.46233282663561037;0.44196638046237613;0.4413931685447432;1.0125155850167618;1.0000505921346283;10.000094950456422;0.41667668150939974;0.45196853372872414;0.4519833248277848;0.4116389352912307;-0.40179707702693995;0.5751610119144104;0.9999841198388943
78.93456;1.0014024228551786;0.4629693739098934;0.4623324707179783;0.44196729427218195;0.44139363723973374;1.0125163707196483;1.0000504869081699;10.00010351442598;0.41667706649293623;0.4519691969141287;0.4519842274755404;0.4116393343774134;-0.4017970769286155;0.5751603829240302;0.9999836687126717
78.94456;1.0014033660145287;0.462970538191721;0.46233209955669513;0.44196822125386875;0.4413940985324345;1.0125170994965316;1.0000503631855568;10.000111714775096;0.4166774624552722;0.45196986045418397;0.451985125083879;0.41163976195780366;-0.4017970768084342;0.5751597555874168;0.9999831909233058
78.95456;1.001404373609069;0.4629716791872341;0.462331710786937;0.44196915938243897;0.4413945504655976;1.012517766657488;1.0000502146502512;10.00011952440435;0.41667786791594963;0.45197052459252485;0.4519860155985558;0.41164021791180155;-0.4017970766658531;0.5751591327656511;0.999982686598367
78.96456;1.0014054484834298;0.4629727953421743;0.4623313019128418;0.4419701068968883;0.44139499089490375;1.012518368133739;1.0000500352904769;10.0001269188079;0.4166782815330789;0.4519711901326154;0.4519868966827446;0.4116407013338892;-0.40179707650039503;0.5751585179168929;0.9999821570619025
78.97456;1.0014065935587835;0.46297388500437886;0.46233087029415665;0.4419710621596625;0.4413954177588186;1.012518900647887;1.0000498193508114;10.000133881775396;0.41667870261771184;0.4519718586238851;0.4519877656707709;0.41164121058600384;-0.40179707631163164;0.5751579150923429;0.9999816043399786
78.98456;1.0014078100950985;0.4629749461857654;0.46233041334502895;0.44197202310724987;0.44139582946429246;1.0125193614569756;1.0000495615156315;10.000140408775513;0.41667913112621313;0.4519725318428472;0.45198861972353044;0.41164174339979775;-0.40179707609921944;0.5751573283379768;0.9999810297794273
78.99456;1.0014090963901903;0.4629759762841728;0.4623299289705395;0.441972986978944;0.4413962249696225;1.0125197479469663;1.0000492571330843;10.000146501029203;0.4166795673753759;0.451973211035794;0.4519894561810803;0.41164229693826165;-0.40179707586294067;0.5751567613140632;0.9999804335622217
79.00456;1.001410448014879;0.462976972277406;0.4623294158388101;0.441973950295969;0.44139660345354;1.0125200572008741;1.0000489018287846;10.000152156407081;0.41668001199633004;0.4519738966857462;0.45199027288550553;0.41164286816658147;-0.40179707560262257;0.5751562177287582;0.999979815771752
79.01456;1.0014118589677685;0.4629779314112139;0.4623288733359987;0.44197490878433104;0.44139696385648575;1.0125202855429214;1.000048491211401;10.000157373463113;0.41668046586274143;0.45197458905013743;0.45199106825575047;0.41164345452088114;-0.4017970753181042;0.5751557018550837;0.9999791777046714
79.02456;1.0014133221559285;0.46297885169951275;0.4623283015457231;0.44197585747449764;0.4413973047520143;1.0125204285987037;1.000048021240376;10.000162164461974;0.4166809296450998;0.4519752888426429;0.4519918411892877;0.41164405406914134;-0.4017970750093447;0.5751552185097106;0.9999785225651462
79.03456;1.0014148287999691;0.462979731874033;0.46232770115990074;0.44197679122984745;0.44139762461023585;1.0125204825608989;1.0000474886458888;10.000166558487779;0.4166814036474252;0.4519759974460642;0.4519925910624373;0.41164466491450524;-0.40179707467654824;0.5751547725802743;0.9999778554262242
79.04456;1.0014163680885226;0.4629805710802607;0.46232707303271586;0.44197770550828197;0.44139792221224;1.012520445614149;1.0000468911634763;10.000170591166981;0.41668188833457404;0.45197671684627994;0.4519933178584609;0.4116452847531835;-0.4017970743202123;0.5751543682800392;0.9999771825017543
79.05456;1.0014179280105233;0.46298136878168544;0.46232641786826073;0.4419785967959282;0.44139819685360654;1.01252031786878;1.0000462279863778;10.000174292109504;0.4166823846039675;0.4519774495467281;0.4519940220633632;0.41164591099512265;-0.40179707394115494;0.575154008519062;0.9999765101248183
79.06456;1.001419496481862;0.46298212491800833;0.46232573637864216;0.44197946250756737;0.4413984482838757;1.012520100224065;1.0000455005059408;10.000177679552953;0.41668289343067866;0.45197819834282915;0.4519947043296869;0.4116465410052231;-0.4017970735404844;0.57515369478286;0.9999758440049118
79.07456;1.0014210614242538;0.4629828398329457;0.4623250293600793;0.4419803005861055;0.44139867668722493;1.012519793616831;1.0000447126730356;10.00018076309396;0.4166834156079472;0.4519789658806034;0.451995365483694;0.4116471722765446;-0.40179707311946267;0.5751534274429322;0.9999751892260315
79.08456;1.0014226099724977;0.4629835139505422;0.4623242974619554;0.441981108993311;0.4413988826922983;1.0125193987756813;1.0000438701186554;10.000183548049051;0.41668395166389127;0.4519797539535221;0.45199600686670965;0.41164780267073714;-0.4017970726794332;0.5751532062513175;0.9999745509416671
79.09456;1.001424127997247;0.4629841476852129;0.462323540952251;0.44198188545178047;0.4413990672218963;1.0125189156867271;1.000042978518625;10.000186037397784;0.4166845016678181;0.451980562889838;0.45199663039225446;0.4116484306749642;-0.40179707222184624;0.5751530307167645;0.99997393517925
79.10456;1.0014256005562767;0.4629847414954898;0.4623227595717528;0.4419826276227684;0.4413992312761461;1.012518343145366;1.000042042576168;10.000188237275342;0.41668506515284026;0.45198139170889345;0.45199723836240113;0.4116490553677853;-0.4017970717482279;0.5751529004040874;0.9999733490022334
79.11456;1.0014270129704161;0.46298529586758536;0.4623219523905466;0.4419833334282283;0.4413993759246144;1.0125176794271098;1.0000410657211047;10.00019016748302;0.4166856412777494;0.4519822389129425;0.4519978334165752;0.41164967616123543;-0.40179707126008274;0.57515281546114;0.999972799692123
79.12456;1.0014283518164653;0.46298581132255523;0.4623211177620785;0.4419840012691451;0.4413995026094896;1.0125169238105742;1.0000400504248508;10.000191866462167;0.4166862289983577;0.4519831032156148;0.4519984184319436;0.4116502928384558;-0.4017970707587339;0.5751527767995483;0.9999722935840301
79.13456;1.0014296056845866;0.46298628850697976;0.4623202538025871;0.44198462994974747;0.441399613414044;1.0125160776911826;1.0000389991658136;10.000193385932475;0.41668682723136136;0.4519839837316798;0.4519989961644212;0.4116509058389771;-0.4017970702450763;0.5751527854238748;0.9999718354628624
79.14456;1.0014307658159862;0.4629867282827241;0.4623193592968027;0.4419852181833604;0.441399710814778;1.0125151443260725;1.0000379147380163;10.000194780461623;0.4166874349942243;0.4519848795907521;0.4519995688456616;0.41165151626815244;-0.40179706971939066;0.5751528417535652;0.9999714285843562
79.15456;1.0014318260842323;0.46298713153497806;0.46231843411827284;0.44198576422660013;0.4413997970888408;1.0125141274674234;1.0000367995942487;10.000196102011598;0.416688051229347;0.45198578956832475;0.4520001379789141;0.41165212556751596;-0.401797069181368;0.575152945802995;0.9999710747406392
79.16456;1.00143278227591;0.46298749895360863;0.46231747878922774;0.44198626639659006;0.4413998740670716;1.012513029949786;1.0000356551977017;10.000197404803634;0.4166886745673006;0.4519867122187259;0.45200070431947015;0.41165273501115407;-0.40179706863034703;0.5751530977201553;0.999970774306159
79.17456;1.0014336312329966;0.4629878312187591;0.4623164940173504;0.4419867241812524;0.44139994328173876;1.012511853205834;1.0000344815894258;10.00019874860752;0.41668930354573885;0.45198764625098337;0.45200126803779433;0.41165334516324537;-0.40179706806565413;0.5751532975469823;0.9999705263458042
79.18456;1.0014343700556758;0.4629881292095323;0.4623154809168311;0.4419871389386634;0.4414000061563171;1.01251059806637;1.000033277794242;10.000200191946206;0.4166899369899313;0.4519885907585669;0.45200182907077885;0.41165395573532526;-0.40179706748683025;0.5751535443913883;0.9999703282386073
79.19456;1.0014349959969409;0.4629883940444927;0.46231444113652825;0.44198751366436007;0.44140006423298783;1.012509266124332;1.0000320431819256;10.000201784119167;0.4166905741618989;0.4519895452576129;0.45200238738962195;0.41165456610383033;-0.40179706689363176;0.5751538362339139;0.9999701750524722
79.20456;1.0014355072485976;0.4629886272544829;0.46231337631034497;0.441987852062207;0.44140011923586764;1.012507860801911;1.0000307783502098;10.000203559875962;0.4166912147037641;0.4519905094391326;0.4520029430017729;0.4116551760391535;-0.40179706628591655;0.5751541703674399;0.9999700596567426
79.21456;1.0014359035730604;0.4629888310131093;0.4623122876923452;0.44198815753336324;0.4414001727773096;1.012506387246542;1.0000294849519253;10.000205532039454;0.4166918583277229;0.45199148260202326;0.4520034957411453;0.41165578606849956;-0.4017970656635284;0.5751545436184443;0.9999699735833004
79.22456;1.0014361860323964;0.4629890081396;0.4623111762941187;0.4419884326454396;0.44140022600166806;1.0125048507899346;1.000028165193005;10.000207687534907;0.41669250450649364;0.45199246330783477;0.45200404489610146;0.41165639734804294;-0.40179706502618356;0.5751549522442428;0.9999699079309881
79.23456;1.0014363559683575;0.4629891617957033;0.462310043121669;0.441988679116267;0.4414002794259332;1.0125032558090188;1.0000268214056494;10.000209995822102;0.4166931525873317;0.4519934495816421;0.4520045891003869;0.41165701122480025;-0.4017970643734273;0.5751553917900307;0.9999698539419748
79.24456;1.0014364141828405;0.462989295061745;0.4623088895201526;0.4419888979772688;0.441400332958766;1.0125016064533083;1.0000254552378685;10.000212421475723;0.41669380198888917;0.4519944393088028;0.4520051268924333;0.41165762868904676;-0.40179706370475815;0.5751558571707459;0.9999698032703813
79.25456;1.001436361176147;0.462989410720226;0.46230771736938603;0.4419890897940055;0.44140038598155834;1.012499907805;1.0000240667075424;10.000214927500178;0.41669445196530336;0.4519954305580946;0.452005657238237;0.4116582500623089;-0.40179706301974316;0.5751563431410762;0.9999697481438496
79.26456;1.0014361980277118;0.46298951134731947;0.4623065288193933;0.44198925477535206;0.4414004375690024;1.0124981653764433;1.0000226542656112;10.000217471803925;0.4166951012743052;0.4519964217124452;0.45200617923565806;0.4116588752807111;-0.4017970623178981;0.5751568449763136;0.9999696819097915
79.27456;1.0014359266914281;0.46298959949909024;0.46230532587519624;0.44198939276121546;0.44140048697820994;1.0124963833268883;1.0000212155021773;10.000220008039703;0.41669574837216306;0.45199741144208844;0.4520066916293976;0.41165950445067506;-0.4017970615985417;0.5751573590975798;0.9999696000701501
79.28456;1.0014355491777522;0.4629896778511916;0.46230411017329176;0.44198950354837835;0.441400533970313;1.0124945632546092;1.0000197476521913;10.000222494702339;0.4166963920375336;0.45199839871231784;0.45200719290450947;0.4116601379283477;-0.40179706086092604;0.5751578832101705;0.9999695008975796
