time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.29456;1.00143506701391;0.46298974922303865;0.46230288299442;0.4419895873965156;0.44140057857661813;1.012492704419369;1.0000182480994322;10.000224904206785;0.41669703181023404;0.45199938257392824;0.4520076816530735;0.4116607759248128;-0.40179706010445587;0.5751584157179584;0.9999693848442619
79.30456;1.0014344821898695;0.46298981636720044;0.46230164543203206;0.4419896451836717;0.4414006208433226;1.0124908050425971;1.0000167143802552;10.000227223783847;0.4166976679862839;0.45200036169692054;0.4520081567988679;0.411661418212522;-0.40179705932871707;0.5751589550121786;0.9999692531188118
79.31456;1.0014337981098196;0.4629898816059185;0.4623003985177639;0.4419896784559343;0.44140066092530467;1.0124888635277176;1.0000151437631692;10.000229450186424;0.4166983013365643;0.45200133426527134;0.452008617534733;0.41166206411919615;-0.4017970585334491;0.5751594993163929;0.9999691064877905
79.32456;1.0014330193955912;0.4629899465696226;0.46229914322266447;0.44198968948380435;0.4414006991428536;1.0124868788492773;1.0000135340433671;10.000231584386594;0.4166989327753981;0.4520022981072024;0.4520090629116531;0.41166271271405497;-0.4017970577185791;0.5751600469738115;0.999968944789835
79.33456;1.0014321515798716;0.4629900122207908;0.4622978805664755;0.44198968097212615;0.4414007358251902;1.0124848506973372;1.0000118852479136;10.000233630805527;0.4166995630460328;0.4520032505124997;0.4520094916082641;0.4116633628676369;-0.40179705688423045;0.5751605968143099;0.9999687668328758
79.34456;1.001431201008452;0.4629900792259934;0.46229661180895154;0.44198965567258486;0.4414007711803321;1.0124827797827685;1.0000102002161895;10.000235602099087;0.41670019237422157;0.452004188181843;0.4520099022794787;0.4116640129057108;-0.40179705603080085;0.5751611484196194;0.9999685704156978
79.35456;1.0014301742404343;0.4629901484362133;0.46229533839081227;0.4419896162179564;0.44140080551382505;1.0124806679405867;1.0000084835944147;10.000237525472256;0.4167008202081941;0.45200510773744057;0.4520102938678327;0.41166466033361354;-0.4017970551590214;0.5751617018314047;0.9999683527015559
79.36456;1.0014290770768652;0.46299022095364606;0.46229406176109034;0.4419895650373217;0.44140083965250265;1.0124785181042188;1.0000067402530137;10.000239445165997;0.41670144519390395;0.4520060062331258;0.4520106655326249;0.41166530206461627;-0.4017970542697641;0.5751622568233339;0.9999681110951404
79.37456;1.0014279140157438;0.4629902976958229;0.46229278339058133;0.44198950442344653;0.4414008750013072;1.0124763342366787;1.000004974438457;10.000241419406546;0.4167020654501607;0.4520068811272226;0.45201101655418097;0.41166593489585634;-0.4017970533637973;0.5751628127386531;0.9999678438931713
79.38456;1.0014266884673613;0.46299037903951457;0.4622915047689524;0.4419894366419826;0.4414009132770467;1.0124741209299322;1.0000031900686983;10.00024351292737;0.41670267893137647;0.45200773003698763;0.4520113463334482;0.41166655592753576;-0.4017970524417449;0.5751633687944588;0.9999675497203386
79.39456;1.0014254034579078;0.4629904650787795;0.4622902274046221;0.44198936375675885;0.4414009563179785;1.012471882649651;1.0000013910803693;10.00024578763619;0.4167032833810287;0.45200855083092656;0.4520116545824366;0.41166716268859854;-0.40179705150425116;0.575163923844759;0.9999672264153958
79.40456;1.0014240624328574;0.46299055625204055;0.462288953173814;0.4419892874844845;0.44140100587426573;1.012469623091758;0.9999995811813854;10.000248296504697;0.4167038760764488;0.45200934187015784;0.4520119415905548;0.4116677530215818;-0.4017970505522785;0.5751644758523624;0.9999668712050517
79.41456;1.0014226694187722;0.46299065349777463;0.4622876844349323;0.4419892093494284;0.4414010632458384;1.0124673452297313;0.999997763557897;10.000251086500972;0.41670445404618883;0.45201010191041757;0.4520122081257134;0.41166832508434226;-0.4017970495872566;0.575165022027999;0.9999664820320016
79.42456;1.0014212282496067;0.46299075781693666;0.4622864233990416;0.44198913085337777;0.4414011291055473;1.012465051570143;0.9999959412016348;10.000254207764495;0.4167050146654968;0.4520108297912684;0.4520124550848858;0.4116688774737425;-0.4017970486108599;0.5751655595445964;0.9999660581778244
79.43456;1.001419741944036;0.4629908700415105;0.4622851716162406;0.4419890534505525;0.4414012038028008;1.0124627440941167;0.9999941179149312;10.000257715498439;0.4167055560220489;0.4520115243437977;0.4520126832080575;0.41166940927999623;-0.4017970476246857;0.5751660860561374;0.9999655995943788
79.44456;1.00141821295609;0.4629909909416049;0.4622839301090743;0.4419889784108038;0.4414012877996277;1.0124604245019824;0.9999922986278814;10.000261659192759;0.41670607681197597;0.45201218452597003;0.4520128927472118;0.4116699200161186;-0.4017970466301505;0.5751665997556769;0.999965106055351
79.45456;1.0014166437325862;0.4629911211571074;0.4622826997564426;0.4419889068648937;0.4414013817641306;1.0124580949260436;0.9999904880863206;10.000266070934943;0.41670657613038553;0.4520128094713214;0.4520130831594942;0.4116704094518441;-0.4017970456285547;0.5751670992378289;0.999964577077436
79.46456;1.0014150370204955;0.46299126098002535;0.46228148160673965;0.44198884001533534;0.44140148646253535;1.0124557584883194;0.9999886892810634;10.000270965507823;0.41670705353850257;0.45201339838373406;0.4520132533068103;0.4116708774623125;-0.40179704462119814;0.5751675832776765;0.9999640120316626
79.47456;1.0014133960246179;0.4629914102066105;0.4622802769080189;0.44198877909518186;0.4414016027556645;1.0124534191802148;0.9999869030045184;10.000276352093083;0.4167075092720087;0.4520139504069605;0.45201340212739205;0.4116713239952333;-0.4017970436094717;0.5751680505990124;0.9999634098084188
79.48456;1.001411724663141;0.46299156823351095;0.46227908685382246;0.44198872511508885;0.4414017316566095;1.0124510812622598;0.9999851285506866;10.000282244187243;0.4167079442725213;0.452014464711565;0.45201352910369963;0.41167174903015263;-0.4017970425948173;0.5751685000153184;0.9999627685448849
79.49456;1.0014100277159002;0.4629917344414157;0.4622779123708969;0.44198867880864645;0.44140187430902134;1.0124487488679905;0.9999833647623034;10.000288656485324;0.4167083598165099;0.45201494089342587;0.452013634350782;0.41167215238854893;-0.40179704157858853;0.575168930996355;0.9999620858023387
79.50456;1.0014083104257756;0.46299190850732497;0.4622767541442882;0.4419886407268965;0.44140203184101445;1.012446425822044;0.9999816105495962;10.000295596550549;0.41670875699865495;0.4520153792487234;0.45201371855607786;0.4116725336404244;-0.401797040561964;0.5751693441420951;0.9999613588791532
79.51456;1.0014065778599952;0.462992090561335;0.46227561277637597;0.44198861124608696;0.44140220529345037;1.01244411546028;0.9999798651866668;10.00030306449706;0.4167091366481246;0.4520157806951402;0.45201378282902654;0.41167289217172026;-0.40179703954599927;0.5751697411359127;0.999960584684697
79.52456;1.0014048347719666;0.46299228121404995;0.4622744888159554;0.4419885906213932;0.44140239582682167;1.0124418207687793;0.9999781289374632;10.000311059651532;0.4167094995163611;0.4520161465432057;0.4520138286216391;0.41167322714424714;-0.4017970385317587;0.5751701243617156;0.9999597594287388
79.53456;1.0014030855801952;0.4629924812746394;0.4622733824524056;0.4419885792336726;0.4414026049763729;1.0124395446596086;0.9999764032493277;10.000319586704085;0.4167098463065262;0.45201647814128787;0.4520138576962401;0.4116735374969328;-0.401797037520351;0.5751704966618117;0.9999588790576424
79.54456;1.001401333858184;0.4629926913792604;0.46227229311333085;0.4419885778088747;0.4414028346133327;1.0124372895993319;0.9999746900056539;10.000328656799297;0.4167101777331495;0.452016776587697;0.45201387182667513;0.4116738222963454;-0.4017970365128907;0.5751708611946198;0.9999579401546245
79.55456;1.0013995819625767;0.4629929117476595;0.4622712194054715;0.4419885872865699;0.4414030865823024;1.012435057079389;0.9999729906075228;10.000338283856001;0.41671049464180376;0.45201704292795;0.45201387251291086;0.4116740811638852;-0.40179703551053336;0.5751712211905355;0.9999569405233649
79.56456;1.0013978313764502;0.46299314202379294;0.4622701596144844;0.44198860852243504;0.44140336222146676;1.0124328480529594;0.999971305369548;10.000348481582876;0.4167107978758641;0.4520172784421515;0.4520138610937729;0.4116743143495272;-0.40179703451444027;0.5751715797333496;0.9999558794756258
79.57456;1.001396083449801;0.46299338138615836;0.462269112627019;0.4419886422528173;0.44140366202983033;1.0124306636937954;0.9999696330646752;10.000359259790546;0.41671108798817424;0.4520174844079262;0.45201383879232143;0.41167452269967486;-0.40179703352561713;0.5751719394370919;0.9999547578568624
79.58456;1.0013943401390748;0.4629936288727528;0.46226807844928197;0.441988689133857;0.4414039857400805;1.0124285054429052;0.9999679704262241;10.0003706138725;0.4167113650724187;0.4520176618303782;0.4520138065221593;0.41167470785318744;-0.40179703254481736;0.5751723019670052;0.9999535777291408
79.59456;1.0013926043174943;0.4629938834649312;0.4622670576704979;0.4419887495954187;0.44140433272599244;1.0124263746328395;0.9999663121271612;10.000382516504006;0.4167116288666871;0.4520178116541773;0.452013764818898;0.4116748722939541;-0.40179703157252433;0.5751726678976296;0.999952342053872
79.60456;1.0013908793361284;0.46299414386281457;0.4622660505596097;0.44198882370032094;0.4414047022257893;1.0124242721605117;0.9999646518683526;10.00039492175996;0.4167118790921336;0.4520179350662142;0.45201371383774724;0.4116750189124072;-0.4017970306091065;0.5751730370766794;0.9999510549215278
79.61456;1.0013891684101652;0.4629944082855574;0.4622650567755886;0.4419889110721439;0.4414050931257722;1.0124221986740094;0.9999629835732041;10.000407773544008;0.41671211559567745;0.4520180335912494;0.45201365330514975;0.4116751503433736;-0.401797029655204;0.5751734091823996;0.9999497220177307
79.62456;1.0013874743732671;0.46299467451977216;0.4622640757286464;0.44198901087803394;0.4414055036746859;1.012420155606392;0.9999613019372151;10.000421013103933;0.4167123382200459;0.4520181092009769;0.4520135824781201;0.4116752685796571;-0.40179702871194156;0.5751737842293076;0.9999483503987338
79.63456;1.0013857996032585;0.462994940064225;0.4622631070797074;0.4419891219587295;0.4414059316531881;1.0124181459744386;0.9999596026528415;10.000434585968687;0.4167125467415002;0.4520181644415204;0.45201350017526126;0.41167537508378715;-0.4017970277807236;0.575174162851775;0.9999469476481337
79.64456;1.0013841461762332;0.4629952021185428;0.4622621509972169;0.44198924297158715;0.44140637489354934;1.0124161737738278;0.9999578820699657;10.000448441104847;0.41671274081153437;0.4520182022840444;0.45201340495876896;0.4116754710614358;-0.4017970268630378;0.5751745463476348;0.9999455212216554
79.65456;1.00138251636002;0.4629954576470025;0.46226120813386484;0.4419893722682645;0.4414068314236388;1.0124142428841776;0.9999561366050046;10.000462524065767;0.4167129200148861;0.4520182258203398;0.452013295303098;0.41167555746031176;-0.4017970259605713;0.5751749366064671;0.9999440782257922
79.66456;1.0013809129516833;0.4629957036698825;0.4622602795992861;0.4419895077802179;0.441407299120551;1.012412356879211;0.9999543627938351;10.000476773759614;0.41671308426353987;0.452018238090081;0.45201316958734983;0.4116756348883342;-0.40179702507532533;0.5751753358293952;0.9999426253693653
79.67456;1.0013793388822465;0.46299593749835766;0.4622593671370395;0.44198964734196033;0.44140777552685995;1.012410519428735;0.9999525582354839;10.000491125148887;0.4167132340553495;0.4520182419673724;0.452013026167536;0.41167570373970797;-0.40179702420951446;0.575175745991012;0.9999411688557189
79.68456;1.0013777963027886;0.4629961567847187;0.46225847323692326;0.4419897890347791;0.44140825813958157;1.012408734180182;0.9999507226582468;10.000505515385488;0.4167133704440661;0.4520182400458904;0.4520128638220197;0.4116757642295237;-0.4017970233653679;0.5751761685038331;0.9999397140486233
79.69456;1.0013762862112219;0.4629963592699566;0.4622576008617541;0.4419899312601139;0.44140874493332866;1.0124070038651973;0.9999488578524709;10.000519888165021;0.4167134950953523;0.45201823468131086;0.4520126822294624;0.4116758162764302;-0.4017970225449483;0.5751766043629718;0.9999382649630976
79.70456;1.0013748087910777;0.4629965425654695;0.4622567529389071;0.4419900727762274;0.44140923469513066;1.0124053293753315;0.9999469668523431;10.000534190994728;0.4167136101922833;0.4520182281122049;0.45201248177668046;0.41167585956304387;-0.40179702175008986;0.5751770543795096;0.9999368240794961
79.71456;1.0013733636840865;0.462996704546527;0.4622559319706613;0.44199021251329906;0.4414097267996248;1.0124037094735836;0.999945053837524;10.00054836710514;0.4167137179392046;0.45201822225237787;0.45201226291807156;0.41167589367989527;-0.4017970209824635;0.5751775192471493;0.9999353929219563
79.72456;1.0013719499119464;0.4629968436779799;0.4622551398445467;0.4419903492728829;0.44141022058639945;1.012402141203273;0.999943124566419;10.000562353315491;0.41671382004337837;0.45201821837594247;0.4520120259209079;0.4116759182441885;-0.4017970202437028;0.5751779995677363;0.9999339731801707
79.73456;1.0013705654792844;0.4629969586534945;0.4622543777537741;0.44199048191425727;0.4414107148354878;1.0124006207106184;0.9999411864695109;10.000576089946145;0.4167139174682249;0.45201821729440667;0.45201177104898227;0.4116759331108993;-0.40179701953540636;0.575178495945317;0.9999325675698205
79.74456;1.001369207598135;0.4629970479525286;0.46225364644543854;0.4419906098720384;0.441411207492969;1.0123991437312165;0.9999392485545308;10.000589532615765;0.4167140105149549;0.45201821975325535;0.45201149875233254;0.41167593837007277;-0.4017970188588438;0.5751790092678996;0.9999311797988859
79.75456;1.0013678739900413;0.46299710969304875;0.4622529468595608;0.44199073324757376;0.4414116956883753;1.0123977054067193;0.9999373207632678;10.000602652945288;0.41671409913011415;0.4520182265079616;0.4520112096086867;0.4116759339663388;-0.40179701821463043;0.5751795410156465;0.9999298139505015
79.76456;1.0013665635852957;0.46299714182826945;0.46225228047093225;0.4419908522705887;0.4414121761009526;1.0123963001289447;0.9999354125194803;10.000615428799188;0.41671418319484205;0.4520182381089117;0.45201090431806096;0.4116759194771243;-0.40179701760272285;0.5751800931989323;0.9999284739325724
79.77456;1.0013652759175597;0.46299714255075725;0.4622516489585729;0.44199096677856653;0.4414126454536835;1.0123949219263355;0.9999335318098218;10.000627838784292;0.41671426267722544;0.45201825479643015;0.4520105841375288;0.4116758942757458;-0.4017970170227529;0.5751806679145354;0.9999271629254701
79.78456;1.0013640105294122;0.46299711050515;0.4622510537658425;0.4419910763354542;0.4414131008081722;1.012393565507461;0.9999316852606965;10.000639869128468;0.4167143376131057;0.4520182766964182;0.45201025121156213;0.4116758578205687;-0.40179701647449817;0.5751812667483814;0.9999258827284081
79.79456;1.0013627670487446;0.46299704495686966;0.46225049587946776;0.44199118064549864;0.44141353956023976;1.0123922275919481;0.9999298782869247;10.000651522804814;0.4167144079545645;0.45201830394937764;0.45200990825584314;0.41167580986614083;-0.4017970159581427;0.5751818904071893;0.999924633395992
79.80456;1.0013615453752887;0.46299694606320185;0.46224997569710824;0.4419912797260602;0.44141395942411515;1.0123909074025161;0.999928115224006;10.000662816918142;0.4167144733493465;0.4520183368139098;0.4520095579911894;0.4116757503440423;-0.40179701547412433;0.5751825389372127;0.999923413144749
79.81456;1.001360345725752;0.4629968148341108;0.46224949314219377;0.4419913739554005;0.4414143586422905;1.0123896058670145;0.9999263995727742;10.00067376766602;0.41671453303275835;0.4520183760593869;0.4520092028220464;0.41167567895137;-0.40179701502273646;0.5751832123294677;0.9999222186519581
79.82456;1.0013591687980836;0.46299665267618056;0.46224904803003874;0.4419914640946085;0.4414147361370176;1.0123883241042193;0.999924733902891;10.000684377075808;0.4167145859683887;0.4520184230389672;0.452008844752977;0.41167559484221533;-0.40179701460389333;0.5751839111346683;0.9999210460993966
79.83456;1.0013580158353037;0.4629964610047902;0.4622486401965692;0.4419915513269334;0.44141509122588235;1.012387062196745;0.9999231199473956;10.000694631628996;0.4167146307824311;0.45201847918661425;0.45200848539677063;0.4116754966797607;-0.4017970142173348;0.5751846368991901;0.9999198924353342
79.84456;1.0013568883118396;0.4629962412440119;0.4622482693006172;0.4419916373445734;0.441415423088522;1.0123858193959387;0.9999215595298913;10.000704510723859;0.41671466542619956;0.4520185458613874;0.45200812606039836;0.41167538299800754;-0.4017970138629907;0.5751853921250475;0.9999187563751616
79.85456;1.00135578771522;0.46299599485520726;0.46224793456335295;0.44199172415554033;0.44141573062170086;1.0123845953063104;0.9999200549102484;10.000713998519156;0.4167146872674135;0.45201862481041755;0.45200776791508124;0.4116752524831651;-0.4017970135410138;0.575186179548864;0.9999176388182014
79.86456;1.0013547159105973;0.46299572319292004;0.46224763434147254;0.4419918136897325;0.4414160127477308;1.0123833903926172;0.9999186079195057;10.00072308714701;0.4167146935381729;0.4520187184044383;0.45200741206064;0.41167510396591617;-0.4017970132514446;0.5751870012356196;0.9999165422330025
79.87456;1.0013536755225732;0.4629954276614869;0.46224736582404097;0.44199190766828056;0.44141626857631266;1.0123822055915357;0.9999172196119421;10.000731764738527;0.4167146816063892;0.45201882920311554;0.4520070593035515;0.411674936400427;-0.4017970129939155;0.575187858250714;0.9999154699862302
79.88456;1.0013526694439017;0.4629951100542524;0.4622471253715304;0.4419920076574394;0.44141649737361727;1.0123810416310954;0.9999158907208349;10.000740001320128;0.4167146490346769;0.452018959346179;0.45200671009547666;0.41167474905890983;-0.40179701276776814;0.5751887508896486;0.9999144265717194
79.89456;1.001351699988887;0.46299477237278813;0.46224690904170923;0.44199211494542867;0.4414166986970151;1.0123798983764087;0.9999146216185677;10.00074775041525;0.41671459344191625;0.452019110147682;0.45200636484786355;0.4116745418098296;-0.4017970125724135;0.5751896786996281;0.9999134175200418
79.90456;1.0013507687854075;0.4629944164062805;0.46224671283049795;0.4419922301869036;0.44141687252727885;1.0123787749433226;0.9999134119608352;10.000754966064738;0.4167145123643813;0.45201928175997386;0.452006023865602;0.41167431508711877;-0.4017970124075179;0.575190640183145;0.9999124482589626
79.91456;1.0013498772621174;0.4629940437578589;0.46224653290507417;0.4419923530459764;0.4414170190926423;1.0123776706180398;0.9999122611112105;10.00076161499678;0.4167144034744613;0.45201947305734835;0.45200568683961234;0.4116740695304056;-0.4017970122729022;0.5751916330468885;0.9999115232582947
79.92456;1.0013490271053813;0.462993655918455;0.46224636598819563;0.44199248204653263;0.4414171386464173;1.0123765855170015;0.999911169155256;10.000767672331463;0.41671426490524394;0.45201968193965475;0.452005352826693;0.4116738057447927;-0.4017970121682608;0.575192654881925;0.9999106459833104
79.93456;1.001348220463921;0.46299325380046236;0.462246209794569;0.441992614663639;0.4414172316354025;1.012375520967923;0.9999101370584801;10.000773114580378;0.4167140952367646;0.45201990583086243;0.45200502083002814;0.41167352427145815;-0.4017970120930095;0.5751937032062528;0.9999098188962018
79.94456;1.0013474599099867;0.4629928372868745;0.4622460633661966;0.4419927477596996;0.4414172990778381;1.012374480024842;0.9999091655625089;10.000777918965213;0.4167138933475297;0.4520201421212386;0.45200469028485246;0.4116732256118989;-0.4017970120464253;0.5751947748695886;0.999909043672349
79.95456;1.0013467482044398;0.4629924054295767;0.46224592709093326;0.4419928784258099;0.44141734272149463;1.0123734676173193;0.9999082543723835;10.000782061937027;0.4167136584654659;0.45202038838751146;0.45200436109035214;0.4116729103196745;-0.4017970120277604;0.5751958657118712;0.9999083217411484
79.96456;1.0013460881086658;0.46299195690681333;0.46224580248567354;0.44199300469056185;0.44141736490211025;1.012372490099898;0.9999074024390383;10.000785516146722;0.41671339030661236;0.4520206423681947;0.45200403333571726;0.4116725790595625;-0.40179701203616125;0.5751969709505249;0.9999076541755312
79.97456;1.0013454827821706;0.46299149035799353;0.462245692000089;0.44199312539847213;0.4414173682074954;1.012371554289626;0.9999066083730901;10.00078825436256;0.41671308908651405;0.4520209019660174;0.4520037070722445;0.411672232490788;-0.40179701207055035;0.5751980860929088;0.9999070411288563
79.98456;1.0013449362090208;0.4629910046736114;0.46224559890072175;0.4419932396487181;0.4414173550353988;1.0123706663638705;0.9999058706162316;10.000790263395483;0.41671275541732655;0.45202116540173043;0.4520033822241754;0.41167187115201664;-0.4017970121295612;0.5751992078215812;0.9999064822131332
79.99456;1.0013444524451107;0.4629904991288626;0.4622455271781975;0.44199334675148605;0.4414173272012235;1.0123698312941798;0.9999051874153294;10.000791553565895;0.4167123901820865;0.452021431181838;0.45200305846694655;0.4116714955722671;-0.40179701221160846;0.5752003342461889;0.9999059776001215
80.00456;1.0013440346533609;0.46298997330902314;0.4622454812343842;0.4419934465843247;0.4414172859906688;1.012369052738564;0.9999045563917986;10.000792151234968;0.41671199435797596;0.45202169784060847;0.452002735243226;0.41167110643812477;-0.401797012315049;0.5752014643871564;0.9999055283008064
80.01456;1.001343685429365;0.4629894269908804;0.46224546535835404;0.4419935397703858;0.4414172325939595;1.0123683328165278;0.9999039745758994;10.000792086484932;0.41671156890004457;0.45202196391512833;0.45200241209170433;0.41167070452764776;-0.40179701243823274;0.5752025974454402;0.9999051353022799
80.02456;1.0013434072515055;0.4629888602151121;0.4622454835017905;0.44199362770505396;0.44141716819947113;1.01236767174165;0.9999034390529576;10.000791386751041;0.4167111149835911;0.4520222281998151;0.45200208879344367;0.41167029047250703;-0.4017970125794255;0.5752037323954347;0.9999047986858455
80.03456;1.0013432020878166;0.4629882735686181;0.4622455393510216;0.44199371243354096;0.44141709374943605;1.012367067954658;0.9999029470651067;10.000790071124934;0.4167106344021164;0.45202248992721017;0.45200176505223394;0.41166986465989147;-0.40179701273672574;0.5752048677064217;0.9999045182226943
80.04456;1.001343071424338;0.4629876682317018;0.4622456362024891;0.4419937963353266;0.4414170100849823;1.0123665188997297;0.9999024960925316;10.000788143709366;0.41671012959473597;0.45202274862148156;0.45200144033147005;0.4116694273556758;-0.40179701290809305;0.5752060009889155;0.9999042954405358
80.05456;1.0013430171768327;0.46298704563028137;0.46224577662312116;0.4419938819365878;0.4414169184573047;1.0123660216420824;0.9999020841427492;10.00078559228883;0.4167096033231414;0.4520230037167809;0.452001114051163;0.4116689788218624;-0.40179701309149357;0.575207129267828;0.9999041343292681
80.06456;1.0013430423485112;0.46298640696805615;0.4622459623752129;0.44199397200261586;0.44141682059627096;1.0123655728394454;0.9999017091050717;10.000782393100966;0.416709058213425;0.45202325445870273;0.4520007855186453;0.41166851932835397;-0.4017970132850163;0.5752082497901262;0.9999040394705772
80.07456;1.0013431503944872;0.4629857529334185;0.46224619480654056;0.4419940696987524;0.441416718197185;1.0123651685095214;0.9999013680033662;10.000778515409337;0.416708496313832;0.45202350019575627;0.45200045367610636;0.41166804912257854;-0.4017970134869609;0.575209360058093;0.9999040146002393
80.08456;1.0013433438920423;0.46298508387041565;0.4622464750234197;0.44199417851172057;0.44141661257892273;1.0123648042535174;0.9999010573975498;10.00077392771997;0.4167079189744957;0.4520237405311581;0.45200011732094203;0.4116675683967112;-0.4017970136959406;0.5752104572783362;0.9999040628602585
80.09456;1.0013436242075089;0.46298440038632205;0.46224680359886394;0.4419943017709442;0.441416504692719;1.012364475873154;0.999900774485104;10.000768605294136;0.4167073270541041;0.45202397520547494;0.45199977552250675;0.41166707727898455;-0.401797013910838;0.5752115383940892;0.9999041868986428
80.10456;1.0013439919318539;0.4629837038410225;0.4622471806293719;0.4419944421740596;0.441416395234775;1.012364179644885;0.9999005177834858;10.000762525203404;0.4167067211366037;0.45202420407361343;0.4519994275708768;0.41166657585820443;-0.4017970141305531;0.57521260055723;0.9999043886496879
80.11456;1.0013444466568295;0.4629829961882396;0.4622476061032852;0.44199460162922344;0.4414162849178877;1.012363912028373;0.9999002868631458;10.000755651791486;0.4167061016279574;0.4520244272297378;0.45199907274436435;0.4116660643907159;-0.4017970143537641;0.5752136413619456;0.999904669779489
80.12456;1.001344986275512;0.4629822793868096;0.46224807982426247;0.4419947811730087;0.4414161746456124;1.0123636692147195;0.9999000820792269;10.000747935692798;0.4167054689434258;0.45202464506381995;0.4519987103191177;0.41166554374796294;-0.4017970145789424;0.5752146587033488;0.9999050325138452
80.13456;1.0013456066420439;0.46298155492372195;0.46224860106331583;0.44199498109730617;0.44141606526794047;1.012363446847034;0.9998999045408936;10.00073933106392;0.41670482389013563;0.4520248582684198;0.451998339658002;0.41166501577315506;-0.40179701480455504;0.5752156506108249;0.9999054798661927
80.14456;1.0013463017244995;0.46298082361862425;0.46224916863625737;0.44199520144939747;0.44141595714969756;1.0123632402518141;0.9998997554950589;10.00072980901535;0.4167041678020409;0.4520250677269883;0.4519979604345719;0.4116644832525016;-0.4017970150291534;0.575216615523746;0.9999060148597824
80.15456;1.0013470639830524;0.4629800856822287;0.46224978147239143;0.4419954423263797;0.44141585011399337;1.0123630451103138;0.9998996359236297;10.000719356044419;0.41670350217390445;0.4520252741371193;0.45199757291110865;0.41166394959323066;-0.4017970152512871;0.5752175528170663;0.9999066394861909
80.16456;1.0013478849163702;0.4629793410418478;0.4622504390015992;0.4419957036275845;0.4414157437479147;1.0123628579105766;0.999899547328434;10.000707969772854;0.41670282821323984;0.4520254777074181;0.45199717788833005;0.4116634184728367;-0.40179701546944396;0.5752184628160847;0.9999073545150207
80.17456;1.0013487561280907;0.4629785897282646;0.46225114100336173;0.44199598475266333;0.4414156374225508;1.012362675667014;0.9998994924548703;10.000695657728448;0.4167021466436978;0.45202567820337963;0.4519967763151793;0.4116628934507238;-0.401797015682052;0.5752193462078529;0.9999081603174569
80.18456;1.0013496705299505;0.4629778320011649;0.4622518873693364;0.44199628460075074;0.4414155300236069;1.0123624952586816;0.9998994747418745;10.000682431905151;0.4167014578481306;0.452025875145607;0.45199636876455673;0.41166237739921996;-0.4017970158874474;0.575220203420268;0.9999090577461586
80.19456;1.0013506229681994;0.4629770683922578;0.46225267811166854;0.4419966017006048;0.44141541985541455;1.0123623133909736;0.9998994976561901;10.000668298657736;0.4167007623210904;0.4520260679393331;0.4519959552112124;0.411661872149145;-0.4017970160838696;0.5752210341527075;0.999910048239964
80.20456;1.0013516101286801;0.46297629984230976;0.4622535133608975;0.44199693429639986;0.4414153049069121;1.0123621275325405;0.9998995646514284;10.00065325372728;0.41670006105007157;0.45202625595767604;0.45199553527235964;0.41166137886887777;-0.40179701626944797;0.5752218371521263;0.9999111331540848
80.21456;1.0013526295427837;0.4629755277367996;0.46225439310530375;0.44199728039541075;0.44141518343400216;1.0123619373804973;0.9998996786731387;10.00063728968483;0.41669935562474997;0.4520264386955416;0.4519951083688486;0.41166089873390777;-0.4017970164420595;0.5752226105232779;0.9999123128725661
80.22456;1.0013536785234451;0.4629747539755499;0.46225531692907934;0.44199763792856694;0.44141505435249595;1.0123617457495457;0.9998998415039588;10.000620409681776;0.4166986483079356;0.45202661569327607;0.4519946735487166;0.4116604330815018;-0.40179701659934386;0.5752233524395557;0.9999135866849622
80.23456;1.0013547540565284;0.46297398112887;0.46225628408312175;0.4419980050030556;0.4414149171223414;1.0123615578890592;0.9999000541284088;10.000602633935614;0.4166979420416385;0.45202678606013114;0.451994229322326;0.41165998316831204;-0.4017970167391157;0.5752240615555866;0.9999149537489015
80.24456;1.0013558528687732;0.4629732122303689;0.462257293719807;0.44199837987909435;0.44141477155567116;1.0123613798605504;0.999900317725378;10.000583996628581;0.4166972401966225;0.452026948221974;0.4519937737814157;0.41165955012865085;-0.401797016859769;0.5752247365848723;0.9999164142573871
80.25456;1.001356971364514;0.4629724502318303;0.4622583449957667;0.44199876073200084;0.44141461766569356;1.0123612168979002;0.9999006343358412;10.000564537675668;0.4166965462752092;0.4520271001812705;0.4519933050175777;0.41165913521327224;-0.4017970169602993;0.5752253756832417;0.9999179700130097
80.26456;1.0013581061437378;0.4629716978510205;0.4622594369828343;0.44199914567183163;0.4414144552036195;1.0123610720497285;0.9999010070432486;10.000544291166246;0.4166958638346743;0.4520272398680772;0.4519928215913504;0.4116587399588385;-0.4017970170401578;0.5752259767601646;0.9999196241752504
80.27456;1.0013592545314698;0.46297095798995935;0.4622605684015882;0.44199953290633637;0.44141428314897085;1.0123609458900762;0.9999014399745135;10.000523282141883;0.4166951965138854;0.4520273652736439;0.4519923225284043;0.41165836605577155;-0.4017970170991778;0.575226538516799;0.9999213802827679
80.28456;1.001360414521387;0.46297023411445365;0.46226173732413867;0.4419999207656772;0.4414140997656826;1.012360837590165;0.9999019377434544;10.000501535412441;0.4166945480715266;0.45202747423033846;0.45199180686338536;0.4116580149427605;-0.40179701713747074;0.5752270609891634;0.9999232410322451
80.29456;1.0013615847082677;0.462969530348919;0.4622629412010562;0.4420003077599696;0.44141390310284145;1.0123607459741233;0.999902504126757;10.000479079238207;0.41669392251432474;0.4520275640386768;0.4519912734276926;0.4116576874279301;-0.40179701715523986;0.5752275452878403;0.9999252075585294
80.30456;1.0013627640597238;0.46296885126757265;0.4622641773593855;0.442000692602753;0.4414136913210446;1.0123606695787006;0.9999031412982848;10.000455941871227;0.4166933239838015;0.4520276313954342;0.4519907211299992;0.4116573837775417;-0.4017970171527538;0.5752279932980956;0.999927279397007
80.31456;1.0013639510664147;0.46296820126581334;0.4622654435389951;0.44200107397364613;0.4414134628216877;1.0123606065028956;0.9999038503316613;10.000432152242764;0.41669275623197366;0.452027672754022;0.4519901494407881;0.411657104162816;-0.40179701713060284;0.5752284074976393;0.9999294543635674
80.32456;1.001365143255513;0.46296758399186816;0.4622667380261886;0.44200145046586903;0.4414132165098186;1.0123605544825485;0.9999046318480321;10.000407741112497;0.4166922221912434;0.452027684825154;0.4519895586451571;0.41165684875632014;-0.4017970170899096;0.5752287903940391;0.999931728282062
80.33456;1.0013663374594715;0.46296700243139993;0.4622680594710886;0.4420018211691907;0.44141295194596225;1.0123605107664682;0.9999054860477218;10.000382737599438;0.4166917238447857;0.4520276646087924;0.4519889494975777;0.411656617276535;-0.4017970170322222;0.5752291439084657;0.9999340955350062
80.34456;1.0013675298158107;0.46296645945784703;0.46226940656442617;0.4420021861832916;0.4414126690521484;1.0123604719173789;0.999906412589067;10.000357165868605;0.41669126228009684;0.4520276089985574;0.4519883226239973;0.4116564086449228;-0.4017970169593711;0.5752294693957862;0.9999365504018987
80.35456;1.0013687160441918;0.46296595816373204;0.4622707777545783;0.44200254621608226;0.4414123676353839;1.0123604342315446;0.9999074104336875;10.000331046161397;0.4166908378948654;0.4520275146919819;0.4519876782952124;0.4116562212967565;-0.4017970168734733;0.5752297680482977;0.9999390881553102
80.36456;1.001369892951196;0.4629655015945011;0.4622721711733273;0.4420029018678301;0.4414120472066286;1.0123603949945637;0.9999084774182658;10.000304397613888;0.4166904505456115;0.4520273784206883;0.45198701653017653;0.4116560538472529;-0.40179701677679486;0.5752300410576366;0.9999417052120166
80.37456;1.0013710594826275;0.46296509229986726;0.4622735845099324;0.4420032534671996;0.44141170728547396;1.0123603534477585;0.9999096102371499;10.000277240660655;0.41669009958818176;0.4520271971780849;0.4519863372174129;0.4116559054005671;-0.4017970166715146;0.5752302895395879;0.9999443982707624
80.38456;1.0013722161233645;0.46296473221801615;0.46227501481537914;0.442003601155696;0.44141134798942533;1.0123603108019719;0.9999108052777377;10.000249602468552;0.4166897839919311;0.4520269684197747;0.45198564037440137;0.4116557753782304;-0.40179701655966016;0.575230514759221;0.9999471633355816
80.39456;1.0013733640067028;0.46296442274401683;0.4622764585275867;0.4420039448671611;0.4414109703633964;1.0123602703387868;0.999912059738337;10.000221520858236;0.4166895024617274;0.4520266901753645;0.45198492661037454;0.41165566326136666;-0.4017970164429938;0.5752307185332168;0.9999499953951769
80.40456;1.0013745044398372;0.4629641647088944;0.4622779115415375;0.4420042844863857;0.4414105760758425;1.0123602376160556;0.9999133722155272;10.000193041708602;0.4166892535390336;0.4520263609957911;0.45198419730961176;0.4116555683816119;-0.40179701632275694;0.5752309029490666;0.9999528887106232
80.41456;1.0013756386106478;0.46296395840686505;0.46227936937757896;0.4420046202032843;0.4414101668639175;1.012360219287428;0.9999147421728548;10.000164216924416;0.4166890356820862;0.45202597963290697;0.4519834543308121;0.41165549004028024;-0.40179701619950925;0.5752310696831996;0.9999558376567943
80.42456;1.001376767628957;0.4629638038674652;0.46228082765358286;0.4420049526248222;0.4414097442338702;1.012360220896635;0.9999161690309417;10.000135104067546;0.41668884705288184;0.4520255446306046;0.4519826996640675;0.4116554281096437;-0.4017970160730958;0.5752312200348442;0.9999588375708469
80.43456;1.0013778928108472;0.46296370102609447;0.462282282370896;0.4420052825334133;0.44140930931716255;1.0123602457160426;0.9999176519978489;10.000105764227957;0.4166886853781707;0.4520250541737683;0.45198193533319986;0.41165538335218066;-0.4017970159428011;0.5752313556929513;0.9999618849883308
80.44456;1.0013790159749663;0.4629636494834908;0.46228372971743326;0.44200561067009825;0.44140886287707815;1.012360295245699;0.9999191901640924;10.000076260414303;0.41668854849124415;0.4520245061599517;0.4519811634603902;0.4116553569739143;-0.4017970158076455;0.5752314794141512;0.9999649771500265
80.45456;1.0013801394366488;0.4629636484127178;0.4622851658086883;0.44200593787493686;0.4414084057235697;1.0123603706766335;0.9999207820838345;10.000046655872552;0.4166884348610211;0.45202389846074564;0.4519803863553302;0.41165534998286435;-0.4017970156666406;0.575231595092795;0.9999681107127462
80.46456;1.0013812656527763;0.46296369685815625;0.4622865866546075;0.4420062654680891;0.4414079390927152;1.0123604743102508;0.9999224255320406;10.000017010189081;0.4166883434894537;0.45202322928025723;0.45197960643289453;0.4116553629049305;-0.4017970155191009;0.5752317072668863;0.9999712806061924
80.47456;1.0013823970973017;0.46296379385146336;0.46228798825285605;0.44200659528511;0.4414074645407368;1.0123606094412434;0.9999241182025701;9.999987374516678;0.41668827372385203;0.4520224972194241;0.45197882600169037;0.41165539576815224;-0.40179701536490176;0.5752318202313762;0.999974480061844
80.48456;1.001383536573922;0.46296393825539744;0.4622893666258396;0.4420069292128879;0.44140698395294736;1.0123607786181272;0.9999258584258786;9.999957788904323;0.4166882251836006;0.4520217010595607;0.4519780472711792;0.41165544819337024;-0.40179701520435407;0.5752319370377295;0.999977701194748
80.49456;1.00138468756913;0.4629641287189345;0.4622907177598148;0.44200726896489406;0.4414064999620477;1.0123609824537771;0.9999276449399822;9.9999282816698;0.41668819763687126;0.45202083949454047;0.45197727244237745;0.4116555195854683;-0.401797015037886;0.5752320590198251;0.9999809353573305
80.50456;1.0013858543395666;0.4629643637637345;0.46229203773611943;0.44200761637361546;0.44140601603249935;1.0123612201109324;0.9999294763613337;9.999898868508973;0.4166881909077594;0.45201991093232546;0.4519765035260397;0.4116556092480313;-0.4017970148658798;0.575232185944334;0.9999841733637154
80.51456;1.0013870415275836;0.462964641755508;0.46229332313924376;0.4420079734944531;0.44140553593017;1.0123614900615263;0.9999313512129616;9.999869557798524;0.4166882047549611;0.45201891364010716;0.45197574211228514;0.4116557163829434;-0.4017970146886494;0.575232316333428;0.9999874061465158
80.52456;1.0013882533077105;0.46296496072042;0.4622945712309996;0.44200834219600443;0.4414050630723538;1.0123617901363302;0.9999332681809054;9.999840364825806;0.4166882387894103;0.4520178459769832;0.451974989376264;0.4116558401139602;-0.40179701450651534;0.5752324480383264;0.9999906260958509
80.53456;1.0013894926789522;0.46296531825315745;0.4622957797529208;0.44200872383375817;0.44140460005781273;1.0123621174042337;0.9999352255041306;9.999811319858136;0.4166882926321079;0.4520167063673446;0.4519742462626753;0.4116559795216377;-0.4017970143199211;0.5752325791011972;0.9999938281149561
80.54456;1.001390761225575;0.4629657116589873;0.46229694692345474;0.4420091194224109;0.44140414852551385;1.0123624683124692;0.9999372197040179;9.99978246461721;0.41668836615175103;0.45201549357348597;0.4519735136436422;0.4116561336007749;-0.4017970141294153;0.57523270840276;0.9999970091716711
80.55456;1.001392059156475;0.46296613811792897;0.46229807162612585;0.4420095297966787;0.4414037095243845;1.0123628389513726;0.9999392455893177;9.99975384597753;0.4166884595773645;0.4520142073656849;0.4519727923959282;0.4116563010979828;-0.4017970139354576;0.5752328358548201;1.000000166751188
80.56456;1.0013933855494166;0.46296659465597373;0.462299153209798;0.44200995532436194;0.44140328416218083;1.012363225077367;0.9999412974663331;9.99972550824552;0.4166885734943864;0.4520128487202594;0.4519720836228781;0.4116564804814847;-0.40179701373822585;0.5752329622810616;1.0000032979315947
80.57456;1.0013947383038626;0.4629670781969849;0.46230019118522125;0.4420103955982497;0.44140287408934237;1.0123636216452225;0.9999433695720287;9.999697489159717;0.41668870867082375;0.45201141930289923;0.4519713888197;0.4116566701843195;-0.4017970135375348;0.5752330891203459;1.0000063994689914
80.58456;1.0013961138786853;0.4629675859102272;0.46230118535166353;0.4420108494465464;0.4414024816632609;1.0123640224360955;0.9999454561829099;9.99966982527324;0.4166888658053768;0.452009920964046;0.4519707095023064;0.4116568687960609;-0.40179701333281814;0.57523321813013;1.0000094676221787
80.59456;1.0013975076777575;0.46296811540228383;0.4623021359731626;0.442011315097731;0.44140210966940163;1.0123644206574165;0.9999475524063268;9.999642555619577;0.4166890455900576;0.4520083557966795;0.45197004660373946;0.4116570751742854;-0.401797013123127;0.5752333512442666;1.0000124975683793
80.60456;1.0013989149079328;0.46296866462846975;0.4623030436886618;0.44201179036968313;0.4414017607503404;1.0123648100828935;0.9999496546592916;9.999615715898882;0.41668924918743083;0.4520067264389196;0.45196940027662386;0.411657288595235;-0.40179701290716713;0.5752334905285036;1.0000154831927794
80.61456;1.0014003313736015;0.46296923191858663;0.46230390927156073;0.44201227274814536;0.4414014370877155;1.0123651856149998;0.9999517607066045;9.999589332245215;0.4166894786226463;0.45200503605629566;0.45196877007304564;0.4116575086384279;-0.40179701268351786;0.5752336381672227;1.000018417253621
80.62456;1.0014017538828293;0.46296981592266806;0.46230473339459094;0.4420127592440614;0.4414011404571025;1.0123655430874592;0.9999538696469294;9.9995634219769;0.4166897366388646;0.4520032880478102;0.45196815525771494;0.41165773496035146;-0.40179701245084687;0.5752337965413924;1.0000212919905007
80.63456;1.001403179847468;0.46297041524005084;0.46230551682559606;0.4420132462217307;0.4414008725209434;1.0123658788185432;0.9999559808674491;9.999537997377496;0.4166900260855423;0.4520014859184941;0.4519675551680811;0.41165796744221467;-0.40179701220775144;0.5752339681002167;1.0000241003294545
80.64456;1.0014046068340923;0.4629710281727297;0.4623062609212079;0.44201372955995044;0.4414006351632657;1.0123661892903;0.9999580924991476;9.99951306639909;0.416690349351025;0.4519996333858697;0.45196696930072616;0.4116582063254487;-0.40179701195255396;0.5752341546060267;1.0000268371792114
80.65456;1.0014060329962837;0.4629716527899901;0.46230696745541183;0.44201420520294527;0.4414004304929668;1.0123664710298939;0.9999602013841459;9.999488630611436;0.4166907082867804;0.4519977344590688;0.4519663971617431;0.41165845196675227;-0.4017970116833705;0.5752343564734111;1.000029499916691
80.66456;1.0014074574262148;0.4629722870675998;0.46230763768716554;0.44201466955221813;0.44140026055481907;1.0123667205127034;0.9999623041228717;9.999464688312386;0.4166911042379284;0.45199579347004704;0.4519658381997722;0.41165870465388027;-0.4017970113981771;0.575234573073469;1.0000320876168403
80.67456;1.0014088798375613;0.46297292899210424;0.46230827176852607;0.4420151192817679;0.4414001270713802;1.0123669338972063;0.9999643975627808;9.999441245708896;0.41669153780978213;0.45199381522228416;0.451965291661403;0.41165896467243906;-0.4017970110948775;0.5752348032503525;1.0000346000379035
80.68456;1.0014103007091695;0.4629735765198511;0.46230886899676826;0.44201555108372576;0.4414000312293424;1.0123671069059403;0.9999664784176963;9.999418323589845;0.41669200880392526;0.45199180510248005;0.45196475653966706;0.41165923233190893;-0.4017970107714567;0.5752350452451993;1.0000370376978251
80.69456;1.0014117217444838;0.46297422757532636;0.4623094282651233;0.442015961902794;0.4413999734187179;1.0123672354352689;0.9999685424946732;9.999395952656716;0.4166925164873917;0.4519897686213911;0.45196423184497286;0.41165950787647737;-0.40179701042600935;0.5752352964555333;1.00003940261392
80.70456;1.0014131453178148;0.46297488043866925;0.4623099482369776;0.4420163492445873;0.44139995315147207;1.0123673167710168;0.9999705844689132;9.999374168831535;0.4166930598286243;0.45198771063711757;0.4519637167329891;0.4116597914746214;-0.4017970100568174;0.5752355534446971;1.0000416982786713
80.71456;1.0014145733293025;0.4629755340956562;0.46231042747694107;0.4420167110889932;0.44139996918765684;1.0123673503915749;0.9999725983634872;9.99935301028382;0.4166936374715193;0.45198563519745144;0.45196321038867127;0.4116600832779342;-0.40179700966261167;0.5752358122458929;1.0000439286791987
80.72456;1.0014160068522557;0.4629761880889142;0.46231086478527694;0.44201704584796503;0.44140001962419556;1.0123673378715248;0.9999745778166972;9.99933251034773;0.41669424760578083;0.4519835457552168;0.4519627119676399;0.41166038333211985;-0.40179700924265527;0.5752360688984817;1.0000460972836545
80.73456;1.0014174464902312;0.46297684224456065;0.46231125964801945;0.4420173526156214;0.44140010212705133;1.0123672823184495;0.999976516147768;9.99931269699613;0.4166948879880698;0.4519814451479032;0.45196222057783314;0.4116606914693286;-0.4017970087966809;0.5752363198263439;1.0000482068853007
80.74456;1.001418892504161;0.46297749639610986;0.46231161252799846;0.4420176312930807;0.441400214324024;1.0123671874118279;0.9999784067048835;9.99929360422791;0.41669555604295877;0.4519793358386286;0.4519617351599982;0.4116610074393337;-0.40179700832496273;0.5752365618401111;1.0000502603337367
80.75456;1.0014203444520715;0.46297815001615145;0.46231192471262095;0.44201788257831687;0.44140035403333144;1.0123670563214382;0.9999802430901413;9.99927527774223;0.41669624887907897;0.45197722055109785;0.4519612542325076;0.41166133097037705;-0.4017970078283123;0.5752367920489863;1.0000522611691651
80.76456;1.0014218010190195;0.4629788021392538;0.462312197782592;0.4420181079446898;0.4414005194588849;1.0123668912844757;0.9999820192136588;9.999257761414459;0.41669696325503025;0.45197510261528223;0.451960775826393;0.41166166150460376;-0.40179700730779416;0.5752370079653645;1.0000542132344774
80.77456;1.0014232608387998;0.4629794515564861;0.46231243313840226;0.44201830955847965;0.4414007094858584;1.0123666939202602;0.9999837296031296;9.999241082742584;0.4166976957115263;0.4519729860313781;0.45196029788738157;0.4116619980818748;-0.40179700676432945;0.5752372078728355;1.000056119241078
80.78456;1.001424723646071;0.46298009688319913;0.46231263175269016;0.44201849025311735;0.4414009237053681;1.0123664659002087;0.9999853697687868;9.99922525966341;0.4166984428671437;0.4519708755995597;0.4519598186723767;0.4116623396947811;-0.40179700619847003;0.575237391112453;1.0000579796539288
80.79456;1.0014261905461959;0.46298073647358823;0.4623127940810334;0.44201865335922025;0.4414011620127532;1.0123662096296;0.9999869366347789;9.999210312406655;0.4166992014846872;0.4519687767202703;0.4519593367114188;0.41166268568241465;-0.40179700561048143;0.5752375576500642;1.0000597929691668
80.80456;1.0014276632826933;0.4629813684330509;0.462312920318196;0.4420188022075066;0.44140142413278527;1.0123659285877478;0.9999884288965899;9.999196255475244;0.416699968453672;0.4519666946257896;0.45195885071736436;0.41166303558927764;-0.4017970050005562;0.5752377071609215;1.0000615565802202
80.81456;1.0014291430331068;0.46298199089637243;0.4623130109487266;0.44201893959072414;0.44140170945621826;1.0123656270763375;0.9999898464379801;9.999183080413063;0.41670074109966265;0.4519646337981463;0.4519583598532523;0.41166338857110035;-0.4017970043689758;0.5752378385302602;1.000063267675574
80.82456;1.001430629699449;0.4629826022328698;0.4623130671395171;0.4420190676055677;0.4414020173434219;1.012365309440322;0.9999911891666552;9.99917075291448;0.41670151743694067;0.45196259813015416;0.45195786405914656;0.41166374308501563;-0.40179700371622445;0.5752379499298688;1.0000649242596877
80.83456;1.0014321220979607;0.462983200744441;0.46231309057005354;0.44201918806474877;0.4414023475438281;1.0123649794297434;0.9999924565854322;9.999159223446819;0.41670229614570037;0.4519605912893842;0.4519573639907535;0.4116640972724989;-0.40179700304304883;0.5752380393727266;1.000066525516688
80.84456;1.0014336185179291;0.46298378422537745;0.4623130827743105;0.44201930294813485;0.4414027001370554;1.0123646401010251;0.9999936477682473;9.999148440585712;0.41670307656319366;0.4519586165502225;0.45195686064231694;0.41166444946106956;-0.40179700235048954;0.5752381055343216;1.0000680712294228
80.85456;1.0014351173971932;0.4629843499930837;0.46231304487307;0.4420194144357798;0.44140307506057497;1.0123642938204747;0.999994760785488;9.999138366339492;0.4167038584595195;0.45195667622755276;0.45195635495051456;0.4116647981181753;-0.4017970016399149;0.5752381480730393;1.000069561186863
80.86456;1.0014366177776863;0.4629848951730927;0.4623129780720726;0.442019524716912;0.4414034718554508;1.01236394244347;0.9999957922506866;9.999128984412787;0.41670464145346603;0.4519547716395198;0.45195584761203766;0.41166514159870643;-0.4017970009129647;0.5752381673035475;1.000070995037987
80.87456;1.0014381188777297;0.46298541668329707;0.4623128841053071;0.44201963557786556;0.44140388988075674;1.0123635879280404;0.9999967376411049;9.999120291078711;0.41670542456638754;0.4519529038211205;0.4519553390724432;0.4116654782172242;-0.4017970001714161;0.5752381638106305;1.0000723724142642
80.88456;1.0014396191281716;0.46298591096311537;0.4623127651538665;0.442019747926955;0.44140432872274177;1.0123632328525796;0.9999975920319814;9.99911227776805;0.4167062061310804;0.45195107410453333;0.4519548293722998;0.4116658063459874;-0.4017969994170439;0.5752381384199768;1.0000736931870546
80.89456;1.001441116166255;0.46298637399950077;0.4623126235933951;0.4420198617992457;0.441404788433223;1.0123628806043026;0.999998350818999;9.999104919777348;0.4167069839413611;0.45194928419046954;0.4519543179623586;0.4116661241207712;-0.4017969986513837;0.575238092295454;1.000074957598755
