time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.90456;1.0014426081576253;0.4629868019427396;0.46231246188441855;0.4420199767604108;0.4414052692235176;1.0123625355297794;0.9999990098143169;9.999098177318814;0.41670775558676704;0.45194753594294124;0.4519538038706987;0.41166642915931567;-0.40179699787554285;0.5752380267938736;1.000076166288188
80.91456;1.0014440944730654;0.462987191774818;0.46231228254917295;0.44202009220392025;0.4414057707960296;1.0123622030197093;0.9999995649288894;9.999092003921623;0.416708518746399;0.451945830946139;0.45195328609118934;0.4116667189371052;-0.4017969970904543;0.5752379434458325;1.000077320523245
80.92456;1.0014455745910724;0.46298754139830484;0.4623120881167199;0.44202020748882787;0.44140629215997623;1.0123618893089197;1.0000000126393283;9.99908635045883;0.41670927132960317;0.45194417011234095;0.45195276394442;0.41166699136010704;-0.40179699629735854;0.5752378439209983;1.0000784222001502
80.93456;1.0014470472241825;0.4629878493770651;0.46231188105392695;0.442020322119097;0.44140683212358817;1.012361600958506;1.000000351059236;9.999081163063254;0.41671001158447524;0.45194255382224574;0.4519522374107816;0.4116672448181769;-0.4017969954979541;0.5752377293627691;1.00007947297677
80.94456;1.00144851114753;0.4629881146649938;0.46231166382978556;0.44202043584971257;0.4414073897496752;1.012361343751823;1.000000580321738;9.999076384376712;0.4167107382737842;0.4519409824860468;0.4519517072864221;0.41166747811274756;-0.4017969946942371;0.5752375998685242;1.0000804734847135
80.95456;1.0014499663930174;0.46298833618795604;0.46231143922565415;0.4420205485317301;0.4414079643156126;1.0123611213892008;1.0000007020358397;9.999071960293898;0.4167114509220213;0.45193945688531745;0.45195117521400247;0.4116676906294778;-0.401796993888287;0.5752374548567596;1.0000814237020967
80.96456;1.0014514142320046;0.46298851253691875;0.4623112106275753;0.4420206599413582;0.4414085551596513;1.0123609353996108;1.000000718429605;9.999067845119747;0.41671214987581445;0.45193797794935586;0.4519506437923334;0.4116678824209414;-0.4017969930820732;0.5752372936284209;1.000082323454118
80.97456;1.0014528560918419;0.4629886423313063;0.4623109820137859;0.44202076980618027;0.44140916183697365;1.0123607859228845;1.0000006318776853;9.99906400055309;0.41671283614495275;0.45193654642990216;0.4519501163850194;0.41166805408116774;-0.401796992277283;0.5752371158960012;1.0000831723521533
80.98456;1.001454292780635;0.4629887250120723;0.46231075752882284;0.4420208778724852;0.4414097842428405;1.0123606721616516;1.0000004454256062;9.999060390357164;0.4167135112587212;0.45193516299970765;0.45194959619774805;0.4116682066850116;-0.4017969914751067;0.5752369224526929;1.0000839701864421
80.99456;1.0014557244167313;0.46298876118724996;0.46231054078706596;0.4420209838518933;0.4414104224432796;1.0123605931055815;1.000000164227964;9.99905697806626;0.41671417708827246;0.4519338285238741;0.4519490852604306;0.4116683418991181;-0.401796990676155;0.57523671539342;1.0000847179840497
81.00456;1.0014571502215426;0.4629887521099288;0.4623103345571183;0.44202108711891125;0.44141107647391914;1.0123605483578761;0.9999997967184108;9.999053729342249;0.41671483562241274;0.4519325442020763;0.4519485844576004;0.41166846201539686;-0.40179698988072626;0.5752364978310915;1.0000854189562984
81.01456;1.0014585683363395;0.4629886989011173;0.46231014098203715;0.4420211864272858;0.44141174614754874;1.0123605378331566;0.9999993540556901;9.999050613834171;0.41671548868892844;0.4519313117432123;0.4519480943788936;0.41166856973835964;-0.40179698908912087;0.5752362735924034;1.0000860787872496
81.02456;1.001459976446655;0.46298860238450495;0.4623099616796421;0.4420212801629505;0.4414124306784582;1.012360560667529;0.9999988481326328;9.99904760805611;0.41671613762564663;0.45193013353439626;0.45194761578743464;0.4116686678402318;-0.40179698830169375;0.5752360468661503;1.0000867051716265
81.03456;1.0014613727889399;0.4629884632776639;0.46230979743284306;0.4420213668722148;0.4414131283421266;1.0123606143147579;0.9999982899896623;9.999044700343454;0.4167167832591616;0.45192901244109057;0.4519471495246229;0.41166875878880216;-0.4017969875187811;0.5752358216288748;1.000087306675387
81.04456;1.0014627563953937;0.46298828214215615;0.4623096478349369;0.44202144545862393;0.44141383669472595;1.0123606946254562;0.99999768948511;9.999041888459498;0.41671742630011704;0.4519279511712576;0.4519466964650371;0.4116688445850159;-0.4017969867405825;0.5752356009075386;1.0000878912061415
81.05456;1.0014641265195123;0.46298805941292487;0.46230951138847687;0.44202151498243847;0.4414145532144178;1.0123607973539361;0.9999970558507599;9.999039167886085;0.41671806774542;0.451926951739362;0.4519462576149055;0.4116689271337158;-0.40179698596703545;0.5752353862753481;1.000088465046461
81.06456;1.0014654820909705;0.4629877956511248;0.46230938602997407;0.4420215742676963;0.44141527577119727;1.0123609198607522;0.9999963984846285;9.999036524046758;0.4167187089125506;0.45192601552822476;0.45194583406342254;0.4116690089366858;-0.40179698519794727;0.575235178116323;1.0000890326661014
81.07456;1.001466821542881;0.4629874915691586;0.46230926955399276;0.4420216216524329;0.44141600278876086;1.0123610614370135;0.9999957271432351;9.999033934832063;0.416719351126733;0.4519251436425919;0.4519454269563996;0.41166909334298823;-0.4017969844333121;0.5752349763981439;1.000089596687185
81.08456;1.0014681433202157;0.4629871477390907;0.46230915983253956;0.4420216552295351;0.4414167332674586;1.0123612224550866;0.9999950514724399;9.999031380213806;0.4167199954166613;0.45192433699222234;0.45194503776823836;0.41166918402299907;-0.4017969836733005;0.5752347808972768;1.0000901583538935
81.09456;1.0014694468553968;0.4629867643516184;0.4623090550237615;0.4420216733486019;0.44141746675905497;1.0123614034499582;0.9999943807717692;9.999028853790728;0.41672064248392;0.45192359605609006;0.45194466856939985;0.41166928424865606;-0.4017969829178896;0.5752345907695734;1.0000907187770043
81.10456;1.0014707327268773;0.46298634145973;0.46230895374963793;0.44202167479756954;0.44141820323708875;1.0123616046584143;0.9999937243021427;9.99902636826375;0.41672129297038124;0.45192292053652555;0.4519443218525086;0.4116693964417353;-0.4017969821667318;0.5752344045220406;1.0000912799223767
81.11456;1.001472002019767;0.46298587944076286;0.4623088552142085;0.44202165857949544;0.44141894267735654;1.012361825515514;0.9999930914922652;9.99902395344058;0.41672194786540184;0.45192230911857484;0.4519439999372092;0.41166952190565365;-0.4017969814194564;0.57523422064108;1.0000918445112081
81.12456;1.0014732561623798;0.46298537902384385;0.46230875917011777;0.44202162367970327;0.44141968450855806;1.0123620640173883;0.9999924913975254;9.999021651346812;0.416722608558113;0.45192175950336977;0.4519437045120709;0.41166966088892143;-0.4017969806759039;0.5752340379862847;1.0000924154995467
81.13456;1.0014744973100613;0.46298484124122075;0.46230866569187673;0.4420215692281161;0.4414204275523598;1.012362317162025;0.9999919313831506;9.999019510103416;0.4167232762994932;0.4519212686387162;0.45194343686499905;0.4116698130381572;-0.401796979936144;0.57523385559085;1.0000929960537126
81.14456;1.0014757284178182;0.4629842676196389;0.4623085748740143;0.44202149502803345;0.44142117041409945;1.0123625820771833;0.9999914159512147;9.9990175773176;0.41672395174880605;0.45192083299027547;0.4519431983978602;0.4116699777357481;-0.4017969792005687;0.5752336724732893;1.0000935892576845
81.15456;1.001476952920449;0.46298366002665337;0.46230848653411666;0.44202140182473976;0.44142191178456547;1.0123628560225797;0.9999909468584705;9.999015895495793;0.4167246351424696;0.45192044883452426;0.4519429904653283;0.4116701541059858;-0.4017969784699964;0.5752334878948357;1.0000941967644623
81.16456;1.0014781745192025;0.46298302027167454;0.4623084000509063;0.44202129096812987;0.44142265061758623;1.0123631356096843;0.9999905240856911;9.999014504273877;0.4167253266354313;0.4519201124847723;0.45194281370350625;0.411670340947757;-0.40179697774566836;0.5752333018123478;1.0000948178690712
81.17456;1.0014793969172269;0.4629823499673573;0.4623083145066602;0.44202116382062956;0.4414233862056664;1.012363416698953;0.9999901462420433;9.999013449077905;0.41672602639609907;0.45191982045462226;0.45194266789373905;0.4116705368228944;-0.4017969770291271;0.575233114932179;1.0000954504793103
81.18456;1.0014806234067368;0.4629816505146181;0.4623082290999352;0.4420210212117053;0.4414241180386833;1.0123636950661175;0.9999898104408265;9.999012780590204;0.41672673458650317;0.45191956975630065;0.45194255250152143;0.4116707403768693;-0.40179697632184824;0.5752329281962485;1.0000960928577198
81.19456;1.0014818569949033;0.46298092320689266;0.4623081434849278;0.4420208631733561;0.4414248453277308;1.0123639666717927;0.999989512573436;9.999012544585124;0.41672745128498395;0.451919357999162;0.451942467166826;0.41167095060483233;-0.40179697562482736;0.575232742220845;1.0000967443038358
81.20456;1.0014831008409508;0.46298016961002014;0.4623080577210601;0.44202068920848;0.4414255663355655;1.01236422686384;0.9999892479494448;9.99901278920877;0.4167281763513628;0.451919182873907;0.4519424116796465;0.41167116683081484;-0.40179697493859745;0.5752325572212674;1.000097404799713
81.21456;1.001484357605737;0.4629793918281421;0.46230797186549194;0.4420204987467411;0.4414262782168742;1.012364469646049;0.9999890114295532;9.999013582960185;0.41672890937704876;0.4519190415042369;0.45194238563441413;0.41167138872217834;-0.40179697426374483;0.5752323734487534;1.0000980744092012
81.22456;1.0014856279763493;0.46297859229756944;0.4623078856240326;0.44202029124470177;0.44142697764433886;1.0123646882181527;0.9999887966112331;9.999015008264976;0.4167296497869066;0.451918930323799;0.4519423882695212;0.4116716164408412;-0.4017969736013355;0.575232191528521;1.0000987525967275
81.23456;1.0014869104200348;0.4629777734457981;0.46230779840714853;0.4420200660837972;0.4414276614510433;1.012364876398776;0.9999885953370348;9.999017139574796;0.41673039699808734;0.4519188455800329;0.4519424185035545;0.41167185047769783;-0.40179697295281364;0.5752320121754094;1.0000994376101993
81.24456;1.0014882024743474;0.4629769375077438;0.4623077094854988;0.44201982272321294;0.44142832663316967;1.0123650295634115;0.9999883989943104;9.999020036419116;0.41673115040693604;0.45191878412177;0.4519424748268704;0.4116720911853946;-0.40179697231976214;0.5752318356484927;1.0001001265522553
81.25456;1.0014895019848313;0.4629760863906419;0.462307617889774;0.44201956094331446;0.4414289701830771;1.0123651441402495;0.9999882006028668;9.999023749380395;0.4167319092085936;0.4519187438969276;0.45194255521357923;0.41167233858844904;-0.40179697170394935;0.5752316614311639;1.0001008165197542
81.26456;1.0014908073220414;0.46297522169618116;0.46230752221530963;0.442019280741964;0.44142958927052156;1.0123652162915635;0.9999879955748056;9.999028325530839;0.41673267246716944;0.45191872378636266;0.4519426573380203;0.4116725925851011;-0.4017969711073882;0.5752314883435281;1.000101505860488
81.27456;1.0014921163936013;0.4629743448106789;0.46230742066367725;0.4420189821200878;0.44143018137506285;1.0123652411324007;0.999987780454151;9.999033813361693;0.41673343943921176;0.4519187229571262;0.45194277897650564;0.4116728530976627;-0.4017969705320539;0.5752313151461971;1.0001021942007098
81.28456;1.0014934249811895;0.46297345688578256;0.4623073114186553;0.44201866503504483;0.44143074423977263;1.0123652129659078;0.999987550980069;9.999040266754319;0.4167342096465716;0.4519187403170521;0.45194291840443257;0.41167312001434403;-0.4017969699795271;0.5752311408970465;1.0001028811454122
81.29456;1.0014947260732905;0.4629725590824748;0.4623071931274928;0.4420183292155538;0.44143127594936055;1.0123651260335542;0.9999873015299052;9.999047739973449;0.41673498270275;0.45191877454701773;0.45194307445471305;0.4116733932594644;-0.40179696945089594;0.5752309645254652;1.0001035649787606
81.30456;1.0014960111499462;0.46297165289730746;0.4623070654071094;0.44201797391185793;0.4414317748204703;1.012364974994587;0.9999870257483674;9.999056271336796;0.4167357583098197;0.4519188245335114;0.4519432460409968;0.41167367290382995;-0.4017969689468572;0.5752307844384605;1.0001042426910136
81.31456;1.0014972719845114;0.46297074000351307;0.4623069292021516;0.44201759801437435;0.4414322389852415;1.0123647550986739;0.9999867168753362;9.999065867368238;0.41673653652012926;0.45191888957712023;0.45194343170848866;0.4116739589594382;-0.40179696846791646;0.5752305987599586;1.0001049109363858
81.32456;1.0014985010578443;0.4629698219414435;0.4623067864667068;0.44201720044219794;0.44143266631833966;1.012364462607394;0.999986368087046;9.999076502051578;0.4167373180089423;0.451918969215375;0.45194362971555285;0.41167425116461753;-0.4017969680144669;0.575230405599349;1.0001055668507106
81.33456;1.001499690534403;0.4629689000193943;0.46230663940062205;0.4420167803838819;0.44143305489011764;1.0123640954217075;0.9999859734761454;9.999088128143454;0.416738104245702;0.4519190629857547;0.45194383827664536;0.4116745489065496;-0.40179696758659733;0.5752302028090004;1.0001062085998322
81.34456;1.001500831348761;0.4629679751285545;0.4623064900650858;0.4420163372029474;0.4414334034571809;1.0123636535898475;0.9999855286664261;9.999100686067685;0.4167388977001737;0.4519191702878334;0.451944055594788;0.4116748510064327;-0.40179696718390895;0.5752299877809823;1.0001068356175036
81.35456;1.0015019135666559;0.46296704747494893;0.4623063404316133;0.4420158703371651;0.44143371171927775;1.012363139447622;0.9999850301293934;9.999114107764973;0.4167397017987288;0.45191929036320305;0.451944279945582;0.4116751556590266;-0.40179696680555066;0.5752297578555309;1.0001074482230152
81.36456;1.0015029275844092;0.46296611668284837;0.46230619240640225;0.44201537952548364;0.4414339804013695;1.0123625572452613;0.9999844742634498;9.99912832021801;0.4167405203409595;0.4519194225623649;0.4519445100001063;0.4116754608047763;-0.4017969664504601;0.5752295109031211;1.0001080470436619
81.37456;1.0015038652855568;0.4629651822168478;0.4623060477064545;0.44201486496723746;0.4414342112246694;1.0123619126847674;0.9999838578777482;9.999143247859678;0.4167413569472763;0.45191956682261625;0.4519447451107592;0.4116757644410037;-0.40179696611755916;0.5752292457504256;1.000108632803105
81.38456;1.001504720814748;0.4629642436675107;0.4623059077093391;0.4420143269940019;0.4414344066762682;1.0123612124950019;0.9999831791776274;9.999158811755178;0.4167422148629158;0.4519197238692043;0.45194498525733506;0.41167606459825956;-0.4017969658056648;0.5752289625905028;1.0001092060240244
81.39456;1.0015054907992202;0.46296330083970555;0.46230577337003215;0.44201376555176897;0.44143456950010956;1.0123604639004264;0.9999824371907897;9.999174927060267;0.4167430966305991;0.4519198949668805;0.45194523073852605;0.4116763592577931;-0.40179696551355504;0.5752286631610931;1.0001097663472245
81.40456;1.0015061739318423;0.46296235367980415;0.4623056452756905;0.4420131799847719;0.44143470217989633;1.012359674209862;0.9999816304329314;9.99919150357618;0.4167440036461978;0.4519200815678843;0.4519454819689201;0.4116766462357224;-0.40179696524040337;0.5752283505548502;1.0001103124737032
81.41456;1.0015067701692715;0.46296140209741715;0.4623055238483063;0.44201256906250824;0.4414348068004842;1.0123588502874246;0.9999807566254852;9.999208452494797;0.4167449360953768;0.45192028510826115;0.4519457393819154;0.4116769230219912;-0.40179696498595807;0.5752280287626661;1.000110843105695
81.42456;1.0015072799026377;0.46296044601166797;0.46230540961516475;0.44201193099639957;0.44143488526960034;1.012357997875085;0.9999798133328068;9.999225694983519;0.41674589319276373;0.4519205069442761;0.4519460032357926;0.4116771867793674;-0.4017969647502066;0.5752277017925824;1.0001113575709166
81.43456;1.001507703314276;0.4629594855742168;0.4623053033280716;0.44201126378900135;0.44143493958727065;1.0123571215094724;0.999978798828907;9.999243165519013;0.4167468734500462;0.45192074831081375;0.4519462734513033;0.41167743459563855;-0.40179696453292707;0.5752273726543916;1.000111855623602
81.44456;1.001508040014159;0.4629585211872833;0.46230520555923094;0.44201056592518556;0.44143497189684927;1.0123562249525977;0.9999777123409814;9.99926081020396;0.4167478749669945;0.4519210101329133;0.45194654969705744;0.4116776638362781;-0.40179696433353446;0.5752270432593777;1.0001123372423106
81.45456;1.0015082885894726;0.4629575532464006;0.46230511597630636;0.4420098366654719;0.44143498419954713;1.012355311348619;0.9999765531118698;9.999278585724879;0.4167488956021798;0.45192129280394255;0.45194683179885214;0.4116778723135828;-0.4017969641512553;0.5752267153787546;1.0001128023913755
81.46456;1.0015084459389543;0.46295658186616095;0.4623050331464992;0.4420090758754925;0.4414349780042577;1.0123543832535467;0.9999753196576238;9.999296458645434;0.41674993290105056;0.4519215961290666;0.4519471200839627;0.41167805825798015;-0.4017969639853351;0.5752263912596993;1.000113250333088
81.47456;1.0015085074686736;0.46295560691857984;0.4623049549303492;0.4420082839476534;0.4414349543219168;1.012353442840586;0.9999740104564275;9.99931439995722;0.41675098397004307;0.4519219194091228;0.45194741512937187;0.41167822034164564;-0.40179696383504454;0.5752260733406975;1.0001136792429883
81.48456;1.001508468423792;0.46295462831369677;0.46230487890029637;0.44200746196765056;0.441434913932533;1.0123524918355504;0.9999726248167555;9.99933237382767;0.41675204548171685;0.4519222617430829;0.4519477172116941;0.4116783578246151;-0.4017969636995204;0.5752257641420713;1.0001140866274518
81.49456;1.0015083248350298;0.4629536461509326;0.4623048026468813;0.44200661172002687;0.4414348575642121;1.012351531264658;0.9999711626537532;9.999350327349735;0.41675311378789426;0.4519226224721257;0.4519480260942927;0.4116784704878544;-0.40179696357764655;0.5752254667311405;1.0001144696302455
81.50456;1.0015080737200086;0.4629526606531415;0.462304723889744;0.44200573541100263;0.4414347857148516;1.012350561376793;0.9999696239284885;9.999368194906358;0.41675418507637757;0.4519230014060249;0.4519483413421267;0.4116785580168478;-0.40179696346812255;0.5752251849501071;1.0001148248913232
81.51456;1.0015077135327153;0.4629516720963009;0.4623046404524624;0.4420048356922236;0.44143469814639485;1.0123495814025194;0.9999680086740592;9.999385918959874;0.41675525560825705;0.45192339877592796;0.4519486627768348;0.41167861934893185;-0.4017969633696691;0.5752249229908644;1.0001151485444546
81.52456;1.0015072445545798;0.46295068091337743;0.46230455032429224;0.4420039157691931;0.44143459351697284;1.012348589222923;0.9999663174354938;9.999403464325953;0.4167563219254253;0.4519238151241564;0.4519489903801439;0.4116786527602429;-0.40179696328112385;0.5752246847883337;1.0001154361808384
81.53456;1.0015066683652674;0.4629496878296234;0.462304451755293;0.44200297891718104;0.44143446962406796;1.012347581714538;0.9999645517168292;9.999420810657943;0.4167573808075986;0.4519242512459746;0.4519493238892781;0.41167865636357265;-0.4017969632012801;0.5752244737686623;1.000115682850206
81.54456;1.0015059870090899;0.46294869377055925;0.46230434332745024;0.44200202809659345;0.44143432426119555;1.0123465557062743;0.999962714123255;9.999437942611301;0.41675842916652284;0.45192470811034496;0.4519496628993546;0.4116786283192208;-0.4017969631287347;0.5752242932150077;1.0001158835315398
81.55456;1.0015052028011748;0.46294769959219195;0.46230422398188753;0.442001066202961;0.4414341561678704;1.012345508675313;0.9999608080043192;9.999454855211402;0.41675946412490844;0.4519251865933426;0.4519500071250704;0.41167856684940196;-0.4017969630620185;0.5752241468677182;1.0001160336632096
81.56456;1.0015043183529277;0.462946705848661;0.4623040930653218;0.44200009617317965;0.44143396535255575;1.0123444390285854;0.9999588371750244;9.999471558404611;0.41676048305371427;0.4519256871256046;0.45195035619519874;0.411678470394634;-0.40179696299989426;0.5752240389547653;1.0001161295228904
81.57456;1.0015033365356474;0.46294571268985374;0.4623039505360988;0.44199912067045893;0.4414337527325633;1.0123433463484575;0.9999568060202041;9.999488064805872;0.416761483440076;0.451926209550961;0.451950709476801;0.41167833779218704;-0.4017969629416218;0.5752239738482423;1.000116168451072
81.58456;1.0015022607558264;0.4629447200154514;0.4623037971396967;0.4419981419311486;0.4414335198509503;1.0123422313163641;0.9999547191687089;9.99950437735351;0.41676246281380025;0.45192675318379477;0.4519510662459252;0.4116781681948214;-0.40179696288705274;0.5752239558671403;1.000116148843376
81.59456;1.001501094983032;0.46294372803199074;0.46230363428894167;0.44199716191186744;0.4414332687880564;1.0123410951045286;0.999952581021642;9.999520496867731;0.41676341880200063;0.45192731688180354;0.45195142554012535;0.41167796092147735;-0.4017969628364673;0.5752239888783266;1.0001160701492529
81.60456;1.001499843238396;0.46294273783348505;0.46230346374094483;0.44199618225772996;0.4414330016448648;1.0123399390481422;0.9999503962958691;9.999536437630681;0.4167643493279359;0.4519278991067786;0.4519517856471192;0.4116777155577706;-0.4017969627902641;0.5752240755490182;1.000115932916845
81.61456;1.001498509309634;0.4629417514155462;0.4623032872745482;0.44199520407151216;0.44143271985374405;1.0123387650453475;0.9999481707472831;9.999552230460163;0.4167652530193506;0.45192849803569857;0.4519521441826033;0.41167743212539604;-0.4017969627486969;0.5752242169845039;1.000115738750679
81.62456;1.0014970969880128;0.4629407712200608;0.46230310634455135;0.4419942280262758;0.44143242395440496;1.0123375756253101;0.9999459106981837;9.999567913729534;0.41676612943485;0.4519291118053669;0.4519524988665358;0.41167711101387416;-0.4017969627117928;0.5752244132920853;1.0001154898629327
81.63456;1.0014956103202488;0.46293979977344046;0.4623029216468744;0.44199325479645185;0.4414321137034442;1.0123363731028587;0.9999436221626308;9.999583523439352;0.41676697865918416;0.451929738733246;0.4519528480123373;0.4116767527212266;-0.4017969626794902;0.5752246646137684;1.0001151881354244
81.64456;1.0014940529697731;0.4629388396912897;0.4623027329293401;0.4419922852831622;0.4414317882284292;1.012335159334493;0.9999413107117784;9.999599087638877;0.416767800715543;0.4519303772818055;0.45195319041009147;0.41167635773731476;-0.4017969626519139;0.5752249717938676;1.0001148343607804
81.65456;1.0014924268248608;0.4629378937493399;0.462302539369132;0.4419913204636382;0.4414314461699782;1.0123339368383528;0.9999389818071099;9.999614625633042;0.41676859550206996;0.4519310259743908;0.45195352527108223;0.41167592675618114;-0.4017969626295874;0.5752253362506987;1.0001144283625396
81.66456;1.0014907315243882;0.46293696460018025;0.46230234006308685;0.4419903611466187;0.44143108573617185;1.012332709551397;0.9999366412337533;9.999630150198536;0.41676936291964334;0.45193168338436535;0.45195385240961744;0.41167546086000434;-0.4017969626135055;0.5752257593812344;1.0001139699697812
81.67456;1.0014889655006642;0.46293605428779094;0.4623021340161791;0.44198940801723;0.44143070468326984;1.0123314824794605;0.9999342953683399;9.99964566789071;0.41677010272278864;0.45193234798404586;0.451954172097412;0.411674961287008;-0.4017969626050801;0.5752262421385161;1.0001134597186938
81.68456;1.0014871273444936;0.46293516411182484;0.462301919879226;0.4419884619502014;0.4414303004808194;1.0123302614541752;0.9999319510211145;9.99966117639371;0.41677081452132053;0.4519330180027779;0.4519544846832919;0.4116744291483647;-0.4017969626057588;0.5752267848725876;1.0001128982702272
81.69456;1.0014852164453296;0.46293429491999155;0.4623016961210846;0.4419875240366721;0.44142987063826705;1.012329053004364;0.9999296156639076;9.999676660895926;0.4167714980224163;0.45193369163365665;0.45195479049197307;0.4116738655737525;-0.4017969626165399;0.5752273872250235;1.000112285303148
81.70456;1.0014832328551195;0.46293344744134224;0.4623014615028281;0.44198659522046646;0.44142941285308224;1.0123278636546509;0.9999272982483072;9.999692090879845;0.4167721530494295;0.45193436746253257;0.45195508985041566;0.41167327196030046;-0.4017969626379175;0.5752280481178552;1.0001116192215407
81.71456;1.0014811768804126;0.4629326225322669;0.4623012151728131;0.44198567608572015;0.44142892507197606;1.0123266995260287;0.999925008825032;9.999707421236849;0.41677277924856526;0.45193504461617495;0.4519553831065229;0.4116726499374324;-0.40179696267018233;0.575228765953637;1.0001108978616713
81.72456;1.0014790490272212;0.4629318213517402;0.462300956381008;0.4419847668530231;0.44142840566271874;1.0123255669034892;0.9999227564831208;9.999722596265286;0.4167733756856453;0.45193572256515835;0.45195567078149507;0.411672001268008;-0.4017969627136693;0.5752295387444971;1.000110119251918
81.73456;1.0014768505118408;0.46293104539448815;0.4623006842460765;0.4419838674442434;0.4414278536187809;1.0123244726967997;0.999920547980066;9.999737553467904;0.4167739407400801;0.45193640107980343;0.45195595365353225;0.41167132781975546;-0.4017969627687104;0.5752303640061855;1.0001092815473733
81.74456;1.0014745835081513;0.4629302965120952;0.4623003979861937;0.44198297776984313;0.4414272687537391;1.0123234242167989;0.9999183884082039;9.999752229301311;0.4167744725775074;0.4519370803513964;0.451956232522466;0.41167063150420496;-0.40179696283543853;0.5752312389722185;1.0001083826393518
81.75456;1.0014722505109213;0.46292957702441817;0.46230009755942647;0.44198209809670913;0.44142665178822066;1.0123224291742796;0.999916282151851;9.99976656386417;0.41677496979546996;0.4519377608841901;0.4519565077575155;0.41166991425526284;-0.40179696291381367;0.5752321611680723;1.000107420358181
81.76456;1.0014698534729045;0.46292888966195933;0.4622997837451492;0.44198122905331594;0.44142600410706684;1.0123214958570304;0.9999142328747888;9.99978050190838;0.4167754316610104;0.45193844316457876;0.4519567789736218;0.41166917803184183;-0.40179696300375084;0.5752331286574607;1.0001063932170011
81.77456;1.0014673935526812;0.46292823724446835;0.462299457486083;0.44198037115155825;0.4414253270420631;1.0123206324434968;0.9999122436571548;9.999793992486163;0.41677585795415073;0.4519391273387762;0.4519570451647902;0.41166842472379983;-0.4017969631049899;0.5752341398629869;1.0001053010536014
81.78456;1.001464871580322;0.46292762235195906;0.4622991195961887;0.4419795243723588;0.4414246211244401;1.0123198459826703;0.9999103177246809;9.99980698752052;0.41677624879559283;0.4519398131768586;0.45195730521447364;0.41166765607109973;-0.40179696321692226;0.5752351931729297;1.0001041451391888
81.79456;1.0014622885083886;0.462927047168142;0.4622987711205486;0.4419786882315237;0.44142388616437395;1.012319142259744;0.9999084587384995;9.999819444824103;0.41677660448436943;0.4519405003831045;0.4519575582126257;0.4116668737025359;-0.40179696333864934;0.5752362865788854;1.0001029280987295
81.80456;1.001459645661382;0.46292651353199626;0.4622984136530916;0.44197786214348556;0.44142312196130523;1.012318526265273;0.9999066703749798;9.999831337878964;0.41677692518372506;0.4519411887833596;0.45195780338009284;0.41166607916054465;-0.4017969634690897;0.5752374179120103;1.0001016540663616
81.81456;1.0014569453465232;0.4629260230887251;0.4622980492421761;0.4419770459203622;0.4414223285076521;1.0123180023242837;0.9999049558271415;9.999842656390033;0.41677721086341035;0.4519418782030929;0.4519580400741193;0.41166527383077833;-0.4017969636070217;0.5752385855126555;1.0001003291207324
81.82456;1.0014541912836923;0.4629255774857159;0.46229768012828226;0.4419762402035009;0.441421505533577;1.0123175736647285;0.9999033176946592;9.999853389964832;0.41677746182582176;0.4519425684916399;0.45195826786806464;0.4116644588456124;-0.4017969637511595;0.5752397884290565;1.0000989618968203
81.83456;1.0014513881198015;0.46292517849245446;0.4622973086770942;0.4419754465234343;0.4414206522856256;1.012317241948488;0.9999017581623617;9.999863518419435;0.41677767913836916;0.4519432596681807;0.45195848639802755;0.4116636350427512;-0.40179696390032416;0.5752410259626359;1.0000975636677
81.84456;1.001448540469539;0.4629248277593022;0.46229693750615775;0.441974667063516;0.44141976784705694;1.012317007564317;0.9999002788178033;9.999873024162472;0.41677786440480447;0.45194395184323394;0.4519586953571985;0.4116628031078273;-0.40179696405361215;0.5752422970890078;1.0000961475142633
81.85456;1.001445652041019;0.46292452650959687;0.4622965696401263;0.4419739043903208;0.4414188515021289;1.012316870556556;0.9998988797844017;9.99988190203297;0.4167780194657324;0.4519446452726592;0.4519588947956894;0.41166196378185393;-0.40179696421035505;0.5752436002210553;1.0000947270273246
81.86456;1.0014427253455767;0.4629242755477327;0.46229620860758674;0.44197316109274665;0.44141790277842435;1.0123168311117638;0.9998975589486013;9.999890151021255;0.4167781465963634;0.4519453405914212;0.45195908516563243;0.4116611179072293;-0.4017969643699337;0.5752449335087109;1.0000933147506228
81.87456;1.0014397626810345;0.46292407524915086;0.46229585828205877;0.4419724393230987;0.4414169211836625;1.0123168894631662;0.9998963122367219;9.999897768106544;0.41677824869450886;0.45194603868101957;0.451959267128844;0.41166026648064025;-0.401796964531812;0.5752462954824504;1.0000919210499706
81.88456;1.001436767761551;0.4629239253790301;0.4622955224006339;0.44197174063094463;0.441415905980589;1.0123170459716513;0.9998951347726649;9.999904751025522;0.4167783290594111;0.45194674043862076;0.4519594416687393;0.411659410750256;-0.4017969646957583;0.5752476853564262;1.000090554580898
81.89456;1.0014337460782976;0.4629238250754839;0.46229520414488784;0.4419710661663372;0.4414148564891958;1.0123173015759264;0.9998940222295711;9.999911099510621;0.416778391142188;0.45194744674857695;0.4519596103385223;0.4116585521830831;-0.40179696486188055;0.5752491026371068;1.0000892237206178
81.90456;1.0014307035660692;0.4629237730498376;0.4622949059711494;0.44197041691350625;0.44141377272700877;1.0123176579472462;0.9998929718578973;9.9999168153541;0.4167784384084563;0.45194815819835504;0.4519597752435992;0.4116576924006072;-0.40179696503046713;0.575250546623367;1.000087937005661
81.91456;1.001427645407987;0.4629237678514638;0.4622946295478058;0.44196979384170865;0.4414126555306769;1.0123181169188504;0.9998919827418746;9.999921902262898;0.41677847415783625;0.4519488747038427;0.45195993888923053;0.41165683318446666;-0.40179696520188474;0.5752520161262661;1.000086702164556
81.92456;1.0014245763101497;0.46292380815538775;0.46229437595982015;0.44196919785705047;0.4414115060581438;1.012318679613343;0.9998910556772428;9.999926365100462;0.4167785014179511;0.45194959554201974;0.45196010420318194;0.41165597647657354;-0.40179696537671916;0.5752535093274054;1.000085525187399
81.93456;1.0014215011826646;0.4629238927600937;0.462294146210225;0.4419686295125493;0.4414103256246561;1.0123193456662933;0.9998901931509466;9.9999302125285;0.4167785229424872;0.4519503195477742;0.45196027462901234;0.41165512414023825;-0.4017969655559212;0.5752550239663441;1.0000844103806332
81.94456;1.0014184251841687;0.4629240201709267;0.46229394159994947;0.4419680889507753;0.44140911629700735;1.0123201131427508;0.9998893988028322;9.99993346287134;0.4167785411418383;0.45195104534033687;0.45196045374481353;0.4116542775202971;-0.4017969657406017;0.5752565575924385;1.0000833606313164
81.95456;1.0014153536927073;0.46292418841115673;0.46229376375324827;0.4419675760743133;0.4414078814308177;1.012320979457512;0.9998886762997912;9.99993614513442;0.4167785580208456;0.45195177176883206;0.4519606445170994;0.41165343746992195;-0.4017969659317107;0.575258107516463;1.0000823774775511
81.96456;1.0014122921266633;0.46292439536250823;0.46229361435317845;0.4419670903882786;0.44140662540488124;1.0123219421821745;0.9998880287821665;9.999938293251816;0.4167785751573538;0.4519524983072842;0.45196084890142807;0.41165260491138067;-0.4017969661299738;0.5752596709502955;1.0000814614700968
81.97456;1.0014092453912022;0.46292463910254794;0.462293494665494;0.4419666307595689;0.44140535293086397;1.0123229990231877;0.9998874591841745;9.999939944425009;0.4167785936300911;0.45195322488390743;0.45196106786531187;0.4116517810571033;-0.40179696633609063;0.5752612455813063;1.0000806125436268
81.98456;1.001406217663853;0.46292491785525014;0.4622934050896334;0.44196619555418176;0.44140406857698705;1.0123241473197004;0.9998869704781203;9.999941139745308;0.4167786140525993;0.45195395118291526;0.45196130159840797;0.41165096711808064;-0.40179696655100877;0.5752628297655538;1.0000798302149196
81.99456;1.0014032127296686;0.4629252296596412;0.46229334512465176;0.441965782951888;0.44140277650946314;1.0123253832516848;0.9998865656573301;9.999941917352817;0.4167786367711952;0.4519546761305374;0.4519615498084442;0.41165016402353644;-0.40179696677606747;0.5752644219930462;1.0000791137641156
82.00456;1.001400234717186;0.4629255720273821;0.46229331372791904;0.4419653912061651;0.44140148029011944;1.01232670160713;0.9998862479489881;9.999942308254292;0.4167786620117936;0.4519553980021894;0.4519618119268253;0.41164937225789966;-0.4017969670128741;0.5752660203178916;1.0000784623015675
82.01456;1.001397288614265;0.4629259418974998;0.4622933095181646;0.4419650187797114;0.4414001827961686;1.0123280971060238;0.9998860210656204;9.999942342382553;0.41677868978593036;0.451956114821538;0.45196208715395964;0.41164859169349977;-0.4017969672629661;0.5752676221587057;1.000077875022121
82.02456;1.0013943797237441;0.4629263358552133;0.4622933305877776;0.4419646643848822;0.4413988863679476;1.012329566039681;0.9998858890730934;9.999942055540048;0.4167787196485805;0.4519568245820222;0.45196237437967485;0.4116478214707576;-0.4017969675275887;0.5752692244839992;1.0000773517951647
82.03456;1.0013915124878552;0.46292675018150437;0.46229337437861606;0.4419643270399539;0.441397593031698;1.0123311059679225;0.9998858555251002;9.99994148900654;0.4167787505655443;0.45195752536034167;0.4519626722352869;0.4116470600774741;-0.40179696780778185;0.5752708242490508;1.0000768933393176
82.04456;1.0013886897240993;0.4629271806556935;0.4622934378764247;0.4419640060217931;0.44139630456209267;1.0123327138855318;0.999885922041075;9.999940680669777;0.41677878100026144;0.45195821555172777;0.45196297939912594;0.4116463056392372;-0.40179696810457155;0.5752724185353479;1.0000765003837162
82.05456;1.0013859126707474;0.46292762248464747;0.4622935177727381;0.4419637007532759;0.4413950224469802;1.0123343852252877;0.9998860875320658;9.999939656848786;0.41677880930126554;0.45195889382933085;0.45196329460951395;0.4116455561001867;-0.4017969684191562;0.5752740042539639;1.0000761724826288
82.06456;1.001383181291618;0.46292807068110015;0.46229361048906426;0.44196341075985607;0.4413937478887799;1.0123361141979752;0.9998863487263517;9.999938433878807;0.4167788341197338;0.45195955863417225;0.4519636162499676;0.41164480903382766;-0.40179696875304655;0.5752755779761344;1.0000759075776449
82.07456;1.0013804942803557;0.4629285205869594;0.4622937123771086;0.4419631354515113;0.44139248182182056;1.0123378945551853;0.9998867011216315;9.999937024774919;0.41677885427504696;0.45196020788898433;0.4519639421770539;0.41164406147572696;-0.40179696910792156;0.575277135974972;1.0000757023806388
82.08456;1.0013778490029883;0.4629289678214426;0.4622938200454136;0.4419628737962393;0.44139122483364035;1.0123397202224147;0.9998871395389448;9.99993544548424;0.41677886822910204;0.4519608392820358;0.4519642699442749;0.4116433102318191;-0.4017969694852753;0.5752786742891686;1.0000755529449363
82.09456;1.0013752415767554;0.4629294079476207;0.46229393051982554;0.4419626242628183;0.44138997688143067;1.0123415851311777;0.9998876587770515;9.999933719056317;0.41677887384808215;0.45196145046453595;0.4519645970224097;0.41164255241134984;-0.4017969698861791;0.5752801890991538;1.000075455285272
82.10456;1.001372667339115;0.4629298366245403;0.46229404130503715;0.4419623850317681;0.44138873696080616;1.012343482399255;0.9998882548985882;9.999931870417765;0.4167788686834454;0.4519620389422888;0.45196492093809976;0.4116417856927385;-0.4017969703112169;0.5752816771238114;1.000075405937532
82.11456;1.0013701217087325;0.46293024997832;0.462294150420332;0.44196215429508;0.44138750321429304;1.0123454037687574;0.9998889259977635;9.999929912845145;0.4167788505455741;0.45196260228842083;0.4519652394495075;0.4116410082137052;-0.40179697076060217;0.5752831353273038;1.0000754020941776
82.12456;1.0013676004256886;0.46293064476322143;0.46229425622873416;0.4419619305062642;0.44138627357269206;1.0123473394256648;0.9998896712179192;9.999927840951605;0.41677881785333065;0.45196313846112296;0.45196555071072014;0.4116402184769545;-0.40179697123440505;0.5752845602843869;1.0000754414543573
82.13456;1.0013650990970961;0.46293101841210804;0.462294357199351;0.44196171239662124;0.4413850463180892;1.0123492784160466;0.9998904891311473;9.999925634884908;0.4167787694055879;0.45196364563508606;0.45196585330388495;0.4116394154342462;-0.40179697173256784;0.5752859480030269;1.0000755217629185
82.14456;1.0013626132775806;0.462931368970653;0.4622944519219754;0.4419614987131076;0.44138382021203704;1.0123512100340488;0.9998913772214154;9.999923270036131;0.4167787040175094;0.4519641220185395;0.45196614603854707;0.4116385984409774;-0.40179697225464667;0.575287294398338;1.0000756401358304
82.15456;1.0013601391840683;0.4629316949166589;0.46229453925962016;0.44196128812604263;0.4413825944106071;1.012353125219011;0.9998923325158744;9.999920725076779;0.4167786205109106;0.4519645660155962;0.45196642755406335;0.41163776713102884;-0.40179697279964693;0.5752885962064535;1.0000757928508905
82.16456;1.0013576738424994;0.46293199510400496;0.4622946183341889;0.44196107954530606;0.4413813681994879;1.012355016921071;0.9998933523270052;9.999917979553288;0.41677851787703996;0.4519649763151195;0.4519666960620812;0.41163692136058017;-0.4017969733661516;0.5752898517434258;1.0000759754752138
82.17456;1.0013552143663595;0.4629322689204531;0.46229468834297827;0.4419608722286999;0.4413801406355486;1.0123568795332392;0.9998944339887238;9.999915010278258;0.4167783953757964;0.4519653518781621;0.45196694953279576;0.4116360611409875;-0.40179697395251557;0.5752910607332582;1.0000761830909497
82.18456;1.0013527576124284;0.46293251645272565;0.46229474854655395;0.44196066550954655;0.44137891070619406;1.0123587078174294;0.9998955738233276;9.999911798315477;0.41677825242164623;0.4519656920536337;0.45196718627359556;0.41163518660708115;-0.4017969745569076;0.5752922233523154;1.0000764111919602
82.19456;1.001350300532475;0.46293273838252547;0.4622947984728263;0.4419604586561007;0.44137767791648147;1.0123604962850636;0.9998967672060239;9.999908331086964;0.4167780882508505;0.4519659965664607;0.4519674054776785;0.4116342979501819;-0.4017969751773671;0.5752933394618669;1.000076656871017
82.20456;1.0013478402638485;0.4629329356423784;0.46229483787714293;0.44196025088077395;0.4413764423384685;1.0123622394966563;0.9998980101067424;9.99990459411262;0.41677790167857226;0.4519662654298438;0.45196760725458834;0.4116333952774756;-0.4017969758119592;0.5752944083499387;1.0000769192110515
82.21456;1.0013453743274712;0.46293310918597935;0.4622948665138809;0.4419600414320535;0.44137520406197567;1.0123639326067768;0.9998993002888723;9.999900570616902;0.4167776911748394;0.4519664991515652;0.45196779227501743;0.4116324786721881;-0.40179697645880363;0.5752954286158534;1.000077198968386
82.22456;1.0013429014714315;0.46293326002783414;0.4622948842755153;0.4419598299131116;0.4413739628862755;1.0123655722664229;0.9999006376167097;9.999896249266131;0.4167774552935729;0.4519666989230425;0.45196796160619157;0.4116315484195966;-0.4017969771160102;0.5752963982342424;1.0000774980212022
82.23456;1.001340422194487;0.4629333894037511;0.4622948915344009;0.44195961657490757;0.4413727185084417;1.0123671575172823;0.9999020242681593;9.99989162752978;0.41677719311406763;0.45196686656049767;0.45196811685420013;0.41163060505062593;-0.40179697778167245;0.5752973150790536;1.000077818663254
82.24456;1.0013379385138421;0.4629334989076616;0.4622948892223167;0.4419594022843511;0.4413714707933419;1.012368689164696;0.9999034641952655;9.999886713822058;0.41677690427885244;0.45196700440673365;0.4519682602279743;0.41162964934218127;-0.4017969784537981;0.575298177504985;1.0000781628065494
82.25456;1.0013354535284416;0.4629335903116458;0.46229487875015113;0.4419591881679509;0.44137021995473197;1.0123701683954205;0.9999049616117522;9.999881531818835;0.41677658890170094;0.4519671150417876;0.4519683944042166;0.41162868262046654;-0.40179697913013296;0.5752989843280911;1.0000785315719918
82.26456;1.0013329710809176;0.462933664932377;0.4622948616924853;0.4419589750702962;0.4413689668215709;1.0123715965857427;0.9999065205092006;9.999876120092647;0.4167762477342061;0.4519672008068752;0.451968522458724;0.4116277069776187;-0.4017969798081319;0.5752997345031672;1.0000789257445195
82.27456;1.0013304953825195;0.4629337231149506;0.46229483922091535;0.44195876325949246;0.4413677131196574;1.0123729757942281;0.9999081454322616;9.999870528950087;0.41677588232676294;0.4519672635502278;0.4519686478445924;0.4116267248810404;-0.4017969804851652;0.5753004271868329;1.0000793459939736
82.28456;1.001328030486443;0.4629337643280833;0.46229481197644473;0.44195855271682466;0.44136646147547026;1.0123743087247212;0.9999098414630502;9.999864820136017;0.41677549485176285;0.45196730477913083;0.4519687741362243;0.4116257387043926;-0.40179698115869017;0.5753010620265583;1.0000797921356337
82.29456;1.0013255801620913;0.46293378770900956;0.4622947806491969;0.4419583436561765;0.4413652151258287;1.0123755982586733;0.9999116136065552;9.999859067298457;0.4167750877323202;0.45196732602515693;0.45196890465151524;0.41162475072531185;-0.4017969818263235;0.5753016392761976;1.000080262436121
82.30456;1.0013231481831655;0.46293379263559004;0.46229474678427657;0.44195813668933737;0.4413639776322017;1.0123768468296284;0.9999134666899177;9.999853355732563;0.4167746634269154;0.4519673290320855;0.4519690422275534;0.41162376312987714;-0.40179698248590734;0.5753021597308295;1.0000807528616051
82.31456;1.0013207379210376;0.46293377895074383;0.4622947130017859;0.4419579326475872;0.4413627526991844;1.0123780559658995;0.9999154046740726;9.999847776807192;0.4167742244912902;0.4519673155906425;0.45196918912845735;0.41162277781134743;-0.40179698313549966;0.5753026245107261;1.0000812565741264
82.32456;1.0013183517032103;0.4629337467425775;0.4622946820866316;0.4419577326190655;0.44136154390218896;1.0123792264299376;0.9999174295147119;9.99984241664035;0.41677377361097695;0.45196728721110857;0.4519693471557057;0.4116217963516124;-0.4017969837733993;0.5753030348855597;1.0000817655731384
82.33456;1.0013159914229772;0.4629336959146053;0.4622946559027595;0.44195753828830314;0.4413603543580259;1.012380358652422;0.999919541557203;9.99983735402814;0.4167733133862791;0.4519672449487171;0.4519695180611293;0.41162082018174756;-0.40179698439833117;0.5753033922303785;1.000082273483596
82.34456;1.0013136593702057;0.4629336259645564;0.46229463540093063;0.44195735201004893;0.441359186612426;1.0123814527895605;0.9999217408452263;9.999832667828237;0.4167728461540598;0.45196718956828985;0.45196970389607133;0.41161985065072043;-0.4017969850095618;0.575303697902366;1.0000827766964804
82.35456;1.0013113579381758;0.46293353621776673;0.4622946213082991;0.4419571765476111;0.4413580428660557;1.0123825083812206;0.9999240275423134;9.999828439549796;0.4167723740551706;0.4519671218945117;0.4519699069392317;0.4116188889562841;-0.4017969856067917;0.5753039532348452;1.0000832738368157
82.36456;1.0013090894196863;0.46293342622603995;0.4622946145549053;0.44195701489564065;0.44135692546054844;1.0123835244220942;0.9999264014938282;9.99982475307274;0.4167718991736456;0.4519670429824865;0.4519701293722891;0.4116179360143867;-0.40179698619000953;0.5753041597544625;1.0000837650893435
82.37456;1.001306856362517;0.4629332958772815;0.4622946164032496;0.441956870176533;0.44135583719002985;1.012384500129755;0.9999288612929371;9.999821690139068;0.4167714236303965;0.45196695410376353;0.4519703729884588;0.41161699245138433;-0.40179698675941383;0.5753043191091685;1.0000842517465138
82.38456;1.001304661274854;0.4629331454171519;0.4622946284069334;0.4419567455272283;0.4413547809917256;1.012385435385996;0.9999314034799687;9.999819315256232;0.4167709496365095;0.4519668567909841;0.45197063881309757;0.4116160587889052;-0.4017969873153212;0.5753044326226853;1.0000847355453506
82.39456;1.0013025057891949;0.4629329757950263;0.46229465208102954;0.4419566441792011;0.4413537593275176;1.0123863303092702;0.999934022775757;9.999817663161402;0.416770479498688;0.4519667528084115;0.45197092648668474;0.4116151355209282;-0.4017969878580535;0.5753045011954331;1.0000852183136528
82.40456;1.001300390280864;0.46293278911526775;0.4622946885555274;0.44195656953719953;0.4413527738996475;1.0123871845897057;0.9999367126651085;9.999816742273149;0.41677001568395383;0.4519666440609078;0.45197123395822264;0.4116142229873923;-0.4017969883878319;0.5753045260095294;1.000085702036423
82.41456;1.0012983143664067;0.46293258873176296;0.4622947385996118;0.44195652491241155;0.44135182597264333;1.0123879969421696;0.999939465548169;9.999816550160979;0.41676956095328227;0.45196653268843623;0.4519715579905409;0.4116133213614243;-0.4017969889047395;0.5753045092356458;1.000086188282133
82.42456;1.0012962781354469;0.4629323787527261;0.46229480289724156;0.4419565133187098;0.4413509169466296;1.012388764977312;0.9999422731875883;9.999817087797723;0.4167691182613251;0.45196642119455466;0.4519718950170644;0.41161243083076254;-0.40179698940880043;0.5753044537483416;1.0000866774621335
82.43456;1.0012942831040592;0.46293216328994574;0.46229488219192677;0.4419565377975261;0.4413500485182265;1.0123894861485372;0.9999451275014831;9.999818363592242;0.41676869022784496;0.4519663124708572;0.45197224166956323;0.4116115518234237;-0.40179698990011836;0.5753043623299352;1.0000871687554278
82.44456;1.0012923319019613;0.46293194606998134;0.46229497712341444;0.44195660168215517;0.44134922236391894;1.0123901588182043;0.9999480207511345;9.999820390579146;0.4167682786440279;0.4519662097103797;0.45197259483665725;0.4116106852608123;-0.40179699037906613;0.57530423742652;1.000087660050461
82.45456;1.0012904272049976;0.4629317304116646;0.462295087930126;0.44195670827342626;0.4413484398514966;1.0123907815691753;0.9999509451985991;9.999823178607723;0.41676788458878533;0.4519661160783306;0.45197295163575496;0.4116098326622122;-0.4017969908464641;0.5753040813102713;1.0000881480438963
82.46456;1.0012885712488877;0.4629315192885402;0.4622952142451111;0.4419568605513924;0.44134770209203406;1.0123913517398304;0.9999538930466597;9.999826722241094;0.41676750875304863;0.45196603422752285;0.4519733095661698;0.4116089959178695;-0.4017969913035436;0.5753038959661574;1.000088629295582
82.47456;1.0012867660066298;0.46293131545257227;0.4622953549957763;0.44195706119838485;0.44134701004254545;1.0123918655969153;0.9999568566264825;9.999830995424436;0.4167671513690514;0.45196596603607986;0.451973666571456;0.41160817705470293;-0.40179699175167094;0.5753036829514069;1.0000891011744029
82.48456;1.0012850133347597;0.4629311215754811;0.46229550841590683;0.44195731233824787;0.44134636426264845;1.0123923195863425;0.9999598280333498;9.999835955512687;0.4167668121175557;0.45196591265064073;0.45197402093495315;0.41160737820810667;-0.4017969921921305;0.5753034434060299;1.000089561295032
82.49456;1.001283315376531;0.4629309403713693;0.46229567223407775;0.44195761510792375;0.44134576443981605;1.0123927105788173;0.9999627984885577;9.999841548227295;0.41676649042520314;0.45196587456033704;0.45197437131945334;0.4116066014712769;-0.40179699262612945;0.5753031778502451;1.0000900065269178
82.50456;1.001281674965873;0.4629307745934672;0.4622958439148601;0.4419579698782883;0.44134520911062813;1.0123930357756958;0.9999657585995296;9.99984771341934;0.41676618583156533;0.4519658516357035;0.451974717050351;0.411605848518992;-0.4017969930547976;0.5753028859554231;1.0000904330814346
