time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.51456;1.0012800951237277;0.4629306268462118;0.46229602072357917;0.4419583769465206;0.4413446959069854;1.0123932939815983;0.9999686992326374;9.999854396690644;0.41676589809800807;0.4519658432545581;0.45197505838857727;0.41160512041163694;-0.40179699347910297;0.5753025667218629;1.0000908372425241
82.52456;1.0012785784309102;0.4629304994803251;0.462296199684314;0.4419588366492854;0.4413442221176955;1.0123934868650044;0.9999716119164217;9.999861562319325;0.4167656271457694;0.4519658484768421;0.4519753963584696;0.41160441779617546;-0.4017969938997682;0.5753022191435966;1.000091215914069
82.53456;1.0012771270596672;0.46293039449713624;0.46229637763846204;0.4419593489773799;0.4413437852670382;1.012393618408047;0.9999744890628984;9.999869190950323;0.4167653731201346;0.4519658660277384;0.4519757320343968;0.4116037412206769;-0.40179699431714283;0.5753018428654247;1.000091566595593
82.54456;1.0012757428423666;0.4629303133753477;0.4622965512664741;0.4419599134988308;0.44134338377907567;1.0123936935931475;0.9999773244784295;9.999877257277907;0.416765136671316;0.45196589418511013;0.4519760659021277;0.41160309127058303;-0.40179699473113795;0.5753014380813264;1.0000918868595576
82.55456;1.0012744273524576;0.46293025719660535;0.4622967169627501;0.4419605293336879;0.4413430172482189;1.0123937175149909;0.9999801135277052;9.999885709314007;0.41676491902149676;0.4519659309100279;0.4519763978168106;0.41160246853083665;-0.4017969951412916;0.5753010048892482;1.000092174443591
82.56456;1.0012731822425347;0.4629302266888618;0.4622968708564373;0.44196119486939817;0.4413426857684494;1.0123936949065446;0.9999828529758786;9.999894470021756;0.4167647214750497;0.4519659740056484;0.45197672730807226;0.4116018734917472;-0.4017969955468071;0.5753005432090973;1.0000924279991703
82.57456;1.0012720091826315;0.46293022166710496;0.4622970092204022;0.4419619077241563;0.44134238906353257;1.012393630030508;0.9999855407707513;9.999903454839073;0.41676454475909874;0.4519660211982313;0.45197705377771064;0.4116013064669967;-0.4017969959466521;0.5753000533971242;1.000092646839668
82.58456;1.0012709092046883;0.4629302408079711;0.46229712903524217;0.44196266503807236;0.44134212644842796;1.0123935265981756;0.9999881753398618;9.9999125858245;0.416764388790203;0.4519660705172446;0.4519773764018435;0.41160076766993126;-0.4017969963397815;0.5752995363719552;1.0000928296140832
82.59456;1.0012698823143462;0.4629302824048619;0.4622972282708938;0.4419634637308442;0.44134189735223156;1.0123933876897198;0.9999907552914405;9.999921795226454;0.4167642528005439;0.451966120677753;0.45197769401759275;0.4116002573949122;-0.4017969967252661;0.5752989930101495;1.000092973547676
82.60456;1.001268927700302;0.4629303451494483;0.4622973058013112;0.4419643006430176;0.44134170139813167;1.0123932161594973;0.9999932802947888;9.999931022798135;0.4167641353269905;0.45196617086966223;0.451978005304597;0.41159977589239855;-0.401796997102338;0.575298423886392;1.0000930749938046
82.61456;1.0012680441016275;0.46293042831620235;0.46229736110215364;0.44196517256436435;0.4413415379495905;1.0123930151365774;0.9999957517228094;9.999940213914508;0.41676403416146246;0.45196622028974265;0.45197830889121965;0.4115993231313642;-0.40179699747034503;0.5752978296563741;1.0000931304668421
82.62456;1.0012672301487777;0.46293053164773484;0.4622973938453996;0.4419660762336719;0.44134140581953146;1.0123927881345416;0.9999981718985124;9.99994932059004;0.4167639466653934;0.4519662678486278;0.4519786031270801;0.4115988989571568;-0.40179699782855816;0.5752972112789101;1.0000931371700246
82.63456;1.0012664842985388;0.46293065513115034;0.46229740369612127;0.44196700834938357;0.4413413033254512;1.01239253930927;1.0000005428082517;9.999958299820781;0.4167638702844536;0.4519663119854445;0.4519788860024914;0.41159850329083286;-0.4017969981762158;0.575296569583995;1.000093093132828
82.64456;1.0012658041670448;0.46293079875182125;0.4622973906108821;0.4419679654438818;0.44134122846030366;1.0123922740205797;1.0000028656942248;9.999967108821373;0.41676380295083487;0.4519663507804342;0.4519791555506203;0.4115981359756037;-0.4017969985129143;0.5752959048229612;1.000092997357409
82.65456;1.0012651861379407;0.4629309622837342;0.4622973553114257;0.44196894366785516;0.4413411790904945;1.012391998804445;1.000005141708687;9.999975706532393;0.4167637432166497;0.45196638248127113;0.45197941035564954;0.41159779664563717;-0.4017969988388255;0.5752952170328018;1.000092849798558
82.66456;1.0012646258670685;0.46293114512632394;0.4622972992787396;0.4419699387288814;0.4413411530796218;1.0123917205481001;1.0000073726585;9.999984060927739;0.4167636899087974;0.4519664060418979;0.4519796496385507;0.4115974849831545;-0.4017969991545671;0.5752945067503555;1.0000926509687673
82.67456;1.0012641191834664;0.46293134639977107;0.4622972241684749;0.4419709461990743;0.4413411481464655;1.0123914454648413;1.0000095610010669;9.999992147489811;0.4167636415972696;0.4519664213051163;0.45197987303251075;0.4115972010895915;-0.40179699946104236;0.5752937751124994;1.000092401701666
82.68456;1.0012636625361024;0.4629315653239861;0.4622971311270303;0.44197196212474305;0.4413411615615414;1.01239117827211;1.0000117092613745;9.999999936727797;0.41676359654038814;0.4519664287933351;0.4519800805523003;0.4115969454286891;-0.4017969997593277;0.5752930234363107;1.000092103171634
82.69456;1.001263253085593;0.4629318015342634;0.46229702071467077;0.44197298353322884;0.44134119018057766;1.01239092209284;1.0000138192853714;10.000007385713067;0.41676355302988827;0.4519664293635603;0.45198027267145047;0.41159671825811456;-0.40179700005050023;0.5752922527998198;1.0000917562605995
82.70456;1.001262888982175;0.4629320552096733;0.4622968936277555;0.441974008584934;0.44134123092374555;1.0123906787812655;1.0000158913430912;10.00001444435764;0.4167635096131811;0.4519664240725573;0.45198045021351757;0.41159651908007194;-0.4017970003355487;0.5752914637677594;1.0000913608997704
82.71456;1.0012625693293962;0.46293232708250326;0.46229675122073133;0.44197503632109336;0.4413412811856767;1.0123904491857298;1.0000179240147724;10.000021072583412;0.4167634650946766;0.45196641421869554;0.4519806143107482;0.41159634672993883;-0.40179700061545887;0.5752906563176439;1.0000909166837324
82.72456;1.001262293877841;0.46293261826760146;0.4622965952546775;0.4419760661063202;0.44134133885880816;1.0123902339604554;1.000019915549455;10.000027254331068;0.416763418517834;0.4519664013564201;0.4519807664565522;0.411596199946034;-0.40179700089121223;0.5752898299486257;1.0000904236527688
82.73456;1.001262063256007;0.46293293005809066;0.46229642763516204;0.4419770971127107;0.4413414022755538;1.0123900344920758;1.000021865067936;10.00003299970658;0.4167633692101745;0.45196638731306465;0.4519809081679097;0.41159607761516004;-0.401797001163643;0.5752889838273955;1.0000898819845851
82.74456;1.0012618793959462;0.4629332639496009;0.4622962504074818;0.4419781279727646;0.4413414703334399;1.0123898529401418;1.0000237724859045;10.000038335979607;0.41676331677819883;0.4519663741456961;0.45198104033706443;0.41159597849307294;-0.40179700143336583;0.575288116985427;1.000089291730492
82.75456;1.0012617453380002;0.4629336217064372;0.4622960656104;0.44197915667251236;0.4413415424468023;1.012389691966208;1.000025637992382;10.000043293487325;0.41676326106648903;0.45196636403867413;0.451981163239434;0.4115959008915519;-0.40179700170077676;0.575287228656219;1.0000886536971487
82.76456;1.001261664169924;0.46293400520236055;0.46229587500042185;0.44198018084640045;0.44134161820356604;1.0123895547155708;1.0000274618764424;10.000047900567445;0.41676320220579244;0.45196635929050133;0.45198127744194994;0.4115958427068784;-0.4017970019660895;0.5752863184902228;1.0000879707943875
82.77456;1.0012616378644754;0.46293441615165853;0.46229567979105185;0.4419811980416858;0.4413416971488408;1.0123894446287125;1.0000292449459747;10.0000521922556;0.4167631406286667;0.4519663622466991;0.4519813841859349;0.4115958018296513;-0.40179700222939946;0.575285386587971;1.0000872485935381
82.78456;1.0012616672286896;0.4629348559985773;0.46229548061489006;0.4419822057091353;0.4413417789276554;1.0123893647890676;1.0000309889122794;10.000056215707536;0.41676307686638736;0.451966375032666;0.45198148458624304;0.41159577665854;-0.4017970024907126;0.5752844337123582;1.0000864943752814
82.79456;1.0012617526414131;0.4629353260590463;0.4622952780583701;0.4419832014424902;0.4413418637538091;1.0123893172467282;1.000032695920095;10.000060022214386;0.41676301116912784;0.4519663992783665;0.451981579030242;0.4115957663831401;-0.4017970027500136;0.5752834612838875;1.000085715371212
82.80456;1.001261894238733;0.46293582759213864;0.46229507333531056;0.4419841833034982;0.4413419526076035;1.012389302979799;1.0000343674423442;10.000063659830523;0.4167629431251121;0.45196643611777915;0.4519816675895498;0.41159577100645234;-0.4017970030073978;0.5752824707399113;1.0000849178272766
82.81456;1.001262091774682;0.46293636147960315;0.46229486816798365;0.44198514971136266;0.4413420467219696;1.0123893224069729;1.0000360033050613;10.000067178252483;0.4167628715421558;0.451966486470791;0.45198175069240204;0.4115957912344318;-0.40179700326305984;0.5752814631314148;1.0000841072644335
82.82456;1.0012623451434943;0.46293692780558837;0.4622946641925155;0.44198609923778975;0.4413421471692563;1.012389375947792;1.0000376016689583;10.000070636192287;0.41676279481694817;0.45196655116180345;0.4519818292935482;0.4115958282276876;-0.40179700351714914;0.5752804393869676;1.00008328882785
82.83456;1.0012626548007304;0.4629375258632854;0.46229446270120017;0.4419870305744293;0.4413422550703673;1.012389464465685;1.0000391598695324;10.000074099541171;0.4167627115821264;0.45196663053021413;0.4519819045045952;0.41159588315162476;-0.4017970037698317;0.5752794006135519;1.000082467402066
82.84456;1.0012630212855067;0.46293815446956715;0.46229426457722606;0.4419879425838759;0.4413423717615672;1.012389589494951;1.0000406751363928;10.000077634027368;0.41676262106941203;0.45196672393270493;0.4519819771639044;0.4115959566620591;-0.40179700402152685;0.5752783483055556;1.0000816481025911
82.85456;1.0012634450660083;0.46293881214868304;0.4622940701408166;0.4419888344612034;0.44134249852419133;1.012389752911961;1.000042144962074;10.000081297607133;0.4167625229787524;0.4519668297650637;0.45198204777724055;0.41159604868429994;-0.4017970042729855;0.5752772844651889;1.0000808367325533
82.86456;1.0012639273976354;0.46293949721388744;0.4622938788599717;0.4419897058708765;0.4413426363726882;1.0123899561339704;1.0000435673775765;10.00008513328204;0.4167624171415786;0.4519669459840972;0.4519821169751622;0.4115961587494737;-0.40179700452525735;0.5752762113758132;1.000080039403261
82.87456;1.0012644706250724;0.4629402077828846;0.46229368920905695;0.441990556923294;0.4413427864193415;1.012390199696621;1.0000449411270187;10.000089167191176;0.41676230326501557;0.45196707058725877;0.451982186187532;0.4115962866110688;-0.40179700477963876;0.5752751313926391;1.0000792613142635
82.88456;1.001265076991399;0.4629409416786636;0.4622934992149665;0.44199138797391774;0.4413429505277285;1.012390483731152;1.0000462655461484;10.000093411891099;0.41676218085204525;0.4519672017859577;0.4519822578282173;0.4115964324660398;-0.40179700503751165;0.5752740471342271;1.0000785055890424
82.89456;1.0012657474964954;0.46294169644406424;0.46229330717909717;0.4419921993241821;0.44134313149658394;1.012390808943726;1.0000475400070172;10.000097866712752;0.41676204928226207;0.45196733801477335;0.45198233498748885;0.41159659672876314;-0.4017970053001145;0.5752729616793014;1.0000777733853832
82.90456;1.0012664820218382;0.46294246962056584;0.46229311167169046;0.4419929911593907;0.44134333261737135;1.0123911772298573;1.0000487633633297;10.000102513334557;0.41676190796902823;0.451967477997507;0.451982421181113;0.4115967799468797;-0.40179700556848325;0.5752718784463852;1.0000770647330914
82.91456;1.0012672800860372;0.4629432591287593;0.4622929112051808;0.4419937637297217;0.44134355713810686;1.0123915911095416;1.0000499339932063;10.00010731726062;0.4167617564461824;0.4519676208756749;0.4519825200760375;0.41159698283425916;-0.4017970058436315;0.5752708007966646;1.0000763788445428
82.92456;1.00126814164293;0.4629440633605583;0.4622927042255891;0.44199451725097233;0.4413438079678991;1.0123920522326268;1.0000510500147337;10.000112242503779;0.4167615943880119;0.45196776601984917;0.4519826351218043;0.41159720593092636;-0.40179700612662494;0.575269731619409;1.0000757142843388
82.93456;1.0012690674331077;0.4629448809174812;0.46229248918146115;0.44199525148482105;0.4413440876555406;1.0123925604516968;1.0000521089326577;10.000117263535616;0.41676142175430536;0.45196791249129825;0.45198276931635223;0.4115974491601621;-0.40179700641851357;0.5752686733800898;1.000075069511707
82.94456;1.0012700584955598;0.4629457103122427;0.46229226446244986;0.4419959654775016;0.4413443986005757;1.0123931142733598;1.0000531071251229;10.00012235977191;0.4167612389647588;0.4519680587298947;0.45198292504045195;0.411597711823075;-0.4017970067203382;0.5752676284138984;1.0000744434639142
82.95456;1.0012711157792156;0.462946549694411;0.4622920283909924;0.4419966576041701;0.44134474318567357;1.012393711776645;1.000054039715651;10.000127506786857;0.4167610468619054;0.4519682027717651;0.45198310412619175;0.41159799286712034;-0.4017970070330038;0.5752665989084893;1.0000738359809143
82.96456;1.001272240489182;0.4629473966918058;0.4622917794255509;0.4419973256146786;0.4413451236540812;1.0123943508844255;1.0000549008213313;10.00013267843501;0.4167608464855953;0.45196834259612184;0.45198330818808735;0.41159829125681063;-0.4017970073570051;0.575265586922709;1.0000732480786474
82.97456;1.0012734343908778;0.4629482484977506;0.4622915164909246;0.44199796664764907;0.4413455419899224;1.0123950288453776;1.000055684323661;10.000137851469601;0.41676063884308867;0.4519684761340879;0.4519835386215141;0.41159860637919743;-0.4017970076923579;0.575264594839326;1.0000726818219794
82.98456;1.0012746993479;0.4629491019941531;0.4622912391687157;0.4419985778218884;0.44134599983654427;1.0123957417367075;1.0000563849161817;10.000143002292074;0.4167604250032846;0.4519686011223335;0.45198379620840123;0.4115989380249186;-0.40179700803868607;0.5752636257822242;1.0000721399464625
82.99456;1.0012760363993158;0.4629499540244276;0.4622909477503567;0.44199915721923116;0.44134649811911836;1.0123964849386906;1.0000569988003942;10.000148101246426;0.4167602064205389;0.45196871517518894;0.4519840809929104;0.41159928597590045;-0.40179700839518323;0.5752626834974323;1.0000716258424514
83.00456;1.0012774452121256;0.46295080205876654;0.4622906431850046;0.4419997042151726;0.4413470364920073;1.0123972540308277;1.000057523886687;10.000153114261698;0.4167599849007555;0.4519688160075759;0.45198439273029584;0.41159964969905066;-0.4017970087606113;0.5752617717805709;1.0000711432865053
83.01456;1.0012789240076112;0.4629516446700058;0.46229032670605996;0.44200021920274374;0.44134761322999877;1.0123980447936902;1.000057959583997;10.000158009539437;0.4167597623594046;0.45196890157411196;0.45198473129930766;0.411600028187207;-0.40179700913360417;0.5752608939945468;1.0000706950966791
83.02456;1.0012804697254685;0.4629524811888006;0.462289999491467;0.44200070342130604;0.44134822573975185;1.0123988527744818;1.0000583064292097;10.00016276231108;0.4167595408075338;0.4519689700993097;0.451985096456215;0.41160041992643753;-0.40179700951291997;0.5752600532601304;1.0000702819827318
83.03456;1.001282078352287;0.4629533109195517;0.4622896627683035;0.4420011589045028;0.4413488712891182;1.012399673593331;1.0000585659564927;10.000167353704242;0.41675932218288986;0.45196902000014966;0.4519854873033541;0.411600823140254;-0.401797009897201;0.5752592530311492;1.0000699031400597
83.04456;1.0012837454858474;0.4629541327213519;0.4622893178381588;0.4420015881744589;0.44134954744088867;1.0124005037984427;1.000058740692946;10.000171766270206;0.4167591078279452;0.4519690496986661;0.4519859022283384;0.41160123616172595;-0.4017970102845976;0.5752584971431824;1.0000695578708445
83.05456;1.0012854673788028;0.4629549451271421;0.4622889657485426;0.44200199366702536;0.44135025192510996;1.0124013417091182;1.000058833964402;10.000175986161306;0.41675889811827954;0.4519690575100401;0.4519863395166763;0.4116016575269025;-0.40179701067279505;0.5752577891838779;1.0000692462734602
83.06456;1.0012872415603247;0.4629557465812507;0.4622886069721952;0.44200237719672514;0.44135098237404563;1.012402187722096;1.0000588495187386;10.000180010865979;0.4167586925774065;0.45196904168223695;0.45198679802173697;0.41160208573756285;-0.4017970110592157;0.5752571319307024;1.0000689685309483
83.07456;1.0012890661627354;0.4629565357048054;0.46228824129090973;0.44200273965422;0.44135173636897185;1.0124030437453828;1.0000587910444003;10.000183850396631;0.4167584904066158;0.45196900052877836;0.4519872772297884;0.41160251915455637;-0.4017970114409712;0.5752565274848263;1.000068724328943
83.08456;1.0012909391205111;0.4629573116331542;0.46228786808977845;0.442003081077284;0.4413525115486768;1.0124039122925435;1.000058662035118;10.000187518822557;0.41675829091030214;0.4519689326254455;0.45198777694161296;0.411602956193844;-0.4017970118148911;0.5752559776757287;1.000068513562856
83.09456;1.0012928580118674;0.4629580739678234;0.4622874868713502;0.4420034010954812;0.4413533056537503;1.0124047955152626;1.0000584662708;10.000191025271358;0.41675809330643393;0.45196883700523693;0.45198829715146976;0.41160339550813746;-0.40179701217788394;0.575255483912071;1.0000683379436306
83.10456;1.001294819708168;0.4629588223496608;0.4622870973572676;0.44200369946713264;0.4413541167385113;1.0124056945220063;1.0000582078752445;10.000194374784336;0.4167578964048451;0.4519687132998589;0.45198883820569974;0.41160383602720224;-0.40179701252713884;0.5752550467479687;1.0000682022194576
83.11456;1.0012968200788899;0.46295955626472546;0.4622866993528075;0.4420039764780177;0.44135494341687787;1.012406609792978;1.000057890234584;10.000197575974655;0.4167576987924211;0.45196856178548656;0.45198940083990796;0.4116042769754005;-0.40179701286005376;0.575254665670746;1.000068113802547
83.12456;1.0012988546419104;0.46296027525724215;0.4622862928765271;0.44200423307373576;0.44135578481463794;1.0124075421071739;1.0000575148627342;10.000200643401001;0.41675749915704974;0.4519683833356075;0.4519899859240938;0.4116047177784705;-0.4017970131743135;0.575254338926991;1.0000680811975942
83.13456;1.001300919432929;0.4629609793378321;0.4622858783240844;0.44200447066815746;0.4413566403423044;1.0124084926598163;1.0000570815965115;10.000203593793374;0.4167572963207208;0.45196817932409056;0.45199059421923915;0.4116051577581709;-0.40179701346807095;0.575254063728462;1.0000681127001836
83.14456;1.0013030111176973;0.4629616691686736;0.4622854563693579;0.44200469078338683;0.44135750976431115;1.0124094624256312;1.0000565898661484;10.000206442212965;0.4167570891913127;0.4519679514895882;0.4519912262566843;0.4116055959201244;-0.4017970137398855;0.5752538372564463;1.0000682159256984
83.15456;1.0013051264810138;0.4629623458382747;0.4622850276385454;0.4420048946947629;0.4413583935872136;1.0124104516228427;1.0000560396753653;10.000209195597108;0.4167568769290982;0.45196770171673456;0.45199188219958775;0.41160603103961146;-0.40179701398842305;0.5752536576673116;1.0000683978534908
83.16456;1.0013072619535786;0.46296301057973693;0.4622845923622198;0.4420050832310337;0.44135929304780014;1.0124114594392437;1.0000554319526869;10.000211845037002;0.4167566593099524;0.45196743175468673;0.4519925617759998;0.4116064617601492;-0.4017970142123007;0.575253524371074;1.0000686646930372
83.17456;1.0013094138238068;0.4629636644701983;0.4622841503429414;0.44200525708887817;0.4413602095781014;1.012412483714888;1.0000547687995733;10.000214369636012;0.4167564368062826;0.451967143097162;0.4519932645002351;0.4116068866079931;-0.40179701441033117;0.5752534377230412;1.0000690211171972
83.18456;1.0013115787870899;0.4629643080853681;0.46228370120837964;0.44200541748527555;0.4413611446296978;1.0124135211028003;1.0000540534587112;10.000216750021474;0.416756210176155;0.45196683705817675;0.45199399002089924;0.41160730421083946;-0.40179701458187106;0.5752533982733465;1.0000694695987715
83.19456;1.0013137538117682;0.4629649416750247;0.4622832444490562;0.44200556616416903;0.4413620999528381;1.012414568119861;1.00005328959788;10.000218971056668;0.416755980146812;0.45196651485302464;0.4519947383268416;0.4116077135823973;-0.40179701472678025;0.575253405920794;1.0000700105696674
83.20456;1.0013159356972683;0.46296556575161735;0.46228277922522437;0.4420057046486391;0.44136307759927756;1.0124156215587197;1.0000524807055364;10.000221015425616;0.41675574744233274;0.45196617778713066;0.4519955098416842;0.41160811404120484;-0.4017970148449673;0.5752534596615344;1.000070642845838
83.21456;1.001318121457517;0.4629661810977687;0.46228230448246294;0.442005833769712;0.4413640795610887;1.0124166776427417;1.0000516304722171;10.000222870672095;0.41675551279987766;0.4519658274563468;0.4519963051707266;0.4116085050917361;-0.4017970149359628;0.5752535579904234;1.0000713638206944
83.22456;1.0013203088107008;0.46296678830545057;0.4622818192301939;0.44200595384753316;0.4413651074450223;1.0124177317568217;1.00005074345472;10.000224542099804;0.41675527690828706;0.45196546552349975;0.4519971244543798;0.41160888673426893;-0.40179701499876236;0.5752536993550387;1.0000721699896873
83.23456;1.0013224955422297;0.4629673878287356;0.46228132255327337;0.4420060650270085;0.4413661623604183;1.012418779256344;1.0000498251123302;10.000226049456682;0.41675504042260464;0.4519650933345428;0.4519979671603697;0.41160925966211387;-0.40179701503187354;0.5752538824253315;1.0000730578405312
83.24456;1.0013246785880172;0.4629679802889575;0.46228081358495104;0.44200616750588956;0.44136724471965844;1.0124198162175677;1.0000488812174262;10.000227415058209;0.4167548040861441;0.45196471195134885;0.4519988327184769;0.4116096249826081;-0.40179701503358023;0.5752541063558896;1.0000740237618357
83.25456;1.0013268541510487;0.4629685662660737;0.46228029162508044;0.44200626169168644;0.4413683539704316;1.0124208395585035;1.0000479171123249;10.000228656291545;0.41675456879604295;0.45196432254487123;0.45199972120551707;0.4116099839993643;-0.4017970150023176;0.5752543709226592;1.0000750627276311
83.26456;1.0013290185304342;0.462969145997668;0.46227975624816475;0.442006348265405;0.44136948897238887;1.0124218467803368;1.0000469375553507;10.000229783139073;0.416754335465444;0.4519639268584686;0.4520006334894864;0.4116103380893633;-0.40179701493690545;0.575254676179723;1.0000761675542957
83.27456;1.0013311683175836;0.46296971941041964;0.4622792071471337;0.442006428067057;0.4413706487714288;1.0124228360067946;1.0000459474951018;10.00023080366777;0.41675410494892634;0.4519635273870696;0.4520015711863571;0.4116106883864352;-0.4017970148366874;0.5752550218414262;1.0000773293954992
83.28456;1.0013332997206668;0.4629702858796205;0.46227864364593435;0.4420065016509084;0.44137183279615644;1.0124238063111755;1.000044953069648;10.00023173358927;0.4167538781821179;0.4519631269463451;0.45200253646367805;0.4116110356600233;-0.40179701470164836;0.5752554070994281;1.000078538291439
83.29456;1.0013354082878083;0.462970843600959;0.46227806439979685;0.4420065687675036;0.4413730405597009;1.012424757629547;1.000043961963582;10.00023259711585;0.41675365626827976;0.45196272795723036;0.4520035314714768;0.4116113805216705;-0.4017970145322469;0.5752558310110689;1.000079783442758
83.30456;1.001337489234379;0.4629713894865825;0.4622774677187741;0.4420066284295894;0.44137427150908637;1.0124256901973578;1.0000429830662043;10.00023341874103;0.4167534404088091;0.45196233200351166;0.4520045580243268;0.41161172353809833;-0.40179701432896453;0.5752562930005173;1.0000810532919477
83.31456;1.0013395374545755;0.4629719199157234;0.4622768521372787;0.4420066794879168;0.44137552513646566;1.0124266041141983;1.0000420256501488;10.000234216773496;0.4167532317959018;0.451961939758402;0.45200561779644727;0.41161206525852584;-0.4017970140919569;0.575256793168482;1.0000823352235704
83.32456;1.0013415475538217;0.4629724315264139;0.462276216637485;0.4420067208589193;0.44137680101617777;1.0124274993947198;1.000041098189041;10.00023500275151;0.4167530317157085;0.4519615512327529;0.4520067123627329;0.41161240632269186;-0.40179701382097766;0.5752573322850557;1.0000836158087363
83.33456;1.0013435144672602;0.46297292133391327;0.462275560643789;0.4420067511365003;0.44137809859169463;1.012428376275514;1.0000402073377392;10.000235786695315;0.41675284185225137;0.45196116634658173;0.45200784282864304;0.41161274750070537;-0.4017970135156064;0.5752579113800902;1.0000848821568369
83.34456;1.0013454337055951;0.46297338636111834;0.4622748842672823;0.44200676841002706;0.4413794169712632;1.0124292352462072;1.0000393577796602;10.00023658653505;0.41675266429729135;0.45196078548464547;0.45200900938360944;0.41161308961818655;-0.40179701317565564;0.5752585311210364;1.0000861232289018
83.35456;1.0013473006168676;0.46297382330206943;0.4622741885879158;0.44200677080370576;0.44138075493715645;1.012430076869602;1.0000385529554698;10.000237431734519;0.4167525011930205;0.4519604096286781;0.4520102112446777;0.41161343346940055;-0.4017970128012805;0.5752591914793286;1.0000873298986535
83.36456;1.0013491097292984;0.46297422862223697;0.46227347542995273;0.44200675679806184;0.4413821111583226;1.0124309016202437;1.0000377958670874;10.000238356323399;0.41675235445048503;0.45196004027822195;0.452011447109035;0.4116137797848753;-0.40179701239280796;0.575259891843442;1.000088494173334
83.37456;1.0013508550182149;0.4629745991799751;0.4622727467925644;0.4420067246664034;0.4413834845715912;1.0124317093051138;1.0000370892052448;10.000239392140449;0.416752225843909;0.4519596793493427;0.4520127156160618;0.4116141292707393;-0.40179701195079576;0.5752606313237275;1.0000896088831426
83.38456;1.0013525304585296;0.4629749328073796;0.4622720044468332;0.44200667200366645;0.4413848745521526;1.0124324986721924;1.000036434853186;10.000240570431373;0.41675211734485235;0.45195932873075073;0.4520140155489391;0.41161448273557566;-0.40179701147616004;0.5752614091083375;1.0000906679359587
83.39456;1.001354130092463;0.46297522837828603;0.46227124978965073;0.44200659607269055;0.44138628056592455;1.0124332682624955;1.000035833226992;10.000241924596272;0.41675203112715453;0.4519589897195352;0.45201534586584585;0.41161484129254894;-0.4017970109700518;0.5752622247140324;1.0000916665099637
83.40456;1.001355647816748;0.4629754855743551;0.46227048373091423;0.4420064944279311;0.44138770173684944;1.0124340173315356;1.0000352827198984;10.000243485721477;0.4167519691456748;0.4519586630206253;0.4520167054091822;0.411615206427892;-0.4017970104337472;0.5752630778620579;1.0000926008123923
83.41456;1.0013570776100242;0.46297570467437177;0.46226970648641047;0.4420063651349119;0.44138913682137665;1.0124347452894162;1.0000347797683076;10.00024527497357;0.41675193291079143;0.45195834916616434;0.4520180923372482;0.41161557977702495;-0.4017970098685451;0.5752639678849927;1.000093467210989
83.42456;1.0013584145158771;0.4629758863848326;0.4622689175115798;0.4420062065769838;0.4413905845272202;1.012435450361871;1.0000343199983135;10.000247300089825;0.4167519237261769;0.4519580486396257;0.4520195036944015;0.41161596280122004;-0.4017970092755105;0.5752648932380575;1.0000942615727995
83.43456;1.0013596554014095;0.4629760315918181;0.4622681158111655;0.44200601731568745;0.4413920436752274;1.012436128873809;1.0000338995414495;10.000249555063414;0.41675194294847306;0.4519577615225456;0.45202093543754507;0.4116163565889527;-0.4017970086554758;0.5752658517449762;1.0000949793895029
83.44456;1.0013607984721566;0.462976141266111;0.4622673004212066;0.44200579618305125;0.44139351300476404;1.0124367752576762;1.0000335153111233;10.000252018822474;0.4167519918622476;0.45195748718049344;0.45202238287904983;0.4116167618094785;-0.4017970080094169;0.5752668410744726;1.0000956158402583
83.45456;1.0013618423219157;0.4629762166464244;0.4622664708468012;0.44200554238346507;0.4413949911959115;1.01243738223207;1.0000331643783242;10.000254654669758;0.4167520713638327;0.4519572244597844;0.45202384121431755;0.41161717884340826;-0.4017970073386505;0.5752678587729956;1.0000961659007817
83.46456;1.0013627859094179;0.46297625914508267;0.46226562740639504;0.44200525547892827;0.44139647733655407;1.0124379413313507;1.0000328430859327;10.000257415289857;0.41675218176125445;0.4519569722124507;0.45202530602968916;0.4116176079886187;-0.40179700664461876;0.5752689021658892;1.0000966252237136
83.47456;1.0013636294159596;0.46297626993901936;0.46226477128178917;0.4420049354027869;0.4413979711489106;1.0124384441924639;1.0000325464910897;10.000260250063626;0.4167523226374546;0.4519567297363568;0.4520267736713057;0.4116180495242705;-0.4017970059286708;0.5752699684183213;1.0000969911157345
83.48456;1.0013643748927872;0.46297624985370606;0.4622639041790242;0.44200458244367147;0.44139947253866735;1.0124388837916303;1.00003226876221;10.000263108883248;0.4167524928596378;0.4519564969102181;0.4520282411606688;0.4116185036388767;-0.4017970051921984;0.5752710544018549;1.0000972630095692
83.49456;1.001365026366929;0.4629761993513588;0.4622630279455696;0.44200419698527205;0.44140098105139475;1.012439254409686;1.0000320041556008;10.000265945920585;0.4167526910010959;0.45195627396092775;0.45202970588649527;0.41161897031686506;-0.40179700443693106;0.5752721564009347;1.0000974422192663
83.50456;1.00136558963732;0.46297611827065716;0.4622621444907291;0.4420037792522676;0.4414024958510687;1.0124395505407853;1.0000317474544769;10.000268724710567;0.41675291595185976;0.45195606112575;0.45203116527567494;0.4116194493039787;-0.4017970036650322;0.5752732700541657;1.0000975306346793
83.51456;1.0013660718094506;0.46297600583084886;0.4622612558326059;0.44200332950752036;0.4414040159229728;1.0124397663899471;1.0000314938387909;10.000271418043019;0.416753167105889;0.45195585848345377;0.45203261615865087;0.4116199401925368;-0.40179700287885256;0.5752743905586764;1.000097529567322
83.52456;1.0013664806645153;0.46297586116996536;0.46226036389850217;0.44200284858443145;0.44140554018681144;1.0124398966017165;1.0000312392577373;10.000274006279023;0.4167534439365119;0.4519556657617902;0.45203405427958354;0.4116204423422828;-0.4017970020804994;0.57527551313631;1.000097440273278
83.53456;1.0013668240161402;0.46297568381051285;0.4622594702069128;0.44200233804086037;0.4414070677016709;1.0124399366752557;1.0000309816184865;10.000276478341872;0.41675374547771327;0.45195548219979065;0.45203547484888246;0.41162095464889503;-0.40179700127162854;0.5752766337492058;1.0000972653413822
83.54456;1.0013671094661656;0.4629754735776642;0.4622585758621454;0.44200179979036786;0.44140859781329733;1.0124398828563115;1.0000307213314492;10.000278828112869;0.41675407017350535;0.4519553069484122;0.4520368736853219;0.41162147569984514;-0.4017970004536236;0.5752777497161341;1.0000970093843924
83.55456;1.001367344248628;0.4629752302908102;0.4622576818424395;0.44200123580823203;0.4414101298398141;1.0124397326037429;1.0000304599908052;10.000281049382355;0.4167544160558201;0.4519551395694739;0.45203824780234525;0.4116220043115498;-0.4017969996279141;0.575278859607897;1.000096678503595
83.56456;1.001367534478074;0.46297495385639675;0.46225678911868173;0.44200064789686255;0.44141166264027815;1.0124394844623166;1.0000301985455753;10.000283135169386;0.4167547810838972;0.4519549798115022;0.452039595342315;0.41162253975056834;-0.4017969987961937;0.5752799623277883;1.000096278860945
83.57456;1.0013676849649888;0.4629746447536158;0.4622558984533439;0.44200003737359905;0.441413194810724;1.0124391369382046;1.0000299368685723;10.000285077540717;0.41675516337110036;0.4519548269805367;0.4520409152936093;0.41162308142690596;-0.40179699796056784;0.5752810563770769;1.0000958154960762
83.58456;1.0013678000187964;0.46297430434855685;0.4622550103798837;0.44199940521940945;0.4414147253682845;1.012438688174925;1.000029674568813;10.00028686742077;0.4167555611535889;0.45195467969531805;0.45204220713656273;0.41162362847114314;-0.4017969971235293;0.5752821400530984;1.0000952922944617
83.59456;1.0013678835399424;0.4629739349557161;0.46225412568402535;0.4419987525517056;0.44141625409014096;1.0124381365999493;1.0000294121095343;10.000288492828782;0.4167559726976387;0.4519545361299884;0.4520434704383936;0.41162417953287594;-0.4017969962875929;0.5752832119707144;1.0000947127882087
83.60456;1.0013679388567176;0.46297353977323835;0.4622532458997079;0.4419980806212735;0.441417781103623;1.012437481534351;1.0000291515535653;10.00028993709225;0.4167563963128514;0.45195439436636264;0.45204470446747724;0.41162473290368373;-0.40179699545485764;0.5752842709666102;1.0000940807593157
83.61456;1.0013679694154678;0.4629731224300717;0.4622523732899019;0.44199739050683295;0.44141930609300106;1.012436723466111;1.0000288964321495;10.000291183718677;0.41675683059890134;0.4519542527027722;0.45204590791308574;0.41162528679139304;-0.4017969946267567;0.5752853154230313;1.0000934000363007
83.62456;1.0013679789476613;0.4629726863961662;0.46225151055016955;0.4419966831463756;0.4414208277724239;1.0124358641140427;1.0000286514253938;10.000292222144635;0.4167572746709181;0.4519541098222193;0.4520470786984385;0.4116258393926376;-0.40179699380407125;0.5752863426517627;1.000092674032589
83.63456;1.0013679708185135;0.46297223472308996;0.4622506606283261;0.4419959594569419;0.4414223439853351;1.0124349064302833;1.0000284223239395;10.000293046887602;0.4167577277964078;0.45195396457926285;0.45204821393007905;0.4116263886834792;-0.40179699298723714;0.5752873486021493;1.0000919057975701
83.64456;1.001367947799816;0.4629717698263593;0.4622498265038451;0.4419952202696803;0.44142385215983443;1.0124338543870797;1.0000282153861737;10.000293654958663;0.41675818883952753;0.4519538156851985;0.4520493101220344;0.4116269322501782;-0.4017969921767697;0.5752883280915086;1.000091098373607
83.65456;1.0013679118908037;0.462971293269956;0.4622490108685946;0.44199446652848207;0.4414253495894259;1.0124327126113375;1.0000280362334046;10.000294042670475;0.41675865627555686;0.4519536616662299;0.45205036371894186;0.4116274674698126;-0.4017969913736111;0.5752892758480098;1.0000902549642545
83.66456;1.0013678637137942;0.4629708059251765;0.46224821614429157;0.4419936996582533;0.44142683346280187;1.0124314865704311;1.0000278890692296;10.000294198649776;0.41675912842240875;0.4519535008273257;0.4520513717114003;0.4116279919515073;-0.40179699057922297;0.5752901876774847;1.0000893786522007
83.67456;1.001367802775813;0.4629703082133445;0.4622474449213665;0.4419929215697476;0.44142830076969797;1.0124301834462162;1.0000277762524459;10.000294099281662;0.41675960338235246;0.45195333114247443;0.45205233199593997;0.41162850386701055;-0.40179698979533623;0.5752910605801481;1.0000884718213203
83.68456;1.0013677286211404;0.4629698001835467;0.4622467000436725;0.4419921345060705;0.44142974827019754;1.012428812264865;1.0000276986141217;10.000293713188176;0.4167600789507987;0.4519531505269435;0.45205324334672187;0.41162900202489194;-0.4017969890236365;0.5752918921679027;1.0000875360332988
83.69456;1.0013676410561576;0.46296928178416624;0.46224598403023054;0.44199134086580233;0.4414311729124307;1.012427382646527;1.0000276567596438;10.000293011189525;0.4167605528129269;0.4519529574874604;0.45205410517461747;0.411629485792504;-0.40179698826563;0.5752926804620435;1.0000865724093315
83.70456;1.0013675396463653;0.46296875314785774;0.46224529883071186;0.4419905426983495;0.44143257252417484;1.0124259036474923;1.0000276521816975;10.000291973023351;0.4167610229757233;0.45195275140600233;0.45205491736747333;0.41162995484883813;-0.40179698752251874;0.5752934239725354;1.0000855822046497
83.71456;1.0013674237318932;0.4629682145374619;0.46224464634866835;0.4419897412435335;0.4414339460071766;1.012424382910989;1.0000276868722375;10.000290586024429;0.4167614880813998;0.45195253211262293;0.45205568038249155;0.411630408843553;-0.401796986795017;0.5752941215346999;1.0000845676368706
83.72456;1.0013672925950217;0.46296766632031444;0.46224402889826405;0.4419889372097204;0.4414352928342231;1.0124228256028382;1.000027762241399;10.000288839832939;0.4167619472999983;0.4519522995589223;0.45205639531626784;0.41163084727233434;-0.40179698608349024;0.5752947719589894;1.0000835322950856
83.73456;1.0013671453962274;0.4629671089930624;0.4622434493056274;0.4419881315502003;0.44143661242358684;1.0124212345693435;1.0000278788847892;10.000286723393435;0.41676240004821075;0.451952054113246;0.45205706368692666;0.4116312696445061;-0.40179698538849734;0.575295373897596;1.0000824804259327
83.74456;1.001366981009234;0.46296654299926193;0.46224291088999153;0.4419873259423153;0.44143790385981463;1.0124196119320967;1.0000280364871048;10.000284227414522;0.4167628460346036;0.45195179658609225;0.45205768722800516;0.411631675592609;-0.40179698471114383;0.575295926028046;1.0000814154683555
83.75456;1.0013667979479486;0.4629659685686683;0.46224241697836527;0.4419865226688647;0.4414391658830368;1.0124179601061387;1.0000282330659933;10.000281351802128;0.4167632855119113;0.45195152780309683;0.4520582679392337;0.41163206481422154;-0.4017969840528988;0.5752964272628621;1.0000803389273791
83.76456;1.0013665945719366;0.4629653856485361;0.46224197017419216;0.44198572414278675;0.44144039679598507;1.0124162818220983;1.000028464977078;10.00027811067145;0.4167637192676858;0.45195124876008813;0.45205880813396104;0.4116324372089801;-0.4017969834152298;0.5752968768020125;1.0000792504596314
83.77456;1.0013663690959465;0.462964793836146;0.46224157222685314;0.44198493264631716;0.4414415943954375;1.0124145798263342;1.0000287283581937;10.00027453103858;0.41676414839228537;0.4519509610651201;0.4520593102286053;0.4116327930509511;-0.4017969827994082;0.5752972739298658;1.0000781487193027
83.78456;1.001366119573324;0.4629641923998572;0.4622412242547798;0.44198415052887235;0.4414427563210921;1.0124128559962036;1.0000290203602686;10.000270648939933;0.4167645740526531;0.4519506668257046;0.4520597765794589;0.4116331326678373;-0.40179698220646937;0.5752976178091412;1.0000770318344803
83.79456;1.0013658444353808;0.4629635803868969;0.46224092664690625;0.4419833802532587;0.4414438804297817;1.012411110641572;1.0000293388391643;10.000266502910646;0.41676499724757876;0.4519503684928609;0.45206020962770815;0.41163345591964967;-0.4017969816373112;0.5752979076611533;1.0000758971169856
83.80456;1.001365542792576;0.46296295669605814;0.4622406788345654;0.4419826238842869;0.4414449648177875;1.0124093431448307;1.000029681132016;10.000262127662587;0.4167654186664531;0.45195006887913336;0.4520606117911808;0.41163376211972663;-0.4017969810929579;0.5752981431883697;1.00007474041362
83.81456;1.001365213947996;0.46296231998383464;0.4622404794217779;0.44198188251853515;0.4414460079799736;1.0124075528927132;1.0000300433484985;10.000257554053064;0.4167658388891782;0.451949770813553;0.4520609850656825;0.4116340503085813;-0.4017969805747225;0.57529832501535;1.0000735556983575
83.82456;1.0013648568144446;0.46296166852737036;0.4622403264829814;0.44198115618258094;0.4414470090685003;1.0124057393547319;1.0000304208217217;10.000252810788856;0.41676625854496524;0.45194947672832186;0.45206133111726915;0.4116343194507997;-0.40179698008397846;0.5752984547922914;1.0000723352844028
83.83456;1.0013644697993533;0.46296100049375843;0.4622402175086122;0.4419804439545917;0.4414479677288726;1.0124039018286985;1.000030808927082;10.000247921210935;0.4167666779975701;0.45194918845850324;0.452061651530904;0.4116345685902153;-0.401796979621792;0.5752985346321218;1.0000710710407772
83.84456;1.0013640510304023;0.46296031462986703;0.4622401492036625;0.4419797439802248;0.44144888375544283;1.0124020395675482;1.0000312031890088;10.000242898456264;0.41676709704997;0.451948906939618;0.4520619475116916;0.4116347970239339;-0.40179697918882246;0.5752985665122595;1.0000697565977616
83.85456;1.0013635987095766;0.462959610657026;0.4622401176436587;0.4419790536290274;0.44144975699999556;1.0124001521366117;1.0000315986606736;10.000237746582068;0.41676751509876103;0.45194863200159174;0.45206221962284504;0.4116350041995716;-0.40179697878542897;0.5752985523429458;1.000068389252859
83.86456;1.001363111495972;0.4629588889985593;0.46224011876296495;0.44197836983207195;0.4414505875459862;1.0123982395135056;1.0000319895775236;10.000232470579213;0.41676793142586555;0.4519483626358068;0.45206246810551576;0.41163518949106387;-0.40179697841176826;0.5752984942414202;1.000066970120356
83.87456;1.0013625883665713;0.4629581502639324;0.46224014880863534;0.4419776893501093;0.4414513758495473;1.012396302050807;1.0000323698802462;10.000227089005506;0.41676834528870005;0.45194809758946863;0.4520626932979256;0.4116353522457641;-0.4017969780678347;0.5752983942666325;1.000065502632827
83.88456;1.001362028218144;0.46295739494849447;0.46224020437862084;0.44197700898769626;0.4414521226219235;1.0123943405239288;1.0000327338218318;10.000221638658495;0.416768755758174;0.45194783562345003;0.45206289582436926;0.4116354919317116;-0.40179697775349144;0.5752982539474536;1.0000639909949967
83.89456;1.0013614304099712;0.46295662356213485;0.4622402820948419;0.4419763257779756;0.4414528287784279;1.012392355989663;1.0000330761634102;10.000216167757765;0.4167691615258898;0.4519475751143067;0.4520630766830989;0.4116356083309105;-0.4017969774686478;0.5752980742807837;1.0000624398241535
83.90456;1.0013607956267996;0.46295583690179065;0.462240378532375;0.4419756370929715;0.44145349543997503;1.0123903493410489;1.000033392469339;10.00021072340281;0.4167695609932382;0.4519473137709576;0.4520632371659917;0.4116357018339869;-0.40179697721350055;0.5752978560000053;1.0000608544313185
83.91456;1.001360125886916;0.4629550358422392;0.4622404905877378;0.4419749407150047;0.44145412359968766;1.0123883208245466;1.0000336795139437;10.000205342572537;0.4167699525480135;0.45194704899995;0.45206337869589547;0.41163577363421583;-0.40179697698839867;0.5752975998783475;1.0000592406728055
83.92456;1.0013594243774868;0.46295422094144123;0.4622406157162346;0.4419742349047496;0.4414547139666977;1.0123862698432964;1.0000339354635364;10.00020005201799;0.4167703346910958;0.451946778410373;0.4520635029011175;0.4116358258195278;-0.40179697679338244;0.5752973070158206;1.0000576043826899
83.93456;1.0013586954964662;0.4629533924836436;0.4622407518102664;0.44197351854087447;0.44145526733242657;1.0123841951592571;1.0000341600037368;10.00019487578144;0.4167707060910533;0.4519464999994807;0.4520636117814467;0.41163586111678774;-0.4017969766280349;0.5752969788998655;1.0000559507981839
83.94456;1.001357944774714;0.4629525506701217;0.4622408969224949;0.4419727912865511;0.4414557847993108;1.012382095004637;1.0000343543875254;10.000189845801524;0.416771065744828;0.4519462120447993;0.4520637077063187;0.41163588222879427;-0.4017969764917304;0.5752966175525082;1.0000542839948403
83.95456;1.0013571792132452;0.4629516958419224;0.46224104902170976;0.4419720535894802;0.4414562676495885;1.0123799670859506;1.000034520975117;10.000185005660189;0.4167714129559202;0.45194591289295916;0.45206379336362695;0.41163589153509583;-0.4017969763838348;0.5752962257741807;1.0000526067836593
83.96456;1.0013564079089008;0.4629508289076521;0.46224120610264524;0.44197130649876865;0.4414567171419967;1.012377809473588;1.0000346625508671;10.00018040196249;0.41677174695799285;0.4519456008956332;0.45206387161489975;0.41163589136440043;-0.40179697630387545;0.5752958067823241;1.0000509214879412
83.97456;1.0013556413503861;0.4629499515207455;0.46224136660971094;0.4419705513771603;0.44145713432332995;1.0123756218664681;1.0000347822723306;10.000176074447584;0.4167720666645345;0.4519452745874934;0.4520639450815429;0.4116358841917921;-0.40179697625186683;0.5752953634908171;1.0000492308370408
83.98456;1.0013548888438382;0.4629490658026778;0.4622415297496984;0.44196978959790345;0.4414575199791513;1.012373405366674;1.0000348840674764;10.00017205438839;0.4167723709905364;0.45194493279626535;0.4520640157112961;0.41163587249969824;-0.4017969762284399;0.5752948984096858;1.000047538355891
83.99456;1.0013541564190218;0.4629481739709881;0.4622416957299037;0.44196902251376974;0.4414578746216452;1.0123711608363328;1.0000349724008428;10.000168367346097;0.41677265952986353;0.45194457432091795;0.45206408468395937;0.41163585857568885;-0.4017969762344576;0.5752944140255893;1.0000458480960097
84.00456;1.0013534475192907;0.46294727803857944;0.46224186584902965;0.4419682518070422;0.4414581982629254;1.012368887936449;1.000035051484548;10.000165034503475;0.4167729330036398;0.45194419757044074;0.4520641525321382;0.41163584432523814;-0.40179697627049915;0.5752939130561942;1.0000441634658932
84.01456;1.0013527651948508;0.46294637975431563;0.46224204189764534;0.4419674797423338;0.44145849016279903;1.0123665859348225;1.0000351249771404;10.000162072343265;0.41677319305256993;0.4519438008882988;0.4520642192595135;0.4116358308514296;-0.40179697633672273;0.5752933986318893;1.0000424862988806
84.02456;1.0013521132916652;0.46294548091092924;0.4622422252833324;0.4419667090206074;0.44145874892617354;1.0123642549988914;1.0000351961905374;10.000159492944583;0.41677344154479556;0.4519433832186917;0.45206428453236436;0.4116358181262002;-0.40179697643302736;0.5752928740464571;1.000040817475901
84.03456;1.0013514961459573;0.4629445835231688;0.4622424169194;0.4419659425763942;0.4414589729917555;1.0123618967808279;1.0000352681318727;10.000157304676165;0.41677368000509696;0.45194294412728253;0.4520643478585778;0.4116358054022748;-0.40179697655918395;0.5752923419894842;1.00003915790072
84.04456;1.0013509179198952;0.4629436894685993;0.4622426175863936;0.4419651835255579;0.44145916092253124;1.0123595146295346;1.0000353433501536;10.000155510332648;0.4167739094727814;0.4519424833491247;0.45206440858253777;0.41163579181987814;-0.4017969767148788;0.5752918043927997;1.0000375084810258
84.05456;1.0013503828842472;0.4629428000836501;0.4622428278886313;0.4419644351029623;0.4414593111669865;1.0123571138769174;1.000035424079322;10.000154103448786;0.4167741306967253;0.45194200075721236;0.452064465770631;0.41163577650130123;-0.4017969768997125;0.5752912629747294;1.000035869840303
84.06456;1.0013498962913727;0.462941916075137;0.4622430480015229;0.44196370056144196;0.441459422083904;1.0123547017347214;1.0000355128770713;10.00015307093977;0.4167743443554395;0.45194149662566485;0.4520645182452771;0.4116357586988762;-0.4017969771131716;0.5752907193352939;1.000034242063645
84.07456;1.0013494643776195;0.46294103743677395;0.4622432776874795;0.44196298328257405;0.4414594926812328;1.0123522859552105;1.0000356130206973;10.000152401146366;0.4167745509933662;0.45194097162869157;0.4520645648863305;0.4116357381539167;-0.40179697735464387;0.5752901746235617;1.0000326243990567
84.08456;1.001349093446155;0.46294016345413724;0.46224351642367667;0.4419622870839954;0.44145952326739385;1.0123498731714953;1.0000357278185996;10.000152085823297;0.4167747508657968;0.4519404267422955;0.4520646048516775;0.41163571497950474;-0.40179697762337335;0.5752896293496704;1.0000310160207095
84.09456;1.0013487891683235;0.4629392932271426;0.46224376338621925;0.44196161605152406;0.44145951536690226;1.012347468720308;1.0000358595552419;10.000152117618851;0.41677494402043325;0.45193986324593466;0.4520646376406804;0.4116356892428785;-0.4017969779183036;0.5752890831674395;1.0000294174446982
84.10456;1.0013485566286424;0.4629384263374937;0.46224401746280963;0.4419609737837057;0.44145947116325274;1.01234507765564;1.000036009495863;10.000152490632686;0.4167751304742004;0.45193928250511395;0.4520646632973376;0.41163566096019477;-0.4017969782381684;0.5752885347535678;1.000027830790773
84.11456;1.0013484005969284;0.46293756289059473;0.46224427756536796;0.4419603630366116;0.44145939305414156;1.0123427054348035;1.0000361786332301;10.000153199197435;0.41677531016298186;0.45193868559257716;0.45206468239796394;0.4116356303347578;-0.40179697858180174;0.5752879821768118;1.0000262591869458
