time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.12456;1.001348325405066;0.46293670313982865;0.4622445430912218;0.4419597859594572;0.44145928345549323;1.0123403576874785;1.0000363677734312;10.000154231023915;0.41677548270075027;0.451938073344431;0.4520646956516747;0.4116355976245162;-0.40179697894805666;0.5752874234192751;1.0000247064060461
84.13456;1.0013483344889058;0.4629358472130891;0.4622448142724038;0.44195924422747657;0.4414591444794644;1.0123380400605548;1.0000365772366693;10.000155563477536;0.4167756472961815;0.4519374469061533;0.45206470380509134;0.4116355627884059;-0.40179697933538705;0.5752868565539767;1.0000231766846135
84.14456;1.0013484300698952;0.46293499476688466;0.4622450922740901;0.441958739173601;0.4414589776120349;1.0123357587822261;1.0000368070174064;10.000157167087547;0.4167758029648583;0.45193680815456955;0.4520647079823151;0.41163552540979115;-0.4017969797417327;0.5752862798023286;1.000021674778155
84.15456;1.0013486131140494;0.46293414481722084;0.4622453788801829;0.4419582721410672;0.44145878390165794;1.0123335208156998;1.0000370566623518;10.0001590095335;0.4167759488908737;0.451936159415971;0.4520647099031386;0.4116354848661801;-0.40179698016479654;0.5752856920123542;1.0000202060985128
84.16456;1.001348883135036;0.46293329616217366;0.46224567595939425;0.4419578446421757;0.4414585643570526;1.0123313333730923;1.000037324714221;10.00016105701548;0.41677608463757787;0.45193550259067017;0.452064711776429;0.41163544043836825;-0.40179698060223734;0.5752850933844779;1.0000187759091757
84.17456;1.0013492380057984;0.46293244773944403;0.46224598511628595;0.4419574581874908;0.4414583199482184;1.0123292036498206;1.0000376088489795;10.000163274497801;0.41677620997349973;0.4519348387034326;0.4520647159397118;0.4116353912146034;-0.40179698105158723;0.5752844856552861;1.0000173879880367
84.18456;1.0013496745858077;0.4629315984697998;0.4622463077196395;0.4419571141327289;0.4414580514106835;1.0123271383412369;1.0000379065417457;10.000165624650641;0.4167763246791875;0.45193416833837285;0.45206472436431433;0.4116353358933899;-0.40179698151029447;0.5752838714432332;1.0000160446598645
84.19456;1.0013501894606598;0.46293074704941045;0.4622466452402932;0.4419568137113386;0.44145775939887616;1.0123251426287165;1.0000382149931213;10.00016806518404;0.416776428735831;0.4519334921241413;0.4520647383911429;0.41163527265455263;-0.401796981975982;0.5752832534185647;1.0000147479186527
84.20456;1.001350778413802;0.46292989206714563;0.4622469994621532;0.44195655805990613;0.44145744506689266;1.0123232197299885;1.000038530193493;10.000170548003494;0.4167765224851597;0.4519328109759645;0.45206475886216485;0.41163519918156277;-0.40179698244656376;0.57528263389645;1.000013499768929
84.21456;1.0013514353888517;0.4629290323281425;0.4622473722811355;0.4419563482614202;0.44145711046379177;1.0123213715094137;1.000038846346044;10.000173023013707;0.41677660646621156;0.4519321264685332;0.45206478621167745;0.4116351128287097;-0.40179698292019156;0.5752820146530097;1.0000123016345457
84.22456;1.0013521523038227;0.4629281670500678;0.46224776531071304;0.4419561854596976;0.44145675821371266;1.0123195992244183;1.0000391564768583;10.000175440261994;0.41677668128807827;0.4519314409740458;0.45206482040542223;0.4116350108827743;-0.40179698339517084;0.5752813969244482;1.0000111538220664
84.23456;1.001352919679672;0.462927296047975;0.462248179584486;0.4419560705584049;0.44145639116742447;1.012317903813966;1.0000394536959267;10.000177745438739;0.41677674768635037;0.4519307572281128;0.4520648611949474;0.41163489083611227;-0.40179698386989265;0.5752807815814803;1.000010055493618
84.24456;1.0013537282745122;0.4629264200476359;0.4622486155248066;0.4419560035725198;0.4414560126174225;1.0123162861185835;1.0000397319413745;10.000179878083797;0.4167768065157891;0.4519300778630205;0.45206490861188786;0.4116347505679799;-0.4017969843428871;0.5752801690399909;1.0000090050263628
84.25456;1.0013545710807124;0.462925540568762;0.4622490732129213;0.44195598340310616;0.44145562640386626;1.0123147467391198;1.0000399855517759;10.000181779433442;0.4167768584900542;0.45192940543710375;0.45206496309979416;0.41163458847845974;-0.401796984812989;0.5752795592720816;1.0000080006521739
84.26456;1.00135544340494;0.46292465920203024;0.4622495525794658;0.4419560081012308;0.44145523665230546;1.0123132852333732;1.0000402081604995;10.000183402636184;0.4167769038336897;0.45192874263561217;0.45206502519082353;0.4116344035527068;-0.40179698527946606;0.5752789523729235;1.0000070411892221
84.27456;1.0013563412974804;0.4629237771174516;0.46225005313481776;0.44195607540618315;0.4414548476494122;1.0123118998387295;1.0000403925101702;10.000184717808393;0.4167769421789839;0.4519280921513083;0.4520650952424531;0.41163419529910816;-0.40179698574196004;0.5752783487625989;1.000006126261211
84.28456;1.0013572607750536;0.46292289521906094;0.4622505737567772;0.44195618351443017;0.4414544638556492;1.012310587932355;1.0000405316729006;10.000185710276336;0.41677697279678305;0.45192745644672216;0.45206517342551616;0.4116339637314897;-0.40179698620023446;0.5752777485511242;1.000005255974796
84.29456;1.001358198173109;0.4629220142775897;0.462251113063466;0.44195633146849234;0.441454089689988;1.012309346169303;1.000040619698269;10.00018637666011;0.4167769949971611;0.45192683759883584;0.45206525973616113;0.41163370932629284;-0.40179698665397534;0.5752771512308702;1.000004430561399
84.30456;1.00135915049158;0.4629211347385356;0.4622516699457275;0.4419565188039337;0.44145372913605574;1.0123081706808068;1.000040650905657;10.000186724853014;0.4167770084095082;0.4519262371303698;0.45206535418377736;0.4116334327877757;-0.40179698710272205;0.5752765563635333;1.0000036499499587
84.31456;1.0013601154290581;0.46292025671390913;0.46225224389192837;0.44195674511399374;0.44145338545836127;1.0123070577274984;1.0000406198494356;10.00018677524716;0.4167770129459593;0.4519256559943265;0.45206545706443135;0.4116331348570108;-0.4017969875457711;0.5752759643681263;1.0000029133885466
84.32456;1.0013610912971767;0.4629193801646336;0.4622528351094196;0.4419570099943885;0.44145306097753334;1.0123060036598204;1.0000405226027722;10.000186558442973;0.41677700860098404;0.4519250948473444;0.45206556863548947;0.4116328163506715;-0.40179698798221297;0.5752753764325127;1.0000022195916896
84.33456;1.0013620769955167;0.4629185049376727;0.4622534443072867;0.44195731306940506;0.44145275690734004;1.0123050042931427;1.0000403573262446;10.000186107233848;0.4167769953747495;0.4519245543336448;0.45206568842122935;0.4116324782899089;-0.40179698841123124;0.5752747938501444;1.0000015672206737
84.34456;1.001363072190104;0.4629176309381584;0.4622540723873057;0.4419576538043792;0.4414524736462238;1.0123040553344376;1.0000401235058578;10.000185445647732;0.41677697331804153;0.4519240351193305;0.4520658149923069;0.4116321219670803;-0.4017969888323155;0.5752742178202827;1.000000955051598
84.35456;1.0013640773398365;0.46291675851409203;0.4622547205157469;0.4419580312012645;0.4414522114162034;1.0123031534313551;1.0000398215333992;10.00018458496806;0.4167769424573041;0.4519235378003199;0.452065946157182;0.41163174898419147;-0.40179698924515217;0.5752736494732956;1.000000381701873
84.36456;1.0013650933368767;0.4629158885981021;0.4622553902066327;0.4419584435896254;0.4414519705150959;1.0123022959494805;1.0000394531357375;10.000183525800605;0.4167769025849128;0.45192306273198496;0.45206607928515585;0.4116313613088048;-0.40179698964950417;0.5752730892829113;0.9999998454529379
84.37456;1.0013661210919713;0.4629150225397179;0.46225608290595416;0.4419588885348161;0.4414517510129911;1.0123014800756676;1.0000390217822026;10.000182257267738;0.4167768532328817;0.4519226096667953;0.45206621182538864;0.41163096119186576;-0.4017969900453364;0.575272536735918;0.9999993445743403
84.38456;1.0013671611543629;0.46291416179900313;0.4622567996266541;0.44195936306135325;0.4414515524070731;1.012300703163851;1.000038532789345;10.00018075639939;0.4167767939305832;0.4519221775670012;0.4520663417133782;0.41163055089745243;-0.40179699043284056;0.57527199109674;0.9999988776009595
84.39456;1.0013682133568826;0.46291330764537164;0.46225754098321764;0.4419598643508699;0.44145137355648995;1.012299963973784;1.0000379931669015;10.000178993032044;0.4167767244554439;0.451921764903109;0.45206646738558703;0.41163013247144536;-0.40179699081218395;0.575271452402116;0.9999984429624625
84.40456;1.0013692766815614;0.4629124610542349;0.46225830699576903;0.4419603902306236;0.44145121279025185;1.0122992630847905;1.0000374111339447;10.000176938734414;0.416776644988625;0.4519213699668127;0.4520665876133922;0.4116297076884194;-0.401796991183347;0.5752709219240421;0.9999980388673445
84.41456;1.001370349407332;0.46291162270268255;0.46225909683061217;0.4419609389251309;0.44145106794647476;1.0122986017829665;1.000036795594309;10.000174573558892;0.4167765562583755;0.4519209909061868;0.4520667013645751;0.4116292781236183;-0.4017969915460309;0.5752704020156836;0.9999976639167978
84.42456;1.0013714293506175;0.4629107928883529;0.462259909173966;0.4419615087225365;0.44145093642481975;1.0122979804285168;1.00003615583331;10.00017188074714;0.4167764594760216;0.45192062581458853;0.45206680777034175;0.4116288452045225;-0.4017969918994584;0.575269895509366;0.9999973173256086
84.43456;1.0013725140662924;0.4629099715163785;0.4622607426502786;0.4419620982233992;0.4414508155681611;1.0122973979577503;1.000035501382253;10.000168836839672;0.41677635596885887;0.4519202730405138;0.45206690613717154;0.4116284101682649;-0.40179699224228005;0.5752694053371334;0.999996999030616
84.44456;1.0013736012090027;0.4629091583752263;0.4622615957112762;0.4419627067469487;0.44145070327807207;1.0122968527469913;1.0000348420766567;10.000165419707193;0.41677624686189446;0.45191993157097415;0.45206699587393984;0.4116279741757387;-0.4017969925726327;0.5752689344703217;0.999996710544056
84.45456;1.0013746886624242;0.46290835348779924;0.46226246665490023;0.44196333420749184;0.4414505985133604;1.012296343369158;1.000034187891323;10.000161627333545;0.4167761330794384;0.4519196011462723;0.4520670762149806;0.41162753863699536;-0.40179699288823684;0.5752684854440324;0.9999964553170637
84.46456;1.0013757737270665;0.4629075571266024;0.46226335391586804;0.4419639808332634;0.4414505013858592;1.0122958682996182;1.0000335481384999;10.000157480728307;0.4167760154086511;0.4519192818445738;0.45206714582431734;0.4116271052326936;-0.4017969931866501;0.5752680597539942;0.9999962376528567
84.47456;1.00137685241567;0.4629067697080002;0.4622642560064034;0.44196464737598007;0.44145041266935364;1.012295425210556;1.0000329308349156;10.000153011123654;0.41677589438496854;0.4519189735509992;0.4520672028457204;0.4116266754568165;-0.4017969934657231;0.575267657955087;0.9999960613510287
84.48456;1.001377920345738;0.46290599196961296;0.46226517132998834;0.4419653354818075;0.4414503330895801;1.0122950106201638;1.0000323425893403;10.000148247861977;0.41677577019882384;0.4519186757824691;0.45206724542979365;0.41162625023436655;-0.40179699372395344;0.5752672802140508;0.9999959295256198
84.49456;1.0013789741629042;0.4629052251873094;0.4622660981988308;0.4419660476700793;0.4414502629525962;1.0122946202049705;1.0000317879889558;10.000143216690514;0.41677564276383805;0.4519183877556087;0.4520672718630682;0.4116258300416346;-0.4017969939604301;0.5752669267065321;0.9999958452706615
84.50456;1.0013800119503655;0.462904471143274;0.4622670346206303;0.4419667868352954;0.4414502021092659;1.012294249358109;1.0000312687870505;10.000137945774263;0.4167755117859363;0.45191810861916;0.45206728015494063;0.41162541540114966;-0.4017969941745198;0.5752665975839935;0.9999958116423958
84.51456;1.0013810335111126;0.46290373194723056;0.46226797785762247;0.4419675555969622;0.4414501500798819;1.012293893059171;1.0000307844183889;10.000132467261752;0.4167753768069763;0.45191783770437277;0.4520672679550496;0.41162500727041307;-0.40179699436568356;0.5752662925442477;0.9999958310664347
84.52456;1.0013820411387546;0.46290300980728255;0.46226892427046057;0.44196835597946815;0.4414501063628775;1.012293545736867;1.000030333465515;10.000126813476612;0.416775237406383;0.45191757447331166;0.45206723303173607;0.41162460686431845;-0.40179699453355583;0.5752660105336895;0.9999959057069382
84.53456;1.0013830394244492;0.4629023069671449;0.4622698695511934;0.44196918948839137;0.44145007070658804;1.0122932021829933;1.0000299146140916;10.000121016838218;0.41677509344185665;0.4519173182374707;0.4520671735664685;0.4116242151988522;-0.4017969946780507;0.5752657500860006;0.9999960382437666
84.54456;1.0013840336506852;0.4629016258308147;0.4622708091586795;0.44197005731477945;0.441450043020277;1.0122928581547588;1.0000295268356825;10.000115113428205;0.4167749450352141;0.4519170679697594;0.45206708795433753;0.41162383295335586;-0.4017969947992858;0.575265509862194;0.9999962314016632
84.55456;1.0013850282019536;0.462900968756572;0.46227173866630666;0.4419709605125477;0.4414500232608995;1.0122925093747006;1.000029169147157;10.000109145304561;0.4167747923874059;0.45191682247981735;0.4520669746179888;0.4116234605306533;-0.40179699489741083;0.5752652886099249;0.9999964872641977
84.56456;1.0013860259883545;0.46290033764383365;0.4622726537920807;0.44197190027151023;0.44145001159347463;1.0122921502322249;1.0000288405221198;10.000103157951989;0.41677463561838896;0.45191658082869646;0.452066832103572;0.4116230980872923;-0.40179699497242716;0.5752650847959352;0.9999968080089662
84.57456;1.0013870287082831;0.4628997340328;0.462273550407665;0.4419728781782862;0.44145000832179565;1.0122917739054385;1.000028540499116;10.000097192085505;0.41677447474843343;0.4519163425621362;0.4520666592287577;0.4116227455089635;-0.4017969950241497;0.5752648966931819;0.9999971968074134
84.58456;1.0013880373617055;0.4628991594614596;0.4622744248556136;0.44197389601525544;0.4414500133914909;1.0122913736766257;1.0000282697149467;10.000091279135935;0.41677431005659166;0.45191610766855783;0.45206645517663463;0.41162240227461155;-0.4017969950524505;0.5752647229860224;0.999997657153598
84.59456;1.0013890526727542;0.462898615447848;0.46227527433472554;0.4419749551744622;0.4414500258726194;1.0122909440216534;1.0000280293736394;10.000085446588846;0.4167741426037431;0.4519158764092334;0.45206621953345666;0.4116220675793121;-0.4017969950574575;0.5752645633541524;0.9999981913087487
84.60456;1.0013900754998453;0.4628981032714944;0.46227609694214616;0.44197605617685815;0.4414500437172836;1.0122904809202642;1.0000278205126139;10.000079723975139;0.4167739742029153;0.4519156491782877;0.4520659521346559;0.41162174067476176;-0.40179699503949684;0.5752644186095677;0.9999987997561136
84.61456;1.001391107199335;0.46289762383069194;0.4622768912207118;0.44197719864985596;0.4414500639252315;1.0122899816181037;1.000027644026264;10.00007414082956;0.4167738067737026;0.4519154265344536;0.45206565290538225;0.41162142080661834;-0.4017969949990284;0.575264290336116;0.9999994822655706
84.62456;1.0013921493506364;0.4628971775746811;0.4622776556473941;0.44197838178146404;0.44145008297701815;1.0122894441512533;1.0000275006459853;10.000068719935822;0.4167736417662994;0.4519152093350443;0.4520653221423864;0.4116211072020498;-0.4017969949366808;0.575264180350964;1.0000002392052196
84.63456;1.0013932028647012;0.4628967645439907;0.46227838875792526;0.4419796048121965;0.44145009740576246;1.012288867404137;1.0000273905176558;10.000063475552524;0.4167734800382911;0.45191499873022745;0.45206496098396326;0.41162079962919024;-0.4017969948532609;0.5752640904005841;1.000001071800977
84.64456;1.0013942675666594;0.46289638446381104;0.4622790898822497;0.4419808670192442;0.4414501044383762;1.0122882517940694;1.0000273134448197;10.000058419216714;0.4167733219263556;0.45191479604981066;0.4520645713146263;0.41162049885598595;-0.40179699474964936;0.5752640219719868;1.000001981525204
84.65456;1.001395342469613;0.46289603668017687;0.4622797597994873;0.4419821672476837;0.4414501022929518;1.0122875993112854;1.0000272699412918;10.000053562943222;0.4167731671748879;0.45191460271017214;0.4520641551303531;0.4116202065991485;-0.4017969946266873;0.575263976069096;1.0000029692584647
84.66456;1.0013964262436423;0.46289572002153695;0.4622804007341171;0.4419835036305284;0.44145009007104064;1.0122869128279068;1.0000272617585333;10.000048915254286;0.4167730148041352;0.4519144199098304;0.4520637140729594;0.4116199250665748;-0.4017969944853045;0.5752639531568493;1.000004034930755
84.67456;1.001397517756883;0.4628954330700858;0.46228101558528323;0.44198487352196303;0.4414500675666568;1.0122861962788117;1.0000272911607442;10.000044480449397;0.416772863156174;0.451914248288301;0.45206324947069;0.4116196563112542;-0.40179699432676913;0.5752639530947871;1.0000051780082064
84.68456;1.0013986161435324;0.46289517470172364;0.462281606860374;0.44198627341268537;0.44145003486421497;1.0122854550969682;1.0000273600395084;10.000040265177242;0.4167727102023013;0.45191408803744554;0.4520627626311487;0.41161940179829154;-0.40179699415262204;0.5752639750564578;1.000006398004993
84.69456;1.0013997202017069;0.4628949442756728;0.4622821761226842;0.44198769915647745;0.4414499917382586;1.0122846949176727;1.0000274701587393;10.000036282910017;0.4167725539698096;0.4519139391249123;0.4520622549278017;0.411619162290527;-0.40179699396445046;0.5752640178625847;1.000007694279967
84.70456;1.0014008282568332;0.46289474160101834;0.462282724174511;0.44198914633028547;0.44144993743357325;1.0122839201403635;1.0000276237016539;10.000032551904512;0.4167723926817085;0.45191380130614456;0.4520617276533887;0.4116189379761581;-0.40179699376391054;0.5752640804065153;1.000009065492257
84.71456;1.0014019392065898;0.46289456699286907;0.46228325138068893;0.44199061035478965;0.44144987101460453;1.012283134593798;1.0000278225679642;10.000029088904766;0.41677222456644425;0.4519136742599253;0.452061182032876;0.41161872869144867;-0.4017969935527084;0.5752641614978836;1.0000105093683251
84.72456;1.001403053743239;0.46289442118181584;0.46228375787674003;0.4419920866053022;0.4414497917726481;1.0122823428979824;1.0000280672484543;10.000025901186396;0.4167720477540323;0.451913557800906;0.45206061950958065;0.4116185342321554;-0.4017969933323736;0.575264259318598;1.00001202269581
84.73456;1.0014041744043405;0.46289430498614215;0.462284243804538;0.4419935706080421;0.44144969920138627;1.0122815508358143;1.0000283570644368;10.000022984602902;0.41677186037475483;0.4519134518458661;0.4520600420485275;0.41161835489085474;-0.40179699310422;0.5752643712586772;1.000013601259457
84.74456;1.0014053044906175;0.4628942191468506;0.46228470935326066;0.4419950581089943;0.4414495927424079;1.0122807650622332;1.0000286913561574;10.000020328380282;0.4167716607881002;0.4519133562939037;0.45205945206291037;0.4116181917001993;-0.4017969928695469;0.5752644944345617;1.0000152403138391
84.75456;1.001406447054555;0.462894164408881;0.4622851545544167;0.4419965449147435;0.44144947177730415;1.0122799926234034;1.0000290700942052;10.000017919375411;0.41677144785284503;0.45191327125967407;0.4520588519617099;0.41161804600840396;-0.40179699262980556;0.5752646262252702;1.000016935647132
84.76456;1.0014076048115343;0.46289414136810386;0.4622855791810216;0.4419980267208789;0.4414493357387429;1.0122792403851024;1.0000294935385237;10.000015749551425;0.41677122087590274;0.4519131975937038;0.4520582436974504;0.4116179189427954;-0.40179699238671185;0.5752647642264838;1.000018683943101
84.77456;1.00140878073921;0.46289415002046586;0.4622859828687681;0.4419994991369955;0.4414491841554232;1.0122785147787656;1.0000299617403747;10.000013826632285;0.4167709792000323;0.45191313712144454;0.452057628357915;0.41161781116333984;-0.4017969921424265;0.5752649061069754;1.000020481852043
84.78456;1.0014099782109316;0.46289418955551875;0.46228636518472493;0.44200095772081865;0.44144901691473754;1.0122778217367596;1.0000304746308066;10.000012175416018;0.4167707220913373;0.45191309237190236;0.45205700598484116;0.41161772297192867;-0.4017969918996052;0.5752650498806199;1.0000223248401543
84.79456;1.001411200288355;0.46289425862418676;0.46228672547197275;0.44200239792611656;0.4414488347732353;1.01227716588471;1.0000310323101886;10.000010828571858;0.4167704491236824;0.45191306596483577;0.4520563759086845;0.41161765474938744;-0.4017969916610735;0.5752651941951524;1.0000242069817495
84.80456;1.0014124495165821;0.4628943557567344;0.46228706287573706;0.44200381530919963;0.4414486396136536;1.0122765496529522;1.00003163492491;10.000009816368463;0.41677016040388787;0.4519130600137387;0.45205573720294423;0.4116176072625786;-0.4017969914294088;0.5752653382216024;1.0000261216135993
84.81456;1.001413728494873;0.4628944797697191;0.46228737683679083;0.4420052061499904;0.4414484340518212;1.0122759740101088;1.0000322822401753;10.000009158717312;0.4167698564857329;0.4519130758819799;0.45205508896724694;0.41161758160643536;-0.40179699120666734;0.5752654814631475;1.0000280620478217
84.82456;1.001415039917988;0.4628946301772434;0.46228766759750384;0.44200656796391785;0.441448220611338;1.0122754400480627;1.0000329731031963;10.000008860251882;0.4167695382887606;0.4519131142019148;0.4520544305163866;0.4116175790373255;-0.40179699099420674;0.5752656236456902;1.000030021632963
84.83456;1.0014163857866558;0.462894807282685;0.4622879363234504;0.442007899468042;0.4414480010962227;1.012274949244431;1.0000337049000712;10.000008913298824;0.416769206904648;0.45191317504914225;0.45205376129843383;0.41161760070607434;-0.40179699079288456;0.5752657643411514;1.0000319933892956
84.84456;1.0014177669121436;0.4628950118293054;0.46228818493025764;0.44200920020128487;0.4414477766386729;1.0122745022027448;1.0000344734628739;10.000009308058678;0.4167688633103413;0.4519132582583937;0.45205308060870897;0.41161764730208356;-0.40179699060358876;0.5752659025046498;1.000033970410763
84.85456;1.0014191837048914;0.4628952445215674;0.4622884157850039;0.44201047003419;0.441447548205705;1.0122740975676678;1.000035273748579;10.000010040410427;0.41676850828066125;0.4519133635962747;0.45205238748069976;0.4116177189452718;-0.4017969904274553;0.5752660363366205;1.0000359468873532
84.86456;1.0014206373242915;0.46289550568795473;0.462288631379221;0.44201170877395224;0.4414473169700637;1.012273732405824;1.0000361006035496;10.000011114426679;0.4167681423689413;0.45191349084801663;0.452051680756448;0.4116178154854054;-0.40179699026575394;0.5752661632896018;1.0000379182417243
84.87456;1.0014221296622106;0.4628957952853422;0.46228883403695303;0.4420129159841006;0.44144708443594627;1.012273403444768;1.0000369490366963;10.000012542918174;0.4167677658442868;0.45191364020555147;0.4520509591594716;0.4116179369646376;-0.40179699011991005;0.5752662800995487;1.0000398805376534
84.88456;1.0014236623531694;0.46289611313515266;0.46228902574215175;0.4420140908982564;0.44144685236144715;1.0122731080753278;1.0000378143720705;10.000014345524592;0.41676737895105637;0.451913812686268;0.4520502214443986;0.41161808379952697;-0.4017969899916534;0.5752663830830861;1.0000418303398413
84.89456;1.0014252359941285;0.4628964589178473;0.4622892082207561;0.4420152324615584;0.4414466224550471;1.0122728452585887;1.0000386925736975;10.000016548199715;0.4167669824341509;0.4519140099869331;0.4520494667429784;0.4116182565242724;-0.40179698988289886;0.575266468627443;1.00004376480393
84.90456;1.0014268505167214;0.4628968318481077;0.4622893832469392;0.4420163394817402;0.4414463962729893;1.0122726161251296;1.0000395806907805;10.000019188570754;0.41676657769977216;0.4519142338682391;0.45204869495410427;0.41161845545034287;-0.40179698979523454;0.5752665334580952;1.000045681227178
84.91456;1.0014285061458734;0.4628972306292981;0.4622895529031658;0.4420174108880354;0.4414461754782292;1.0122724233817522;1.0000404769773457;10.000022319857427;0.4167661665173787;0.45191448564295256;0.4520479067668475;0.4116186806204381;-0.40179698972955175;0.5752665746485732;1.0000475760189151
84.92456;1.001430203399103;0.4628976538882078;0.46228971959565823;0.44201844611459723;0.44144596192326446;1.0122722702012055;1.000041380426429;10.000026004969348;0.41676575069166977;0.45191476599223573;0.4520471033599724;0.4116189319761593;-0.4017969896862143;0.5752665897160368;1.0000494439990697
84.93456;1.00143194263557;0.4628981003662586;0.46228988578803026;0.44201944511757996;0.4414457572504542;1.0122721596004143;1.000042290375636;10.0000303051844;0.41676533178946495;0.4519150750427952;0.45204628630410365;0.411619209402138;-0.4017969896653876;0.575266576806157;1.0000512790249083
84.94456;1.0014337242140778;0.46289856869946616;0.46229005360233355;0.4420204078874622;0.44144556247007444;1.0122720939262633;1.000043206418998;10.000035273276758;0.4167649109319104;0.4519154126976572;0.4520454576126387;0.41161951258286616;-0.4017969896671444;0.575266534697683;1.0000530753134533
84.95456;1.001435548233336;0.46289905755490574;0.46229022459438507;0.4420213341774936;0.441445377984754;1.0122720742728495;1.0000441282678763;10.000040950962319;0.4167644889367411;0.4519157790690444;0.45204461960398307;0.41161984097193866;-0.401796989691481;0.5752664626839098;1.0000548283009836
84.96456;1.0014374137215676;0.46289956613071315;0.4622903997777918;0.44202222367159866;0.44144520367970536;1.0122721001921873;1.0000450559438672;10.000047366928838;0.41676406663555254;0.4519161747709803;0.45204377465433543;0.41162019395203087;-0.40179698973841405;0.5752663605586632;1.0000565351136061
84.97456;1.0014393186164063;0.46290009433126894;0.4622905797698564;0.4420230760652137;0.44144503902928506;1.012272169972905;1.0000459905767076;10.000054541379823;0.41676364494458673;0.45191660091818414;0.4520429248840015;0.4116205707644537;-0.4017969898080523;0.5752662286709147;1.000058194636246
84.98456;1.0014412603654919;0.46290064259629626;0.46229076499698896;0.44202389099198924;0.4414448836601165;1.0122722813962683;1.0000469349316634;10.000062499281032;0.416763224874828;0.4519170587933081;0.45204207179390543;0.41162097014023724;-0.4017969899004851;0.5752660677178089;1.000059806941891
84.99456;1.0014432362097645;0.4629012117119737;0.46229095580152296;0.44202466796334366;0.4414447376410773;1.0122724319607224;1.0000478929097647;10.000071278909926;0.4167628076835951;0.4519175495961996;0.45204121623070326;0.41162139014724675;-0.40179699001553765;0.5752658780125218;1.0000613727190353
85.00456;1.001445242974475;0.4629018025840896;0.4622911523765495;0.44202540626605485;0.4414446009851087;1.0122726183600042;1.0000488686304514;10.000080922883473;0.4167623949109224;0.45191807462311184;0.45204035884365235;0.4116218282895913;-0.4017969901525855;0.5752656586924343;1.0000628931085433
85.01456;1.0014472766189122;0.4629024159153553;0.46229135477347827;0.44202610512258805;0.44144447330475195;1.0122728361889255;1.0000498657794448;10.000091456947652;0.4167619881445624;0.4519186353627719;0.45203950047032326;0.4116222814328057;-0.4017969903105341;0.5752654077243641;1.0000643698057379
85.02456;1.0014493319704574;0.4629030520709305;0.46229156302465735;0.44202676413278874;0.44144435408755944;1.0122730798615354;1.000050886870397;10.000102876783743;0.416761588781368;0.4519192332247802;0.45203864205958627;0.41162274567088003;-0.40179699048803336;0.5752651226956275;1.0000658053002673
85.03456;1.0014514028915047;0.4629037114383832;0.4622917771510323;0.44202738350556336;0.4414442430452814;1.0122733427278914;1.0000519324609445;10.000115154793251;0.41676119806784023;0.45191986936329476;0.4520377845185198;0.41162321661475043;-0.40179699068383545;0.5752648016020133;1.0000672025823079
85.04456;1.001453482704696;0.4629043948119925;0.4622919969792186;0.4420279640612487;0.44144414014136907;1.0122736179901253;1.0000530010006579;10.000128255752612;0.4167608171728652;0.45192054460362285;0.45203692890739977;0.41162368995166015;-0.4017969908969108;0.5752644430840871;1.0000685640158473
85.05456;1.0014555649413366;0.46290510315612615;0.4622922219834581;0.4420285071241663;0.4414440453111659;1.0122738995875662;1.0000540894719243;10.000142146631582;0.4167604470311405;0.4519212593467786;0.45203607674617713;0.4116241617267764;-0.4017969911262518;0.5752640461906371;1.000069890594928
85.06456;1.001457644352882;0.46290583708852845;0.4622924515170918;0.4420290142077408;0.441443958159802;1.0122741822465562;1.0000551941980016;10.00015679856391;0.4167600882063149;0.45192201371915297;0.4520352298320461;0.4116246283389149;-0.4017969913707614;0.575263610282279;1.0000711823633446
85.07456;1.001459716816495;0.46290659656582533;0.46229268522841854;0.44202948650264423;0.4414438780324708;1.0122744617678923;1.0000563110340857;10.000172182639695;0.4167597410094509;0.45192280787122213;0.4520343896513737;0.41162508641043877;-0.4017969916294505;0.5752631352336612;1.00007243904189
85.08456;1.0014617775505927;0.4629073808800807;0.462292922985018;0.4420299245944012;0.4414438044740105;1.012274735870159;1.0000574355015532;10.000188262926097;0.4167594056641114;0.4519236421786909;0.45203355714138327;0.4116255324153813;-0.4017969919016861;0.5752626212980769;1.0000736601679083
85.09456;1.0014638195621757;0.4629081890899984;0.4622931642952981;0.4420303288608642;0.4414437375653245;1.0122750043587934;1.0000585638800603;10.000204995147298;0.4167590822149209;0.45192451721777793;0.45203273305566566;0.4116259623185075;-0.40179699218717224;0.5752620685569768;1.0000748451166963
85.10456;1.0014658339765627;0.4629090204909068;0.46229340790420703;0.44203069994810507;0.4414436776927335;1.0122752683277052;1.0000596943022109;10.000222333074706;0.41675877046093607;0.45192543354638665;0.45203191834195044;0.41162637173711314;-0.4017969924857895;0.5752614765264593;1.0000759931197531
85.11456;1.0014678115742282;0.4629098746143209;0.46229365196362976;0.4420310386800898;0.44144362512345603;1.0122755292882735;1.0000608265346016;10.000240233345005;0.41675847021041085;0.45192639173756005;0.4520311140552022;0.41162675650304204;-0.401796992797524;0.5752608441878305;1.0000771033682632
85.12456;1.001469744103829;0.46291075107489227;0.462293894391138;0.44203134588090065;0.44144358008707346;1.012275788818423;1.000061960904695;10.0002586514115;0.4167581813740558;0.4519273926261857;0.4520303212393758;0.41162711300242677;-0.4017969931224155;0.5752601703406965;1.000078175570163
85.13456;1.001471624671581;0.46291164959652287;0.4622941329082425;0.44203162241843696;0.4414435431391766;1.0122760486520772;1.0000630972992488;10.00027753354794;0.416757903711983;0.4519284372314012;0.4520295411331723;0.41162743810208213;-0.40179699346056696;0.5752594539474778;1.000079210409074
85.14456;1.0014734472962452;0.462912569985568;0.4622943650037878;0.44203186914796094;0.44144351514880564;1.0122763110462927;1.0000642347292394;10.000296814742674;0.4167576367609941;0.4519295265336134;0.45202877534216035;0.41162772904362543;-0.40179699381228406;0.5752586942076049;1.0000802091930945
85.15456;1.0014752068650798;0.462913512056788;0.46229458804888934;0.4420320868204505;0.4414434970233226;1.0122765789718817;1.0000653718404948;10.000316423717889;0.41675737994547624;0.45193066150151295;0.4520280258980506;0.41162798349165153;-0.40179699417805625;0.5752578903517259;1.0000811735380237
85.16456;1.0014768998746924;0.4629144756741162;0.46229479922860767;0.4420322761525817;0.44144348959102436;1.012276855526562;1.0000665080151387;10.000336290625594;0.4167571324801904;0.45193184305283207;0.4520272952441885;0.41162819940747414;-0.4017969945582614;0.575257041297418;1.000082105705776
85.17456;1.0014785244658102;0.46291546067046613;0.4622949955152954;0.4420324377322691;0.44144349360443935;1.0122771431678617;1.000067643609179;10.000356352029684;0.41675689322307885;0.4519330716281847;0.45202658587700884;0.4116283747697387;-0.4017969949528601;0.5752561454220547;1.0000830085558254
85.18456;1.001480079487278;0.46291646656908997;0.4622951740711817;0.4420325717132567;0.44144350967170237;1.0122774437501987;1.0000687787828657;10.000376548677924;0.4167566607734567;0.4519343467473454;0.4520258997879379;0.4116285078015469;-0.40179699536129715;0.575255200640284;1.00008388472536
85.19456;1.0014815632893936;0.4629174925390248;0.4622953325917956;0.4420326777497295;0.4414435381607244;1.0122777589245378;1.0000699121657015;10.000396820989387;0.4167564336914946;0.45193566714242134;0.4520252382106724;0.41162859744528985;-0.40179699578261086;0.5752542047761426;1.0000847359057525
85.20456;1.0014829729047305;0.46291853769680297;0.4622954692274541;0.4420327553070641;0.4414435791302415;1.0122780905036548;1.0000710402873418;10.000417105477442;0.4167562106723385;0.4519370314777129;0.45202460182462995;0.41162864321781023;-0.4017969962156195;0.5752531558649537;1.0000855626675673
85.21456;1.0014843049169093;0.46291960127164333;0.46229558232114937;0.44203280411579426;0.4414436323374542;1.0122784412826755;1.0000721579478675;10.000437330885486;0.41675599059286644;0.45193843890948826;0.4520239911111643;0.41162864490306594;-0.4017969966591541;0.57525205223813;1.0000863644840965
85.22456;1.0014855573400923;0.46292068243382095;0.4622956702149418;0.44203282440639724;0.44144369741326134;1.012278815599607;1.0000732593628285;10.000457419311118;0.4167557723115;0.45193988892446474;0.45202340663558904;0.4116286026740447;-0.40179699711228456;0.575250892840829;1.0000871395533417
85.23456;1.0014867300204275;0.4629217801089285;0.4622957312064564;0.4420328168444443;0.44144377393174217;1.0122792185545235;1.0000743391290519;10.000477290398493;0.4167555544550217;0.4519413808393468;0.45202284927324216;0.41162851734489836;-0.40179699757428794;0.5752496776604951;1.0000878850479857
85.24456;1.0014878234412594;0.4629228929762073;0.4622957635074164;0.442032782495334;0.44144386114782347;1.0122796544047674;1.0000753923282435;10.000496863753392;0.41675533550835797;0.45194291343342485;0.4520223202030178;0.41162839064377066;-0.401796998044287;0.5752484074564812;1.0000885982490129
85.25456;1.00148883755847;0.4629240194368862;0.46229576524751703;0.44203272290066065;0.44144395772886574;1.0122801254762404;1.0000764143837224;10.000516062112727;0.4167551141726253;0.45194448455739655;0.452021820525589;0.4116282253067287;-0.40179699852091927;0.5752470829141463;1.000089277539202
85.26456;1.001489771117876;0.4629251575122303;0.4622957347025875;0.44203264006184106;0.4414440618537684;1.01228063257014;1.0000774010278481;10.000534812980032;0.41675488973766656;0.45194609083160514;0.4520213508004374;0.41162802474728377;-0.4017969990024828;0.575245704478822;1.000089922668804
85.27456;1.0014906216818131;0.4629263050043935;0.4622956705779023;0.4420325362930547;0.4414441714614582;1.0122811762812023;1.0000783480291253;10.000553047133957;0.41675466203178335;0.4519477278722583;0.4520209109939332;0.4116277926419656;-0.4017969994874027;0.5752442730709004;1.0000905345905071
85.28456;1.0014913864412383;0.4629274598515508;0.4622955721320039;0.4420324139184768;0.44144428416635106;1.0122817574623164;1.0000792511442027;10.000570696987193;0.41675443106452653;0.45194939082303004;0.4520205010346598;0.4116275327065205;-0.4017969999744014;0.5752427904162237;1.0000911148984561
85.29456;1.0014920629283586;0.46292862036239674;0.4622954391753807;0.4420322749073317;0.4414443971333581;1.012282376376386;1.000080106654265;10.000587697269212;0.4167541968596752;0.45195107465102813;0.452020121365724;0.4116272486699129;-0.40179700046223293;0.5752412586263419;1.0000916648525535
85.30456;1.0014926497659558;0.46292978537779167;0.4622952721467614;0.442032120911257;0.4414445073073366;1.0122830317825895;1.0000809118897391;10.0006039899032;0.4167539593467185;0.45195277414944685;0.45201977279945305;0.41162694442964937;-0.40179700094929405;0.5752396797781514;1.0000921843533248
85.31456;1.001493147707333;0.4629309542726407;0.462295072183925;0.4420319536442913;0.44144461155904213;1.012283720805794;1.000081665301259;10.00061952717673;0.4167537182081961;0.451954484030526;0.4520194559796435;0.41162662422226487;-0.40179700143340014;0.5752380559764928;1.0000926716398675
85.32456;1.0014935598055028;0.46293212660933014;0.46229484083838684;0.44203177507083385;0.4414447067262271;1.012284439286014;1.000082365833934;10.00063426969688;0.4167534729765559;0.45195619917375895;0.4520191711796827;0.4116262926542468;-0.40179700191183204;0.5752363898127855;1.0000931238012976
85.33456;1.0014938905522899;0.46293330171632885;0.4622945795398756;0.44203158741275383;0.44144479006536286;1.0122851821353571;1.000083011820348;10.000648183900108;0.41675322335129505;0.4519579145976575;0.45201891854359316;0.41162595443773825;-0.40179700238148486;0.5752346843996298;1.000093537314974
85.34456;1.0014941449089818;0.4629344784278155;0.4622942892934281;0.44203139291078397;0.4414448598064728;1.0122859434710652;1.000083600725031;10.000661239077672;0.41675296940046247;0.4519596252451973;0.4520186982439389;0.41162561384165625;-0.4017970028390932;0.5752329426003367;1.0000939084515912
85.35456;1.0014943271476868;0.4629356549262038;0.4622939707389388;0.44203119322440615;0.4414449151343756;1.0122867169094498;1.0000841302933363;10.000673405145928;0.4167527115424279;0.45196132606504125;0.45201851045453323;0.4116252745080198;-0.40179700328162876;0.5752311663985892;1.000094233687076
85.36456;1.0014944394733463;0.4629368289169143;0.46229362419812786;0.4420309890765367;0.4414449556247079;1.012287496670761;1.0000845995079917;10.000684653355485;0.4167524504738889;0.45196301225671;0.45201835551732256;0.41162493997008304;-0.40179700370662835;0.5752293569501895;1.0000945096546552
85.37456;1.0014944817499474;0.46293799823152776;0.4622932496532267;0.4420307804507917;0.4414449807108758;1.0122882786330987;1.0000850080607904;10.000694959559352;0.41675218703343486;0.451964679392107;0.4520182340641908;0.4116246140386695;-0.40179700411220776;0.5752275149124563;1.0000947325777543
85.38456;1.0014944526595309;0.4629391611347452;0.4622928470670048;0.4420305669460896;0.441444989682645;1.0122890600121182;1.0000853549667854;10.000704312552356;0.41675192189428417;0.4519663235892681;0.4520181468612082;0.4116243004457131;-0.4017970044969351;0.5752256408521774;1.0000948979610569
85.39456;1.0014943505056846;0.46294031603497915;0.46229241684209327;0.4420303480954543;0.4414449820035508;1.0122898384687802;1.0000856377376441;10.000712722898639;0.416751655362282;0.4519679418103162;0.45201809467879905;0.41162400231354557;-0.4017970048597826;0.575223735703366;1.0000950009593872
85.40456;1.0014941729881992;0.4629414613247569;0.46229195997560507;0.4420301236828422;0.441444957150384;1.0122906118955883;1.000085852849605;10.000720225136035;0.41675138763902336;0.45196953198946627;0.452018078186134;0.4116237220632386;-0.40179700520000483;0.5752218009079235;1.0000950368085462
85.41456;1.001493917297987;0.4629425953965808;0.46229147803994136;0.4420298939944421;0.44144491399027913;1.0122913784552359;1.0000859965804008;10.000726874138094;0.41675111927768965;0.4519710929022038;0.4520180977871502;0.4116234615211705;-0.4017970055169086;0.5752198379863926;1.0000950008475382
85.42456;1.0014935810245273;0.4629437164657083;0.4622909730344645;0.44202965984606696;0.4414448506357569;1.012292136472168;1.0000860648662455;10.000732738289074;0.4167508512242392;0.45197262385101944;0.4520181535224619;0.41162322190568007;-0.40179700580980465;0.5752178479301668;1.0000948887564713
85.43456;1.0014931629334158;0.46294482265596865;0.4622904470833194;0.44202942239274945;0.44144476500348606;1.0122928844862182;1.00008605275912;10.000737896074549;0.41675058444032675;0.4519741243049714;0.45201824494137094;0.41162300395528745;-0.40179700607814955;0.5752158311276652;1.000094697581233
85.44456;1.00149266287232;0.46294591224949194;0.4622899021477919;0.44202918307772987;0.4414446554171319;1.0122936212997085;1.000085954684419;10.000742438626412;0.4167503195251956;0.4519755938689981;0.45201837072562706;0.41162280829410997;-0.40179700632158266;0.5752137881415559;1.0000944266639282
85.45456;1.001492081406507;0.462946983494996;0.4622893397398178;0.44202894384567576;0.44144452079923535;1.0122943455747846;1.0000857645878396;10.00074646536336;0.4167500566113311;0.45197703252372085;0.45201852830818956;0.41162263566439555;-0.4017970065397215;0.5752117206134036;1.0000940770251854
85.46456;1.0014914205689307;0.46294803433292014;0.4622887608070906;0.4420287071391336;0.4414443605245668;1.012295055156706;1.0000854753274675;10.000750068087187;0.4167497956908692;0.4519784406076783;0.4520187140863116;0.4116224868368979;-0.40179700673191854;0.5752096314790787;1.0000936498489517
85.47456;1.0014906849937673;0.46294906244146916;0.46228816611936263;0.44202847541397133;0.44144417433923655;1.0122957471093466;1.0000850786664648;10.000753320020248;0.41674953715384644;0.45197981839874163;0.45201892401609545;0.4116223623486637;-0.40179700689723524;0.5752075246988696;1.0000931459596372
85.48456;1.0014898813443796;0.4629500655065487;0.4622875568827041;0.4420282506756326;0.4414439626013379;1.012296418763792;1.0000845661459488;10.000756281539347;0.4167492819670855;0.4519811658523207;0.4520191540038525;0.4116222623487647;-0.40179700703460125;0.575205404901516;1.0000925661005604
85.49456;1.0014890168087716;0.46295104154601024;0.4622869350446649;0.4420280343656433;0.44144372645152263;1.0122970684385464;1.000083930183681;10.000759016183448;0.4167490313651583;0.451982483070878;0.45201940032869076;0.4116221867486641;-0.40179700714305744;0.575203277113155;1.0000919108221056
85.50456;1.0014880984201202;0.4629519889906206;0.4622863032350335;0.44202782738776714;0.44144346744805346;1.012297695241746;1.0000831652083761;10.00076159949673;0.4167487866460891;0.45198377092125336;0.4520196600095527;0.41162213551476806;-0.4017970072219495;0.5752011465727654;1.0000911802796535
85.51456;1.0014871326038237;0.46295290657858235;0.46228566449044495;0.44202763033407455;0.44144318713079284;1.0122982991954066;1.0000822682108008;10.000764111315242;0.41674854931368494;0.4519850308183906;0.4520199306999441;0.4116221087426954;-0.401797007270931;0.5751990184613077;1.0000903746740164
85.52456;1.0014861245246476;0.4629537933217383;0.46228502188703086;0.4420274439939646;0.44144288707652934;1.0122988818547243;1.000081238534784;10.000766624055828;0.41674832096427966;0.45198626394421465;0.45202021060596703;0.4116221063659429;-0.40179700728994405;0.5751968975678966;1.0000894948712071
85.53456;1.0014850780828444;0.4629546484927715;0.4622843781956391;0.4420272697526004;0.4414425689192957;1.0122994464074648;1.0000800777847816;10.000769197594423;0.41674810283031144;0.45198747088494917;0.4520204986339211;0.41162212759978367;-0.4017970072793093;0.5751947881479079;1.0000885425837664
85.54456;1.0014839964634115;0.46295547154258937;0.4622837355529208;0.4420271095705764;0.4414422339242247;1.0122999972583493;1.0000787903313428;10.000771878269061;0.4167478957011899;0.4519886518864173;0.4520207941387599;0.4116221706007875;-0.40179700723976586;0.5751926942146092;1.0000875203598165
85.55456;1.0014828828290248;0.4629562618591692;0.4622830954111772;0.44202696563976357;0.441441882556182;1.0123005394064792;1.0000773835014354;10.000774701166128;0.4167477003187212;0.45198980711663794;0.452021096402092;0.41162223295426575;-0.4017970071724274;0.5751906198522645;1.0000864314494011
85.56456;1.001481741361729;0.46295701855834664;0.4622824589123574;0.4420268399161327;0.44144151437779744;1.0123010779946038;1.0000758666225913;10.000777690362723;0.41674751760613193;0.4519909366615719;0.45202140456121503;0.41162231250067643;-0.40179700707872273;0.5751885688603354;1.0000852796454804
85.57456;1.001480577745721;0.46295774071605583;0.46228182713472044;0.4420267337254823;0.44144112842338634;1.0123016183956584;1.0000742498049204;10.000780853458558;0.4167473486481486;0.45199204045631;0.4520217178432189;0.41162240741249567;-0.40179700696021114;0.5751865441246857;1.0000840697772166
85.58456;1.0014793980055094;0.4629584278540392;0.46228120087361513;0.4420266476116609;0.4414407239372687;1.01230216609065;1.00007254317271;10.000784182439455;0.41674719484010603;0.4519931182497999;0.4520220356956741;0.4116225156757255;-0.4017970068182457;0.5751845476221874;1.0000828084882287
85.59456;1.001478206908281;0.4629590802748424;0.46228058036315567;0.4420265814306115;0.4414403008634624;1.012302725896699;1.0000707560474198;10.000787666367092;0.41674705801480216;0.4519941696164267;0.45202235783132355;0.4116226348615074;-0.4017970066538029;0.5751825810259652;1.000081503941659
85.60456;1.0014770075845205;0.46295969912420754;0.46227996538277627;0.4420265345405092;0.4414398597808925;1.0123033012351665;1.0000688963369253;10.000791302513584;0.4167469402468983;0.45199519394734805;0.4520226840533906;0.41162276236994627;-0.4017970064676635;0.5751806461484762;1.000080164419903
85.61456;1.0014758021520178;0.46296028603787015;0.4622793556752192;0.44202650590680426;0.4414394016065554;1.0123038940914297;1.0000669707424914;10.000795095788849;0.4167468435774925;0.4519961903633587;0.45202301395698186;0.41162289564517657;-0.40179700626068704;0.5751787448544547;1.000078797270788
85.62456;1.001474592503715;0.4629608425699741;0.46227875127629514;0.4420264940730985;0.4414389274005307;1.012304505979852;1.00006498544334;10.000799049533077;0.4167467698435942;0.4519971576269421;0.4520233467890489;0.411623032040271;-0.4017970060339225;0.5751768789999381;1.0000774089659163
85.63456;1.0014733810005927;0.4629613698975168;0.4622781524579258;0.4420264971086499;0.4414384382179758;1.012305139131218;1.0000629464893709;10.000803158947443;0.4167467205790233;0.4519980941871888;0.45202368142089255;0.41162316868225673;-0.40179700578851346;0.5751750508320327;1.0000760056249627
85.64456;1.0014721707805092;0.46296186887163143;0.4622775595176451;0.44202651270335314;0.44143793477969545;1.012305796913904;1.000060859444882;10.000807413080482;0.41674669688392696;0.45199899854729636;0.4520240165123397;0.4116233026792813;-0.40179700552545605;0.5751732632445381;1.00007459348281
85.65456;1.0014709653112206;0.462962340140269;0.4622769729098202;0.44202653854171686;0.44143741718486385;1.0123064841241345;1.0000587291712004;10.000811797178761;0.416746699415837;0.45199986975266415;0.4520243507764492;0.4116234313352365;-0.4017970052454502;0.5751715194945327;1.0000731791152777
85.66456;1.0014697674960604;0.4629627842132847;0.46227639358368044;0.4420265728258384;0.44143688498660566;1.0123072071330814;1.000056560492204;10.000816292252715;0.4167467287748635;0.4520007074799802;0.45202468290334297;0.4116235520548208;-0.4017970049490524;0.5751698229499412;1.0000717689879208
85.67456;1.001468578975528;0.462963201590759;0.4622758230127968;0.44202661450818514;0.4414363373874764;1.012307972966815;1.0000543587403055;10.000820878402953;0.41674678573654783;0.4520015117951609;0.45202501136925577;0.4116236622521149;-0.4017970046369728;0.5751681772533159;1.0000703689004498
85.68456;1.001467400245654;0.4629635930016665;0.4622752628371708;0.44202666290798676;0.4414357733709544;1.0123087881761514;1.0000521294685552;10.000825540783449;0.41674687086507567;0.4520022828510827;0.4520253346231779;0.41162375948971935;-0.4017970043101805;0.5751665865336517;1.000068984093873
85.69456;1.0014662318895289;0.4629639594807675;0.4622747145455479;0.44202671714103287;0.4414351918345984;1.0123096584400426;1.000049877583819;10.00083026983785;0.41674698423333756;0.45200302057113595;0.45202565130280314;0.4116238416196349;-0.4017970039697171;0.5751650552337948;1.000067619324286
85.70456;1.001465075740575;0.46296430210578404;0.46227417929661446;0.44202677613191355;0.4414345916634247;1.0123105881242338;1.0000476066910102;10.000835056054576;0.4167471255627682;0.4520037247123834;0.4520259601777807;0.41162390683993244;-0.4017970036165412;0.5751635875085271;1.000066278497662
85.71456;1.0014639347859844;0.4629646217464339;0.4622736574789207;0.4420268389680928;0.4414339718183569;1.0123115796564328;1.0000453192913237;10.00083988653688;0.4167472941463653;0.452004395429873;0.45202626016066233;0.4116239537808871;-0.4017970032516416;0.5751621865905977;1.000064964505175
85.72456;1.0014628126628005;0.4629649190862497;0.4622731483862225;0.44202690482446466;0.44143333152295083;1.012312633644523;1.00004301746046;10.000844742128548;0.416747488659265;0.45200503366707473;0.452026550311515;0.4116239815744004;-0.40179700287617265;0.5751608547532764;1.0000636798093194
