time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.73456;1.0014617135336032;0.4629651946908762;0.4622726506615604;0.4420269726710413;0.4414326703688734;1.0123137492832996;1.0000407037610684;10.000849592568816;0.41674770733161576;0.45200564097814655;0.45202682945650724;0.41162398979769915;-0.4017970024913938;0.5751595938053868;1.0000624272300638
85.74456;1.0014606418005592;0.46296544909166465;0.4622721630074754;0.44202704134247156;0.4414319883477333;1.0123149245010443;1.0000383817585472;10.00085439490266;0.4167479481141365;0.4520062192470799;0.45202709579739;0.4116239782333236;-0.4017970020985972;0.5751584053816712;1.0000612095101926
85.75456;1.001459601433731;0.4629656830312577;0.46227168435811955;0.442027109744916;0.4414312858334942;1.012316156525281;1.0000360549607403;10.000859097905122;0.41674820865167045;0.4520067706007822;0.45202734699703845;0.411623946503629;-0.4017970016992314;0.5751572907974387;1.0000600278308256
85.76456;1.001458595235365;0.46296589763429014;0.46227121365081686;0.44202717677166775;0.44143056327154445;1.012317442524094;1.000033725183531;10.000863647107881;0.41674848648490714;0.4520072971767971;0.45202758052638753;0.41162389383643916;-0.4017970012951085;0.5751562507935746;1.000058881073644
85.77456;1.001457624744491;0.46296609431958524;0.462270749867273;0.4420272410885948;0.44142982095179895;1.0123187796532733;1.0000313925151727;10.00086798942577;0.41674877939968713;0.45200780096333154;0.45202779397538;0.41162381910393364;-0.40179700088832976;0.5751552852469526;1.000057766382333
85.78456;1.0014566912588825;0.4629662747740666;0.46227029238150774;0.4420273010608228;0.4414290592939297;1.0123201649716613;1.0000290566361358;10.000872080633222;0.4167490855874762;0.4520082842649532;0.4520279851843764;0.4116237210623261;-0.401797000480906;0.5751543928587003;1.0000566798132626
85.79456;1.0014557970183782;0.4629664411133159;0.4622698410927611;0.4420273549184519;0.4414282791052189;1.0123215953327476;1.000026717559706;10.000875885879235;0.41674940357732093;0.4520087501586426;0.45202815237522964;0.4116235987403374;-0.4017970000746154;0.5751535710893125;1.000055616472142
85.80456;1.001454945412527;0.4629665958018602;0.46226939622784524;0.44202740117155553;0.44142748154969685;1.0123230671348942;1.0000243751985352;10.000879369792553;0.41674973195581744;0.45200920212247697;0.4520282945341797;0.4116234517738648;-0.40179699967125904;0.5751528162932728;1.0000545707770752
85.81456;1.0014541401751644;0.46296674122601333;0.4622689581038756;0.4420274387343483;0.44142666810849507;1.0123245765720448;1.0000220289292625;10.000882490223809;0.4167500692032399;0.45200964346853173;0.452028411461049;0.4116232803562661;-0.40179699927293366;0.575152123877153;1.000053536860638
85.82456;1.0014533844791222;0.4629668793228227;0.4622685270577;0.4420274664826115;0.44142584037831345;1.0123261204238108;1.0000196780695523;10.000885199730254;0.41675041397932544;0.4520100772244399;0.4520285032172012;0.41162308486878113;-0.4017969988820412;0.5751514886001545;1.0000525088726775
85.83456;1.001452681193768;0.4629670114933786;0.46226810339339375;0.44202748290872695;0.44142499953907754;1.0123276962208831;1.000017322590006;10.000887451011412;0.41675076540372086;0.4520105061435071;0.45202856995038654;0.4116228655941093;-0.401796998500949;0.5751509049650314;1.0000514815691413
85.84456;1.001452033732137;0.4629671388398538;0.46226768720798145;0.4420274861925737;0.4414241460312101;1.012329301415033;1.0000149630549822;10.000889203941258;0.41675112273345544;0.4520109327112262;0.45202861222784707;0.41162262281151196;-0.4017969981315766;0.5751503676409044;1.0000504510223631
85.85456;1.0014514455997452;0.46296726259752624;0.4622672784595041;0.44202747429163874;0.44142327990918795;1.0123309327001189;1.000012600050983;10.00089042813082;0.41675148471808626;0.45201135922376195;0.4520286308071197;0.4116223572267054;-0.40179699777534444;0.5751498720963425;1.0000494149399626
85.86456;1.0014509189627063;0.46296738447951397;0.4622668774505234;0.4420274447945237;0.44142240126449145;1.0123325860999628;1.0000102341596857;10.000891100900308;0.41675184931699233;0.45201178798756203;0.45202862599856763;0.4116220702881284;-0.4017969974334659;0.5751494150605829;1.0000483722318065
85.87456;1.0014504537214681;0.4629675067272389;0.4622664851450892;0.44202739486356407;0.4414215101501729;1.0123342573017207;1.0000078667719983;10.000891204180146;0.41675221387141304;0.45201222147620185;0.4520285976472822;0.41162176409590284;-0.4017969971071713;0.5751489942268169;1.0000473217094485
85.88456;1.0014500473079087;0.4629676318042883;0.4622661027961267;0.4420273216091245;0.44142060650824083;1.0123359420852047;1.0000055006857254;10.000890722418877;0.4167525753996545;0.4520126620384764;0.4520285455314296;0.4116214412100894;-0.4017969967977009;0.5751486078001062;1.0000462610774605
85.89456;1.0014496949570018;0.46296776195195377;0.46226573131280385;0.4420272225708794;0.44141969052269453;1.0123376369171586;1.0000031394946949;10.000889646706634;0.4167529308943445;0.4520131114986284;0.45202846940042285;0.4116211046835771;-0.40179699650633655;0.5751482546114969;1.000045187076795
85.90456;1.001449390479554;0.46296789876495786;0.4622653711174299;0.44202709588454236;0.4414187629393861;1.0123393391611655;1.0000007861008018;10.000887981097277;0.4167532775592342;0.4520135711447583;0.4520283687664935;0.4116207580727116;-0.40179699623447485;0.5751479341747806;1.000044095952372
85.91456;1.0014491275569095;0.46296804299872746;0.462265022293222;0.44202694022718203;0.44141782497396115;1.0123410466262734;0.9999984414472114;10.000885740088192;0.41675361280359036;0.4520140419615299;0.45202824296625405;0.4116204050928012;-0.40179699598351093;0.5751476462338061;1.0000429837278129
85.92456;1.0014489006536507;0.4629681949836023;0.4622646844520771;0.4420267547393295;0.44141687808422553;1.0123427573567059;0.9999961043068726;10.000882938204876;0.41675393412152895;0.4520145250119813;0.4520280914714493;0.41162004905166183;-0.40179699575473654;0.5751473902746308;1.000041846475136
85.93456;1.0014487050152339;0.46296835522242324;0.46226435661994086;0.442026538847001;0.44141592366388255;1.0123444704325746;0.9999937720276945;10.000879584947102;0.41675423904313147;0.45201502176237024;0.45202791410185766;0.4116196925311051;-0.40179699554936926;0.5751471652582515;1.0000406808444267
85.94456;1.0014485365744794;0.46296852444402303;0.46226403771990193;0.4420262920700009;0.44141496251102696;1.0123461872698503;0.9999914414738416;10.000875690104419;0.41675452504948196;0.4520155339680906;0.45202771096489036;0.41161933761565084;-0.40179699536843666;0.5751469696386089;1.0000394847277723
85.95456;1.0014483918399308;0.46296870329229906;0.46226372739003535;0.4420260140688442;0.44141399474637366;1.0123479122722607;0.9999891095756843;10.000871268087066;0.41675478961583406;0.4520160632251948;0.45202748216508837;0.41161898633963806;-0.4017969952125523;0.5751468016247693;1.000038257389432
85.96456;1.0014482677112662;0.4629688921021754;0.4622634263292138;0.4420257047631986;0.44141302060391524;1.0123496517315116;0.9999867733002924;10.000866338195024;0.41675503047899903;0.45201661053639897;0.4520272276850549;0.41161864091586564;-0.4017969950819153;0.5751466593014368;1.0000369992259937
85.97456;1.0014481615245632;0.46296909084900834;0.462263135993811;0.44202536417533006;0.44141204097756104;1.0123514116377894;0.9999844293299627;10.000860925630624;0.41675524582051565;0.452017176180011;0.45202694775164903;0.4116183036984369;-0.40179699497643395;0.575146540689328;1.000035711521918
85.98456;1.0014480707826496;0.4629692993438628;0.46226285816408763;0.44202499202979345;0.4414110569936244;1.0123531965752077;0.9999820742877835;10.000855060093185;0.41675543427433326;0.4520177599954555;0.4520266432569147;0.41161797712366577;-0.4017969948955541;0.5751464440934638;1.0000343957830702
85.99456;1.0014479924510724;0.462969517521745;0.4622625946202928;0.44202458764389185;0.4414100693563422;1.0123550098352851;0.9999797056518294;10.000848773041934;0.41675559469536055;0.4520183616498283;0.45202631584636754;0.4116176639361;-0.40179699483794756;0.575146368333458;1.0000330530779642
86.00456;1.0014479225356352;0.46296974541713415;0.4622623468159351;0.4420241504199815;0.44140907807027663;1.0123568535077165;0.9999773221921665;10.000842098783917;0.4167557258272727;0.4520189804091625;0.4520259678392908;0.41161736741203553;-0.40179699480169373;0.5751463126511981;1.0000316843593164
86.01456;1.0014478562931322;0.46296998287379276;0.46226211555288;0.4420236802942258;0.4414080826175294;1.0123587288216394;0.9999749234317523;10.000835077988743;0.4167558263863417;0.45201961471061913;0.4520256021177855;0.4116170909360317;-0.40179699478486813;0.5751462767054583;1.0000302911441807
86.02456;1.0014477887018916;0.46297022935523086;0.4622619007976239;0.4420231775443728;0.44140708253441896;1.012360636767584;0.999972508917341;10.000827756009723;0.416755895437083;0.4520202623522336;0.4520252220245009;0.4116168370655043;-0.40179699478589004;0.575146260436497;1.0000288756610205
86.03456;1.0014477146635898;0.46297048402575003;0.4622617017313864;0.4420226424183443;0.4414060779320601;1.0123625784211465;0.9999700779642887;10.000820175299284;0.4167559325476238;0.45202092125924437;0.4520248311763194;0.4116166069806927;-0.40179699480361697;0.5751462634688861;1.0000274409885324
86.04456;1.001447629128403;0.462970745955527;0.4622615169534499;0.4420220751685856;0.44140506947729335;1.0123645553540654;0.9999676299280823;10.000812373823827;0.4167559378177753;0.4520215898061828;0.4520244331843094;0.41161640066631233;-0.4017969948373126;0.5751462847175891;1.000025991503783
86.05456;1.0014475272853591;0.46297101413739916;0.4622613447340781;0.44202147623097787;0.4414040579188897;1.012366569619638;0.9999651643260747;10.000804391068284;0.4167559120164283;0.4520222665838948;0.45202403153185844;0.4116162173110047;-0.40179699488628473;0.5751463228970897;1.0000245330473172
86.06456;1.0014474043919865;0.4629712872950894;0.4622611831852413;0.4420208461070551;0.44140304367016403;1.0123686227730009;0.9999626802067778;10.000796272602114;0.41675585643757534;0.45202295027719164;0.45202362946379754;0.41161605571477244;-0.40179699494948345;0.5751463772960673;1.000023072510903
86.07456;1.001447255761488;0.462971563830765;0.46226103023559123;0.44202018504144003;0.4414020267474372;1.012370715162661;0.9999601756721896;10.00078807101225;0.4167557722136312;0.4520236396364466;0.45202322972142955;0.41161591469727266;-0.4017969950254634;0.5751464478069648;1.0000216172232326
86.08456;1.001447077432162;0.4629718421910222;0.46226088368885176;0.4420194928398384;0.44140100683357125;1.0123728460682608;0.9999576482253699;10.000779843388578;0.41675565996858466;0.45202433333792447;0.45202283439205687;0.41161579312679014;-0.4017969951124599;0.5751465344651122;1.0000201745688633
86.09456;1.0014468664253362;0.4629721213100389;0.46226074143923873;0.44201876902060316;0.44139998334224095;1.0123750140108796;0.9999550949829688;10.000771648059908;0.4167555203795496;0.45202502998773264;0.45202244497351096;0.4116156897162142;-0.401796995208384;0.5751466373223808;1.0000187519322357
86.10456;1.0014466200022956;0.46297240054575256;0.4622606013084372;0.4420180132468721;0.4413989556448681;1.0123772168590006;0.9999525127439636;10.000763544826347;0.41675535475681247;0.4520257283285193;0.45202206259469474;0.4116156031076961;-0.40179699531090163;0.5751467566805062;1.0000173570091637
86.11456;1.0014463352445124;0.462972679234881;0.4622604605514688;0.44201722581613;0.44139792318014015;1.0123794519887617;0.9999498985462756;10.000755593387515;0.41675516498306914;0.4520264272559367;0.4520216881981584;0.411615531989941;-0.40179699541758346;0.5751468932110977;1.0000159982419148
86.12456;1.0014460097499498;0.46297295642964825;0.46226031571998877;0.442016407709452;0.44139688527972903;1.0123817165784834;0.9999472498646332;10.000747845330455;0.41675495320276323;0.45202712567160536;0.4520213224091641;0.41161547493189693;-0.40179699552604786;0.5751470480090096;1.0000146845230624
86.13456;1.0014456420379603;0.46297323087853187;0.4622601630189909;0.442015560048038;0.4413958411701137;1.0123840075584876;0.9999445639417347;10.000740337691022;0.4167547216576226;0.45202782262019636;0.4520209652312306;0.4116154302801026;-0.40179699563405363;0.5751472227207723;1.0000134240804772
86.14456;1.0014452308684971;0.46297350086165573;0.4622599987806289;0.4420146836778504;0.44139479007562976;1.0123863212697966;0.9999418373788581;10.000733094039843;0.4167544725628078;0.4520285176803327;0.452020615928533;0.4116153961842709;-0.40179699573950367;0.5751474193835014;1.000012223666075
86.15456;1.0014447748944024;0.46297376402847773;0.4622598197615454;0.44201377914062223;0.4413937310024407;1.0123886532025412;0.9999390673075392;10.000726128574668;0.4167542079203243;0.45202921107761407;0.4520202731499674;0.4116153706074319;-0.40179699584047923;0.5751476400411507;1.0000110886783564
86.16456;1.001444273225764;0.46297401764783125;0.46225962325472175;0.44201284669384094;0.44139266262009397;1.0123909975886143;0.9999362534303167;10.000719446450443;0.4167539295280823;0.4520299032095933;0.45201993511116256;0.41161535155810425;-0.40179699593526613;0.5751478866565775;1.0000100236524132
86.17456;1.0014437260394604;0.46297425910018286;0.4622594071266869;0.44201188657013013;0.44139158361414854;1.0123933467957276;0.9999333985064608;10.000713041513015;0.4167536393065127;0.4520305940452513;0.45201959981412915;0.4116153373883217;-0.4017969960222134;0.5751481612146925;1.000009032464589
86.18456;1.001443134795713;0.46297448641159916;0.4622591697725231;0.4420108993752539;0.4413904930324936;1.0123956910487737;0.9999305073342954;10.000706899999427;0.4167533395852679;0.452031283234467;0.45201926533673775;0.41161532674458057;-0.40179699609965397;0.5751484655421673;1.0000081184214415
86.19456;1.0014425016248067;0.4629746986426161;0.46225891009726094;0.442009886075705;0.4413893903190688;1.0123980187504482;0.9999275863853344;10.000701009698357;0.41675303299139166;0.4520319708171476;0.45201892995097415;0.4116153184360374;-0.401796996166158;0.5751488008757109;1.0000072842937258
86.20456;1.0014418279716317;0.4629748957791131;0.4622586276089302;0.4420088478101445;0.44138827520540647;1.0124003174060545;0.9999246438577373;10.000695367923164;0.4167527220736621;0.45203265729699743;0.45201859195867367;0.41161531153441205;-0.4017969962209052;0.5751491676609871;1.0000065319809437
86.21456;1.0014411139461963;0.4629750782954432;0.4622583223284074;0.44200778604981616;0.441387147638474;1.0124025751068084;0.9999216885793725;10.000689984371972;0.4167524090100292;0.45203334282430424;0.4520182495185133;0.41161530532693497;-0.4017969962637752;0.5751495658980645;1.0000058623038997
86.22456;1.001440359064986;0.462975246893691;0.46225799444030374;0.4420067029021103;0.44138600793319405;1.0124047818017057;0.9999187280919436;10.000684873099619;0.4167520954871958;0.4520340266645938;0.45201790065301073;0.411615298937667;-0.40179699629501975;0.5751499957323684;1.0000052753416302
86.23456;1.0014395631252515;0.46297540249013497;0.4622576440919792;0.44200560115221454;0.44138485701032437;1.0124069296558602;0.9999157676673963;10.000680040310288;0.4167517827192422;0.45203470735179335;0.4520175434446972;0.4116152911817941;-0.4017969963148374;0.5751504576644756;1.0000047707656285
86.24456;1.0014387261909161;0.46297554624104864;0.46225727140166506;0.4420044840948387;0.44138369634632907;1.0124090128220011;0.9999128109883995;10.000675482613246;0.4167514716234093;0.45203538293517104;0.4520171764046073;0.4116152808620111;-0.4017969963233565;0.5751509524106108;1.0000043480683598
86.25456;1.00143784834646;0.4629756795636486;0.46225687632782386;0.4420033552822248;0.4413825278182682;1.012411027033277;0.9999098614231434;10.000671192849346;0.4167511630278615;0.4520360511499018;0.45201679876913603;0.4116152670289779;-0.4017969963209174;0.575151480888141;1.000004006779525
86.26456;1.0014369298863426;0.4629758040740048;0.46225645849405456;0.4420022180729547;0.4413813537693952;1.0124129692165282;0.9999069229610696;10.000667163940584;0.41675085763733094;0.4520367097396952;0.45201641041898816;0.4116152490201404;-0.4017969963080625;0.5751520441366448;1.0000037461542564
86.27456;1.0014359715751593;0.46297592137361265;0.4622560173177165;0.44200107514906334;0.4413801769212489;1.0124148373136108;0.9999040006188684;10.00066338922538;0.4167505558371501;0.45203735682488466;0.4520160115709189;0.4116152264761628;-0.4017969962852007;0.5751526431134687;1.0000035647825634
86.28456;1.0014349744142217;0.46297603292424666;0.4622555523608304;0.44199992862725596;0.44137899991615354;1.0124166302467397;0.9999010999585187;10.000659860140932;0.41675025782782715;0.45203799106371245;0.4520156027269069;0.4116151993253714;-0.40179699625237714;0.5751532788727529;1.0000034609026276
86.29456;1.0014339390488383;0.4629761400633926;0.46225506373897424;0.44199878075145344;0.4413778250538729;1.0124183479060853;0.9998982262795267;10.00065656150221;0.41674996408709913;0.45203861167297593;0.4520151849814913;0.4116151677048983;-0.40179699620923587;0.5751539527114649;1.000003432583252
86.30456;1.0014328653875608;0.46297624397987824;0.46225455247261543;0.4419976343855172;0.44137665445324337;1.0124199910909988;0.9998953843856627;10.000653468516118;0.416749675641034;0.45203921834933697;0.4520147601206891;0.4116151320894208;-0.4017969961550926;0.5751546656187586;1.0000034769449144
86.31456;1.0014317527979322;0.4629763457314348;0.462254020418881;0.44199649299813165;0.4413754901820747;1.0124215614555292;0.999892578127808;10.00065055433816;0.4167493941341069;0.45203981110110925;0.45201433011757297;0.4116150935516974;-0.4017969960891867;0.5751554177088921;1.0000035891588617
86.32456;1.0014306013650407;0.46297644635475377;0.4622534697973038;0.44199536032044423;0.44137433406894205;1.0124230613560654;0.9998898097761159;10.00064780407855;0.41674912182342827;0.4520403901741746;0.45201389641345097;0.411615053708868;-0.40179699601095864;0.5751562084853614;1.000003762355117
86.33456;1.0014294133915345;0.46297654700569685;0.4622529028930021;0.44199423999835774;0.44137318745265514;1.0124244934175397;0.9998870810874485;10.0006452148602;0.416748861281016;0.45204095612362327;0.4520134595002505;0.4116150144218746;-0.40179699592013063;0.5751570373853572;1.0000039884256828
86.34456;1.0014281934027776;0.4629766490247801;0.46225232209492667;0.4419931355300181;0.4413720511522539;1.0124258599583886;0.9998843953168421;10.000642780823007;0.4167486149525023;0.45204151003828336;0.45201301909291164;0.4116149775364005;-0.4017969958167527;0.5751579036680221;1.0000042588210654
86.35456;1.0014269471733133;0.4629767536894779;0.4622517298710872;0.4419920502928434;0.4413709255685432;1.012427162229425;0.9998817574139016;10.000640487525201;0.4167483848499411;0.4520420538223602;0.4520125746732054;0.41161494470342436;-0.40179699570130456;0.5751588060522492;1.000004565260821
86.36456;1.0014256809023931;0.4629768619291751;0.46225112854655304;0.44199098763360833;0.4413698107754337;1.0124283998478143;0.9998791728607407;10.000638320861388;0.416748172534294;0.45204259008031394;0.45201212563141996;0.41161491726340504;-0.4017969955746915;0.575159742792733;1.0000049009705203
86.37456;1.0014244004596558;0.46297697459985493;0.4622505201003248;0.441989951148774;0.4413687065784908;1.0124295712155487;0.9998766471014251;10.00063627512275;0.416747979423367;0.45204312146509795;0.45201167095528255;0.41161489620486424;-0.4017969954382001;0.5751607118351723;1.000005261907496
86.38456;1.0014231110660103;0.4629770930595126;0.46224990614443406;0.4419889446046281;0.4413676126291424;1.0124306746512486;0.9998741851843391;10.000634356645662;0.4167478069698311;0.452043650073462;0.45201120902539205;0.4116148823307299;-0.4017969952934994;0.5751617109460955;1.0000056467677163
86.39456;1.0014218174997724;0.46297721942300707;0.46224928798757164;0.4419879713909151;0.4413665286982182;1.012431709290077;0.9998717918325061;10.000632581649112;0.41674765661487123;0.45204417717491574;0.45201073758652976;0.41161487658734025;-0.40179699514254685;0.5751627381191685;1.0000060558512112
86.40456;1.0014205241490464;0.46297735647429294;0.462248666639363;0.44198703422674734;0.44136545484685136;1.0124326751125454;0.9998694724250614;10.000630968084966;0.41674752988005187;0.4520447030448029;0.45201025389571126;0.41161488030125754;-0.401796994987404;0.5751637917987317;1.0000064900160495
86.41456;1.0014192349918831;0.46297750720527314;0.4622480429073667;0.44198613521728414;0.44136439123798415;1.0124335723820586;0.9998672328689199;10.000629532585506;0.41674742837254775;0.45204522704544553;0.452009755079654;0.41161489525615413;-0.4017969948301276;0.575164870636691;1.0000069503612705
86.42456;1.001417953608936;0.4629776741138771;0.4622474176515989;0.4419852759489129;0.4413633379376154;1.0124344014518125;0.9998650781963145;10.00062829395592;0.4167473535247381;0.4520457480854505;0.4520092385256697;0.4116149235255418;-0.4017969946727502;0.5751659732449808;1.0000074380367248
86.43456;1.0014166827607447;0.4629778591437393;0.4622467919526916;0.4419844575585414;0.4413622950438924;1.0124351633047326;0.9998630118765219;10.000627273107673;0.41674730650292513;0.4520462651370759;0.4520087022658703;0.41161496708992956;-0.4017969945172617;0.5751670981153364;1.000007953514904
86.44456;1.0014154236092898;0.46297806425941984;0.46224616698995125;0.4419836806702114;0.4413612629310354;1.01243586032811;0.9998610359747149;10.000626486343617;0.4167472883541468;0.4520467774752269;0.4520081452880124;0.41161502771563424;-0.4017969943655676;0.5751682435132461;1.0000084956524107
86.45456;1.0014141754091948;0.4629782914409843;0.46224554365819515;0.44198294541389477;0.4413602422436781;1.0124364964767107;0.9998591516137223;10.00062593654957;0.41674730007205907;0.45204728460968446;0.4520075675499992;0.411615107149788;-0.4017969942194868;0.575169407254819;1.0000090616465713
86.46456;1.0014129365104147;0.4629785420481144;0.4622449223153293;0.44198225185575374;0.44135923354461803;1.012437076462991;0.9998573592381901;10.000625606806967;0.41674734271674524;0.4520477861233423;0.4520069696103039;0.4116152070194095;-0.4017969940808075;0.5751705864358297;1.0000096483354275
86.47456;1.0014117059696803;0.4629788166004892;0.46224430301568975;0.44198160049416785;0.44135823705007804;1.0124376047775023;0.9998556585825099;10.00062546085127;0.4167474176466364;0.4520482815001745;0.4520063521414002;0.41161532853972543;-0.40179699395130314;0.5751717773175427;1.0000102535561404
86.48456;1.0014104839486706;0.46297911503872463;0.46224368595165427;0.4419809923054856;0.4413572528326817;1.0124380854758843;0.9998540489386305;10.000625452368507;0.4167475264637786;0.45204877011174843;0.4520057157516627;0.41161547256465086;-0.40179699383266626;0.5751729756101973;1.0000108762572346
86.49456;1.001409270880853;0.4629794367870143;0.46224307149051547;0.4419804282615765;0.44135628108307356;1.0124385226897215;0.9998525291947256;10.000625536787862;0.41674767067815577;0.45204925146909314;0.4520050611057892;0.4116156397380813;-0.4017969937265115;0.575174177046786;1.0000115159470029
86.50456;1.0014080669237277;0.4629797806694912;0.4622424597715206;0.4419799087176414;0.4413553221213563;1.0124389212266083;0.9998510971099672;10.000625679770032;0.41674785132587777;0.4520497254287739;0.45200438891480565;0.4116158305709943;-0.40179699363444926;0.5751753777727386;1.0000121724529996
86.51456;1.001406871907258;0.46298014515999175;0.4622418505261616;0.4419794332810149;0.4413543764590517;1.0124392863552099;0.9998497489052693;10.00062586057584;0.4167480685826786;0.45205019225892445;0.45200369966339654;0.41161604574847704;-0.4017969935579786;0.57517657447967;1.0000128458058004
86.52456;1.0014056851614481;0.4629805288166565;0.46224124326658667;0.4419790012956259;0.4413534449024788;1.012439622602529;0.9998484801330197;10.000626066758937;0.4167483217512195;0.45205065258212684;0.4520029935528316;0.4116162863221664;-0.4017969934982678;0.5751777644634539;1.0000135357382736
86.53456;1.001404505763601;0.46298093053213213;0.46224063726459597;0.44197861248657977;0.441352528360201;1.0124399330543437;0.9998472872707685;10.000626285905215;0.4167486096611992;0.4520511070299656;0.45200227086790745;0.4116165532067136;-0.4017969934561272;0.5751789455067904;1.0000142406389156
86.54456;1.0014033333360528;0.4629813494759874;0.46224003116167467;0.4419782671885163;0.44135162751704343;1.012440219835977;0.9998461688456234;10.00062650661529;0.41674893082533554;0.4520515559946945;0.45200153213249034;0.41161684660249015;-0.4017969934321594;0.5751801156248655;1.0000149566828171
86.55456;1.001402168145388;0.4629817847158386;0.46223942261958556;0.44197796598716504;0.4413507428532895;1.0124404845591946;0.9998451256827614;10.000626724127084;0.4167492833445554;0.4520519998444238;0.4520007779044891;0.4116171662445318;-0.4017969934269766;0.575181272916003;1.0000156781473815
86.56456;1.0014010105748377;0.462982234894093;0.4622388085103433;0.4419777091966535;0.4413498749257367;1.0124407285040058;0.9998441604134937;10.000626940316861;0.4167496650253586;0.4520524390512394;0.4520000087877456;0.4116175120271759;-0.4017969934412663;0.5751824156283618;1.0000163983026218
86.57456;1.0013998610683492;0.4629826982741539;0.46223818563062746;0.4419774964692024;0.44134902457939007;1.0124409530804834;0.9998432761205177;10.00062716283818;0.4167500737804734;0.45205287401208594;0.4519992256136168;0.4116178840943557;-0.4017969934754813;0.5751835421879603;1.0000171098083408
86.58456;1.001398720044564;0.4629831728250253;0.4622375513621218;0.44197732647224997;0.44134819311325296;1.0124411601821315;0.9998424748054842;10.00062740754347;0.4167505080325417;0.45205330497586577;0.4519984295664456;0.4116182824813383;-0.40179699352959597;0.575184650940366;1.0000178047016277
86.59456;1.0013975874197996;0.46298365617756754;0.462236903894657;0.44197719676196806;0.4413473823465922;1.0124413524375797;0.999841756774929;10.000627703182404;0.4167509666029294;0.45205373193079457;0.4519976222400012;0.4116187068667898;-0.40179699360327215;0.5751857398733233;1.0000184742994864
86.60456;1.0013964627654341;0.4629841459378326;0.46223624201927377;0.44197710396454265;0.44134659450744246;1.0124415335577297;0.9998411208076128;10.000628098155628;0.4167514482775188;0.45205415424540957;0.45199680535149944;0.4116191565036822;-0.40179699369601096;0.5751868065468134;1.000019109438628
86.61456;1.0013953459207863;0.46298464049245436;0.46223556495395396;0.44197704418629813;0.44134583212031714;1.0124417078790535;0.9998405646990125;10.000628658855437;0.4167519518227657;0.4520545705671266;0.45199598035191924;0.4116196302264929;-0.4017969938071043;0.5751878483033525;1.0000197011184702
86.62456;1.0013942371414462;0.46298513956352905;0.46223487245573114;0.4419770135555843;0.4413450979092553;1.012441878933169;0.9998400861402936;10.000629457113325;0.4167524763940115;0.45205497923410115;0.45199514853789735;0.41162012665932424;-0.4017969939356316;0.5751888628898965;1.0000202408349859
86.63456;1.0013931370683038;0.4629856440259455;0.46223416482857205;0.4419770085615174;0.4413443944560516;1.01244204860427;0.9998396837660563;10.000630563686288;0.4167530217052821;0.4520553786448647;0.4519943114216673;0.4116206445472422;-0.4017969940804707;0.5751898491183275;1.000020720920505
86.64456;1.0013920467088808;0.4629861552854065;0.4622334429087398;0.441977025979797;0.4413437237840777;1.0124422177162566;0.9998393579668116;10.000632048225853;0.4167535877878174;0.4520557674548396;0.45199347074781415;0.4116211827839893;-0.4017969942402231;0.5751908069494991;1.0000211354414767
86.65456;1.0013909672490475;0.4629866745181878;0.46223270819144185;0.4419770626207486;0.44134308753152585;1.012442387034625;0.999839110772058;10.000633975210334;0.41675417475683985;0.4520561450213752;0.4519926282202814;0.41162174001537855;-0.401796994413254;0.575191736981994;1.0000214805544387
86.66456;1.001389899917175;0.46298720212367506;0.46223196260038557;0.44197711517108257;0.4413424874391772;1.0124425576445808;0.9998389449973022;10.00063640259772;0.4167547828124277;0.4520565118036111;0.4519917852736851;0.41162231417071476;-0.401796994597934;0.5751926399247816;1.0000217540093859
86.67456;1.0013888460110356;0.46298773778122315;0.4622312078826059;0.4419771804140652;0.4413419251803431;1.0124427307452706;0.9998388636767102;10.000639385096589;0.41675541215438205;0.4520568692308804;0.4519909429096667;0.41162290228733583;-0.40179699479285824;0.575193516597284;1.0000219547421851
86.68456;1.0013878070827358;0.462988280671242;0.4622304453752315;0.44197725581921093;0.44134140189793925;1.0124429073519088;0.999838869828304;10.00064297410226;0.4167560627681271;0.4520572192236573;0.45199010170769566;0.41162350077845206;-0.4017969949968993;0.5751943682176844;1.000022082529628
86.69456;1.0013867848913096;0.4629888292930212;0.4622296764411188;0.44197733975460507;0.4413409184638444;1.0124430882883275;0.9998389663676444;10.000647213372535;0.41675673430121274;0.45205756357497523;0.4519892621599373;0.41162410589755916;-0.401796995209153;0.5751951963656005;1.000022137853258
86.70456;1.0013857810324318;0.4629893813984823;0.46222890294594116;0.4419774308348484;0.4413404761032357;1.0124432747030112;0.9998391562345127;10.000652133039969;0.4167574260095004;0.45205790340085367;0.451988424929535;0.411624714045944;-0.4017969954288435;0.5751960026155066;1.0000221222952572
86.71456;1.001384796729501;0.46298993465024085;0.4622281272449759;0.44197752719754596;0.441340076318236;1.012443468840305;0.9998394422595046;10.000657748716733;0.4167581368511613;0.4520582391494629;0.45198759070905997;0.4116253217782639;-0.4017969956551525;0.575196788135254;1.0000220381956983
86.72456;1.001383832108652;0.46299048743820914;0.46222735181740315;0.4419776265434935;0.4413397201833195;1.0124436739826836;0.9998398270836961;10.000664065528866;0.4167588655821127;0.45205857106968117;0.45198676013873373;0.41162592547765464;-0.401796995887006;0.5751975533687008;1.000021887097928
86.73456;1.0013828852562088;0.46299103901726013;0.4622265788386;0.4419777265581442;0.44133940804485045;1.0124438930927138;0.999840313342777;10.00067107898969;0.4167596104713709;0.4520588995554559;0.45198593411950544;0.4116265211627006;-0.4017969961230866;0.5751982980064649;1.0000216690114223
86.74456;1.0013819527920311;0.4629915890951765;0.46222581001293533;0.4419778252517021;0.4413391398961263;1.0124441275133658;0.99984090332869;10.000678774743434;0.4167603689513769;0.4520592252318912;0.4519851141677216;0.41162710488542015;-0.40179699636223976;0.5751990213997795;1.000021383615875
86.75456;1.0013810310696052;0.4629921373971075;0.4622250466554197;0.4419779212190802;0.44133891582633;1.012444376921698;0.999841598631393;10.000687128661442;0.41676113769353923;0.4520595488450223;0.4519843024664859;0.4116276732252106;-0.40179699660394597;0.5751997229693693;1.0000210319953733
86.76456;1.0013801163595424;0.4629926834026279;0.4622242896516448;0.44197801351494076;0.441338736271244;1.012444639884598;0.9998423999915172;10.000696105438875;0.4167619128946546;0.45205987097342126;0.45198350163568857;0.4116282233464772;-0.4017969968483292;0.5752004020056356;1.000020617293827
86.77456;1.0013792046627783;0.46299322633749995;0.46222353945751404;0.44197810116340175;0.44133860197932895;1.0124449140397938;0.9998433066769478;10.000705658877433;0.4167626904288603;0.45206019164988387;0.45198271444677685;0.41162875295085294;-0.40179699709564853;0.5752010572547328;1.0000201442699723
86.78456;1.0013782921255439;0.46299376540313275;0.4622227964502189;0.441978183045318;0.4413385135635452;1.0124451958600502;0.9998443163905224;10.000715734068477;0.416763465988708;0.4520605100570841;0.4519819436751527;0.4116292605061178;-0.40179699734570357;0.5752016869825993;1.0000196184223946
86.79456;1.0013773758623512;0.46299429993670393;0.4622220613307053;0.4419782582471222;0.44133847111870983;1.0124454805159844;0.9998454263496218;10.000726270414345;0.4167642353256571;0.4520608246264702;0.45198119210739296;0.4116297454293793;-0.40179699759758564;0.5752022891113414;1.0000190447107864
86.80456;1.001376454490628;0.4629948293506933;0.46222133504779794;0.4419783260650081;0.4413384744098155;1.0124457621731675;0.9998466344165745;10.000737205905375;0.41676499439842946;0.4520611335886716;0.4519804625789956;0.41163020781294074;-0.40179699784989115;0.5752028610337819;1.000018426367903
86.81456;1.0013755284170365;0.462995353151465;0.46222061833788025;0.44197838552483193;0.4413385232315341;1.0124460344104815;0.999847939183514;10.00074848231003;0.41676573934623223;0.45206143553672073;0.4519797578500481;0.41163064806986394;-0.40179699810116953;0.5752033997410158;1.0000177650221629
86.82456;1.0013746001864239;0.4629958711411367;0.46221991172564203;0.4419784352459624;0.44133861739189983;1.0124462906557836;0.9998493387868382;10.00076004960216;0.4167664663003475;0.45206172960410035;0.45197908039800544;0.41163106700465146;-0.40179699835026894;0.5752039024722044;1.0000170620285023
86.83456;1.0013736744240365;0.4629963835334888;0.46221921618498574;0.4419784738826243;0.4413387565919376;1.0124465248072911;0.9998508295807439;10.0007718640761;0.4167671711919671;0.4520620151586805;0.451978432450933;0.4116314659956436;-0.40179699859632895;0.5752043672071269;1.000016319662273
86.84456;1.00137275694507;0.46299689087401524;0.4622185335488415;0.4419785003786281;0.44133894057007195;1.0124467316326105;0.9998524058844659;10.000783880313547;0.4167678498943517;0.4520622913106665;0.45197781607220816;0.41163184687460685;-0.4017969988385243;0.5752047926385075;1.0000155416979912
86.85456;1.0013718532297566;0.46299739388771755;0.4622178660998816;0.4419785138145647;0.4413391692796645;1.012446907000389;0.9998540605733606;10.000796048406041;0.4167684985968117;0.45206255671949025;0.45197723295511855;0.41163221166985225;-0.40179699907585203;0.5752051777960596;1.0000147334188565
86.86456;1.0013709671835198;0.46299789321451024;0.46221721586455977;0.4419785133715326;0.4413394429373344;1.0124470482540526;0.999855785682116;10.00080832143986;0.41676911403770517;0.4520628097717918;0.4519766843351124;0.4116325623683185;-0.40179699930704343;0.575205521544475;1.0000139006434934
86.87456;1.0013701012546685;0.462998389055236;0.4622165844116933;0.44197849847094206;0.4413397617845047;1.0124471541450895;0.9998575726524532;10.000820663410803;0.41676969360451055;0.4520630489502812;0.45197617131636264;0.41163290061399843;-0.40179699953065334;0.5752058222443276;1.0000130482803469
86.88456;1.001369257488432;0.4629988811530912;0.46221597318948165;0.44197846868628865;0.44134012546988943;1.0124472243016986;0.9998594121999047;10.000833047044647;0.41677023532127405;0.45206327320213197;0.4519756950930847;0.41163322746934466;-0.4017969997452926;0.575206078094648;1.0000121798966046
86.89456;1.0013684385059056;0.462999369107008;0.4622153838512644;0.4419784233813717;0.4413405326417752;1.0124472589818894;0.9998612942242975;10.000845444237898;0.4167707377049857;0.4520634819822187;0.45197525670504346;0.41163354359611504;-0.4017969999497203;0.5752062880615989;1.0000112987023972
86.90456;1.00136764799438;0.4629998524225877;0.46221481819384935;0.44197836159053283;0.44134098108820824;1.012447259240625;0.999863208343665;10.00085781955814;0.41677119963078113;0.45206367498331423;0.4519748566506485;0.4116338498953815;-0.4017970001425987;0.5752064523488449;1.0000104083376866
86.91456;1.0013668901588677;0.46300033009104563;0.4622142777010518;0.4419782823215617;0.44134146798284135;1.0124472274473826;0.9998651445717811;10.000870128412569;0.4167716201228683;0.45206385186004017;0.45197449479634316;0.41163414795738257;-0.40179700032220406;0.5752065719655245;1.0000095122709212
86.92456;1.001366168520834;0.46300080003041544;0.46221376316952567;0.44197818493147556;0.4413419900206693;1.0124471676873752;0.9998670933466446;10.00088231533199;0.4167719981227046;0.45206401196188334;0.45197417060890527;0.41163443979591985;-0.4017970004865215;0.5752066481749207;1.0000086131731982
86.93456;1.0013654854335345;0.46300125901052014;0.4622132749649432;0.44197806956191765;0.44134254364550385;1.0124470849654914;0.9998690452031199;10.000894313567578;0.41677233250825996;0.45206415405507633;0.45197388347309847;0.41163472730830075;-0.4017970006335915;0.5752066825020032;1.000007713202926
86.94456;1.001364842502385;0.4630017033482511;0.4622128135406657;0.44197793737214885;0.44134312514709934;1.0124469838471155;0.9998709904828725;10.000906050667272;0.4167726223854332;0.4520642763356206;0.4519736329979504;0.41163501196883356;-0.40179700076173414;0.575206676846504;1.0000068143492014
86.95456;1.001364241150778;0.4630021297093396;0.46221237945690385;0.4419777900637791;0.44134373038330404;1.012446868101925;0.9998729191186725;10.000917459081428;0.416772867482924;0.45206437672093763;0.451973419222959;0.411635294833864;-0.4017970008696135;0.5752066331476462;1.000005918753062
86.96456;1.001363682927426;0.46300253543082576;0.4622119731550761;0.4419776291792824;0.4413443546398851;1.0124467406959945;0.9998748209629754;10.000928484091073;0.41677306822741916;0.45206445298783765;0.45197324249436466;0.4116355769393105;-0.4017970009562641;0.5752065531908734;1.0000050289659308
86.97456;1.0013631692891207;0.46300291838305924;0.4622115950331727;0.4419774558076327;0.44134499282695494;1.0124466034190387;0.9998766865824603;10.000939084627108;0.4167732253331276;0.45206450293442235;0.4519731030045878;0.4116358595871171;-0.40179700102104293;0.5752064389519278;1.0000041473240426
86.98456;1.0013627009286092;0.4630032765167311;0.46221124563034616;0.44197727055579666;0.44134563960532;1.012446457197681;0.9998785076021721;10.000949231214081;0.4167733394215163;0.4520645248707563;0.45197300057137646;0.4116361440273131;-0.40179700106350297;0.5752062928632207;1.000003274863906
86.99456;1.0013622774526467;0.46300360761745396;0.4622109258207452;0.4419770736121822;0.4413462896235098;1.0124463029572917;0.9998802765292523;10.000958905320553;0.4167734109246777;0.4520645180032006;0.4519729350344934;0.41163643119919996;-0.4017970010833656;0.5752061176938605;1.0000024112969221
87.00456;1.0013618976833334;0.46300390949552206;0.4622106371003452;0.44197686495133953;0.44134693805062447;1.0124461416613177;0.9998819867239587;10.000968097647524;0.4167734400920027;0.45206448227764984;0.4519729066508514;0.41163672192821016;-0.40179700108062216;0.5752059160022089;1.0000015562674531
87.01456;1.0013615600389696;0.46300418008621214;0.46221038166359557;0.4419766445351858;0.4413475809779066;1.012445973648164;0.9998836325346199;10.000976804599535;0.4167734271724952;0.45206441786133333;0.4519729159887701;0.411637017043683;-0.4017970010556411;0.5752056893835767;1.0000007102251187
87.02456;1.0013612627440418;0.46300441735778913;0.4622101620333858;0.44197641230721446;0.44134821551153386;1.0124457984805042;0.9998852092925488;10.000985024149522;0.41677337272536025;0.45206432486797615;0.45197296360426714;0.4116373172695558;-0.40179700100923993;0.5752054383811904;0.9999998743149547
87.03456;1.0013610037448732;0.46300461944863053;0.46220998033606087;0.44197616805027184;0.4413488396198349;1.0124456153753973;0.9998867131832037;10.000992746880025;0.41677327770962747;0.45206420359340577;0.4519730496702762;0.4116376231158042;-0.40179700094269255;0.5752051630529694;0.999999050535435
87.04456;1.0013607806535036;0.46300478497371717;0.46220983754264416;0.44197591123051266;0.44134945183494967;1.01244542331928;0.999888140960428;10.000999946284733;0.4167731433399034;0.45206405487313467;0.4519731735151022;0.41163793482028027;-0.40179700085759323;0.5752048632886095;0.9999982420718504
87.05456;1.0013605911546148;0.4630049131905666;0.4622097333293161;0.4419756409506147;0.4413500510177037;1.0124452210084018;0.9998894895503584;10.001006581182596;0.41677297099536953;0.4520638802490571;0.4519733335075178;0.41163825231929585;-0.401797000755556;0.5752045389022526;0.9999974527036066
87.06456;1.0013604331750943;0.4630050042146152;0.4622096668015542;0.44197535630051116;0.4413506361478285;1.0124450073637066;0.9998907560419719;10.001012607583442;0.4167727622889367;0.4520636819674013;0.45197352768032506;0.4116385751775917;-0.40179700063802365;0.5752041899716931;0.9999966856757722
87.07456;1.00136030504584;0.46300505929506547;0.46220963734882775;0.44197505700517364;0.44135120603830846;1.0124447820265663;0.9998919385140369;10.001017985693464;0.4167725191328425;0.45206346275081327;0.4519737544668093;0.4116389025943443;-0.40179700050640244;0.5752038169509358;0.9999959433627428
87.08456;1.0013602065460239;0.46300508072200824;0.46220964505135614;0.4419747436143177;0.441351759164232;1.0124445449397368;0.9998930371802324;10.001022681340396;0.41677224366668036;0.45206322536442184;0.4519740127702941;0.4116392337286902;-0.40179700036223265;0.5752034201662972;0.9999952279862936
87.09456;1.0013601394705698;0.4630050714934213;0.4622096907360914;0.4419744169635152;0.4413522937519051;1.0124442957905615;0.9998940548008157;10.001026671508757;0.4167719381199205;0.452062972315673;0.45197430155756574;0.41163956810796165;-0.40179700020715614;0.5752029993204115;0.999994542002922
87.10456;1.0013601068588502;0.4630050350956028;0.4622097758420223;0.441974077679544;0.4413528079566359;1.0124440339451464;0.9998949962305789;10.001029950095285;0.4167716047771434;0.45206270602227494;0.4519746197191088;0.41163990563766595;-0.4017970000427983;0.5752025535882355;0.9999938870723819
87.11456;1.0013601121195363;0.46300497531307355;0.4622099022085522;0.4419737262785709;0.4413533000410407;1.0124437582798995;0.9998958677893309;10.001032521707126;0.41677124614644667;0.4520624293633126;0.45197496638021195;0.4116402461896337;-0.4017969998706443;0.5752020821466021;0.9999932628466495
87.12456;1.0013601581825515;0.46300489597432015;0.4622100718196956;0.4419733635190294;0.44135376866981174;1.012443467256755;0.99989667680904;10.001034390558166;0.4167708651578491;0.4520621460569087;0.4519753411035346;0.4116405890683448;-0.4017969996919688;0.5752015843716778;0.9999926675359728
87.13456;1.0013602460035016;0.4630048007537115;0.46221028654413165;0.4419729905952356;0.44135421316561474;1.0124431594525383;0.9998974310963532;10.001035560402585;0.41677046512682686;0.45206186048529723;0.4519757438405563;0.4116409328313948;-0.40179699950788617;0.5752010595211997;0.9999920999716033
87.14456;1.0013603734272656;0.46300469305746794;0.4622105480441294;0.4419726090964676;0.44135463349116083;1.012442833720463;0.999898137977119;10.001036041154688;0.4167700494435891;0.4520615771311548;0.45197617483652625;0.4116412757013866;-0.4017969993193269;0.575200506736076;0.9999915610295332
87.15456;1.0013605360598938;0.46300457568395187;0.4622108578937102;0.44197222074331866;0.44135502998864784;1.012442489339227;0.9998988032825844;10.001035848792995;0.4167696212649446;0.45206129997381717;0.45197663429054086;0.41164161591548915;-0.4017969991269233;0.5751999254047668;0.999991053198991
87.16456;1.001360729330542;0.4630044504343643;0.462211217611688;0.44197182707776517;0.4413554030014195;1.0124421265227534;0.9998994309390496;10.001034999175108;0.4167691833853173;0.45206103204365833;0.45197712188875633;0.4116419516488534;-0.40179699893111487;0.5751993152425767;0.99999057922976
87.17456;1.001360949139446;0.46300431844001755;0.46221162834456236;0.4419714295564898;0.4413557526952071;1.0124417464678916;0.9999000231106936;10.001033505888953;0.4167687380039776;0.452060775118206;0.4519776366436035;0.41164228122873153;-0.40179699873233304;0.5751986761323382;0.9999901411806978
87.18456;1.001361191161526;0.46300418085746214;0.4622120904708133;0.4419710300851855;0.4413560791651728;1.0124413506738856;0.9999005807698009;10.001031385034269;0.41676828649008313;0.45206052950716447;0.4519781770610979;0.411642603945798;-0.4017969985309751;0.5751980079567229;0.9999897404456575
87.19456;1.0013614512205802;0.46300403886482194;0.4622126034480975;0.44197063127658565;0.44135638240475455;1.0124409402003443;0.9999011045747311;10.001028660768789;0.41676782968884457;0.4520602940714897;0.4519787415024658;0.41164292072465314;-0.4017969983273627;0.5751973104770542;0.9999893786106555
87.20456;1.0013617265357277;0.4630038931106308;0.46221316588163097;0.4419702360123311;0.44135666219364494;1.012440515306052;0.9999015953640361;10.001025368886989;0.4167673686633504;0.4520600667714036;0.4519793285011168;0.41164323391351604;-0.4017969981218429;0.5751965834831744;0.9999890577492025
87.21456;1.0013620158032737;0.4630037434410806;0.46221377576927;0.44196984679685813;0.44135691833145685;1.0124400753116436;0.9999020541890185;10.001021555063742;0.4167669051070805;0.452059845489475;0.4519799365938193;0.4116435464040557;-0.4017969979148023;0.575195827270563;0.9999887795525711
87.22456;1.0013623182979525;0.4630035889491513;0.46221443071653573;0.4419694656378542;0.4413571509320713;1.0124396185830469;0.9999024821328147;10.001017260801234;0.41676644105236477;0.4520596284059565;0.45198056384738744;0.41164386094565075;-0.4017969977065087;0.5751950430725998;0.9999885446242915
87.23456;1.001362633074797;0.4630034280296859;0.46221512798748265;0.4419690945633465;0.4413573602406331;1.0124391427025883;0.9999028795444962;10.001012506803544;0.41676597851365405;0.45205941380360704;0.45198120790238977;0.4116441800960779;-0.4017969974971136;0.5751942331563008;0.9999883523546117
87.24456;1.001362958525127;0.46300325852607194;0.4622158646627859;0.4419687359722668;0.4413575461836791;1.012438645176396;0.9999032449946186;10.00100729009955;0.41676551955388413;0.45205919981333065;0.4519818665084225;0.4116445065233474;-0.401796997286899;0.5751934005176333;0.999988200487348
87.25456;1.0013632924182565;0.46300307794989637;0.4622166378793309;0.4419683923255668;0.4413577081905855;1.0124381244475469;0.999903575029634;10.001001592230637;0.41676506648285916;0.4520589844586792;0.45198253772175584;0.41164484315806615;-0.40179699707647804;0.5751925484760328;0.999988084756294
87.26456;1.0013636320633141;0.4630028835130634;0.4622174448035448;0.44196806577743736;0.4413578454233849;1.0124375799155199;0.9999038650834329;10.000995390285466;0.41676462210008886;0.45205876583699095;0.45198321977921624;0.4116451931046174;-0.40179699686683973;0.5751916805710212;0.9999879996943979
87.27456;1.0013639740665137;0.4630026720609458;0.4622182824462401;0.44196775816159056;0.44135795737656935;1.0124370111712477;0.9999041107550992;10.000988665403083;0.416764189728619;0.45205854210590796;0.4519839112228728;0.41164555958515753;-0.401796996659195;0.5751908004114393;0.9999879400885019
87.28456;1.0013643138823867;0.46300244033375504;0.46221914758813176;0.4419674711019896;0.4413580445847353;1.0124364178155625;0.9999043084534833;10.00098140360644;0.4167637726290918;0.45205831132527663;0.45198461094470677;0.4116459459568734;-0.4017969964546136;0.575189911288377;0.9999879019305362
87.29456;1.0013646458212928;0.4630021855954858;0.4622200368007097;0.4419672061735375;0.44135810889373284;1.012435799777518;0.9999044551484237;10.000973593302506;0.41676337343483005;0.45205807150830596;0.4519853177276527;0.411646355588166;-0.40179699625370185;0.5751890159152102;0.9999878825711503
87.30456;1.001364963749388;0.46300190599243074;0.46222094656203094;0.44196696503012173;0.44135815307227977;1.0124351574961417;0.999904547916909;10.000965223443783;0.4167629943367589;0.45205782086162105;0.4519860300449893;0.41164679158849593;-0.4017969960565754;0.5751881163440379;0.9999878803802473
87.31456;1.0013652616373778;0.46300160028754617;0.4622218734124924;0.44196674921848106;0.4413581800131751;1.0124344917347163;0.9999045842006207;10.000956278352163;0.41676263766104166;0.4520575577661811;0.4519867466290328;0.4116472565527725;-0.40179699586306744;0.5751872142748915;0.9999878947133961
87.32456;1.0013655333983797;0.46300126752589416;0.4622228139982353;0.44196655991167794;0.44135819201021037;1.0124338032426934;0.9999045624009474;10.000946734038346;0.4167623062298152;0.45205728041050625;0.45198746695992836;0.4116477523804374;-0.4017969956730095;0.5751863117882577;0.9999879264066425
87.33456;1.0013657730837422;0.4630009071402107;0.46222376512896224;0.4419663979933742;0.44135819052408615;1.0124330927929237;0.9999044819669136;10.00093656727238;0.4167620032526788;0.4520569865297187;0.451988191093946;0.41164828031302153;-0.4017969954864208;0.5751854116350449;0.9999879779417844
