time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.34456;1.0013659760600535;0.4630005191276067;0.46222472398638215;0.4419662642281051;0.44135817648620507;1.012432361268027;0.9999043430811198;10.000925770296204;0.4167617317966295;0.4520566735711215;0.4519889194075573;0.4116488411356034;-0.40179699530340335;0.575184516681518;0.9999880528209968
87.35456;1.0013661398961635;0.4630001039787096;0.462225688184078;0.44196615916928267;0.44135815082851854;1.012431609366867;0.9999041461708198;10.000914354212302;0.41676149431294923;0.452056338972351;0.45198965269565644;0.4116494351164269;-0.40179699512389727;0.5751836293115669;0.9999881548927918
87.36456;1.0013662641450467;0.4629996627761859;0.46222665546668884;0.44196608299668605;0.4413581148194057;1.0124308371769088;0.9999038917653841;10.00090234181486;0.4167612927214276;0.4520559801302174;0.4519903923558681;0.41165006177035846;-0.4017969949476711;0.5751827514442366;0.9999882881771766
87.37456;1.0013663497366752;0.46299919734353384;0.46222762340891926;0.44196603548125746;0.4413580700325799;1.0124300439424176;0.9999035810023578;10.000889759835975;0.41676112868421733;0.4520555942984534;0.4519911401889988;0.4116507199332222;-0.401796994774466;0.5751818847752875;0.9999884563868061
87.38456;1.0013663985283487;0.46299870975591934;0.4622285895336178;0.4419660160902529;0.4413580180470207;1.0124292285473016;0.9999032158133729;10.000876633852137;0.41676100343928285;0.452055178765206;0.45199189765826;0.41165140811542167;-0.4017969946039188;0.5751810307221592;0.9999886618030387
87.39456;1.0013664129697384;0.462998201632361;0.4622295516667929;0.4419660242945232;0.4413579601986665;1.0124283901225033;0.9999027983822658;10.000862984022733;0.4167609174379355;0.452054731083907;0.45199266540753474;0.41165212483291186;-0.40179699443528005;0.5751801903322316;0.9999889046945121
87.40456;1.0013663961055161;0.46299767403876546;0.462230507942669;0.4419660599067667;0.4413578976630011;1.0124275277035133;0.9999023306195562;10.000848821131767;0.416760870148198;0.45205424917282455;0.45199344357035254;0.4116528688082913;-0.40179699426730753;0.575179364546271;0.9999891836764774
87.41456;1.0013663518958906;0.4629971278053396;0.4622314564405034;0.4419661230863721;0.44135783165529857;1.012426639867767;0.9999018142838265;10.000834147433379;0.4167608600198299;0.4520537314332744;0.4519942319809457;0.4116536390131853;-0.4017969940984418;0.5751785545688766;0.9999894963658384
87.42456;1.0013662849346634;0.46299656375242165;0.46223239498077284;0.44196621411657583;0.4413577632620048;1.0124257250795634;0.9999012516260949;10.000818964489508;0.4167608848671443;0.45205317673944667;0.4519950300440684;0.41165443454758;-0.40179699392700674;0.575177761893422;0.9999898402138323
87.43456;1.0013661995252712;0.46299598277762877;0.46223332113239174;0.4419663332573218;0.4413576927104263;1.012424781894987;0.9999006456196481;10.000803285094946;0.41676094263825214;0.4520525842053568;0.45199583701468005;0.4116552545144723;-0.4017969937512958;0.5751769881094945;0.9999902129189714
87.44456;1.0013660994234128;0.46299538608114504;0.46223423226638716;0.4419664808020284;0.4413576188171306;1.0124238090946116;0.9998999994213573;10.000787140737552;0.4167610318034421;0.4520519531267832;0.45199665232965963;0.4116560980647594;-0.4017969935695842;0.5751762349678735;0.9999906120445882
87.45456;1.0013659882624273;0.4629947753527405;0.4622351258603138;0.4419666574796385;0.44135753957756063;1.0124228061091078;0.9998993156359688;10.000770574571163;0.4167611510171187;0.45205128311500975;0.45199747538038876;0.4116569645497423;-0.40179699338015046;0.5751755047101157;0.9999910349448542
87.46456;1.0013658697898513;0.4629941523505492;0.46223599981349994;0.44196686470748314;0.4413574532928546;1.0124217729695395;0.9998985960326713;10.00075362482142;0.4167612987135935;0.4520505741919079;0.4519983051275383;0.41165785374803443;-0.40179699318140655;0.5751748001216073;0.9999914792796561
87.47456;1.00136574779089;0.46299351826545027;0.46223685216702287;0.4419671041937264;0.4413573590489208;1.0124207093155604;0.9998978423463991;10.000736314323104;0.4167614731051498;0.45204982696384377;0.45199913981225337;0.4116587660581372;-0.40179699297206944;0.5751741239721601;0.9999919432511787
87.48456;1.0013656254480376;0.4629928736174319;0.4622376806470156;0.44196737756187543;0.44135725669905507;1.0124196133109797;0.9998970574538207;10.00071865385822;0.4167616723737209;0.4520490427236928;0.4519999768610823;0.4116597023072496;-0.4017969927511802;0.5751734783863772;0.9999924252148439
87.49456;1.0013655042933367;0.462992218526658;0.4622384828651381;0.44196768639982065;0.4413571468787201;1.0124184813808923;0.9998962455843728;10.000700655513121;0.41676189484832804;0.4520482233932915;0.45200081319545926;0.41166066335447027;-0.4017969925179835;0.5751728647743458;0.9999929231354184
87.50456;1.0013653837163408;0.46299155301693057;0.4622392567777561;0.4419680321561055;0.44135703096360923;1.012417308310498;0.9998954120465932;10.000682342948217;0.41676213897361014;0.45204737170518366;0.4520016456442847;0.4116616498440046;-0.40179699227188753;0.5751722840171292;0.9999934347263992
87.51456;1.0013652616587536;0.46299087711709236;0.46224000055382436;0.4419684157677181;0.44135691087228274;1.0124160876849826;0.9998945628591477;10.000663746657525;0.41676240305321;0.4520464914269926;0.452002471165186;0.4116626618649793;-0.40179699201248836;0.5751717365349287;0.9999939579352642
87.52456;1.0013651359767086;0.4629901906319193;0.46224071211738044;0.4419688376039003;0.4413567887948407;1.0124148134838487;0.9998937039905941;10.000644894631892;0.41676268501834174;0.452045586997129;0.45200328690360875;0.4116636986721796;-0.4017969917393853;0.5751712226155847;0.9999944908209345
87.53456;1.0013650050241614;0.46298949299657904;0.4622413890258669;0.4419692978529189;0.4413566670072882;1.0124134818516892;0.9998928411190467;10.000625817303836;0.41676298237594867;0.45204466290439294;0.45200409027113453;0.41166475896504034;-0.40179699145194026;0.5751707430099764;0.9999950313629785
87.54456;1.001364867601856;0.4629887835398762;0.4622420287561546;0.44196979678242315;0.4413565478176109;1.0124120915444679;0.9998919802202543;10.000606558219149;0.4167632924390255;0.452043723440067;0.45200487911933723;0.4116658413510195;-0.4017969911493555;0.5751702991226362;0.9999955779227386
87.55456;1.0013647235966536;0.46298806179388363;0.4622426292765297;0.4419703345935123;0.44135643343092396;1.0124106433335844;0.9998911277873898;10.000587167845499;0.41676361272626944;0.4520427727187162;0.4520056517045401;0.4116669444080034;-0.40179699083091325;0.5751698928337995;0.99999612960893
87.56456;1.0013645744418764;0.46298732747513305;0.462243189472599;0.44197091132704075;0.4413563257656557;1.0124091394607873;0.9998902901847943;10.000567685532763;0.4167639412292207;0.45204181483727524;0.4520064065269548;0.41166806640899994;-0.40179699049604783;0.5751695263529908;0.9999966857532979
87.57456;1.0013644221549822;0.4629865803614462;0.4622437090222187;0.44197152710038545;0.4413562263960656;1.0124075835079507;0.9998894730994372;10.000548134881312;0.4167642765059507;0.4520408539237815;0.4520071424189167;0.4116692050484444;-0.4017969901442756;0.5751692019591083;0.9999972451368984
87.58456;1.001364268206298;0.4629858202025036;0.4622441880243725;0.44197218222923823;0.4413561364964659;1.012405980286553;0.9998886815824966;10.000528535612721;0.4167646176845068;0.4520398937765012;0.45200785859819664;0.411670357464244;-0.4017969897751516;0.5751689216920998;0.9999978061277
87.59456;1.001364113535091;0.4629850465697169;0.4622446266515084;0.44197287709780275;0.4413560566329188;1.012404335537058;0.9998879199319696;10.000508911588183;0.41676496420773257;0.45203893759776415;0.45200855426588193;0.41167152053968675;-0.4017969893883626;0.5751686872637777;0.9999983675624806
87.60456;1.00136395880515;0.4629842589115528;0.46224502508845006;0.44197361200252977;0.4413559865089006;1.0124026557090529;0.9998871915475679;10.000489286610014;0.4167653152762357;0.4520379882043571;0.45200922815437433;0.41167269121115085;-0.4017969889838874;0.5751685000530454;0.9999989291527809
87.61456;1.0013638040993702;0.4629834568158629;0.46224538408224547;0.4419743868758984;0.4413559248829278;1.0124009479736804;0.9998864993157637;10.000469678760183;0.41676566942932103;0.45203704840349385;0.452009878782745;0.411673866767988;-0.4017969885620176;0.5751683610632538;0.9999994913271008
87.62456;1.001363649123076;0.46298264014549567;0.46224570545318105;0.4419752010907747;0.44135586979469216;1.0123992200588359;0.9998858458455472;10.00045010079011;0.4167660246739154;0.45203612131830995;0.4520105051471392;0.411675045034283;-0.4017969881233466;0.5751682707981943;1.000000055034608
87.63456;1.0013634940587317;0.46298180902733005;0.46224599191737115;0.4419760536073153;0.441355819065868;1.0123974797529958;0.9998852331579172;10.000430563671797;0.4167663789778015;0.4520352104685179;0.4520111069906346;0.41167622403445425;-0.40179698766889943;0.5751682290350604;1.0000006211968806
87.64456;1.001363339906003;0.46298096374857706;0.4622462466739254;0.4419769431512275;0.4413557707787465;1.0123957342092103;0.999884662276435;10.000411078413098;0.41676673043333373;0.45203431938798383;0.45201168467862524;0.41167740151591414;-0.4017969872000976;0.5751682350378229;1.0000011902968207
87.65456;1.0013631886727563;0.4629801046287139;0.462246473161203;0.441977868121661;0.4413557235013546;1.0123939887619011;0.9998841331742523;10.000391655223666;0.41676707695471854;0.4520334509945047;0.45201223896603127;0.41167857505696565;-0.40179698671839675;0.575168288426138;1.0000017627309405
87.66456;1.0013630436789407;0.46297923203454133;0.4622466748999668;0.4419788264577568;0.44135567624704886;1.0123922461778745;0.9998836452046911;10.000372305619821;0.41676741620253377;0.4520326071599761;0.4520127706271428;0.41167974239451494;-0.4017969862249367;0.5751683895898606;1.0000023389941473
87.67456;1.00136290884617;0.46297834658422793;0.4622468553380898;0.44197981583679447;0.44135562827944286;1.012390507773655;0.9998831975381804;10.000353050338095;0.416767745753002;0.45203178873838973;0.45201328008455727;0.4116809013527268;-0.40179698572043376;0.575168539115279;1.00000291903652
87.68456;1.0013627871433284;0.4629774493187886;0.46224701773326315;0.44198083386148895;0.441355579050507;1.0123887752259637;0.9998827892262803;10.000333923463888;0.4167680630792315;0.45203099598369384;0.452013767124203;0.41168204969512256;-0.40179698520529716;0.5751687373873485;1.0000035016821107
87.69456;1.001362679724793;0.46297654169925584;0.4622471652684502;0.441981877863028;0.441355528319284;1.012387051059792;0.9998824191250444;10.000314966540635;0.4167683656932546;0.4520302289465103;0.45201423073431235;0.41168318516528124;-0.4017969846798902;0.5751689848867565;1.0000040854645535
87.70456;1.001362586394226;0.4629756257505562;0.46224730119088947;0.44198294490367473;0.441355476179025;1.012385337780789;0.999882085737523;10.000296222915438;0.41676865155065834;0.45202948749972377;0.4520146691110764;0.4116843053889508;-0.40179698414473397;0.5751692822749268;1.000004670189801
87.71456;1.0013625065880112;0.46297470430831755;0.46224742850668604;0.4419840322202197;0.44135542284275964;1.0123836368667243;0.9998817868151334;10.00027773881057;0.4167689191273274;0.452028771121016;0.4520150797661505;0.4116854077104239;-0.40179698360052635;0.5751696299635622;1.0000052571326203
87.72456;1.0013624401909336;0.46297378076074464;0.4622475495584106;0.4419851373703641;0.4413553683579948;1.0123819486184682;0.9998815195488282;10.000259563810676;0.4167691671376401;0.4520280787278072;0.45201545974905305;0.41168648922891965;-0.4017969830481189;0.5751700278089346;1.0000058481657776
87.73456;1.001362388149259;0.46297285830799206;0.4622476660064311;0.4419862578173773;0.441355312680896;1.0123802727023683;0.9998812817537487;10.00024174740227;0.41676939439751365;0.45202740875737446;0.45201580587815615;0.4116875469055437;-0.40179698248857426;0.5751704750772966;1.0000064453044268
87.74456;1.0013623524229083;0.4629719394485157;0.4622477789501423;0.4419873906489149;0.44135525607774784;1.0123786082251693;0.9998810725122024;10.000224335773897;0.4167695999727056;0.4520267596468392;0.45201611478434583;0.41168857769863776;-0.40179698192322844;0.5751709703333301;1.0000070505973926
87.75456;1.0013623351030136;0.46297102613799185;0.462247888930682;0.44198853283452627;0.4413551992849856;1.01237695281448;0.9998808915253241;10.000207369848187;0.41676978347204807;0.4520261304503177;0.4520163828819409;0.411689578764506;-0.40179698135358577;0.5751715115991145;1.00000766600246
87.76456;1.001362337617698;0.46297012029558626;0.4622479961626925;0.4419896814467996;0.4413551433601135;1.012375301609023;0.9998807384825679;10.00019088332542;0.41676994527889766;0.4520255209916298;0.45201660653397424;0.4116905477253729;-0.401796980781039;0.575172097108196;1.000008293197132
87.77456;1.0013623606821414;0.4629692239558827;0.4622481010622749;0.44199083332342975;0.4413550895090515;1.012373647316583;0.9998806134360027;10.000174901708055;0.4167700863830992;0.4520249315312087;0.4520167823674573;0.41169148304863473;-0.4017969802067192;0.5751727258904414;1.0000089334811353
87.78456;1.001362404757827;0.4629683389600042;0.4622482044712391;0.4419919847080415;0.4413550388982175;1.012371981446021;0.9998805174557832;10.00015944399845;0.4167702078686031;0.45202436235633286;0.4520169074273802;0.41169238420662324;-0.4017969796315075;0.5751733976968726;1.0000095880763578
87.79456;1.0013624707018254;0.4629674666325162;0.4622483074954604;0.4419931316525944;0.44135499245862825;1.0123702957164358;0.9998804526790911;10.000144530122082;0.41677031060094766;0.4520238134397461;0.4520169791542249;0.4116932512942781;-0.40179697905593165;0.5751741126364635;1.0000102583480197
87.80456;1.001362559893764;0.4629666077659975;0.46224841160676255;0.44199427072051534;0.4413549507417867;1.012368582955251;0.9998804220167216;10.00013019222933;0.41677039530378895;0.45202328432933475;0.45201699551470004;0.41169408459623574;-0.4017969784801054;0.5751748708857634;1.0000109456231756
87.81456;1.0013626733323717;0.46296576303765086;0.4622485188681244;0.4419953990912339;0.44135491381352654;1.012366837592089;0.9998804287832089;10.000116478998251;0.41677046272000134;0.4520227745246021;0.4520169553223259;0.41169488457852554;-0.4017969779039342;0.5751756726168058;1.0000116511459192
87.82456;1.0013628108930928;0.4629649335393431;0.4622486315998989;0.4419965143429462;0.4413548812517528;1.0123650554868058;0.9998804761654445;10.000103446759994;0.4167705136581285;0.452022284136417;0.4520168584333508;0.4116956519657497;-0.4017969773274042;0.5751765178482788;1.000012376193409
87.83456;1.0013629716817019;0.46296412090771655;0.46224875186254333;0.4419976144441756;0.44135485245298306;1.0123632332202637;0.9998805670103402;10.000091146730162;0.4167705489171855;0.45202181405684305;0.4520167056223145;0.4116963876353655;-0.4017969767507713;0.5751774059329513;1.0000131218104633
87.84456;1.0013631546591926;0.4629633270932792;0.4622488815532227;0.44199869777691797;0.4413548273336238;1.012361367979109;0.9998807043482811;10.000079622721252;0.4167705692586135;0.45202136526895204;0.4520164982050152;0.4116970925010589;-0.4017969761745602;0.5751783352153272;1.0000138882423955
87.85456;1.001363358983936;0.46296255398845615;0.4622490228695322;0.4419997629581837;0.44135480687360024;1.012359458321629;0.9998808919762063;10.000068917933703;0.4167705755835528;0.4520209380868745;0.4520162376841624;0.4116977674456827;-0.401796975599361;0.5751793034964884;1.0000146750312875
87.86456;1.0013635839133324;0.4629618029645039;0.46224917833322215;0.44200080861372276;0.4413547928408886;1.0123575049293823;0.9998811342624534;10.000059079239172;0.4167705690984303;0.4520205322124585;0.45201592555264825;0.4116984132851016;-0.4017969750256479;0.5751803088502537;1.0000154819985803
87.87456;1.0013638281093427;0.4629610745393513;0.46224935039563264;0.4420018334864484;0.4413547871142192;1.0123555108024056;0.9998814353115295;10.000050154741537;0.4167705513109679;0.4520201473037729;0.4520155631399098;0.41169903071459;-0.4017969744539164;0.5751813497130023;1.000016309475756
87.88456;1.0013640894877494;0.4629603684354887;0.46224954131848967;0.4420028366732762;0.4413547913287001;1.0123534810203816;0.9998817982240491;10.000042184184991;0.41677052384963936;0.4520197831250475;0.45201515147965005;0.4116996200869695;-0.40179697388505353;0.5751824241681309;1.0000171572675796
87.89456;1.001364366051245;0.4629596839453115;0.4622497534513898;0.4420038173596283;0.44135480674229405;1.0123514220565721;0.9998822250783657;10.000035188232484;0.41677048817015805;0.4520194393689552;0.4520146912703263;0.41170018127647334;-0.4017969733205373;0.5751835293474556;1.0000180241629757
87.90456;1.00136465629606;0.46295902025764857;0.46224998936733397;0.4420047743758594;0.4413548341788341;1.0123493407821245;0.9998827171205603;10.00002916783345;0.4167704454728503;0.45201911582244375;0.45201418304170043;0.4117007139638773;-0.40179697276238424;0.5751846615427793;1.000018908416345
87.91456;1.0013649588360647;0.4629583765307427;0.4622502516208954;0.4420057061911751;0.44135487424604164;1.0123472439649348;0.9998832744679454;10.000024111057675;0.4167703966918522;0.4520188124986352;0.45201362752795216;0.41170121800245213;-0.4017969722131069;0.5751858167935727;1.000019808080867
87.92456;1.0013652720783828;0.46295775182027393;0.46225054240812;0.44200661103352024;0.4413549277780291;1.0123451384690652;0.9998838961834579;10.000019995237038;0.4167703423596108;0.4520185293532669;0.45201302595200005;0.411701693469954;-0.40179697167558953;0.5751869912976003;1.0000207210991947
87.93456;1.0013655941438395;0.4629571451240653;0.46225086333341336;0.4420074868988912;0.4413549962377338;1.012343031258307;0.9998845807888402;10.000016785302154;0.416770282667934;0.45201826601041745;0.4520123798360972;0.41170214050630527;-0.40179697115264823;0.5751881813719633;1.0000216454504895
87.94456;1.0013659227563119;0.4629565556492642;0.46225121540529157;0.44200833171693094;0.44135508183463174;1.0123409290471859;0.9998853263442772;10.000014437811094;0.41677021743554526;0.4520180215451259;0.45201169038671224;0.41170255920450555;-0.40179697064659836;0.5751893831710909;1.0000225794858244
87.95456;1.0013662548633853;0.4629559830410607;0.462251599199415;0.44200914357097165;0.4413551871879785;1.0123388382303293;0.9998861305701928;10.000012909601061;0.41677014577438054;0.4520177943404003;0.45201095821712695;0.4117029497122036;-0.4017969701591392;0.5751905923666834;1.0000235222186
87.96456;1.0013665859866991;0.4629554272938545;0.46225201492950657;0.44200992072288403;0.44135531475512857;1.0123367649105706;0.999886991239233;10.000012163156248;0.4167700661201568;0.45201758249800145;0.45201018364546025;0.4117033123243441;-0.4017969696913345;0.5751918040550459;1.0000244726257237
87.97456;1.0013669098192184;0.46295488860034517;0.46225246257140445;0.44201066150546864;0.44135546661087616;1.0123347147055903;0.999887906647633;10.000012166599813;0.41676997661232096;0.4520173844023908;0.45200936688355203;0.4117036472957057;-0.40179696924365566;0.5751930128811937;1.0000254284470846
87.98456;1.0013672187477802;0.4629543674956313;0.46225294212434853;0.44201136421553705;0.4413556446655772;1.012332692293912;0.9998888760901418;10.000012891607868;0.4167698752646616;0.4520171985037979;0.4520085081871957;0.41170395477518085;-0.4017969688163281;0.5751942130917135;1.0000263862638048
87.99456;1.0013675052018671;0.4629538650983824;0.4622534536333115;0.442012027104119;0.44135585076083256;1.0123307007863105;0.9998898996111631;10.000014312923362;0.4167697601349523;0.4520170228850624;0.4520076083422447;0.41170423514259724;-0.40179696840970736;0.5751953986742275;1.000027342742101
88.00456;1.0013677627731488;0.46295338322451296;0.462253996840546;0.4420126485082594;0.44135608652805497;1.0123287416351197;0.9998909774236422;10.000016410332147;0.4167696296718981;0.45201685556735405;0.4520066690157107;0.411704489275359;-0.40179696802417686;0.5751965637508901;1.0000282956073414
88.01456;1.0013679864200422;0.46295292452834014;0.462254570757714;0.442013227145614;0.44135635345026153;1.0123268152215907;0.9998921100085167;10.000019170441698;0.4167694827684181;0.45201669494442676;0.45200569263787393;0.41170471850526413;-0.40179696765987694;0.5751977029228262;1.0000292436262517
88.02456;1.0013681719903758;0.462952492499846;0.4622551736522942;0.4420137624783928;0.44135665294350007;1.0123249212786383;0.9998932982982413;10.000022586236573;0.4167693185669753;0.45201653981991496;0.45200468182178377;0.4117049244726249;-0.40179696731682313;0.5751988111767778;1.000030185862783
88.03456;1.0013683154537003;0.46295209072934945;0.46225580360722524;0.4420142548939568;0.44135698603266765;1.0123230589725196;0.9998945431509387;10.000026653783856;0.416769136621804;0.45201638954214773;0.4520036386682342;0.4117051090077511;-0.40179696699513956;0.5751998834983589;1.0000311214506403
88.04456;1.0013684122838482;0.46295172170900367;0.46225645900040885;0.4420147056609285;0.4413573530740406;1.0123212271942275;0.9998958446957901;10.000031367711806;0.4167689372445331;0.4520162441847969;0.4520025647324328;0.41170527397127865;-0.4017969666949976;0.575200914826471;1.0000320500836108
88.05456;1.0013684573355726;0.46295138636608824;0.46225713843768457;0.44201511671911836;0.4413577538615574;1.0123194250322987;0.999897202437236;10.000036718281388;0.4167687213395899;0.45201610436016976;0.4520014615537518;0.41170542100597773;-0.40179696641649126;0.5752019003218314;1.000032971784114
88.06456;1.001368445286301;0.46295108456365863;0.4622578403053781;0.4420154902704289;0.4413581877868352;1.0123176522093849;0.9998986158209022;10.000042688442688;0.4167684899074396;0.4520159707841696;0.4520003309969392;0.4117055513915873;-0.40179696615971333;0.5752028354639965;1.0000338858786832
88.07456;1.0013683714285406;0.46295081557972234;0.4622585621922632;0.4420158284429247;0.441358654019232;1.0123159092999847;0.9999000841876311;10.000049251953314;0.4167682438623941;0.45201584382815785;0.4519991752050896;0.41170566620039206;-0.40179696592485165;0.5752037161912759;1.0000347904919813
88.08456;1.0013682322383664;0.46295057812807855;0.4622593007317637;0.44201613329270434;0.4413591517418114;1.0123141972531557;0.9999016060735098;10.00005637670474;0.41676798413800636;0.4520157232451176;0.4519979962956514;0.4117057665287892;-0.40179696571206114;0.5752045392214464;1.0000356829081807
88.09456;1.0013680252641013;0.462950370426455;0.46226005193356867;0.4420164068946466;0.4413596800925152;1.012312516997405;0.9999031792213363;10.00006403340796;0.4167677117494834;0.4520156082528907;0.45199679615604893;0.4117058534574403;-0.40179696552123295;0.575205301950958;1.0000365600689083
88.10456;1.0013677486204684;0.462950190549639;0.4622608114633172;0.4420166513902503;0.44136023781888867;1.0123108703238626;0.9999048016508131;10.000072205261107;0.41676742779349824;0.45201549790900997;0.45199557672796126;0.4117059279227914;-0.40179696535198134;0.5752060021528322;1.0000374187256955
88.11456;1.0013674011326428;0.46295003670592455;0.46226157501192955;0.4420168690244112;0.441360823158883;1.0123092611137121;0.9999064723143746;10.000080885851242;0.41676713355542905;0.45201539158841414;0.45199434040521924;0.41170599062765517;-0.4017969652038219;0.575206638341701;1.0000382555164644
88.12456;1.0013669831697456;0.46294990719035023;0.46226233869803535;0.4420170619309379;0.4413614341437656;1.0123076952086671;0.999908190813752;10.000090062630276;0.4167668306835137;0.45201528940521263;0.45199308997294096;0.41170604181468895;-0.4017969650762024;0.5752072101786542;1.0000390669833952
88.13456;1.001366496508187;0.46294980016208803;0.46226309885243916;0.4420172319099128;0.4413620690460743;1.0123061787422694;0.9999099570737636;10.000099705552733;0.4167665211555229;0.4520151923152878;0.45199182830347323;0.41170608111893386;-0.4017969649683273;0.5752077180801181;1.0000398494599048
88.14456;1.0013659429066613;0.4629497135589409;0.46226385161072475;0.4420173805509514;0.4413627266072243;1.0123047163482763;0.9999117712873594;10.00010976986281;0.4167662069914348;0.4520151017694101;0.4519905581160581;0.4117061077033456;-0.4017969648790926;0.5752081626522261;1.0000405993049821
88.15456;1.0013653232605593;0.462949645050765;0.4622645933968438;0.442017509335073;0.44136340585462797;1.012303311218114;0.9999136337397552;10.000120203430216;0.41676589008019;0.45201501922274906;0.45198928185362114;0.41170612038562193;-0.4017969648072397;0.5752085443012949;1.0000413135701054
88.16456;1.0013646380176444;0.4629495916991852;0.4622653220604422;0.44201761965160496;0.4413641057073147;1.0123019669239113;0.999915544551294;10.000130954798566;0.4167655722934443;0.4520149457575689;0.4519880018256363;0.41170611769104737;-0.4017969647515059;0.5752088627185874;1.0000419905609048
88.17456;1.0013638879567777;0.4629495498903142;0.46226603734311444;0.44201771296567205;0.4413648247197054;1.0123006880598753;0.9999175037748617;10.00014197926825;0.41676525552463967;0.45201488174824284;0.45198672043945326;0.41170609822115367;-0.4017969647106915;0.5752091166712242;1.0000426296641165
88.18456;1.0013630748753117;0.46294951602559886;0.46226674020842845;0.44201779100673366;0.44136556103153285;1.0122994787061073;0.9999195116912217;10.00015323830399;0.41676494159311334;0.45201482674774174;0.45198544031345705;0.4117060611253663;-0.40179696468367354;0.5752093047447298;1.000043230511263
88.19456;1.00136220183021;0.4629494871294399;0.46226743196734454;0.44201785592863707;0.44136631244068714;1.0122983411326245;0.9999215689540978;10.000164696800471;0.4167646323203001;0.45201477984010124;0.4519841643066432;0.41170600609468705;-0.40179696466940146;0.5752094265726097;1.0000437925289958
88.20456;1.0013612730357353;0.4629494608804099;0.4622681140266377;0.4420179103650224;0.4413670765401348;1.0122972756284687;0.9999236766483892;10.000176322856511;0.41676432975895367;0.45201474011417886;0.4519828952405995;0.4117059330086914;-0.40179696466697595;0.5752094834471413;1.0000443151476133
88.21456;1.0013602936543697;0.4629494354700667;0.4622687878714282;0.4420179571512633;0.44136785087562086;1.0122962808278382;0.9999258363127699;10.000188085406714;0.4167640363368783;0.4520147067501713;0.4519816353900159;0.4117058416335035;-0.4017969646756793;0.5752094779574662;1.0000447979838725
88.22456;1.001359268849208;0.4629494093860399;0.46226945472955033;0.44201799879705894;0.44136863313851366;1.01229535457797;0.9999280499768002;10.00019994572529;0.41676375474619115;0.4520146788844363;0.45198038636775567;0.4117057315240502;-0.4017969646947251;0.5752094132146801;1.0000452408239306
88.23456;1.0013582029569825;0.4629493811454891;0.4622701153379472;0.4420180372066278;0.4413694212871642;1.0122944949162245;0.9999303199166911;10.00021185185938;0.4167634875233782;0.45201465572023586;0.451979149516514;0.4117056021057002;-0.40179696472298376;0.5752092922196624;1.0000456435340581
88.24456;1.0013571001361934;0.46294934907791874;0.4622707701341317;0.4420180739184035;0.441370213445119;1.0122937008609092;0.9999326479332493;10.000223744849539;0.41676323650459607;0.45201463665498637;0.4519779261864286;0.4117054528995118;-0.40179696475899235;0.5752091174204428;1.0000460060164245
88.25456;1.0013559651632105;0.4629493112083648;0.4622714194050221;0.44201811039233246;0.4413710076505756;1.0122929728478935;0.9999350348696514;10.000235566521999;0.4167630028168639;0.4520146211375629;0.45197671763171443;0.41170528377170007;-0.401796964801029;0.5752088905940477;1.0000463281586065
88.26456;1.0013548030164718;0.46294926549130233;0.46227206326749815;0.4420181477944591;0.4413718016681809;1.012292312288029;0.9999374805601493;10.000247260120705;0.41676278761164687;0.45201460857082076;0.45197552498960014;0.4117050948576976;-0.4017969648470844;0.5752086133867502;1.0000466097839267
88.27456;1.0013536179983187;0.46294921021870034;0.46227270177707896;0.4420181865734546;0.4413725930541195;1.012291720859658;0.9999399835005598;10.000258773025273;0.41676259254619746;0.45201459840685837;0.45197434953531324;0.41170488626052854;-0.40179696489494054;0.5752082879684007;1.0000468510473277
88.28456;1.001352413209943;0.4629491441230755;0.4622733351945022;0.4420182265920428;0.4413733794266707;1.0122912003170887;0.9999425404141684;10.000270063322716;0.4167624195439386;0.4520145902473999;0.4519731929366499;0.41170465803691464;-0.40179696494245315;0.5752079170450628;1.0000470529917225
88.29456;1.0013511904562462;0.4629490663249556;0.46227396431457785;0.4420182677339161;0.44137415868420643;1.0122907523162301;0.9999451463688714;10.000281099070829;0.4167622705382449;0.4520145836785421;0.4519720573585378;0.41170441041008216;-0.40179696498779655;0.5752075037010047;1.0000472176378985
88.30456;1.001349950372357;0.46294897635890203;0.46227459065884413;0.44201831018009935;0.44137492913597265;1.0122903778366297;0.999947795160396;10.000291853561043;0.4167621474411456;0.45201457793827327;0.45197094528579707;0.41170414382814713;-0.4017969650294643;0.5752070515601563;1.000047347791477
88.31456;1.0013486926490864;0.4629488741405253;0.4622752161877364;0.44201835418867425;0.4413756896716436;1.0122900766659921;0.999950479676619;10.00030230797416;0.4167620519905012;0.4520145720751686;0.4519698591397857;0.41170385891584405;-0.40179696506611745;0.5752065647218418;1.0000474465822575
88.32456;1.0013474165940537;0.4629487600010293;0.4622758426074361;0.44201839990435643;0.44137643978987084;1.01228984734686;0.9999531925283809;10.00031245735278;0.41676198552109023;0.4520145655885056;0.4519688009502218;0.4117035564033367;-0.4017969650965098;0.5752060470991807;1.0000475167067004
88.33456;1.0013461216609316;0.4629486349441581;0.46227647092637447;0.44201844746558105;0.44137717927076114;1.0122896874652705;0.9999559267937028;10.000322308614022;0.41676194884857587;0.452014558906883;0.45196777214744044;0.4117032369489001;-0.4017969651195187;0.5752055016847984;1.0000475599246188
88.34456;1.0013448073890752;0.4629485008805695;0.46227710157738505;0.44201849707795793;0.44137790789091924;1.0122895942936068;0.9999586762235922;10.000331871502704;0.4167619421007531;0.45201455354686604;0.45196677366560445;0.41170290109424595;-0.40179696513415;0.575204930489283;1.0000475769135226
88.35456;1.00134347337137;0.46294836062262745;0.46227773472474176;0.4420185487241499;0.44137862566376307;1.0122895657347093;0.9999614350730711;10.000341155595606;0.4167619645478248;0.4520145517583144;0.4519658063502419;0.4117025494888434;-0.40179696513952606;0.5752043354571201;1.0000475670698463
88.36456;1.0013421197336048;0.4629482176921591;0.46227837038822306;0.44201860185633;0.4413793332037614;1.0122896009526938;0.9999641982317543;10.000350175053264;0.4167620147784176;0.4520145555638524;0.4519648711924673;0.41170218304816275;-0.40179696513473506;0.5752037196438213;1.0000475285120858
88.37456;1.0013407475435818;0.4629480759408665;0.4622790084244105;0.44201865550405384;0.441380031512868;1.0122897003771245;0.9999669613616087;10.000358950557619;0.41676209103130546;0.4520145660100536;0.45196396925714877;0.4117018029239174;-0.4017969651184717;0.5752030873050734;1.0000474587241717
88.38456;1.0013393584669557;0.46294793889411107;0.462279648594404;0.4420187084590715;0.4413807213730407;1.0122898653284709;0.9999697209489734;10.00036750777156;0.41676219126482583;0.4520145833224672;0.45196310162332487;0.4117014103673029;-0.401796965088978;0.5752024429279632;1.0000473554233016
88.39456;1.0013379539918592;0.4629478093108025;0.46228029073659826;0.44201875921012374;0.44138140311597507;1.012290097741706;0.9999724744725101;10.000375875695338;0.4167623130319229;0.4520146075154354;0.4519622694267805;0.41170100640017987;-0.4017969650445326;0.5752017904513804;1.000047217415101
88.40456;1.001336535383593;0.46294768943679787;0.46228093481605453;0.4420188058747398;0.4413820769022704;1.0122904002338435;0.9999752201956502;10.000384085236474;0.4167624535736516;0.4520146387080921;0.45196147381939683;0.4117005914960973;-0.40179696498392237;0.5752011330873411;1.000047045196597
88.41456;1.0013351042947107;0.462947581344803;0.4622815809748418;0.442018846309399;0.44138274287082097;1.0122907757750912;0.9999779569070355;10.000392168351764;0.4167626103168458;0.4520146770363769;0.45196071577260266;0.41170016565324996;-0.401796964906472;0.5752004734365126;1.0000468401721683
88.42456;1.0013336632131815;0.4629474868932871;0.46228222979911676;0.4420188784344706;0.44138340083383815;1.0122912266444113;0.9999806841751496;10.000400154203469;0.41676278124136756;0.4520147223701122;0.45195999583757984;0.4116997287522935;-0.4017969648117997;0.5751998137128901;1.0000466028797934
88.43456;1.0013322157891806;0.46294740759680914;0.4622828823303517;0.44201890055842935;0.4413840500085068;1.0122917536480838;0.9999834024073512;10.000408061980405;0.4167629646360806;0.4520147740929943;0.45195931410549456;0.4116992808764941;-0.4017969646996718;0.5751991558544992;1.000046332474229
88.44456;1.0013307667392823;0.4629473444716219;0.4622835395909189;0.44201891144156735;0.44138468926004615;1.0122923561289627;0.9999861122183592;10.000415897062428;0.41676315870280733;0.4520148311492929;0.4519586704188112;0.4116988224521725;-0.4017969645700519;0.5751985013605042;1.000046027707307
88.45456;1.0013293211464431;0.4629472977712527;0.46228420200413034;0.44201891036758434;0.4413853175742115;1.0122930322749375;0.999988813704731;10.000423655084525;0.41676336160619976;0.4520148921494431;0.4519580646154178;0.4116983542256083;-0.40179696442311624;0.5751978512820813;1.0000456873790493
88.46456;1.0013278839942272;0.4629472667538489;0.4622848690227217;0.4420188973560534;0.4413859342180736;1.0122937793408102;0.9999915061923912;10.000431332673912;0.4167635719151865;0.452014955349511;0.4519574967370932;0.41169787733592755;-0.4017969642592295;0.5751972065764841;1.0000453097948483
88.47456;1.0013264602115737;0.46294724972689816;0.4622855393569919;0.44201887321932026;0.44138653847172454;1.0122945941464265;0.9999941882831128;10.000438934435;0.416763788915666;0.4520150186811908;0.4519569671032128;0.4116973934745065;-0.4017969640789738;0.5751965683075163;1.0000448928668975
88.48456;1.0013250548303803;0.4629472444626616;0.46228621159878297;0.4420188393807384;0.44138712931752055;1.0122954738961676;0.9999968579136215;10.000446468805036;0.4167640123792768;0.45201507989577105;0.4519564762326367;0.4116969046404914;-0.401796963883067;0.5751959376007163;1.0000444352752196
88.49456;1.0013236731735702;0.4629472487606235;0.46228688454693917;0.44201879754955226;0.44138770559671175;1.0122964168048967;0.9999995127041332;10.000453938754092;0.41676424207919327;0.45201513684083633;0.45195602480707775;0.4116964125343084;-0.4017969636722658;0.5751953152717543;1.0000439369915124
88.50456;1.0013223210200375;0.462947260747613;0.4622875573301597;0.44201874925490303;0.4413882664328568;1.0122974223290462;1.0000021506037853;10.000461332793568;0.4167644776061799;0.4520151878484202;0.45195561343888985;0.4116959183218061;-0.4017969634475484;0.5751947011108479;1.0000433985728352
88.51456;1.0013210043862895;0.4629472787359748;0.4622882296862535;0.4420186954037926;0.4413888112167995;1.0122984906775867;1.0000047700994878;10.000468623038836;0.41676471842662266;0.4520152318406601;0.45195524211834676;0.4116954230461066;-0.4017969632103501;0.5751940937430463;1.0000428207355345
88.52456;1.0013197289966524;0.46294730108931076;0.4622889020999856;0.4420186362613194;0.4413893392406132;1.0122996220494251;1.0000073697551888;10.000475770660765;0.4167649639344177;0.45201526809408044;0.4519549100363571;0.4116949280359223;-0.40179696296247397;0.575193491346432;1.0000422046551667
88.53456;1.0013185000130738;0.46294732650880377;0.46228957541082333;0.44201857182222243;0.44138984969173645;1.0123008168412015;1.000009947639696;10.000482728159126;0.4167652135734408;0.4520152961075185;0.4519546161877655;0.41169443475732087;-0.4017969627057903;0.575192892434011;1.0000415520799755
88.54456;1.0013173218322293;0.46294735432870965;0.4622902502719965;0.4420185020934046;0.4413903419943904;1.0123020763578998;1.000012501233101;10.000489441867078;0.41676546687840893;0.45201531560142566;0.4519543600066667;0.4116939445030844;-0.4017969624420201;0.5751922960395037;1.0000408650086277
88.55456;1.0013161974726763;0.4629473843997984;0.46229092697103386;0.4420184271558524;0.44139081584530426;1.0123034025197861;1.000015028088299;10.00049585946588;0.41676572325307454;0.4520153264408238;0.45195414123315103;0.4116934583439114;-0.40179696217273736;0.5751917013892411;1.0000401451286773
88.56456;1.0013151279695787;0.46294741682679263;0.46229160555504933;0.4420183470951303;0.4413912709600667;1.0123047969132528;1.000017526657372;10.00050193194944;0.41676598187965036;0.4520153285250468;0.4519539593094385;0.4116929771501169;-0.40179696189945513;0.5751911077617102;1.000039393298798
88.57456;1.0013141125069522;0.46294745174097957;0.4622922861548325;0.44201826187403465;0.4413917071441612;1.0123062608469826;1.0000199965749075;10.000507609008192;0.4167662419580539;0.4520153216620047;0.4519538130612885;0.4116925014774419;-0.4017969616235806;0.5751905145499728;1.0000386094603746
88.58456;1.001313149105437;0.4629474888850079;0.4622929692184165;0.4420181714564107;0.44139212461180144;1.0123077964399751;1.0000224388566654;10.000512840253094;0.41676650291691686;0.4520153055206543;0.4519537008704913;0.41169203122726095;-0.40179696134641424;0.5751899209646473;1.0000377932629945
88.59456;1.0013122349212882;0.46294752715720683;0.4622936552247159;0.4420180762207855;0.4413925239226417;1.012309407320285;1.0000248562180796;10.000517583657874;0.41676676434034315;0.45201527989626633;0.45195362102987247;0.41169156528375217;-0.4017969610694164;0.5751893255696356;1.0000369450440172
88.60456;1.0013113662847577;0.46294756475391574;0.46229434407483655;0.44201797716176267;0.4413929055406579;1.0123110981945036;1.000027252398641;10.000521813412789;0.4167670254964322;0.4520152450954387;0.451953571953604;0.4116911018058105;-0.40179696079444965;0.5751887261270779;1.00003606604811
88.61456;1.0013105391709072;0.46294759992413903;0.4622950347167057;0.442017875675523;0.441393269598378;1.0123128736983649;1.0000296302852898;10.000525520607642;0.41676728464156576;0.4520152019693515;0.4519535522759376;0.41169063914964044;-0.4017969605236075;0.5751881197449379;1.0000351576970958
88.62456;1.0013097493342942;0.46294763151896645;0.4622957252287333;0.4420177733213869;0.44139361608362127;1.0123147373362036;1.0000319905154391;10.000528700245574;0.416767538846675;0.45201515172217266;0.451953560996427;0.4116901763837574;-0.4017969602587918;0.5751875032703612;1.0000342209402124
88.63456;1.0013089916661604;0.46294765896014956;0.4622964131320081;0.44201767175959783;0.44139394519900393;1.0123166906872043;1.0000343317752425;10.00053133620549;0.4167677846666279;0.4520150958316725;0.45195359748267633;0.4116897130565666;-0.40179696000144044;0.5751868739499382;1.0000332560542948
88.64456;1.0013082603025116;0.46294768190422214;0.46229709553558934;0.4420175726293856;0.44139425757377776;1.0123187329139272;1.0000366523143973;10.000533405282592;0.4167680188372959;0.45201503576954305;0.45195366111594804;0.41168924890331376;-0.4017969597524902;0.5751862301658174;1.00003226270335
88.65456;1.0013075500324806;0.4629476999019486;0.46229776903062286;0.44201747727246865;0.4413945540448217;1.0123208609679444;1.0000389513408432;10.000534893559497;0.41676823847476335;0.4520149726259284;0.451953750905645;0.4116887838387392;-0.40179695951248645;0.5751855718266428;1.0000312406306278
88.66456;1.0013068573876192;0.4629477122248622;0.4622984296688377;0.4420173865212243;0.44139483513094185;1.0123230704577488;1.0000412291872711;10.000535803470187;0.41676844118776224;0.45201490735049626;0.451953865515273;0.41168831791251315;-0.40179695928174003;0.5751849001452961;1.0000301907398321
88.67456;1.0013061805835106;0.4629477178253949;0.4622990734778456;0.4420173006539187;0.4413951007968467;1.0123253565798191;1.00004348668093;10.000536147784981;0.4167686250943632;0.45201484109502427;0.4519540033116308;0.4116878510047564;-0.4017969590604358;0.5751842172680462;1.0000291154789693
88.68456;1.0013055190837847;0.4629477154089238;0.4622996972697091;0.4420172194207156;0.4413953508220628;1.0123277144353198;1.0000457249039387;10.00053594275888;0.41676878853727417;0.4520147747503541;0.45195416194284066;0.4116873826122952;-0.40179695884869226;0.5751835261306537;1.0000280185986128
88.69456;1.0013048732959209;0.4629477036556131;0.4623002989795603;0.4420171422394149;0.44139558533827644;1.0123301385800128;1.000047945123525;10.000535206210206;0.41676892994399695;0.4520147082682468;0.4519543379861503;0.41168691197243396;-0.40179695864658;0.5751828301338832;1.0000269050244797
88.70456;1.0013042441136522;0.46294768137683556;0.4623008775893988;0.44201706859425144;0.44139580500876874;1.012332622435319;1.00005014825804;10.000533952509887;0.41676904796155595;0.45201464057532165;0.45195452714637663;0.4116864381856103;-0.40179695845417923;0.5751821327527283;1.0000257805645412
88.71456;1.0013036321770274;0.4629476473447961;0.4623014329191576;0.4420169982857661;0.44139601104872295;1.012335158062785;1.0000523344431085;10.000532185396995;0.41676914136509213;0.45201456984894595;0.4519547247780172;0.41168596026331555;-0.4017969582717044;0.5751814376117633;1.000024651425073
88.72456;1.0013030375099432;0.4629476000345374;0.4623019652276344;0.44201693139732123;0.44139620535563706;1.0123377363571642;1.0000545032790447;10.00052990232992;0.416769208821849;0.4520144938647691;0.45195492654761893;0.41168547731106336;-0.40179695809959404;0.575180748728987;1.000023524403432
88.73456;1.001302460186996;0.462947537650729;0.46230247479690445;0.4420168683292745;0.4413963903733834;1.012340348002498;1.0000566546646725;10.000527108174998;0.4167692490862283;0.4520144103668705;0.4519551289681516;0.4116849887069144;-0.401796957938592;0.5751800705443696;1.0000224073856707
88.74456;1.0013019012798354;0.46294745828770173;0.46230296145261435;0.4420168099659373;0.4413965685793682;1.0123429848002214;1.0000587897284645;10.000523821593651;0.4167692614419476;0.4520143172447378;0.45195532945737105;0.41168449425484194;-0.4017969577897437;0.5751794077290698;1.0000213090586272
88.75456;1.0013013629502845;0.46294736025403027;0.46230342424655024;0.44201675753538094;0.4413967421949836;1.0123456402437336;1.000060910966576;10.000520071930465;0.4167692457955946;0.45201421264730574;0.4519555260211997;0.4116839943505689;-0.4017969576542198;0.5751787648495574;1.0000202380012577
88.76456;1.0013008482737704;0.46294724274950205;0.4623038619813517;0.442016712220384;0.44139691320511465;1.012348309481657;1.0000630214976052;10.000515897881257;0.4167692024199733;0.45201409516830066;0.4519557169137563;0.41168348993301196;-0.4017969575331396;0.5751781463416962;1.0000192022309111
88.77456;1.001300361478731;0.46294710632755937;0.46230427412198316;0.4420166750592527;0.4413970832872496;1.012350989089131;1.0000651244273444;10.00051135152824;0.41676913169214497;0.4520139637355123;0.4519559003938066;0.4116829823433864;-0.4017969574274374;0.5751775568580895;1.0000182099467971
88.78456;1.0012999077133498;0.4629469525205751;0.46230466101954315;0.4420166471821407;0.44139725381773315;1.0123536764582952;1.0000672227568312;10.000506499823738;0.4167690339087726;0.45201381737118296;0.4519560745806424;0.411682473165759;-0.4017969573377567;0.5751770011603045;1.0000172701305108
88.79456;1.0012994921041867;0.46294678290941355;0.46230502363875564;0.44201663017103443;0.44139742588540004;1.012356369444389;1.0000693195032868;10.000501418404719;0.4167689091489906;0.45201365523922116;0.45195623757611536;0.4116819638008479;-0.4017969572645063;0.5751764832114623;1.0000163917079568
88.80456;1.0012991189314964;0.46294659863459847;0.46230536350684603;0.4420166263599169;0.44139759995348876;1.012359066662206;1.0000714176276482;10.000496183099953;0.41676875736162367;0.45201347673757747;0.45195638786610975;0.4116814551830804;-0.40179695720805014;0.5751760053121284;1.0000155827331576
88.81456;1.0012987911496147;0.46294640058787295;0.4623056825587882;0.44201663866969865;0.44139777566510136;1.0123617677864947;1.0000735194346377;10.000490864691741;0.4167685785850655;0.4520132814717425;0.4519565246283833;0.4116809480527766;-0.40179695716881375;0.5751755680868768;1.00001485043991
88.82456;1.0012985103346594;0.4629461894389966;0.46230598255207356;0.44201666993992217;0.44139795219853517;1.0123644737381159;1.0000756256808412;10.00048552793912;0.4167683728806872;0.4520130691157823;0.4519566476346257;0.41168044330203085;-0.4017969571472026;0.5751751711085249;1.0000142013892643
88.83456;1.0012982770482424;0.4629459654618587;0.46230626473814357;0.4420167224985029;0.4413981286412795;1.0123671865610604;1.0000777350457104;10.000480235754324;0.416768140130414;0.452012839130406;0.4519567569809966;0.4116799419111182;-0.4017969571434801;0.5751748134232071;1.000013641343861
88.84456;1.0012980911878244;0.4629457286526655;0.46230652990096915;0.44201679831625207;0.44139830402267877;1.0123699087505649;1.0000798444243988;10.000475055226836;0.41676788017648947;0.45201259052938847;0.45195685299040345;0.411679444584405;-0.4017969571577532;0.575174493635668;1.0000131746202758
88.85456;1.001297952189468;0.4629454788870455;0.4623067781585944;0.4420168989804913;0.44139847730897347;1.012372642726715;1.0000819500903897;10.000470059458129;0.41676759323260987;0.45201232164825306;0.45195693625239763;0.41167895151337364;-0.4017969571901119;0.5751742100876952;1.0000128032174203
88.86456;1.0012978589572568;0.46294521586006704;0.46230700895720045;0.4420170252057084;0.44139864755312014;1.0123753903921877;1.0000840490392082;10.000465325893254;0.4167672801697905;0.4520120298207598;0.45195700780758385;0.41167846252653995;-0.40179695724083636;0.5751739613832701;1.0000125264984165
88.87456;1.0012978094146987;0.4629449390226647;0.4623072216658073;0.44201717678278;0.4413988140395931;1.0123781523680793;1.0000861395494707;10.00046093509602;0.4167669424036952;0.45201171152447667;0.4519570693162893;0.41167797747512896;-0.4017969573104022;0.5751737464851461;1.0000123416830315
88.88456;1.00129780037604;0.46294464779541716;0.4623074160699858;0.44201735320018376;0.44139897629922115;1.012380927828702;1.0000882206949646;10.000456967628653;0.41676658159207264;0.45201136321805657;0.45195712290156387;0.4116774965325427;-0.4017969573992937;0.5751735642504192;1.0000122447780895
88.89456;1.0012978280846512;0.46294434199965934;0.4623075924854288;0.4420175540940119;0.4413991340822768;1.0123837153932616;1.000090291311972;10.000453493468909;0.4167661995508744;0.4520109819757111;0.4519571709345651;0.41167702035403453;-0.4017969575079834;0.5751734130217818;1.000012231383043
88.90456;1.0012978883169088;0.4629440220847446;0.4623077517107942;0.44201777927810565;0.4413992875138801;1.0123865137979644;1.000092349119335;10.00045056051982;0.41676579827579735;0.4520105654918675;0.4519572159807286;0.41167655017915533;-0.4017969576370884;0.5751732904351913;1.0000122972931378
88.91456;1.0012979755319602;0.4629436888087207;0.4623078948606668;0.4420180287234684;0.4413994372992089;1.0123893213256798;1.0000943905849111;10.000448195688337;0.41676537992479995;0.4520101121066551;0.45195726064842573;0.4116760876719173;-0.4017969577873737;0.575173193555408;1.0000124389545175
88.92456;1.0012980827314493;0.4629433428186117;0.4623080233741128;0.4420183023945631;0.4413995846339758;1.012392134983667;1.0000964117115954;10.000446414747739;0.41676494680552334;0.45200962107878834;0.45195730739886875;0.4116756345674974;-0.4017969579596111;0.5751731193904982;1.0000126537927672
88.93456;1.0012982029361863;0.46294298496954794;0.46230813923442077;0.44201859992204057;0.44139973093017937;1.0123949506152596;1.0000984088418687;10.000445225717906;0.416764501258159;0.45200909267745476;0.45195735866229636;0.41167519247047796;-0.401796958154593;0.5751730652714906;1.0000129404864933
88.94456;1.0012983304907195;0.4629426169184383;0.46230824499310624;0.44201892050612407;0.4413998775881779;1.0123977635697552;1.0001003785622562;10.00044462421822;0.41676404557986196;0.45200852805709907;0.4519574170760099;0.41167476278163007;-0.40179695837322416;0.5751730285069705;1.0000132986679613
