time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.95456;1.0012984609357056;0.4629422409358975;0.4623083436624023;0.44201926306457856;0.4414000258580106;1.012400569567767;1.0001023168880971;10.0004445963311;0.41676358203193997;0.4520079291312063;0.4519574853254459;0.4116743467418989;-0.40179695861638615;0.5751730056652153;1.0000137280141708
88.96456;1.0012985902229508;0.4629418593176792;0.46230843858091347;0.4420196263411477;0.4414001767387087;1.0124033651622248;1.000104218298104;10.000445133521799;0.4167631125366706;0.4520072983155749;0.4519575656205732;0.4116739456145381;-0.4017969588847855;0.5751729927348431;1.000014227751493
88.97456;1.0012987142033767;0.4629414742981434;0.46230853299143015;0.442020008845388;0.4414003309786058;1.0124061467308634;1.0001060756823021;10.000446240134565;0.41676263827750054;0.45200663816425757;0.4519576593421555;0.41167356087717677;-0.40179695917907193;0.5751729863703379;1.0000147968155173
88.98456;1.0012988287012576;0.4629410883194651;0.4623086294556709;0.442020408813927;0.44140048926346453;1.0124089090249904;1.0001078815726145;10.000447926732273;0.41676215984272147;0.4520059512059709;0.4519577672511501;0.41167319432906047;-0.40179695950001393;0.5751729847437881;1.0000154341325944
88.99456;1.0012989300602733;0.4629407040664468;0.4623087295279787;0.4420208244398842;0.441400652212636;1.0124116449903202;1.0001096292765093;10.00045020459274;0.4167616776470217;0.45200523993563974;0.4519578900013435;0.41167284795681397;-0.4017969598486617;0.5751729870501954;1.000016138860062
89.00456;1.0012990157145445;0.46294032418230313;0.4623088338530779;0.4420212541176116;0.4414008201090358;1.0124143467835283;1.0001113132550152;10.000453084405956;0.4167611919611374;0.4520045068385078;0.4519580283344968;0.4116725235182899;-0.40179696022648104;0.5751729924881723;1.0000169105312122
89.01456;1.0012990842914151;0.4629399510004192;0.4623089425383813;0.44202169650421264;0.4414009928799241;1.012417007223678;1.0001129291391087;10.0004565726865;0.4167607027152136;0.45200375460283826;0.45195818294512774;0.41167222217409893;-0.40179696063515297;0.5751729998315892;1.0000177490689315
89.02456;1.0012991351454075;0.46293958660306245;0.4623090554784722;0.4420221506152016;0.44140117022354264;1.0124196206807807;1.000114473629548;10.00046066872334;0.41676020951512144;0.45200298635287267;0.4519583544717873;0.4116719445989706;-0.4017969610760898;0.5751730075930245;1.0000186546314274
89.03456;1.0012991676319847;0.4629392331666723;0.4623091722781698;0.44202261588295;0.44140135145713444;1.0124221826563509;1.0001159447842807;10.000465364915966;0.4167597117323729;0.4520022054597928;0.45195854374051503;0.4116716914462956;-0.4017969615501161;0.5751730142907419;1.0000196270118757
89.04456;1.0012991805440128;0.4629388931090248;0.46230929188343883;0.44202309202292633;0.4414015355504747;1.0124246887462989;1.0001173423601457;10.000470647359455;0.41675920846966963;0.4520014151016785;0.45195875191816365;0.41167146356450746;-0.401796962057549;0.5751730187311163;1.0000206650201613
89.05456;1.0012991720628537;0.4629385687655083;0.462309412682695;0.4420235790128522;0.4414017216562487;1.012427134144505;1.000118667275895;10.000476494657589;0.41675869844612035;0.45200061816207093;0.45195898034722903;0.4116712617980964;-0.4017969625985154;0.575173020142755;1.0000217667436
89.06456;1.0012991399706161;0.46293826206617106;0.4623095331240779;0.44202407723189363;0.4414019093334299;1.012429514052007;1.0001199209291862;10.000482873741378;0.41675817991082226;0.45199981749555734;0.45195923038202707;0.4116710867803049;-0.4017969631731901;0.5751730178723001;1.0000229300381818
89.07456;1.0012990816095997;0.462937974516758;0.46230965179898637;0.4420245872312672;0.44140209832895383;1.0124318242404873;1.0001211052779675;10.000489733047065;0.4167576508327841;0.451999016149272;0.45195950336801555;0.41167093899022167;-0.40179696378181173;0.5751730110205706;1.0000241521037683
89.08456;1.0012989940004131;0.46293770728066397;0.46230976687394515;0.44202510919370436;0.44140228865864484;1.012434061007344;1.0001222229502993;10.000497003978174;0.4167571093790051;0.45199821735294626;0.4519598005108995;0.41167081881436585;-0.4017969644245635;0.5751729984163807;1.000025428824624
89.09456;1.0012988744126294;0.4629374613791882;0.4623098759244075;0.44202564269339734;0.4414024808111593;1.0124362209493445;1.0001232769628345;10.000504619887243;0.41675655441521503;0.45199742435943124;0.451960122627274;0.4116707263301589;-0.4017969651014478;0.5751729786029037;1.0000267553309963
89.10456;1.0012987206984154;0.4629372378982097;0.4623099763447989;0.44202618678778993;0.4414026755216784;1.0124383005909583;1.0001242704796105;10.000512538320626;0.41675598583993806;0.4519966403163171;0.45196047000169615;0.41167066108263317;-0.401796965812179;0.5751729497707981;1.000028127465846
89.11456;1.001298531467674;0.4629370378648804;0.4623100657981373;0.4420267401852959;0.4414028734853914;1.0124402957751606;1.000125206748424;10.000520745400872;0.41675540451671195;0.4519958681502236;0.45196084261492814;0.41167062207002325;-0.40179696655610025;0.5751729100019358;1.0000295426890635
89.12456;1.0012983065983667;0.4629368620301364;0.46231014276340804;0.44202730135235463;0.4414030755114093;1.0124422019202168;1.000126089085834;10.000529238938554;0.4167548119136688;0.4519951103929868;0.4519612406734711;0.4116706078053201;-0.40179696733207826;0.5751728577173274;1.0000310001341106
89.13456;1.0012980473877306;0.4629367110606801;0.4623102069697118;0.44202786844460623;0.44140328275417323;1.0124440151260965;1.0001269207132468;10.000538003226115;0.4167542099454732;0.45199436918330255;0.4519616648648392;0.41167061666026583;-0.40179696813838284;0.5751727918910986;1.0000325000209938
89.14456;1.0012977557683402;0.462936586045515;0.4623102590198866;0.4420284391760707;0.44140349671542145;1.012445732690465;1.0001277046977526;10.000546998656883;0.4167536008509281;0.45199364646679424;0.4519621159594677;0.41167064741063736;-0.4017969689728197;0.5751727117952387;1.000034042630102
89.15456;1.0012974332696534;0.4629364887081026;0.46231029948311814;0.44202901070172274;0.44140371930694394;1.0124473529261988;1.0001284441610563;10.000556172200865;0.4167529867429248;0.4519929441119788;0.4519625941945118;0.41167069936870904;-0.4017969698330233;0.575172616542592;1.0000356278631808
89.16456;1.0012970807586712;0.46293642100365034;0.4623103282873555;0.44202957951924204;0.44140395281459094;1.0124488750885636;1.000129142516507;10.000565465335816;0.4167523693026685;0.45199226389101244;0.45196309910263976;0.41167077217248615;-0.40179697071651765;0.5751725049178195;1.000037255691941
89.17456;1.0012966991322243;0.4629363845206497;0.4623103445065907;0.44203014170209637;0.4414041995551157;1.0124502994907947;1.0001298036608066;10.000574811809848;0.41675174989073327;0.45199160739674515;0.4519636296470985;0.41167086562837435;-0.40179697162068534;0.5751723753726818;1.0000389261897784
89.18456;1.0012962901579217;0.46293638020663824;0.46231034624162065;0.4420306934409841;0.4414044616667362;1.0124516276990307;1.0001304315547843;10.000584136443216;0.4167511297116826;0.4519909758623054;0.45196418421477286;0.4116709794917052;-0.40179697254289826;0.5751722261100014;1.00004063854275
89.19456;1.001295856916896;0.46293640839697264;0.4623103306129142;0.4420312313547718;0.44140474108683503;1.0124528623770832;1.000131029774714;10.000593353023655;0.41675051001462454;0.45199036996810715;0.45196476066486213;0.4116711130208095;-0.4017969734806917;0.5751720556668981;1.0000423901226023
89.20456;1.0012954037149608;0.4629364689585982;0.4623102942586412;0.44203175250549215;0.44140503944229004;1.0124540066778018;1.0001316020060909;10.000602364693956;0.4167498924687132;0.451989789939229;0.4519653568212245;0.41167126462904136;-0.40179697443192397;0.5751718633624391;1.0000441762105756
89.21456;1.0012949350899039;0.46293656160896707;0.46231023410151656;0.4420322543987851;0.4414053579201561;1.012455064095405;1.0001321518313109;10.000611073423851;0.4167492793645371;0.4519892358763327;0.4519659710402037;0.41167143214362506;-0.40179697539490333;0.5751716487481776;1.0000459900729237
89.22456;1.0012944542981228;0.46293668641185637;0.4623101475182115;0.4420327349680275;0.4414056972795309;1.0124560385837178;1.0001326819327248;10.000619384837313;0.41674867329691584;0.4519887078420768;0.45196660204337136;0.4116716134900332;-0.40179697636827055;0.575171410986489;1.0000478239795694
89.23456;1.001293962753998;0.46293684411481395;0.4623100321990216;0.4420331925958877;0.4414060580129843;1.0124569342702647;1.000133194915814;10.000627201928873;0.41674807675605446;0.4519882056955735;0.451967248218231;0.4116718070563984;-0.4017969773506855;0.5751711490664256;1.0000496711396634
89.24456;1.00129346079494;0.4629370363050485;0.4623098864162007;0.44203362625063275;0.44140644039100485;1.0124577549995961;1.0001336942997074;10.000634423729212;0.4167474921535948;0.4519877290613042;0.4519679075277004;0.41167201143018456;-0.4017969783406552;0.5751708621947982;1.0000515263307859
89.25456;1.0012929485877213;0.4629372655152083;0.46230970909130037;0.44203403541095754;0.4414068442982729;1.0124585036751002;1.0001341838067002;10.000640953877227;0.41674692192396945;0.4519872775843954;0.4519685781252377;0.41167222503107326;-0.401796979336505;0.5751705499042195;1.0000533842512789
89.26456;1.001292426606358;0.4629375348872925;0.46230949911167907;0.4420344197769272;0.4414072691144039;1.0124591821457496;1.0001346663457569;10.000646707126435;0.4167463683588596;0.4519868513603499;0.451969258662374;0.4116724462319876;-0.40179698033638334;0.5751702120937746;1.000055237716294
89.27456;1.001291896088952;0.46293784748679234;0.46230925459991673;0.4420347792486555;0.4414077136903254;1.012459792465083;1.0001351438786916;10.000651610647587;0.4167458335972026;0.45198645098468315;0.4519699480416065;0.4116726736476975;-0.40179698133845204;0.5751698490402711;1.0000570776505069
89.28456;1.0012913598439352;0.46293820586302903;0.46230897291649337;0.44203511390791095;0.44140817633724316;1.0124603376769798;1.0001356176566039;10.000655603862306;0.4167453199861068;0.4519860768042349;0.4519706450929014;0.411672906125809;-0.40179698234122174;0.5751694616535434;1.0000588940789588
89.29456;1.0012908229859159;0.46293861176503376;0.462308651249083;0.4420354237044595;0.4414086550207991;1.0124608207547972;1.0001360880480692;10.000658633690751;0.4167448303963783;0.45198572806301995;0.45197134839437886;0.4116731427079224;-0.40179698334372865;0.5751690520042905;1.0000606764399542
89.30456;1.0012902925050136;0.46293906583993855;0.46230828703380267;0.4420357084531655;0.44140914783240465;1.0124612436608242;1.0001365537285816;10.000660644786693;0.41674436812906984;0.4519854026775605;0.4519720563049105;0.4116733827358106;-0.401796984345505;0.5751686232910673;1.0000624138416376
89.31456;1.0012897758521384;0.4629395676753892;0.46230787802173323;0.4420359681685496;0.44140965330568693;1.0124616077342763;1.0001370107813947;10.000661578099786;0.41674393649857794;0.4519850974046661;0.4519727670711468;0.41167362593109474;-0.40179698534649677;0.5751681790890909;1.0000640963209497
89.32456;1.0012892798388466;0.4629401161529743;0.4623074225718465;0.4420362031380634;0.4414101704599395;1.0124619141217148;1.0001374525607785;10.000661385722871;0.4167435384116607;0.4519848081865874;0.4519734787669142;0.41167387243807846;-0.4017969863469293;0.5751677227617122;1.0000657158027182
89.33456;1.0012888100666413;0.4629407096250568;0.46230692019106856;0.44203641368629243;0.44141069883768186;1.0124621640780485;1.0001378708583546;10.000660047425107;0.4167431763051224;0.4519845306865804;0.451974189302073;0.41167412279271914;-0.4017969873471668;0.5751672572978183;1.0000672656509226
89.34456;1.0012883706696312;0.4629413458185564;0.4623063716513494;0.44203659973146076;0.44141123835230556;1.012462360092083;1.0001382577731455;10.000657571543085;0.4167428523981848;0.451984260723229;0.45197489665360835;0.4116743778224324;-0.4017969883477164;0.5751667851872468;1.0000687398561126
89.35456;1.0012879646860888;0.4629420217587237;0.46230577864599326;0.4420367602793949;0.4414117887795041;1.0124625066759176;1.0001386064620743;10.000653982490297;0.4167425686597043;0.45198399450411864;0.4519755989850786;0.41167463863447107;-0.401796989349259;0.5751663082703926;1.0000701330207908
89.36456;1.0012875947054238;0.4629427339756657;0.4623051434984225;0.4420368933001583;0.44141234922374356;1.012462609498475;1.0001389105514837;10.000649308673783;0.41674232656372884;0.4519837286978959;0.4519762946598794;0.4116749065403273;-0.4017969903524587;0.5751658277290578;1.000071441057408
89.37456;1.0012872630362943;0.46294347886854803;0.4623044688908857;0.4420369961295959;0.44141291796903176;1.0124626743507465;1.0001391639307509;10.000643575632479;0.41674212715495873;0.451983460161753;0.4519769822232239;0.4116751827945322;-0.4017969913576435;0.5751653443261113;1.0000726615510531
89.38456;1.0012869715287742;0.4629442529321763;0.46230375734181606;0.4420370660035914;0.4414134927936687;1.012462706954963;1.0001393610371605;10.00063680298307;0.41674197116255624;0.4519831856047059;0.4519776602203236;0.4116754684668035;-0.40179699236470506;0.575164858887754;1.0000737930639765
89.39456;1.0012867213544292;0.4629450528149602;0.4623030108130323;0.442037100413984;0.44141407131571203;1.0124627125353893;1.0001394965480346;10.000629006996453;0.41674185896420834;0.45198290163273863;0.4519783270961056;0.41167576454675386;-0.4017969933733952;0.5751643726942507;1.0000748345245463
89.40456;1.0012865129391366;0.4629458752549015;0.46230223092827033;0.44203709734826335;0.44141465099258215;1.012462694900273;1.0001395648997877;10.000620206052671;0.4167417906180255;0.451982605046808;0.45197898130714076;0.41167607196340134;-0.401796994383852;0.5751638874747773;1.0000757857621003
89.41456;1.0012863463438937;0.4629467168694085;0.462301419466588;0.44203705535899157;0.4414152289470498;1.0124626557029943;1.0001395606697308;10.000610422058898;0.4167417659954154;0.45198229336633433;0.4519796214111844;0.4116763915094382;-0.4017969953968721;0.5751634051666801;1.0000766480810268
89.42456;1.0012862216924368;0.46294757398644254;0.46230057849393613;0.44203697349535354;0.441415801999138;1.0124625938890397;1.0001394794286755;10.000599678581851;0.4167417850553279;0.45198196546182734;0.4519802461682733;0.4116767238717378;-0.40179699641364436;0.5751629275023509;1.000077423833058
89.43456;1.001286139349908;0.462948442787098;0.4622997100969731;0.44203685156142725;0.44141636694924247;1.0124625055775713;1.0001393180002685;10.000587998108658;0.41674184812314563;0.45198162156985033;0.4519808547226669;0.41167706947514005;-0.4017969974353607;0.5751624554086372;1.0000781155798266
89.44456;1.0012861002678668;0.46294931963489;0.4622988161752561;0.44203669058876527;0.44141692074744115;1.012462385171389;1.0001390744147112;10.000575395910037;0.41674195578601736;0.45198126267656885;0.4519814466603369;0.4116774279640631;-0.4017969984631742;0.5751619886916377;1.0000787257108044
89.45456;1.0012861063142318;0.46295020131746584;0.46229789854051206;0.44203649277934853;0.4414174604567397;1.0124622270192907;1.0001387483955757;10.00056187897546;0.41674210842868425;0.4519808901581889;0.45198202195467313;0.4116777978562676;-0.4017969994983131;0.5751615261845812;1.0000792562530765
89.46456;1.0012861596953344;0.46295108511877325;0.462296959198699;0.4420362608698877;0.4414179832733079;1.0124620262744888;1.000138341486541;10.00054745647167;0.4167423059811721;0.4519805058132485;0.4519825808637732;0.4116781768071008;-0.40179700054198514;0.5751610658342458;1.0000797086514799
89.47456;1.001286261558884;0.46295196889120316;0.46229600069304155;0.4420359976836542;0.44141848677435364;1.012461779315493;1.000137855857173;10.000532147205986;0.41674254814308;0.451980111817936;0.4519831236568962;0.4116785622823786;-0.4017970015951368;0.5751606047336421;1.0000800843199764
89.48456;1.0012864113976667;0.4629528513008892;0.46229502629715385;0.44203570615911575;0.44141896926157786;1.0124614841683086;1.000137293192691;10.000515980800131;0.4167428344989045;0.4519797106662983;0.4519836504191057;0.41167895221118067;-0.40179700265824475;0.5751601395381364;1.0000803854927431
89.49456;1.001286607816039;0.4629537319544952;0.4622940397324299;0.4420353893441443;0.4414194296697447;1.0124611401925183;1.000136654739766;10.000499001631768;0.4167431641898882;0.45197930524781726;0.4519841612999433;0.4116793453535942;-0.40179700373120514;0.5751596670596038;1.0000806152885533
89.50456;1.001286849233279;0.462954611135281;0.46229304472407645;0.44203505027455203;0.44141986704780634;1.0124607474587362;1.0001359415668267;10.000481267409175;0.41674353574202416;0.45197889870204727;0.4519846569279287;0.41167974119227624;-0.4017970048134043;0.5751591847514715;1.000080777496464
89.51456;1.0012871339724185;0.46295548932330166;0.4622920450619667;0.442034692025662;0.4414202803496752;1.0124603071641471;1.0001351545858532;10.00046283821828;0.416743947361274;0.4519784939076315;0.45198513835888626;0.4116801395166013;-0.401797005903835;0.5751586910788415;1.0000808763639388
89.52456;1.0012874603487185;0.46295636673601703;0.4622910448979701;0.44203431791869474;0.4414206686232044;1.0124598224303785;1.0001342948377931;10.00044376954683;0.41674439731477847;0.4519780931704971;0.45198560662495957;0.4116805402631431;-0.40179700700106913;0.5751581855895312;1.000080916128772
89.53456;1.001287826677688;0.4629572431689009;0.4622900485859804;0.4420339318364446;0.4414210310151413;1.0124592979717517;1.0001333637589989;10.000424115514106;0.41674488418132827;0.45197769843485663;0.45198606260776797;0.4116809435814377;-0.40179700810326974;0.5751576685183045;1.0000809006608566
89.54456;1.0012882308502093;0.46295811832219474;0.4622890601741417;0.4420335384067916;0.4414213665180008;1.0124587391689472;1.0001323630200636;10.000403934330665;0.41674540674632626;0.45197731161503;0.45198650727005113;0.4116813495744225;-0.4017970092084223;0.5751571401064798;1.0000808332178268
89.55456;1.0012886700415915;0.4629589921865913;0.4622880831699719;0.4420331428208263;0.4414216740288314;1.0124581517859361;1.0001312945052347;10.00038328883003;0.4167459632550194;0.45197693462072125;0.45198694170274334;0.41168175770002635;-0.4017970103146413;0.5751566002570945;1.0000807159950011
89.56456;1.0012891411310998;0.462959865009954;0.46228712080520834;0.44203275045725676;0.4414219528144802;1.0124575420859057;1.000130160424068;10.000362241698511;0.4167465508121039;0.4519765691652065;0.45198736693604985;0.41168216639727356;-0.4017970114203564;0.5751560489839167;1.0000805497571221
89.57456;1.0012896410348766;0.46296073716975644;0.46228617632530744;0.4420323665359953;0.4414222027354281;1.0124569163675259;1.0001289631870507;10.000340849234773;0.41674716585290567;0.45197621673029076;0.45198778368290465;0.41168257341939324;-0.4017970125243153;0.5751554868253275;1.0000803340678568
89.58456;1.00129016660185;0.4629616092022957;0.46228525284144784;0.442031995952985;0.4414224240399994;1.0124562800507373;1.0001277053034654;10.000319161848251;0.4167478047797053;0.45197587871666;0.4519881922090032;0.4116829765267642;-0.4017970136254766;0.5751549142556271;1.0000800681303523
89.59456;1.0012907147034413;0.46296248157901615;0.4622843530100241;0.4420316430949565;0.44142261723567766;1.0124556376781222;1.000126389056728;10.000297230205213;0.4167484637645082;0.4519755564268199;0.4519885926014516;0.41168337368628877;-0.4017970147228999;0.5751543309126461;1.0000797518131657
89.60456;1.0012912822548883;0.4629633542801689;0.46228347905951195;0.44203131145868807;0.4414227832320379;1.0124549940094663;1.0001250159685708;10.000275105902208;0.4167491385411302;0.45197525095869096;0.45198898520717795;0.4116837628147195;-0.40179701581560195;0.5751537356972309;1.0000793864846367
89.61456;1.0012918662436767;0.46296422676145976;0.46228263316241525;0.4420310037192788;0.44142292335454775;1.0124543547076128;1.0001235868003027;10.000252840412337;0.4167498248045041;0.4519749636173668;0.4519893705988855;0.4116841416328781;-0.4017970169024671;0.5751531273261052;1.0000789752143455
89.62456;1.0012924641944263;0.4629650983520989;0.4622818177585826;0.4420307222587982;0.44142303897689195;1.0124537261148885;1.0001221020585471;10.000230490824954;0.4167505184450452;0.4519746964823;0.451989749006273;0.4116845077301682;-0.40179701798246714;0.5751525046919579;1.0000785217764125
89.63456;1.0012930743403023;0.46296596849530247;0.4622810356178777;0.4420304692315725;0.44142313113411763;1.012453114726711;1.0001205621535596;10.000208124104532;0.4167512153084957;0.4519744520923637;0.4519901198333785;0.41168485894642914;-0.4017970190549641;0.5751518671184996;1.0000780289885127
89.64456;1.0012936953238198;0.46296683665940713;0.462280289556349;0.4420302462566137;0.4414232005259598;1.012452526464863;1.0001189667364636;10.000185815323215;0.4167519111074808;0.45197423270699427;0.4519904815177631;0.41168519403705645;-0.4017970201196748;0.5751512146560311;1.0000774980153189
89.65456;1.0012943259590756;0.46296770246119995;0.46227958189857377;0.4420300542279407;0.44142324768404567;1.012451966002054;1.0001173141706758;10.000163647270307;0.4167526016574423;0.451974040170695;0.4519908316678817;0.4116855129732862;-0.4017970211765035;0.5751505481923083;1.000076928884994
89.66456;1.0012949648091753;0.4629685660015538;0.4622789141469491;0.4420298933521818;0.4414232730498662;1.012451436805601;1.0001156023613489;10.000141710687904;0.41675328300497694;0.4519738760241021;0.45199116754224455;0.41168581656399533;-0.4017970222254552;0.5751498693373595;1.0000763210040915
89.67456;1.0012956096063872;0.46296942771852756;0.4622782870963173;0.4420297635449218;0.4414232771866515;1.0124509419526058;1.0001138300836958;10.000120102176885;0.4167539513578067;0.451973741212384;0.451991486616474;0.4116861059450907;-0.4017970232664676;0.5751491802889305;1.0000756730298563
89.68456;1.0012962571008341;0.4629702878085977;0.4622777012880623;0.44202966478291594;0.44142326104896606;1.012450484926241;1.0001119973307782;10.00009891870831;0.4167546031334093;0.45197363581670735;0.4519917869353748;0.4116863823736085;-0.40179702429935543;0.5751484835717847;1.0000749824463742
89.69456;1.0012969034409203;0.4629711460446221;0.46227715755428267;0.44202959729659325;0.4414232259950441;1.0124500696089231;1.000110105000259;10.000078245964025;0.4167552350610627;0.45197355932805433;0.45199206725677926;0.4116866472061997;-0.40179702532401723;0.5751477816233238;1.0000742456733274
89.70456;1.0012975450269341;0.4629720021251544;0.4622766572555068;0.44202956194664217;0.44142317362436884;1.012449699911795;1.0001081546318622;10.000058150264698;0.41675584401927607;0.4519735109464382;0.45199232701532566;0.411686901894572;-0.4017970263405364;0.5751470765703294;1.0000734587693678
89.71456;1.0012981793962852;0.46297285580301295;0.46227620216533055;0.44202956024451234;0.4414231057467645;1.0124493798283722;1.0001061480196103;10.000038683099907;0.4167564268672847;0.4519734894628276;0.4519925661518461;0.4116871479558317;-0.4017970273489647;0.5751463702715033;1.0000726180378403
89.72456;1.0012988051820642;0.4629737066798646;0.4622757942082347;0.4420295936282232;0.4414230245321585;1.012449113621384;1.0001040867408946;10.000019892218203;0.4167569807480383;0.45197349317191093;0.4519927848877356;0.4116873868218586;-0.4017970283490434;0.5751456642250955;1.0000717204702398
89.73456;1.0012994212136421;0.4629745540872431;0.46227543507442714;0.44202966274105315;0.4414229324401261;1.0124489057752728;1.0001019719436424;10.000001829679652;0.4167575035398551;0.451973519932356;0.4519929835332194;0.4116876196437634;-0.401797029340103;0.5751449590947242;1.0000707643376443
89.74456;1.0013000257541758;0.4629753969360164;0.462275125833636;0.44202976740652233;0.4414228316774296;1.0124487609419701;1.0000998041637936;9.999984549116572;0.41675799376273864;0.4519735671531181;0.4519931624352458;0.41168784730247043;-0.4017970303211849;0.575144254376414;1.0000697497064672
89.75456;1.001300616291846;0.46297623359328266;0.46227486693283193;0.4420299070135976;0.441422723601271;1.0124486841537657;1.0000975832762589;9.99996809588695;0.41675845011907764;0.45197363208342267;0.4519933219994851;0.41168807046103306;-0.4017970312913555;0.5751435487470095;1.0000686780454449
89.76456;1.001301189674328;0.46297706208671563;0.4622746587587199;0.4420300806430572;0.4414226086629215;1.0124486811312607;1.0000953090600633;9.999952502194146;0.41675887136144707;0.45197371248971124;0.4519934625862634;0.4116882894498561;-0.4017970322499084;0.5751428407278304;1.000067551003059
89.77456;1.0013017422194181;0.46297788044544125;0.4622745022621542;0.44203028697933827;0.44142248681932783;1.0124487581317427;1.0000929817246191;9.99993779063802;0.4167592564617624;0.45197380708446905;0.4519935843572464;0.41168850419020536;-0.40179703319620924;0.5751421290739739;1.0000663697830179
89.78456;1.001302269766935;0.4629786869393594;0.46227439899908;0.4420305243146621;0.44142235793033485;1.0124489213621684;1.0000906016522007;9.999923980032438;0.4167596045939917;0.45197391535305304;0.4519936873314653;0.4116887142921855;-0.4017970341294698;0.575141412809859;1.000065135715152
89.79456;1.0013027679793007;0.46297948016004475;0.46227435057973687;0.4420307904678467;0.44142222197951814;1.012449176525354;1.0000881688500327;9.99991108875615;0.4167599149308397;0.451974036896807;0.45199377166245225;0.4116889192063635;-0.4017970350486911;0.5751406914197701;1.000063851100746
89.80456;1.0013032329691574;0.4629802588792397;0.46227435799842925;0.442031082774707;0.4414220790158556;1.0124495286769573;1.00008568265158;9.999899136020222;0.4167601866048666;0.4519741708461921;0.4519938380953827;0.41168911826178894;-0.4017970359526739;0.57513996549242;1.0000625192476362
89.81456;1.0013036621826135;0.4629810219360315;0.4622744212727557;0.4420313985070357;0.4414219289988905;1.012449982139401;1.0000831417503886;9.999888138463252;0.4167604189913541;0.4519743158315993;0.4519938883112792;0.4116893107042728;-0.4017970368400575;0.5751392369838016;1.0000611439913814
89.82456;1.0013040550629801;0.4629817684189985;0.46227453942086927;0.4420317352551002;0.441421771950745;1.012450540126102;1.00008054475428;9.999878104751675;0.41676061214494725;0.4519744701917175;0.4519939245884007;0.4116894957193376;-0.40179703770945524;0.5751385085453233;1.0000597296539349
89.83456;1.0013044130015825;0.46298249776294936;0.46227471054198616;0.44203209095020235;0.44142160802677893;1.0124512041220821;1.000077891127949;9.999869038564533;0.41676076697890024;0.45197463223756024;0.4519939491232168;0.4116896722331403;-0.40179703855961696;0.5751377828354652;1.0000582810038947
89.84456;1.0013047385908445;0.4629832094370055;0.4622749319593853;0.442032463937821;0.4414214373433759;1.0124519735489677;1.0000751820578415;9.999860946500442;0.416760884951159;0.4519748007608756;0.45199396388193464;0.411689838899162;-0.40179703938950373;0.5751370626070142;1.000056802736044
89.85456;1.001305034160005;0.4629839025755702;0.46227520055587207;0.44203285307900053;0.4414212602266216;1.0124528457738364;1.0000724206735703;9.99985383800331;0.4167609675948759;0.4519749754111833;0.45199397077978964;0.4116899944505595;-0.4017970401982569;0.5751363511036963;1.0000552992779004
89.86456;1.0013053004914174;0.4629845759548631;0.4622755131801503;0.4420332575801821;0.44142107756685023;1.012453816030779;1.0000696113877043;9.999847715979495;0.4167610163174255;0.4519751566323864;0.4519939715726373;0.41169013788933617;-0.4017970409851238;0.575135652080609;1.0000537752588863
89.87456;1.0013055370001602;0.4629852283689373;0.46227586677473664;0.4420336768508514;0.44142089070215823;1.0124548774322517;1.000066759173738;9.99984257019853;0.4167610323576816;0.45197534536610695;0.4519939676719165;0.4116902684256339;-0.40179704174954767;0.575134969446756;1.0000522360269388
89.88456;1.0013057429579402;0.4629858590726055;0.4622762582142705;0.4420341106500209;0.4414207013401149;1.0124560213990474;1.000063869163223;9.999838383197565;0.4167610166793446;0.451975542609151;0.45199396012012755;0.4116903855103673;-0.4017970424913069;0.5751343068278991;1.000050687973229
89.89456;1.001305918528413;0.46298646791896375;0.4622766843557486;0.4420345591466476;0.44142051156268436;1.0124572384162076;1.0000609459231866;9.999835138478478;0.4167609697987669;0.45197574901131715;0.45199394953239536;0.4116904891034359;-0.401797043210338;0.5751336672893099;1.0000491387463937
89.90456;1.0013060651331438;0.46298705522677863;0.46227714237833883;0.44203502250629106;0.4414203236210581;1.0124585190179531;1.0000579924885618;9.999832818195827;0.4167608915705703;0.45197596484683805;0.45199393615751476;0.411690579898901;-0.4017970439064637;0.5751330533676766;1.0000475968043738
89.91456;1.001306185347211;0.4629876215001935;0.46227762985834003;0.442035500278781;0.4414201397890668;1.0124598543314174;1.0000550100550214;9.999831397632722;0.4167607811888746;0.45197619025458613;0.4519939201851293;0.41169065903835245;-0.4017970445793538;0.5751324673020144;1.0000460702344804
89.92456;1.0013062824612833;0.462988167109891;0.462278144592371;0.44203599123668486;0.4414199622805019;1.0124612358044138;1.0000519988551178;9.999830845617755;0.4167606376964978;0.45197642557618073;0.4519939020072338;0.41169072758151815;-0.4017970452286341;0.57513191116615;1.0000445658897874
89.93456;1.0013063600093959;0.4629886920870314;0.4622786845234907;0.4420364936631201;0.4414197931130874;1.0124626552239648;1.0000489594110609;9.99983113078779;0.4167604606621024;0.4519766716223285;0.45199388230159565;0.41169078644240503;-0.40179704585408643;0.5751313867357647;1.0000430890966339
89.94456;1.0013064217509104;0.46298919603676963;0.462279247675256;0.44203700541135466;0.4414196340222549;1.0124641054056045;1.0000458931939684;9.999832231620138;0.4167602504022146;0.4519769294804287;0.4519938619038669;0.4116908365383027;-0.4017970464558655;0.5751308954086952;1.000041643974183
89.95456;1.0013064718853748;0.4629896782272251;0.46227983201130696;0.44203752361609483;0.44141948646679924;1.0124655802570046;1.0000428031274655;9.999834142823897;0.41676000778844324;0.45197720006761216;0.4519938414082719;0.4116908785500304;-0.40179704703455027;0.5751304386634546;1.0000402348405524
89.96456;1.0013065149363916;0.4629901378333886;0.4622804352259098;0.442038044721284;0.4414193516154938;1.0124670740634147;1.0000396939627327;9.999836870267997;0.41675973426522406;0.4519774839766503;0.45199382082408684;0.41169091264166385;-0.40179704759099305;0.5751300186359638;1.0000388672861162
89.97456;1.0013065551897076;0.46299057409094174;0.46228105442823586;0.44203856495598765;0.44141923020841317;1.0124685813423597;1.0000365715189174;9.999840418209201;0.4167594321855823;0.451977781497614;0.45199379974349435;0.4116909384598328;-0.40179704812605777;0.5751296380089147;1.0000375473146237
89.98456;1.0013065964266632;0.46299098626310575;0.4622816860168816;0.4420390807655299;0.4414191224320447;1.0124700974162602;1.0000334410860336;9.999844780638494;0.4167591048814026;0.4519780924714493;0.4519937776528789;0.4116909551837679;-0.40179704864032184;0.5751292994691561;1.0000362800865
89.99456;1.001306642584518;0.46299137353257885;0.4622823259623673;0.4420395891476384;0.4414190278364883;1.0124716189587486;1.0000303066487168;9.99984994175465;0.4167587562897864;0.4519784160842214;0.4519937537803104;0.41169096188884213;-0.401797049133901;0.5751290054024715;1.0000350697134064
90.00456;1.001306698231272;0.4629917350121556;0.4622829701758706;0.44204008782396403;0.44141894517558244;1.0124731439104504;1.000027171587709;9.99985587906063;0.41675839050691854;0.4519787509586708;0.4519937268475418;0.41169095839972886;-0.4017970496066532;0.5751287577107896;1.0000339191862497
90.01456;1.001306768081008;0.46299207002182197;0.46228361480106606;0.44204057496912286;0.4414188724250516;1.0124746703440082;1.000024039303019;9.999862565477336;0.41675801155456677;0.4519790955870051;0.45199369522213423;0.41169094577529936;-0.4017970500585996;0.5751285574341803;1.0000328304627422
90.02456;1.0013068567837697;0.4629923783224899;0.4622842565029484;0.44204104882872625;0.4414188071453604;1.0124761953190864;1.00002091259392;9.999869972968662;0.4167576233363381;0.45197944863194545;0.4519936573474932;0.41169092577410765;-0.4017970504900591;0.575128404571313;1.0000318052511465
90.03456;1.0013069693485284;0.46299265995173483;0.46228489254374366;0.4420415077478355;0.44141874672431813;1.0124777150063935;1.0000177931266583;9.999878076207507;0.41675722949407196;0.4519798089640698;0.45199361212001427;0.41169090011255;-0.40179705090147405;0.5751282984214378;1.000030845629805
90.04456;1.001307111055811;0.46299291503420775;0.46228552059392847;0.4420419503594248;0.4414186884186816;1.0124792255099315;1.0000146820460674;9.999886856095793;0.4167568331920696;0.4519801758060581;0.45199355885006703;0.41169087035871893;-0.4017970512932729;0.5751282379440046;1.000029954065672
90.05456;1.0013072865537995;0.46299314376989;0.4622861386592331;0.4420423752493158;0.44141862960018136;1.0124807233826931;1.0000115808821126;9.999896299764522;0.41675643719956085;0.4519805487004737;0.45199349698295355;0.4116908379095269;-0.4017970516657647;0.575128221777553;1.0000291330234092
90.06456;1.0013074989251751;0.46299334636570216;0.4622867451252637;0.4420427803698109;0.44141856787035993;1.0124822057835388;1.000008492156235;9.99990639181653;0.41675604424232554;0.45198092693675096;0.4519934261581289;0.4116908035741936;-0.4017970520190039;0.5751282481946606;1.0000283844509485
90.07456;1.0013077495974647;0.4629935231777866;0.4622873384546486;0.4420431629686839;0.44141850085112;1.0124836703722442;1.0000054199717177;9.99991710806205;0.41675565719189345;0.4519813091411151;0.4519933465001727;0.41169076715794484;-0.4017970523528366;0.5751283152463463;1.0000277097827226
90.08456;1.001308039349599;0.462993674975759;0.46228791673709557;0.4420435197921987;0.4414184262561765;1.012485115081496;1.0000023701848797;9.999928419451182;0.4167552788237282;0.45198169363239826;0.45199325863954015;0.41169072736682927;-0.4017970526670845;0.5751284209528332;1.0000271103123184
90.09456;1.0013083694887364;0.46299380258442424;0.46228847769870335;0.4420438472733276;0.4414183420937029;1.01248653819861;0.9999993496887509;9.999940297114142;0.41675491144263277;0.45198207902302323;0.45199316338970036;0.4116906822151122;-0.40179705296163204;0.5751285632431162;1.000026587007634
90.10456;1.0013087420813034;0.4629939061584804;0.46228901908911435;0.4420441420111852;0.44141824638597005;1.0124879384342222;0.9999963654811678;9.999952714640136;0.4167545567797158;0.4519824643937614;0.45199306142810297;0.41169062973124737;-0.40179705323640574;0.57512873980994;1.0000261400446124
90.11456;1.0013091595374075;0.46299398512351375;0.4622895390363428;0.44204440117681254;0.44141813686793346;1.0124893143810163;0.999993424140121;9.999965648449113;0.4167542160638885;0.45198284908599423;0.4519929532393151;0.41169056829317197;-0.40179705349127653;0.5751289484996783;1.0000257692867545
90.12456;1.0013096239708983;0.4629940387015655;0.46229003609424507;0.4420446222281274;0.441418011313013;1.0124906637750932;0.9999905316365472;9.999979078091114;0.41675389008812747;0.45198323243603916;0.4519928391325362;0.4116904965524468;-0.40179705372598495;0.5751291879209821;1.0000254753799296
90.13456;1.0013101362996129;0.46299406615923394;0.462290508956163;0.44204480253787937;0.4414178680966203;1.0124919834134565;0.9999876928877867;9.999992988218688;0.4167535792286135;0.4519836135670994;0.451992719291257;0.4116904134371607;-0.4017970539401718;0.5751294572677713;1.0000252600042405
90.14456;1.0013106960392018;0.46299406684864913;0.4622909562407852;0.44204493973614434;0.4414177063621938;1.0124932699119857;0.9999849107812014;10.000007365108361;0.4167532833223228;0.4519839914145249;0.4519925940500733;0.41169031812863105;-0.401797054133419;0.5751297559069344;1.0000251252501837
90.15456;1.001311302165433;0.46299404039806674;0.46229137650766877;0.44204503216773355;0.44141752583967275;1.0124945203833096;0.999982185709437;10.000022189628886;0.41675300156885203;0.45198436503464856;0.4519924640169734;0.41169020961344727;-0.4017970543053726;0.5751300835579481;1.0000250731434417
90.16456;1.001311953934053;0.4629939865492173;0.4622917682007844;0.44204507884616023;0.4414173268268155;1.0124957323410513;0.9999795164076221;10.00003743968287;0.41675273262424084;0.4519847337553697;0.45199232967545294;0.4116900861253916;-0.40179705445595104;0.5751304403272222;1.0000251054054874
90.17456;1.0013126510701877;0.4629939044537918;0.4622921295650249;0.4420450792178211;0.441417110451023;1.012496903357177;0.9999769014190532;10.000053094423553;0.41675247469812304;0.4519850969724805;0.4519921909990167;0.41168994513127377;-0.4017970545854029;0.5751308263183361;1.000025222867385
90.18456;1.0013133935306655;0.4629937921663993;0.46229245870103663;0.4420450327789027;0.4414168786794649;1.0124980309377036;0.9999743399967206;10.000069126009269;0.4167522257099751;0.4519854538406545;0.4519920474749927;0.4116897838498214;-0.4017970546943086;0.5751312413541791;1.0000254248665699
90.19456;1.0013141813179678;0.4629936469412052;0.4622927535485292;0.4420449386164652;0.44141663378940105;1.0124991124800913;0.9999718322792762;10.0000854917309;0.41675198364805616;0.45198580295775453;0.45199189825605623;0.4116895998134767;-0.40179705478366395;0.5751316847865476;1.0000257096845342
90.20456;1.0013150149550507;0.4629934662664461;0.46229301181920823;0.44204479545801084;0.4414163776495397;1.0125001454078302;0.9999693795208008;10.000102140361083;0.4167517468697914;0.4519861421843374;0.4519917423540365;0.41168939112178077;-0.4017970548548303;0.5751321553817238;1.0000260758955926
90.21456;1.0013158961335502;0.4629932488290556;0.462293231239937;0.44204460231596376;0.4414161112063861;1.0125011275174527;0.9999669840917139;10.000119019394965;0.4167515141062882;0.4519864688830068;0.4519915789666894;0.4116891563682498;-0.40179705490934525;0.5751326514688324;1.0000265233010002
90.22456;1.0013168275470568;0.4629929945316647;0.4622934099468089;0.4420443590231595;0.44141583446094246;1.0125020572018697;0.9999646487556288;10.000136069572903;0.4167512842900824;0.45198678053844116;0.4519914078032198;0.4116888946363062;-0.40179705494879975;0.5751331712551877;1.000027052805829
90.23456;1.0013178123734958;0.4629927037698898;0.46229354649983934;0.44204406613699176;0.44141554690799734;1.0125029336362086;0.9999623758236522;10.00015321654271;0.41675105643453353;0.4519870754511077;0.45199122907728534;0.41168860573914645;-0.4017970549748085;0.5751337131847101;1.0000276656593932
90.24456;1.0013188539989817;0.46299237685178846;0.4622936397269396;0.442043724646276;0.4414152478725927;1.012503756750583;0.9999601662893349;10.000170372282913;0.4167508295712372;0.451987353113482;0.4519910430179876;0.4116882902018768;-0.40179705498908197;0.5751342762017868;1.000028363171289
90.25456;1.0013199557778791;0.46299201395268497;0.46229368896406164;0.44204333595443196;0.441414936526555;1.0125045266487587;0.9999580190706813;10.000187443001945;0.4167506026407761;0.45198761401205245;0.4519908494809766;0.411687948824137;-0.4017970549935136;0.5751348597314407;1.000029147018225
90.26456;1.0013211213097444;0.46299161528621363;0.4622936943581988;0.44204290188583806;0.44141461196186066;1.0125052432259167;0.9999559315375424;10.000204336237674;0.41675037447549385;0.45198785921012435;0.4519906479967109;0.41168758242058906;-0.40179705499006074;0.5751354633244266;1.0000300186107653
90.27456;1.0013223551488997;0.46299118110914433;0.4622936565991072;0.4420424245800441;0.44141427332616734;1.012505906106546;0.9999539013371267;10.00022096590733;0.41675014424117246;0.45198809001901813;0.45199043785436255;0.41168719189285957;-0.40179705498041857;0.5751360861911677;1.0000309778758545
90.28456;1.001323662199702;0.46299071164850564;0.4622935763320485;0.44204190640075913;0.44141391977466415;1.0125065145461476;0.9999519276730795;10.000237256348097;0.41674991205084955;0.4519883076958379;0.45199021827305313;0.4116867782932241;-0.4017970549657432;0.5751367270764877;1.000032023031335
90.29456;1.0013250457055938;0.4629902070962342;0.46229345399539845;0.4420413500352969;0.44141355044462205;1.0125070678767227;0.9999500112093592;10.000253146627404;0.41674967888602943;0.45198851335713597;0.45198998855559763;0.4116863428901544;-0.4017970549466482;0.5751373845008131;1.0000331505753906
90.30456;1.001326506535835;0.4629896675871248;0.46229329023893223;0.44204075890050754;0.4414131646555593;1.0125075656328413;0.9999481538268798;10.000268596086599;0.4167494460295207;0.4519887081198579;0.45198974779057816;0.41168588719675375;-0.40179705492343704;0.5751380569865419;1.0000343548858228
90.31456;1.0013280446264028;0.4629890930863768;0.4622930862809572;0.44204013738323805;0.4414127621492289;1.0125080065975638;0.9999463587509071;10.00028358616681;0.4167492148077463;0.45198889311880125;0.4519894946798159;0.41168541285958277;-0.4017970548964337;0.575138743211924;1.0000356285659229
90.32456;1.0013296600633008;0.46298848334508497;0.4622928439885852;0.4420394905594312;0.4414123432552455;1.012508388477457;0.9999446298306328;10.000298111790714;0.4167489864819804;0.45198906931379096;0.4519892278547842;0.4116849215756029;-0.4017970548663373;0.5751394421507692;1.0000369635274948
90.33456;1.0013313524355703;0.4629878382914202;0.46229256607769625;0.4420388237696804;0.44141190898334226;1.012508708782602;0.9999429699176289;10.000312167770675;0.4167487619892551;0.4519892374418021;0.451988945924529;0.4116844150463801;-0.4017970548344046;0.5751401531996078;1.0000383516207005
90.34456;1.0013331198188078;0.4629871586130839;0.4622922562009581;0.4420381423102246;0.44141146096127265;1.0125089657681874;0.9999413799197892;10.000325742224943;0.41674854191102156;0.4519893980698601;0.4519886470991124;0.4116838949064646;-0.40179705480229433;0.5751408764440524;1.0000397845765923
90.35456;1.0013349586035623;0.4629864457807876;0.4622919186180995;0.4420374511145477;0.4414110012715716;1.0125091587768196;0.9999398588496253;10.000338817804916;0.4167483267429014;0.4519895513114835;0.45198832916680265;0.41168336275271367;-0.4017970547716564;0.575141612889509;1.0000412537504577
90.36456;1.0013368640155385;0.4629857015893098;0.4622915577115366;0.44203675452654884;0.4414105322228436;1.0125092880458282;0.9999384046110709;10.000351375242104;0.41674811696193664;0.4519896966812517;0.4519879900797296;0.4116828203041343;-0.4017970547437621;0.5751423641591559;1.0000427500124047
90.37456;1.0013388306918347;0.4629849278523018;0.46229117758620175;0.4420360564010689;0.4414100559157988;1.0125093544936226;0.9999370158572911;10.000363401054573;0.41674791298011626;0.4519898335187057;0.4519876285886347;0.4116822696063632;-0.40179705471953925;0.5751431317379808;1.0000442640913516
90.38456;1.0013408529822383;0.4629841263234933;0.46229078207165164;0.4420353603058204;0.4414095739029196;1.0125093596632988;0.9999356937498609;10.000374898041796;0.41674771530786997;0.4519899612429695;0.4519872444778208;0.4116817132075714;-0.4017970546999103;0.5751439163516594;1.000045787305875
90.39456;1.0013429254048896;0.4629832985096542;0.4622903751086685;0.44203466952296455;0.4414090873283842;1.0125093055249916;0.9999344416888617;10.000385890102335;0.4167475244330847;0.4519900790725977;0.45198683845499005;0.41168115410164347;-0.4017970546859716;0.5751447176648216;1.0000473122031504
90.40456;1.0013450430812434;0.4629824454334763;0.4622899607638966;0.4420339870656928;0.44140859716152575;1.0125091936506856;0.9999332634341505;10.000396420573605;0.41674734031721705;0.4519901858613934;0.45198641197408845;0.4116805954042646;-0.401797054678908;0.5751455341649314;1.00004883294369
90.41456;1.0013472012830567;0.4629815677038744;0.4622895426750763;0.4420333158169577;0.44140810423792304;1.0125090244394557;0.9999321621661392;10.00040654724788;0.41674716220699826;0.45199028048497064;0.4519859670997025;0.4116800401395515;-0.401797054679766;0.5751463631110574;1.0000503455598073
90.42456;1.0013493948196046;0.462980665972595;0.46228912369650776;0.4420326585131736;0.441407609363663;1.012508797627457;0.9999311412105015;10.000416331727793;0.41674698889711304;0.4519903623285837;0.4519855062275472;0.41167949119451963;-0.4017970546891088;0.5751472004615559;1.0000518476943903
90.43456;1.001351618228018;0.4629797415759075;0.46228870627266;0.44203201755518495;0.4414071134663283;1.012508512993091;0.9999302044178787;10.000425821539663;0.4167468191278461;0.4519904311998711;0.45198503154007924;0.41167895110457714;-0.4017970547067216;0.5751480412262663;1.0000533380360477
90.44456;1.0013538664911208;0.4629787968054727;0.4622882932856677;0.4420313948196579;0.4414066177051054;1.0125081703020562;0.9999293556649168;10.000435036379002;0.41674665186291826;0.4519904868617122;0.45198454460832105;0.41167842171432556;-0.40179705473163807;0.5751488804447671;1.0000548165274523
90.45456;1.0013561358356413;0.46297783443840934;0.4622878886425867;0.44203079154899716;0.4414061237288015;1.0125077695387341;0.9999285987374259;10.000443972554487;0.41674648634776057;0.45199052899335146;0.45198404662727637;0.41167790407831445;-0.40179705476246347;0.5751497140452781;1.0000562845648084
90.46456;1.0013584237419513;0.4629768570956474;0.46228749700195504;0.442030208298589;0.4414056339707932;1.0125073114389531;0.9999279375357722;10.000452620377038;0.4167463220667735;0.4519905575553764;0.4519835388397921;0.4116773987505326;-0.4017970547976931;0.5751505391878692;1.0000577439848304
90.47456;1.0013607281437147;0.46297586695059706;0.46228712291366014;0.44202964491121505;0.44140515159135574;1.012506797573375;0.9999273757516423;10.000460982992907;0.4167461584869407;0.4519905728718566;0.4519830224387877;0.411676906152193;-0.40179705483581013;0.5751513540397308;1.0000591959990845
90.48456;1.0013630472822577;0.4629748657539633;0.4622867701984266;0.4420291006447972;0.44140468003386246;1.0125062301604468;0.9999269159439482;10.000469091089201;0.41674599479455465;0.4519905753837857;0.4519824983022443;0.4116764267470816;-0.4017970548752226;0.5751521570540694;1.0000606412085111
90.49456;1.001365379985591;0.46297385523594586;0.4622864417764088;0.44202857427540043;0.44140422242504046;1.0125056117763553;0.9999265584610507;10.00047700398101;0.4167458302914395;0.45199056536569715;0.45198196724105294;0.4116759611068708;-0.4017970549142909;0.575152946569895;1.0000620799968682
90.50456;1.0013677249466442;0.46297283760901153;0.4622861397446487;0.4420280638504042;0.4414037811515644;1.0125049450281487;0.9999263005600993;10.00048479507981;0.41674566510206207;0.4519905426194573;0.451981430382507;0.411675509878311;-0.4017970549514793;0.5751537208878158;1.0000635125434036
90.51456;1.0013700798810816;0.46297181570258816;0.4622858656724354;0.4420275665121979;0.44140335794653135;1.0125042326863116;0.9999261362780303;10.000492535907414;0.4167455002114327;0.45199050632320603;0.45198088899815847;0.4116750736517245;-0.40179705498538204;0.5751544782171535;1.0000649387603864
90.52456;1.0013724418615149;0.4629707928184681;0.46228562078201335;0.44202707896022014;0.4414029541965407;1.012503478085471;0.9999260576013882;10.000500291378355;0.4167453368541023;0.45199045529191784;0.45198034425888717;0.4116746527175343;-0.40179705501461055;0.5751552167650719;1.0000663583536475
90.53456;1.0013748079525628;0.4629697723659472;0.4622854058043942;0.4420265981598525;0.44140257082624823;1.0125026850490468;0.9999260561413558;10.00050812336631;0.4167451758822545;0.45199038845541484;0.4519797976651808;0.41167424678817344;-0.40179705503776697;0.5751559352377031;1.000067770644181
90.54456;1.0013771751212328;0.46296875727874637;0.4622852208279241;0.44202612173808853;0.44140220796649393;1.012501857405583;0.9999261241880874;10.000516092375573;0.4167450173705843;0.4519903052355662;0.4519792514697591;0.4116738550968465;-0.4017970550535817;0.5751566333185532;1.0000691743675783
90.55456;1.0013795398037968;0.46296774965719567;0.46228506525234414;0.4420256482147732;0.4414018651043736;1.01250099857962;0.9999262552083061;10.000524256364768;0.4167448606873097;0.45199020582781974;0.45197870816875335;0.4116734768548145;-0.4017970550610565;0.575157311835694;1.0000705679373096
