time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.56456;1.0013818979941114;0.46296675087014605;0.4622849379192159;0.4420251770698995;0.4414015414102304;1.0125001116762258;0.9999264441561206;10.000532669089399;0.4167447050568847;0.45199009120365463;0.4519781696756152;0.4116731115193362;-0.40179705505947333;0.5751579725401484;1.000071950004153
90.57456;1.0013842458560411;0.4629657616775674;0.4622848375556293;0.4420247083835888;0.4414012356597836;1.0124992003212359;0.9999266875827031;10.000541376100552;0.4167445499644659;0.4519899624005063;0.451977637171659;0.41167275886069116;-0.4017970550483279;0.5751586177897278;1.0000733199893403
90.58456;1.001386579968433;0.46296478212566267;0.4622847631125911;0.4420242423808426;0.4414009462755762;1.012498269572067;0.999926983573807;10.000550411669021;0.4167443951849088;0.45198981961061424;0.4519771115943474;0.41167241913727176;-0.4017970550271944;0.5751592504797437;1.0000746780842662
90.59456;1.0013888968765914;0.46296381163402966;0.4622847137022651;0.44202377943980237;0.4414006719154406;1.0124973256904528;0.9999273317495648;10.000559802786578;0.4167442408476876;0.451989662203937;0.45197659419684605;0.41167209299499;-0.4017970549954678;0.5751598737692493;1.0000760242771387
90.60456;1.0013911923750713;0.4629628493731579;0.46228468853359234;0.4420233204183759;0.44140041197185653;1.0124963751858285;0.9999277329896255;10.000569576512174;0.4167440874394621;0.45198948955379986;0.4519760867026118;0.41167178091042933;-0.40179705495216084;0.5751604905114481;1.0000773573800936
90.61456;1.0013934610051811;0.4629618944597963;0.4622846870760299;0.4420228667030999;0.44140016642551105;1.0124954245707123;0.9999281883657043;10.0005797589214;0.4167439355017311;0.4519893016025679;0.45197559100772355;0.411671482906849;-0.40179705489596;0.5751611031430204;1.0000786750025175
90.62456;1.0013956964774577;0.46296094580356933;0.4622847091446552;0.4420224199004153;0.44139993537667666;1.0124944807912797;0.9999286977540401;10.000590364450746;0.41674378534808304;0.4519890988784244;0.4519751089134075;0.4116711986600599;-0.4017970548254173;0.575161714199622;1.0000799738858153
90.63456;1.0013978928357234;0.4629600019903071;0.4622847546983887;0.4420219814642583;0.4413997188198995;1.0124935516511255;0.9999292591535363;10.000601386761945;0.41674363719911567;0.4519888824472119;0.45197464208820193;0.4116709275836616;-0.40179705473904626;0.5751623269350059;1.0000812501454879
90.64456;1.0014000452102845;0.46295906149419014;0.4622848236549708;0.44202155242084495;0.4413995166654067;1.0124926457260917;0.9999298691849869;10.000612794062613;0.4167434914710512;0.451988654185038;0.45197419199023114;0.4116706690287148;-0.40179705463539517;0.5751629453512352;1.0000824997186417
90.65456;1.001402149924162;0.4629581229519101;0.46228491598083404;0.442021133335364;0.44139932868882575;1.0124917713966322;0.9999305240633883;10.00062452879132;0.41674334866668694;0.4519884171100749;0.4519737597594431;0.4116704224909513;-0.40179705451326797;0.5751635735909592;1.0000837191039558
90.66456;1.0014042040070068;0.46295718512198;0.46228503178377983;0.4420207243657023;0.44139915432747434;1.0124909357295513;0.9999312202238295;10.000636516243652;0.41674320919286467;0.45198817509148287;0.4519733463013051;0.41167018748871864;-0.4017970543719228;0.5751642155706814;1.0000849058122854
90.67456;1.0014062041446457;0.46295624657770684;0.46228517108905;0.4420203252796156;0.44139899250103865;1.012490143961377;0.9999319545187696;10.000648676994421;0.41674307364820734;0.4519879318722091;0.4519729526206769;0.4116699633578465;-0.4017970542109899;0.5751648750959445;1.0000860581061433
90.68456;1.001408146007786;0.4629553055492324;0.46228533334245114;0.4420199356296033;0.4413988417277078;1.012489399558909;0.9999327239421903;10.000660935430703;0.41674294314961463;0.4519876902471588;0.4519725802212671;0.41166974920812915;-0.4017970540302125;0.5751655559377659;1.0000871745095525
90.69456;1.0014100248514624;0.4629543600485613;0.4622855169750735;0.44201955482508587;0.44139870054220853;1.0124887045733155;0.9999335253900947;10.000673221356477;0.4167428192335601;0.45198745207812396;0.4519722309748656;0.41166954387394644;-0.4017970538292066;0.575166261512031;1.0000882536284514
90.70456;1.0014118370432203;0.46295340795390777;0.4622857193619471;0.4420191819897202;0.44139856783410225;1.0124880596782784;0.9999343560625387;10.000685466442595;0.4167427036138929;0.45198721883116877;0.45197190632124096;0.4116693459914734;-0.40179705360737383;0.5751669942688936;1.0000892940731045
90.71456;1.0014135809063587;0.4629524470351991;0.46228593718392824;0.44201881606840243;0.4413984428079898;1.0124874641145765;0.9999352136411436;10.00069760418007;0.4167425980969081;0.4519869919439382;0.4519716068688721;0.41166915439616547;-0.40179705336411825;0.5751677555082589;1.0000902939079823
90.72456;1.0014152560931067;0.4629514751697478;0.4622861668227747;0.4420184561982504;0.4413983245690363;1.0124869163082908;0.9999360957512526;10.000709572167185;0.4167425044331817;0.45198677289298145;0.4519713327885751;0.4116689683853099;-0.4017970530991115;0.5751685457615839;1.000091250028112
90.73456;1.001416862610379;0.46295049060085985;0.46228640443297375;0.4420181018952007;0.4413982117071096;1.012486414601098;0.9999369999543377;10.00072131188433;0.41674242391384303;0.4519865630589521;0.4519710840468197;0.4116687875860089;-0.4017970528122109;0.5751693649818602;1.000092158486613
90.74456;1.0014184001878457;0.4629494920498821;0.4622866459663388;0.4420177529486527;0.44139810234948224;1.012485957221938;0.9999379245000259;10.000732768516576;0.4167423571286378;0.4519863632772047;0.4519708602359417;0.41166861174945263;-0.40179705250331;0.5751702124001123;1.000093015147961
90.75456;1.0014198681393345;0.4629484788344256;0.46228688748924807;0.44201740929483424;0.44139799442797867;1.01248554193894;0.9999388684843461;10.000743887961084;0.4167423042072973;0.45198617351371434;0.451970660551373;0.41166844042576595;-0.401797052172398;0.5751710866328692;1.0000938155522128
90.76456;1.0014212659435333;0.4629474508964421;0.46228712541841654;0.442017070827585;0.4413978857555015;1.0124851665107704;0.9999398312491427;10.000754613252738;0.4167422651599749;0.4519859933135325;0.4519704839925935;0.41166827241602694;-0.4017970518195227;0.5751719860817802;1.00009455489993
90.77456;1.0014225939425323;0.46294640836811635;0.46228735652649405;0.4420167371342786;0.4413977741328505;1.0124848299287286;0.9999408120722876;10.000764890946169;0.4167422398691574;0.45198582238231094;0.4519703294589754;0.41166810552024113;-0.4017970514446632;0.5751729089703627;1.0000952287082032
90.78456;1.0014238538280116;0.4629453509432543;0.46228757792951897;0.44201640749995375;0.4413976573869977;1.0124845328861396;0.9999418105864758;10.000774682271102;0.41674222787703924;0.45198566039328003;0.45197019566630714;0.4116679368633743;-0.4017970510478435;0.5751738530331001;1.0000958331428254
90.79456;1.0014250486562537;0.462944277922037;0.4622877869544326;0.44201608098732487;0.4413975331283152;1.0124842767905071;0.9999428271655227;10.000783964729775;0.4167422285238004;0.4519855064787796;0.45197008103904573;0.41166776335933963;-0.40179705062935794;0.5751748156317131;1.0000963653477701
90.80456;1.0014261819797552;0.4629431890056419;0.4622879810335683;0.4420157563376429;0.44139739886556845;1.0124840624061855;0.9999438621758733;10.000792726718517;0.4167422413964375;0.45198535909336957;0.4519699837282506;0.4116675819553964;-0.4017970501898076;0.5751757942096162;1.0000968244503103
90.81456;1.0014272571223657;0.4629420848973979;0.4622881577170237;0.4420154320232191;0.44139725269209934;1.0124838890344179;0.9999449147097496;10.000800965550566;0.41674226637424744;0.45198521629924016;0.4519699019560263;0.4116673898531878;-0.4017970497300066;0.575176786446912;1.0000972120837326
90.82456;1.0014282772891459;0.4629409672085932;0.46228831461181363;0.442015106444824;0.4413970936142133;1.0124837544548138;0.999945982393867;10.000808688363366;0.41674230327665013;0.45198507627839857;0.45196983443123;0.4116671848208257;-0.40179704925087456;0.5751777901970152;1.0000975316748424
90.83456;1.0014292454960687;0.46293983794045956;0.4622884494992192;0.4420147778096208;0.4413969212758636;1.0124836554928773;0.9999470619628027;10.000815912077062;0.41674235173447755;0.4519849376470372;0.451969780269549;0.41166696527551494;-0.40179704875327366;0.5751788034397569;1.0000977875530659
90.84456;1.0014301640381296;0.46293869899126977;0.4622885605825706;0.4420144437815358;0.4413967358520001;1.0124835886611925;0.999948149468225;10.000822661353554;0.41674241124069566;0.4519847994569519;0.45196973852244327;0.4116667300756277;-0.40179704823790696;0.5751798240746353;1.0000979844016396
90.85456;1.0014310346325555;0.4629375520035015;0.4622886463639401;0.44201410156221843;0.4413965380396557;1.012483550172993;0.999949240625412;10.000828966435835;0.41674248108501294;0.45198466109346014;0.45196970786867807;0.4116664783114657;-0.4017970477054057;0.5751808496355438;1.0000981263713546
90.86456;1.001431859068397;0.4629363984297119;0.462288705465156;0.4420137485489439;0.4413963286722947;1.012483535282955;0.9999503317481347;10.000834863427084;0.41674256047819536;0.451984522088704;0.4519696866651563;0.4116662092269641;-0.40179704715640474;0.5751818775740639;1.0000982161410377
90.87456;1.0014326390317232;0.46293523970440087;0.46228873689329686;0.44201338295457576;0.4413961085833368;1.0124835380247645;0.9999514201905163;10.000840392663404;0.4167426488938064;0.45198438191172224;0.4519696731963277;0.4116659222734504;-0.4017970465915053;0.5751829059443552;1.0000982549595077
90.88456;1.0014333758493277;0.4629340775598266;0.46228874025910055;0.44201300375042396;0.4413958790872594;1.012483551744288;0.9999525039654658;10.000845591253475;0.41674274608733136;0.4519842398888627;0.45196966591898197;0.41166561721125233;-0.40179704601131516;0.5751839334353406;1.0000982433715886
90.89456;1.0014340713702863;0.4629329142619062;0.46228871551808987;0.44201261013173015;0.4413956423554521;1.0124835697681025;0.9999535813442332;10.000850485726247;0.41674285185237064;0.45198409534061434;0.45196966363119256;0.4116652941342121;-0.4017970454165699;0.5751849589139805;1.0000981817007362
90.90456;1.0014347288451133;0.46293175271400977;0.46228866260411294;0.4420122013249278;0.44139540139483835;1.0124835862836383;0.9999546505685238;10.000855092939918;0.4167429660317252;0.4519839478215668;0.4519696658034407;0.41166495341577275;-0.4017970448082054;0.5751859811916573;1.0000980702639128
90.91456;1.0014353523219355;0.4629305964982801;0.46228858137355094;0.4420117767204511;0.4413951597769561;1.0124835972033235;0.9999557096531696;10.000859427463002;0.4167430887517212;0.4519837971700846;0.45196967304052826;0.4116645955613125;-0.40179704418741113;0.575186998833791;1.0000979095371438
90.92456;1.0014359449788166;0.46292944972837047;0.4622884718147466;0.4420113357900559;0.44139492112067885;1.0124835999735586;0.9999567565179708;10.000863508210271;0.4167432204350122;0.4519836433839357;0.4519696870001635;0.4116642208662519;-0.4017970435556094;0.5751880099188905;1.0000977003435647
90.93456;1.0014365082691814;0.462928316830824;0.4622883339880222;0.4420108780541696;0.4413946886957487;1.0124835928338864;0.999957789275429;10.000867362418617;0.4167433616872009;0.4519834866420277;0.45196970975372175;0.4116638289741284;-0.40179704291430607;0.5751890119288109;1.0000974444186648
90.94456;1.0014370429988135;0.46292720248691344;0.4622881674935083;0.44201040337479147;0.4413944653285173;1.012483574766875;0.9999588063974332;10.000871025763558;0.41674351329378245;0.451983327356872;0.4519697434307196;0.41166341878294926;-0.40179704226508706;0.5751900017785297;1.0000971451472915
90.95456;1.001437551163674;0.46292611170552594;0.4622879710950776;0.44200991224217884;0.4413942533267278;1.0124835458010157;0.9999598067965345;10.000874542481897;0.41674367592239975;0.4519831660774972;0.4519697902843187;0.41166298887694874;-0.40179704160975216;0.5751909759834223;1.0000968075497592
90.96456;1.0014380365108684;0.4629250497917874;0.462287742895393;0.44200940589579896;0.4413940543107081;1.0124835067789522;0.9999607900179146;10.000877970974082;0.41674384956570876;0.45198300353506354;0.4519698526155462;0.4116625379063291;-0.4017970409502981;0.5751919309331119;1.000096437416422
90.97456;1.0014385032938995;0.46292402199364424;0.46228748083776405;0.44200888626224527;0.44139386905921424;1.0124834588757265;0.9999617565059413;10.000881384673837;0.4167440334368509;0.4519828406918015;0.45196993257156376;0.41166206455028853;-0.40179704028883934;0.5751928632959089;1.0000960402197265
90.98456;1.001438954784477;0.46292303298413157;0.4622871832539324;0.4420083556631564;0.4413936977039603;1.012483403858604;0.9999627076350008;10.00088486154606;0.41674422643327075;0.4519826785681053;0.4519700322101606;0.41166156746660704;-0.4017970396275573;0.5751937705536182;1.000095620356349
90.99456;1.0014393929306056;0.46292208666667123;0.4622868490523672;0.4420078164353554;0.44139354013426085;1.012483344936759;0.9999636452760481;10.000888472978941;0.4167444275493253;0.45198251828655317;0.4519701535200399;0.4116610455688888;-0.40179703896861135;0.5751946512472282;1.000095181130875
91.00456;1.0014398186020972;0.4629211863917117;0.4622864774411535;0.4420072705958104;0.4413933959452823;1.0124832869298408;0.999964571200826;10.000892281231131;0.41674463586863336;0.45198236127943897;0.45197029805466493;0.4116604985093846;-0.4017970383139039;0.5751955047901236;1.0000947252417054
91.01456;1.001440232036502;0.46292033503397656;0.46228606771696906;0.44200671955542725;0.4413932640602395;1.0124832355327102;0.9999654869114242;10.000896345685204;0.41674485053376215;0.4519822091303801;0.45197046671685354;0.41165992690576014;-0.40179703766462677;0.57519633132543;1.0000942552080443
91.02456;1.0014406338711912;0.46291953470517994;0.4622856193222727;0.442006163944991;0.44139314268467184;1.0124831967679033;0.999966393808964;10.000900729164167;0.41674507102072805;0.4519820632379976;0.4519706598741844;0.4116593320907094;-0.4017970370209731;0.5751971316901789;1.0000937737012536
91.03456;1.0014410258918;0.4629187866478631;0.46228513185386333;0.44200560381143;0.4413930296197287;1.0124831769267315;0.9999672929527255;10.000905494520174;0.4167452973318269;0.4519819246414448;0.45197087719704193;0.41165871592182496;-0.4017970363824045;0.5751979073939884;1.0000932840153456
91.04456;1.001441410673626;0.46291809166865727;0.46228460498258206;0.4420050392248873;0.44139292251611645;1.0124831822585576;0.9999681842645128;10.000910695845445;0.4167455297040946;0.4519817938560126;0.45197111741793367;0.4116580808528435;-0.40179703574820314;0.5751986606592696;1.0000927902493275
91.05456;1.0014417909006965;0.46291745056989714;0.46228403844720445;0.44200447071946347;0.4413928190160382;1.0124832184226338;0.9999690663534531;10.000916375216198;0.41674576814041064;0.45198167077466894;0.45197137870049914;0.41165742972823777;-0.40179703511778064;0.5751993942616329;1.0000922968626185
91.06456;1.0014421691226278;0.4629168640578237;0.4622834320899783;0.44200389918234545;0.4413927170026764;1.0124832901613847;0.9999699373625771;10.000922568392408;0.41674601235434605;0.4519815549632574;0.45197165917464854;0.4116567654130943;-0.40179703449064064;0.5752001110840443;1.000091808222908
91.07456;1.001442547651038;0.4629163324714759;0.4622827859297946;0.4420033256511157;0.4413926148362377;1.012483400663109;0.9999707954519743;10.000929311734707;0.4167462620288655;0.45198144617205105;0.4519719568801299;0.41165609075439513;-0.4017970338662067;0.57520081365958;1.0000913283117572
91.08456;1.0014429281801733;0.46291585577924166;0.4622821002435399;0.442002751333176;0.44139251124545625;1.0124835502998777;0.999971638516688;10.000936639933478;0.41674651684062;0.4519813443700755;0.4519722693369288;0.4116554086319342;-0.4017970332436814;0.5752015040891134;1.00009086057434
91.09456;1.0014433113741803;0.46291543391271267;0.4622813754191859;0.44200217747864545;0.4413924049125886;1.0124837361444834;0.9999724643438189;10.00094457967045;0.4167467762168442;0.4519812491453226;0.4519725934169977;0.4116547218624117;-0.4017970326220848;0.5752021842723524;1.0000904080916488
91.10456;1.0014436968716074;0.4629150671005159;0.462280611623498;0.44200160508622477;0.4413922941489716;1.0124839532268723;0.9999732716659319;10.000953148801958;0.41674703935410407;0.4519811591894035;0.4519729257399098;0.41165403310636517;-0.4017970320004816;0.5752028558849467;1.0000899735567579
91.11456;1.001444083698059;0.46291475551042155;0.4622798087273771;0.4420010348785374;0.4413921766703615;1.0124841964005433;0.9999740606551765;10.000962358011305;0.4167473056442811;0.45198107229471035;0.4519732631592156;0.4116533447781539;-0.40179703137815725;0.5752035200252215;1.0000895590339445
91.12456;1.0014444707584382;0.46291449849769006;0.4622789666294415;0.4420004675759108;0.44139204933065096;1.012484461253242;0.9999748317853906;10.000972211612227;0.4167475748489868;0.4519809857136031;0.4519736028740117;0.4116526589672177;-0.40179703075469114;0.575204176934973;1.0000891660343982
91.13456;1.001444857326123;0.46291429465513034;0.4622780856660823;0.44199990426839286;0.4413919083060127;1.01248474370687;0.9999755845445891;10.000982705566273;0.4167478468417465;0.4519808967359275;0.4519739422478259;0.4116519773787619;-0.4017970301300166;0.5752048261290706;1.0000887959922196
91.14456;1.0014452433762142;0.4629141423691975;0.4622771668705093;0.44199934678075264;0.441391749821374;1.0124850395314393;0.9999763171893986;10.00099382216005;0.4167481214336481;0.45198080313486577;0.45197427862193734;0.4116513013772841;-0.40179702950447543;0.5752054667747992;1.000088450820819
91.15456;1.001445629406027;0.4629140397479862;0.46227621201777686;0.44199879776705026;0.4413915706839298;1.0124853444665878;0.9999770271597533;10.001005530450325;0.41674839830498406;0.4519807032392668;0.45197460925011657;0.41165063215206676;-0.40179702887894486;0.5752060977410086;1.0000881328008753
91.16456;1.0014460159112548;0.46291398418902463;0.46227522357844864;0.441998260262103;0.44139136850038463;1.0124856542598262;0.9999777120717158;10.001017792760786;0.4167486769477908;0.4519805957815451;0.45197493145870216;0.4116499706460321;-0.40179702825483216;0.5752067172521741;1.0000878436338965
91.17456;1.001446402943566;0.4629139721712343;0.4622742046531503;0.4419977369174133;0.4413911418147315;1.0124859646698583;0.9999783704230637;10.001030566284154;0.416748956784545;0.4519804795087047;0.4519752428620853;0.41164931735829857;-0.401797027633672;0.5752073227330597;1.0000875836593053
91.18456;1.001446789823502;0.4629139993743105;0.4622731587811063;0.4419972295435969;0.44139088988088554;1.0124862717344165;0.9999790012618374;10.00104379982778;0.41674923740255887;0.4519803527767933;0.451975541312107;0.41164867245368386;-0.40179702701668557;0.5752079111823833;1.0000873519316644
91.19456;1.0014471748196287;0.4629140612519117;0.46227208974394285;0.44199673916803744;0.44139061217876463;1.0124865716898475;0.9999796039575867;10.00105743102434;0.4167495187644866;0.45198021351589834;0.45197582476120446;0.4116480361451282;-0.4017970264047144;0.5752084794293562;1.000087146509895
91.20456;1.001447555090878;0.4629141536202133;0.46227100145233607;0.4419962662647562;0.44139030831824055;1.0124868603188268;0.99998017845718;10.001071387725402;0.41674980141569;0.45198005943035086;0.45197609136813993;0.41164740906290215;-0.4017970257983071;0.5752090239100285;1.0000869644672166
91.21456;1.001447927383625;0.462914272790176;0.4622698978690281;0.4419958108407662;0.441389978253576;1.012487132640171;0.9999807254731415;10.001085593987645;0.41675008662903457;0.4519798882712582;0.4519763397869972;0.4116467921631088;-0.40179702519764465;0.5752095407203427;1.0000868026233505
91.22456;1.00144828872106;0.46291441538875533;0.46226878309824887;0.4419953723137957;0.44138962225589756;1.0124873834536174;0.9999812465387445;10.001099975150321;0.4167503761947204;0.45197969824945605;0.4519765694048984;0.4116461863445197;-0.4017970246025785;0.5752100258674127;1.0000866590621975
91.23456;1.0014486363506874;0.46291457799962477;0.4622676615798024;0.4419949494017222;0.4413892408065663;1.0124876080168645;0.9999817437275933;10.001114463147593;0.4167506718673969;0.45197948845462604;0.4519767803782313;0.41164559247956173;-0.40179702401293826;0.5752104751506824;1.0000865337756522
91.24456;1.0014489674234366;0.46291475698996554;0.4622665379340703;0.4419945403591109;0.44138883459122247;1.0124878023064912;0.9999822194421871;10.001129002719338;0.41675097502580494;0.45197925879605366;0.4519769734362545;0.4116450116289145;-0.4017970234287381;0.5752108842323596;1.0000864283569457
91.25456;1.0014492790005958;0.4629149488273682;0.4622654163068832;0.4419941434216747;0.44138840421686476;1.0124879628203605;0.9999826765736671;10.001143549758343;0.4167512867549839;0.45197900952001846;0.4519771495982133;0.41164444498044134;-0.4017970228502506;0.5752112490265098;1.0000863455553282
91.26456;1.001449568862669;0.4629151503562992;0.46226429959767035;0.4419937569573284;0.44138794994593966;1.0124880861719359;0.9999831183581785;10.001158061282515;0.4167516078469672;0.4519787410149959;0.45197730999885727;0.4116438938220316;-0.4017970222780877;0.5752115657697815;1.000086288305238
91.27456;1.001449836604576;0.4629153586388338;0.46226318900935637;0.4419933793067525;0.4413874719969348;1.0124881690738947;0.9999835481235368;10.001172487740615;0.416751938528397;0.4519784538499342;0.4519774557191235;0.41164335966583127;-0.4017970217131385;0.575211830959965;1.0000862588501052
91.28456;1.0014500838268208;0.46291557060960814;0.46226208428913546;0.44199300865789326;0.441386970903205;1.0124882088049514;0.9999839692950598;10.00118677157566;0.4167522783681295;0.45197814857660357;0.451977587467711;0.4116428442053877;-0.40179702115636523;0.5752120415013078;1.0000862590026693
91.29456;1.0014503134244583;0.4629157829607935;0.46226098450121983;0.441992643205071;0.4413864474840634;1.012488203946049;0.9999843853190628;10.001200846766231;0.4167526264656883;0.45197782545952336;0.4519777054358565;0.41164234907352787;-0.4017970206087171;0.57521219491449;1.0000862906702606
91.30456;1.0014505289781348;0.46291599250784865;0.46225988864613005;0.4419922815475267;0.4413859028345614;1.0124881548387732;0.9999847995998584;10.001214641290884;0.41675298161827695;0.451977484461677;0.4519778097188663;0.411641875749727;-0.4017970200712348;0.5752122895191814;1.0000863555804775
91.31456;1.001450734935197;0.4629161967498016;0.46225879581099527;0.4419919227637553;0.4413853383323336;1.0124880627669441;0.9999852151451125;10.00122808525033;0.4167533424552515;0.4519771253629659;0.4519779008431419;0.4116414257148725;-0.4017970195450038;0.5752123242455797;1.0000864544935053
91.32456;1.0014509367799007;0.46291639413909313;0.4622577051003913;0.4419915660102824;0.4413847552727647;1.0124879286623278;0.9999856336612795;10.001241116595033;0.41675370749100427;0.4519767477139752;0.4519779796342316;0.41164100038388496;-0.4017970190308687;0.5752122979836135;1.0000865871852007
91.33456;1.001451140258635;0.46291658391538293;0.46225661577906246;0.44199121034425315;0.4413841543859881;1.0124877530807426;0.9999860549741414;10.001253682282105;0.41675407503971823;0.45197635080885884;0.4519780468078471;0.4116406006850971;-0.4017970185293381;0.5752122092034437;1.000086753685102
91.34456;1.0014513504780729;0.46291676576702306;0.4622555275078516;0.441990855096749;0.44138353574555583;1.0124875368022725;0.999986477299176;10.001265736694034;0.4167544434202479;0.4519759339274124;0.45197810301078034;0.41164022687396123;-0.40179701804081575;0.5752120562660169;1.000086955237098
91.35456;1.0014515716437562;0.46291693968756753;0.46225444014899414;0.4419905002575645;0.44138289913664397;1.0124872808991279;0.9999868977982427;10.001277234812546;0.416754811391047;0.45197549664830794;0.45197814899461486;0.41163987890977694;-0.40179701756585323;0.5752118380162372;1.0000871936327658
91.36456;1.0014518071602352;0.4629171058732543;0.46225335348104385;0.44199014627525574;0.4413822442659474;1.012486986563814;0.9999873126971709;10.001288124193852;0.41675517811439206;0.45197503915646603;0.4519781856977309;0.41163955699033067;-0.40179701710511684;0.5752115541633231;1.0000874697085727
91.37456;1.001452060035351;0.462917264399453;0.46225226739330516;0.44198979354492707;0.4413815703993395;1.0124866548821596;0.9999877175618944;10.001298342644068;0.4167555427867531;0.45197456249735946;0.45197821451440645;0.41163926159552006;-0.4017970166589987;0.5752112052450677;1.0000877831627604
91.38456;1.001452333253309;0.46291741508137685;0.4622511821039972;0.44198944227795545;0.44138087625667016;1.0124862867256859;0.9999881083740522;10.001307827639076;0.416755904642951;0.45197406839907295;0.4519782373357731;0.41163899300925766;-0.40179701622721203;0.575210792296415;1.0000881340035006
91.39456;1.0014526295553121;0.46291755766933396;0.46225009803710715;0.4419890926375905;0.44138016063578916;1.0124858828883547;0.9999884820750623;10.001316535656597;0.41675626336985516;0.45197355872654066;0.45197825618480164;0.411638751020852;-0.4017970158088005;0.5752103166184638;1.0000885234470152
91.40456;1.0014529512441528;0.4629176919639917;0.46224901573029675;0.44198874478794664;0.44137942292922583;1.0124854440279;0.9999888359760433;10.001324453743663;0.4167566193416156;0.4519730349135995;0.45197827313614836;0.4116385352418165;-0.40179701540250357;0.57520977989824;1.0000889534174837
91.41456;1.0014533005186657;0.46291781806592397;0.46224793579496015;0.4419883989342509;0.4413786629290429;1.0124849707946293;0.999989167376793;10.00133159714403;0.4167569733903036;0.4519724974862343;0.45197829059287165;0.4116383456593946;-0.40179701500707893;0.5752091845008315;1.0000894253025436
91.42456;1.0014536792980615;0.46291793690008076;0.46224685888599326;0.44198805537714225;0.4413778801103321;1.012484464584458;0.9999894737796036;10.001338002661345;0.41675732657226416;0.4519719461491082;0.4519783113904036;0.41163818275548814;-0.40179701462144674;0.5752085334732615;1.0000899386612758
91.43456;1.001454088240171;0.46291805016898946;0.4622457860930342;0.44198771464721426;0.44137707315004404;1.0124839279467628;0.9999897528919266;10.00134371804521;0.41675768016703635;0.4519713805639235;0.4519783385346806;0.4116380470641203;-0.40179701424462255;0.5752078299997756;1.0000904907296435
91.44456;1.0014545263567143;0.4629181596664535;0.4622447194508562;0.4419873775065442;0.44137624035926304;1.0124833642154285;0.999990002345794;10.001348788723941;0.41675803559167784;0.4519708011043445;0.451978374765724;0.4116379386164649;-0.4017970138754835;0.5752070768746346;1.0000910763716866
91.45456;1.0014549915997994;0.46291826711229883;0.4622436617810714;0.44198704451923676;0.44137538050487907;1.0124827768980302;0.999990219758294;10.00135324956958;0.41675839421917593;0.45197020906955887;0.4519784223000401;0.4116378566938699;-0.40179701351281505;0.5752062767154793;1.0000916881740392
91.46456;1.00145548148922;0.46291837458224827;0.4622426160292154;0.4419867157489491;0.4413744931599357;1.0124821690806871;0.9999904033366841;10.001357123479533;0.4167587573675326;0.4519696062670792;0.45197848286265513;0.41163779997438266;-0.40179701315567606;0.575205432445879;1.000092317317734
91.47456;1.0014559932541325;0.4629184844829626;0.4622415848422524;0.44198639102828513;0.44137357867211285;1.0124815431020762;0.9999905524073173;10.001360426431491;0.4167591265179858;0.4519689943775935;0.4519785577114758;0.4116377668651013;-0.40179701280350777;0.5752045471793747;1.0000929549502509
91.48456;1.0014565237410549;0.4629185990801561;0.46224057051394096;0.4419860702733789;0.4413726380352176;1.0124809004454123;0.9999906672236246;10.001363173382966;0.4167595035155886;0.45196837480072327;0.4519786475050764;0.41163775573576045;-0.40179701245592014;0.5752036239138237;1.000093593454659
91.49456;1.0014570695917908;0.46291872033852227;0.4622395748963176;0.4419857533831318;0.4413716726707828;1.0124802416388416;0.9999907481310288;10.001365377456011;0.41675989049318085;0.45196774893620545;0.4519787523629763;0.41163776485251785;-0.4017970121125944;0.5752026657010297;1.000094227187054
91.50456;1.0014576275835663;0.46291885008092554;0.4622385994038724;0.44198543999959106;0.4413706842179786;1.0124795664154265;0.9999907943781452;10.00136704780489;0.4167602895024462;0.45196711836438574;0.4519788721454831;0.41163779216271784;-0.4017970117733951;0.5752016757602526;1.0000948521547377
91.51456;1.0014581949970174;0.4629189900509066;0.4622376453597379;0.4419851295256549;0.4413696744904081;1.0124788743352937;0.999990803263485;10.001368192242076;0.4167607018918461;0.451966484798345;0.4519790064176093;0.4116378352381174;-0.40179701143840196;0.5752006571510025;1.00009546505844
91.52456;1.001458769988724;0.4629191417263856;0.4622367142250437;0.4419848214025287;0.44136864562220807;1.0124781654208954;0.9999907704150316;10.001368820957245;0.41676112770755747;0.451965850010056;0.4519791541309383;0.4116378914406159;-0.4017970111077498;0.5751996125474048;1.0000960627444238
91.53456;1.0014593516478691;0.46291930610980175;0.4622358075254422;0.4419845153413538;0.4413676000558625;1.012477439808929;0.9999906906537888;10.001368948677973;0.4167615656743497;0.4519652158154047;0.45197931351094817;0.4116379582330165;-0.4017970107813847;0.5751985443234413;1.0000966420980917
91.54456;1.0014599397839512;0.4629194837588321;0.46223492676686345;0.4419842112212826;0.4413665401551915;1.01247669656515;0.9999905589420269;10.001368594316228;0.4167620137902401;0.4519645839504837;0.4519794821816532;0.4116380333264897;-0.40179701045893285;0.5751974546399957;1.0000971996695351
91.55456;1.0014605346986758;0.46291967497586184;0.46223407332413863;0.44198390881593347;0.44136546786362857;1.0124759332649849;0.9999903715815144;10.001367777599595;0.4167624699797253;0.45196395590399635;0.4519796574336884;0.41163811464995115;-0.4017970101398393;0.5751963454983646;1.0000977313270802
91.56456;1.0014611369962996;0.4629198800584943;0.4622332483284899;0.4419836077291225;0.44136438468767814;1.0124751468393451;0.99999012667634;10.001366514634986;0.41676293245779267;0.4519633330034368;0.45197983662162505;0.41163820063405415;-0.40179700982352595;0.5751952188344566;1.0000982330573298
91.57456;1.0014617469497888;0.4629200995376416;0.4622324527372732;0.44198330749423004;0.4413632918373333;1.0124743347962777;0.9999898234378946;10.001364816607953;0.41676339979143984;0.4519627165301015;0.4519800174773178;0.4116382906022387;-0.40179700950936736;0.5751940765791898;1.0000987023457482
91.58456;1.001462363365033;0.4629203341250441;0.4622316875241381;0.44198300763920445;0.44136219035155744;1.0124734959065462;0.9999894614694397;10.001362695506382;0.41676387068683607;0.4519621076054539;0.4519801980538234;0.4116383846224912;-0.40179700919668704;0.5751929208930393;1.0000991385273932
91.59456;1.0014629835273934;0.4629205843456647;0.46223095377617274;0.4419827078431379;0.4413610811268858;1.0124726296273447;0.9999890403150458;10.001360168042563;0.41676434362090087;0.4519615071704771;0.4519803763524311;0.41163848297108185;-0.4017970088848778;0.5751917546507461;1.0000995423824903
91.60456;1.001463604580441;0.4629208504325533;0.46223025253576167;0.44198240809910116;0.4413599649803293;1.0124717345027854;0.9999885592288543;10.001357247429945;0.4167648166451405;0.45196091614577416;0.4519805500929601;0.41163858558500943;-0.40179700857354217;0.5751905815861733;1.000099915578986
91.61456;1.0014642244146923;0.4629211328283813;0.4622295845851075;0.4419821085776577;0.4413588428573034;1.0124708070655908;0.9999880175134921;10.0013539368054;0.41676528752366515;0.45196033556946485;0.45198071686467145;0.4116386916976492;-0.40179700826247;0.5751894057246583;1.0001002598979483
91.62456;1.0014648415137617;0.4629214326822397;0.4622289503946775;0.44198180932407766;0.4413577159502144;1.012469842696546;0.9999874146446571;10.001350236819913;0.4167657538644689;0.45195976664419013;0.45198087446397733;0.41163880001401965;-0.40179700795135764;0.5751882307689923;1.0001005769442528
91.63456;1.001465454512073;0.4629217517510189;0.4622283500411109;0.44198151006169456;0.44135658551313134;1.0124688376104192;0.9999867497974574;10.00134615234559;0.4167662130796038;0.45195921049029925;0.45198102109957594;0.4116389092693466;-0.4017970076395499;0.5751870602939286;1.0001008682714438
91.64456;1.0014660618177582;0.4629220919186309;0.46222778313193813;0.4419812101545406;0.44135545260882725;1.0124677897678402;0.9999860218469188;10.00134168758488;0.41676666266028867;0.45195866774752086;0.4519811552481314;0.41163901856515145;-0.4017970073261149;0.575185898269753;1.0001011348352258
91.65456;1.0014666619073822;0.46292245466697424;0.46222724888053135;0.4419809087195604;0.4413543182049085;1.0124666986093225;0.9999852299663623;10.001336841097402;0.4167671007542993;0.4519581385601823;0.45198127546484584;0.41163912735152913;-0.4017970070101172;0.5751847488838759;1.000101376109743
91.66456;1.0014672539699692;0.46292284070219614;0.46222674602839053;0.4419806048406694;0.4413531835482429;1.0124655644931244;0.9999843740948543;10.00133161117596;0.41676752623497015;0.4519576228980202;0.451981380544022;0.4116392352810359;-0.40179700669075985;0.575183616071624;1.0001015902319739
91.67456;1.0014678377089414;0.46292324995949896;0.4622262725647572;0.44198029787404886;0.4413520503818032;1.0124643880246964;0.9999834552794044;10.00132600464032;0.4167679381991176;0.45195712084181316;0.4519814696641041;0.4116393420703402;-0.40179700636734167;0.5751825034516191;1.0001017748309529
91.68456;1.001468412714433;0.462923681891908;0.46222582577231575;0.441979987792492;0.4413509208613618;1.0124631696425428;0.9999824761115167;10.001320032419644;0.4167683356097856;0.4519566327762116;0.4519815422688483;0.4116394474117004;-0.4017970060392313;0.5751814140002341;1.0001019270802314
91.69456;1.0014689785261912;0.4629241358749232;0.46222540263636197;0.4419796753438463;0.44134979744961994;1.0124619093701335;0.9999814410169935;10.001313694917108;0.41676871729087417;0.4519561594490564;0.45198159812922867;0.4116395510247932;-0.4017970057058473;0.5751803492200475;1.0001020433168895
91.70456;1.001469535261363;0.46292461150624586;0.46222500003120054;0.44197936200827015;0.4413486830508252;1.012460606507639;0.9999803560157727;10.001306978946682;0.41676908194727014;0.4519557018614837;0.4519816375519416;0.41163965292229815;-0.4017970053665592;0.5751793087193845;1.000102119121622
91.71456;1.0014700838299966;0.46292510842151113;0.4622246147009693;0.4419790498790795;0.44134758111607786;1.0124592596907747;0.9999792278448085;10.00129986778523;0.41676942817033535;0.45195526120895446;0.4519816612561893;0.4116397535413067;-0.40179700502071275;0.575178290652208;1.000102149536448
91.72456;1.001470625104434;0.4629256260146848;0.4622242433743208;0.44197874141436144;0.441346495428941;1.012457867434337;0.9999780629556199;10.001292351586278;0.4167697546425314;0.45195483890695676;0.4519816699885115;0.4116398533214785;-0.40179700466776114;0.5751772926915999;1.0001021294308474
91.73456;1.0014711586753946;0.46292616360554195;0.462223882951097;0.44197843915333385;0.4413454298844038;1.012456428662336;0.9999768673372365;10.001284433507688;0.41677006037105696;0.4519544364385098;0.45198166429436;0.4116399521738511;-0.4017970043072248;0.5751763128791463;1.0001020541035697
91.74456;1.001471682160506;0.4629267205149388;0.46222353074424816;0.44197814552151077;0.4413443883168279;1.0124549430422114;0.999975646879723;10.001276128740553;0.4167703447090519;0.45195405505036373;0.4519816446412466;0.4116400493477575;-0.4017970039386297;0.5751753499621992;1.0001019196147707
91.75456;1.0014721915459013;0.46292729573318653;0.46222318470605944;0.4419778626151053;0.4413433741080386;1.012453411666285;0.9999744071817094;10.001267460155095;0.41677060725810505;0.45195369550298037;0.45198161178538737;0.4116401434794581;-0.40179700356161757;0.5751744034661515;1.0001017229487743
91.76456;1.001472682511861;0.4629278878228223;0.46222284359292065;0.4419775919466537;0.4413423898874213;1.0124518380308827;0.9999731534978609;10.001258453967733;0.41677084779207235;0.45195335787486784;0.451981566960801;0.4116402328375685;-0.4017970031760543;0.5751734736685136;1.000101462350109
91.77456;1.0014731513795494;0.46292849521911755;0.4622225072117771;0.44197733428214975;0.4413414377144633;1.0124502282077728;0.999971891730882;10.001249129806432;0.4167710663725227;0.45195304138160536;0.45198151156604716;0.4116403158226938;-0.4017970027821346;0.5751725614646124;1.000101137729904
91.78456;1.0014735950693794;0.4629291163340758;0.4622221764878429;0.4419770896186733;0.4413405194130194;1.0124485901491094;0.9999706292306699;10.0012394941342;0.41677126362660916;0.45195274439611405;0.451981446794144;0.4116403912600671;-0.4017970023805457;0.5751716683067449;1.000100750941162
91.79456;1.0014740112436387;0.46292974932083225;0.4622218532656322;0.44197685732957204;0.44133963646037144;1.0124469330722592;0.9999693743463308;10.001229550231233;0.41677144068933764;0.4519524646982347;0.45198137368957086;0.4116404582715833;-0.4017970019724964;0.5751707961936825;1.0001003052533872
91.80456;1.0014743987014596;0.46293039197217084;0.46222153997311677;0.4419766365491241;0.4413387896610894;1.0124452668267647;0.9999681354743328;10.001219308209725;0.41677159875971803;0.4519521996409695;0.4519812933442833;0.41164051604830026;-0.4017970015595204;0.5751699474439661;1.000099803808696
91.81456;1.001474757337734;0.4629310419095801;0.46222123890774497;0.4419764266914445;0.44133797922998746;1.0124436011546603;0.999966920472718;10.001208778613593;0.4167717389112861;0.45195194634675784;0.45198120684359483;0.4116405638885713;-0.4017970011431921;0.5751691242989156;1.000099248524396
91.82456;1.0014750878569147;0.46293169684003316;0.4622209516290524;0.44197622773179085;0.4413372050804343;1.0124419456154385;0.9999657365248791;10.001197964580115;0.41677186230116403;0.4519517021168034;0.4519811149514567;0.4116406014112212;-0.4017970007248822;0.5751683286736309;1.0000986404733394
91.83456;1.0014753912609988;0.4629323547461501;0.46222067909068587;0.4419760400888157;0.4413364669491879;1.012440310070695;0.9999645901938777;10.001186863933006;0.41677197028962376;0.45195146460917834;0.4519810178777912;0.4116406285919035;-0.40179700030567106;0.5751675621587604;1.0000979810753183
91.84456;1.0014756680211112;0.46293301390640834;0.46222042200479846;0.44197586439673653;0.4413357644292002;1.01243870475404;0.9999634873182264;10.00117547168882;0.41677206431884967;0.45195123168318596;0.4519809154819239;0.41164064553856405;-0.4017969998865532;0.5751668261166285;1.000097273034812
91.85456;1.0014759174258088;0.46293367279073494;0.4622201810275187;0.4419757013855138;0.44133509693100836;1.0124371395876144;0.9999624327874901;10.001163781596427;0.41677214588160866;0.45195100154996026;0.45198080774737076;0.4116406521609786;-0.4017969994687013;0.5751661218106762;1.000096520279166
91.86456;1.0014761374221646;0.4629343300978996;0.46221995680599626;0.44197555181459663;0.4413344636219233;1.0124356230239029;0.9999614307281806;10.001151790269898;0.4167722166589507;0.4519507731433814;0.4519806951083824;0.4116406479918334;-0.40179699905338173;0.575165450598538;1.0000957270510826
91.87456;1.0014763250755168;0.4629349848839887;0.46221974965600016;0.4419754164163905;0.44133386335765923;1.0124341609639504;0.9999604850767041;10.001139498837983;0.4167722786108094;0.45195054589109473;0.45198057840524425;0.41164063226623154;-0.40179699864173035;0.575164813782764;1.0000948967853167
91.88456;1.0014764777042036;0.46293563646676894;0.4622195589717222;0.44197529582111805;0.4413332945221463;1.012432756878231;0.999959599951295;10.001126917097045;0.4167723339050238;0.4519503192143137;0.45198045856710517;0.41164060418887727;-0.40179699823480663;0.575164211922474;1.0000940312272764
91.89456;1.0014765938813397;0.46293628415017546;0.4622193830399782;0.44197519035400173;0.4413327550530969;1.0124314133354735;0.9999587796559963;10.001114072368807;0.4167723846902718;0.451950092582153;0.45198033641795154;0.41164056323424525;-0.4017969978338162;0.5751636444027345;1.0000931303371645
91.90456;1.001476673430592;0.4629369269574366;0.462219219531312;0.4419750998110467;0.44133224278662825;1.0124301331839223;0.9999580286915942;10.001101011399165;0.41677243287163723;0.4519498658254368;0.45198021272898264;0.4116405091076618;-0.40179699744019887;0.5751631096520665;1.000092192666899
91.91456;1.00147671670644;0.4629375634912877;0.46221906620039094;0.4419750234187575;0.44133175562104476;1.012428919542586;0.9999573522287917;10.001087795235671;0.41677247996923905;0.4519496391594824;0.4519800883341667;0.4116404413254038;-0.40179699705559174;0.5751626056477722;1.0000912155188892
91.92456;1.0014767240013214;0.4629381920702087;0.46221892113667395;0.4419749599552719;0.441331291326322;1.0124277757082187;0.9999567562084829;10.001074491885237;0.41677252698151496;0.45194941308033343;0.45197996435044335;0.41164035899840734;-0.4017969966818039;0.5751621306247877;1.0000901953336478
91.93456;1.0014766955642573;0.4629388110301486;0.4622187824197807;0.44197490796538536;0.44133084749860163;1.0124267050237248;0.9999562457611667;10.0010611663606;0.41677257431916465;0.45194918839358245;0.45197984245513234;0.41164026122412356;-0.40179699632072463;0.5751616836672292;1.000089128437833
91.94456;1.0014766317057913;0.46293941901787833;0.46221864784265027;0.4419748659141267;0.4413304218614017;1.0124257099430418;0.9999558233256284;10.001047875087133;0.4167726218327031;0.45194896618340286;0.4519797249310944;0.41164014764718065;-0.4017969959740722;0.5751612646704736;1.0000880113928163
91.95456;1.0014765324284074;0.46294001518022126;0.4622185150565775;0.4419748323231728;0.4413300125857546;1.0124247910293096;0.9999554885821951;10.001034672446892;0.4167726688364168;0.4519487476906619;0.45197961439501017;0.4116400185035669;-0.40179699564319127;0.5751608739284428;1.0000868410605803
91.96456;1.0014763971967524;0.46294059899064205;0.4622183816683409;0.4419748061094299;0.4413296182968285;1.0124239466698628;0.999955239650608;10.001021621351768;0.4167727141572461;0.4519485342798814;0.45197951344755183;0.4116398742868807;-0.4017969953292627;0.5751605118831289;1.0000856150645072
91.97456;1.0014762248866362;0.46294116986752776;0.46221824508506437;0.4419747869108765;0.4413292377173858;1.0124231734739186;0.9999550740921807;10.001008792340738;0.416772756230422;0.4519483274538365;0.45197942448657835;0.41163971548868167;-0.4017969950336679;0.5751601790987242;1.0000843323783544
91.98456;1.0014760133468312;0.46294172712290316;0.46221810238060107;0.4419747751303884;0.44132886955446;1.012422467477367;0.9999549892311433;10.000996253412847;0.4167727932599962;0.45194812894612757;0.4519793496305956;0.4116395423931896;-0.40179699475791714;0.5751598763115797;1.0000829932576119
91.99456;1.0014757589734267;0.4629422701270692;0.46221795039549035;0.4419747717385855;0.44132851304310605;1.0124218254846775;0.9999549819682192;10.000984065553626;0.4167728234545271;0.45194794076653483;0.4519792906425384;0.4116393550060019;-0.40179699450348233;0.5751596043781132;1.0000815985035034
92.00456;1.0014754566068433;0.46294279816652634;0.4622177860117456;0.4419747778599908;0.4413281681820719;1.0124212454149177;0.9999550485440001;10.00097228397513;0.41677284526114255;0.4519477648840937;0.4519792489478822;0.41163915319948036;-0.4017969942719574;0.5751593639712287;1.0000801488625033
92.01456;1.0014750996009651;0.46294330999767414;0.46221760650709465;0.4419747942482589;0.4413278350193697;1.0124207256085582;0.9999551843815578;10.000960956498714;0.4167728575528266;0.45194760282342655;0.45197922580971167;0.4116389367252584;-0.4017969940651407;0.5751591552495079;1.0000786449531536
92.02456;1.0014746800181185;0.46294380377566596;0.4622174098756569;0.4419748212037566;0.44132751284008637;1.0124202639020783;0.9999553836222924;10.000950122020319;0.4167728596213751;0.4519474556139526;0.4519792224320307;0.41163870510233463;-0.40179699388480805;0.5751589777647429;1.0000770872466322
92.03456;1.00147418877561;0.4629442778482709;0.46221719480503215;0.4419748591588074;0.441327199897804;1.0124198572357317;0.9999556389378278;10.00093980987589;0.41677285087803617;0.451947323931864;0.4519792397851353;0.41163845775682106;-0.40179699373242006;0.5751588303555007;1.0000754759930552
92.04456;1.0014736161179156;0.4629447316037109;0.4622169604262483;0.4419749091156767;0.4413268938026429;1.0124195017883004;0.9999559426569536;10.000930036560234;0.4167728305139149;0.4519472082907248;0.45197927835334933;0.4116381943339081;-0.40179699360902416;0.5751587109349954;1.0000738115146635
92.05456;1.0014729529196806;0.4629451652967236;0.4622167062749498;0.44197497247415674;0.4413265925289029;1.012419193368283;0.9999562883414557;10.000920808232282;0.4167727974191913;0.4519471092881116;0.45197933821761094;0.4116379148668306;-0.4017969935153738;0.5751586167437035;1.000072094499822
92.06456;1.0014721919094052;0.4629455791718364;0.4622164324475771;0.4419750507720867;0.44132629510956106;1.0124189279242104;0.999956671563759;10.00091213375983;0.41677275035097366;0.45194702760255606;0.45197941946662673;0.41163761956526895;-0.40179699345206404;0.5751585452631904;1.0000703258601473
92.07456;1.0014713278166734;0.4629459728442062;0.4622161396471664;0.4419751454736135;0.4413260013205872;1.0124187017578985;0.9999570900052678;10.000904035822645;0.41677268812966883;0.4519469637236861;0.4519795222148566;0.41163730832686596;-0.40179699341956393;0.5751584949929789;1.0000685067327717
92.08456;1.0014703568799646;0.46294634520762035;0.46221582897587593;0.4419752576973344;0.4413257111515473;1.0124185115731215;0.9999575431228805;10.000896549908814;0.4167726097217457;0.4519469177588233;0.4519796459652208;0.4116369805851078;-0.40179699341805075;0.5751584653725496;1.000066638793951
92.09456;1.0014692764937705;0.46294669454647813;0.4622155018191119;0.4419753882157937;0.441325424632739;1.0124183547151393;0.9999580314479;10.000889721534637;0.4167725143002098;0.45194688928602333;0.4519797891658467;0.41163663568445125;-0.40179699344716374;0.5751584561683498;1.0000647243532408
92.10456;1.0014680850688036;0.4629470186035943;0.462215160093205;0.44197553764484104;0.4413251415926542;1.0124182289430441;0.9999585555769566;10.000883613205264;0.41677240147859806;0.4519468773526387;0.45197994945643916;0.4116362732364419;-0.4017969935060822;0.5751584669868367;1.0000627665865207
92.11456;1.0014667817695713;0.46294731460487104;0.4622148062967072;0.4419757063818114;0.44132486151552885;1.0124181314773961;0.9999591149668263;10.000878304108884;0.41677227159682684;0.4519468810559864;0.45198012414971395;0.41163589317159194;-0.40179699359383153;0.5751584969429172;1.0000607700552577
92.12456;1.0014653662791828;0.46294757943307024;0.46221444304126047;0.4419758943072621;0.44132458399506647;1.012418058249994;0.9999597072487495;10.000873872239039;0.4167721257662048;0.45194690034391954;0.4519803105664179;0.41163549565161567;-0.40179699370936145;0.5751585442426103;1.0000587403460324
92.13456;1.0014638390044115;0.46294781001634183;0.46221407269243936;0.44197610063854964;0.4413243092986114;1.012418003947407;0.9999603285639413;10.00087038234673;0.4167719656854905;0.45194693618372495;0.45198050622299685;0.41163508080391614;-0.40179699385140316;0.575158605950712;1.0000566829799507
92.14456;1.0014622013697274;0.46294800354843035;0.46221369741786517;0.44197632411325544;0.44132403844796636;1.012417962940344;0.9999609744151703;10.00086788879847;0.4167717932937046;0.45194698998787497;0.451980708813892;0.41163464834547964;-0.40179699401840363;0.575158678239809;1.000054603131064
92.15456;1.0014604557909879;0.46294815739504797;0.46221331939243016;0.44197656319636097;0.44132377298708625;1.012417930853073;0.9999616403959344;10.000866440349919;0.4167716103420433;0.4519470628670555;0.45198091606920004;0.4116341976212411;-0.4017969942085591;0.5751587567882418;1.000052505884453
92.16456;1.001458605706385;0.46294826906224346;0.4622129411040276;0.44197681616733336;0.441323514687423;1.0124179055546574;0.9999623225136477;10.000866079734134;0.41677141823250935;0.451947155357456;0.4519811258737758;0.41163372807824067;-0.40179699441977995;0.5751588371651591;1.0000503960467073
