time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.17456;1.0014566554768731;0.4629483363548963;0.46221256551835715;0.4419770812316122;0.44132326527189947;1.0124178867006461;0.9999630172027544;10.00086683847258;0.41677121828036473;0.45194726770985677;0.45198133665197976;0.41163323955805103;-0.4017969946497059;0.5751589153836818;1.0000482781772426
92.18456;1.0014546096343973;0.46294835755026176;0.4622121958518775;0.44197735659660187;0.44132302620066166;1.0124178747142818;0.9999637212720374;10.000868733643202;0.41677101198534605;0.45194740038112324;0.4519815475787453;0.4116327322880447;-0.4017969948958177;0.575158988286647;1.0000461572766213
92.19456;1.001452472299246;0.462948331530888;0.4622118351973222;0.4419776404019469;0.44132279842358696;1.0124178701667566;0.999964431825489;10.000871768131757;0.4167708009263259;0.45194755431470707;0.45198175838092436;0.4116322068325422;-0.401796995155397;0.5751590533506948;1.000044039275671
92.20456;1.0014502472878426;0.46294825780358745;0.4622114862855384;0.44197793042373584;0.44132258215331066;1.0124178732084768;0.9999651463300111;10.00087592868123;0.41677058636827374;0.45194773074264766;0.45198196884415087;0.4116316638613894;-0.4017969954255045;0.5751591081817861;1.0000419309277842
92.21456;1.0014479381406485;0.46294813632555243;0.4622111514088517;0.4419782238286219;0.44132237690199416;1.012417882848149;0.9999658628571639;10.000881181626436;0.41677036890841507;0.4519479308000826;0.4519821784497822;0.4116311037692773;-0.40179699570322075;0.5751591502658439;1.000039839351953
92.22456;1.0014455481065185;0.4629479674285559;0.46221083260559287;0.44197851755472445;0.4413221817982134;1.0124178968238897;0.999966579952537;10.000887472198317;0.4167701486015697;0.4519481552841555;0.4519823864209699;0.41163052665478256;-0.40179699598585994;0.5751591771251643;1.0000377711205246
92.23456;1.0014430805519807;0.4629477519538984;0.4622105320522852;0.44197880900853664;0.4413219959902089;1.012417912008634;0.9999672958892626;10.000894731581882;0.4167699255477019;0.4519484046958352;0.4519825919251589;0.41162993267623116;-0.40179699627091997;0.5751591865830153;1.0000357311201893
92.24456;1.0014405390687589;0.46294749115792855;0.4622102520158454;0.4419790962035932;0.4413218189671261;1.012417924135887;0.9999680080119989;10.000902887621207;0.41676970031948235;0.4519486796113513;0.451982794239153;0.411629322354532;-0.40179699655594775;0.5751591768777982;1.0000337224942875
92.25456;1.0014379270225418;0.4629471865022136;0.46220999430900045;0.44197937742400184;0.4413216506615406;1.0124179272281129;0.9999687124067752;10.000911873885405;0.416769473833972;0.4519489808952571;0.45198299291805194;0.41162869671977437;-0.4017969968385047;0.5751591465218496;1.0000317475757678
92.26456;1.0014352476367983;0.4629468398571453;0.46220976000204284;0.4419796511304147;0.4413214913674437;1.0124179143465621;0.9999694033415132;10.000921634547272;0.4167692467996981;0.4519493095355847;0.4519831879520729;0.41162805733067703;-0.4017969971161225;0.5751590940577646;1.0000298080989776
92.27456;1.001432504692734;0.4629464540015877;0.46220954951775617;0.441979916185068;0.4413213415872457;1.0124178792091123;0.9999700729474015;10.000932122035934;0.41676901923701787;0.45194966657397495;0.4519833798869501;0.4116274059602776;-0.4017969973861843;0.5751590182074264;1.000027905130242
92.28456;1.0014297027834809;0.4629460330443139;0.4622093629491232;0.4419801719507274;0.44132120174906353;1.0124178170947378;0.9999707119148632;10.000943289559368;0.41676879052924837;0.45195005321019893;0.4519835697945009;0.4116267440947905;-0.40179699764595267;0.575158918350182;1.0000260397343326
92.29456;1.0014268469950016;0.46294558237892214;0.4622092005077311;0.4419804182177443;0.44132107192327363;1.0124177247125146;0.9999713109234752;10.000955083610844;0.41676855995401574;0.45195047090679075;0.45198375912671873;0.4116260728541208;-0.40179699789287776;0.5751587947633635;1.0000242131564199
92.30456;1.001423942830756;0.4629451079757887;0.46220906284571;0.4419806551015629;0.44132095181516434;1.0124175994966047;0.999971861945474;10.000967442504155;0.41676832712036743;0.4519509214769115;0.45198394963769056;0.4116253932823408;-0.40179699812497327;0.5751586485916645;1.0000224259778443
92.31456;1.001420996462892;0.46294461559314914;0.46220895129722883;0.4419808828222719;0.4413208410076933;1.0124174389574676;0.9999723585181796;10.000980300890122;0.41676809185979136;0.4519514069956334;0.4519841432653625;0.41162470641278714;-0.40179699834089666;0.5751584815799602;1.000020677585123
92.32456;1.0014180145226206;0.46294411058197305;0.46220886781305737;0.44198110152390024;0.44132073928560683;1.0124172404650058;0.9999727951019668;10.000993588057192;0.4167678539380807;0.45195192951388014;0.4519843419644387;0.4116240130186873;-0.4017969985397357;0.5751582956189412;1.0000189666360388
92.33456;1.001415003819939;0.46294359829077064;0.4622088142801244;0.4419813113027004;0.44132064674286287;1.0124170014802372;0.999973166698806;10.001007221586613;0.41676761307113047;0.4519524906420138;0.451984547709076;0.41162331350546233;-0.40179699872085145;0.5751580926301578;1.000017291743784
92.34456;1.001411971841883;0.46294308459734346;0.4622087920301932;0.4419815124081978;0.4413205634332709;1.012416720433222;0.9999734689911361;10.001021110827697;0.41676736905929057;0.4519530911420515;0.4519847626570749;0.4116226082997408;-0.40179699888387066;0.5751578747023223;1.000015651647665
92.35456;1.0014089271503122;0.46294257588937127;0.46220880221568206;0.44198170554914623;0.4413204889070903;1.01241639765698;0.9999736980606684;10.001035164320704;0.4167671217630627;0.4519537308835747;0.4519849892588134;0.41162189843361846;-0.40179699902865923;0.5751576438755154;1.000014045005449
92.36456;1.0014058786794966;0.4629420783724888;0.46220884637612336;0.4419818919316048;0.4413204221082612;1.0124160351376712;0.9999738495219813;10.001049289205648;0.4167668709666983;0.45195440916316343;0.4519852300667402;0.41162118563162375;-0.4017969991552597;0.5751574020902539;1.0000124702453141
92.37456;1.0014028345963708;0.4629415973414925;0.4622089264666422;0.4419820729873657;0.44132036160824073;1.0124156351962013;0.9999739181819427;10.001063387258187;0.4167666163579965;0.451955124897829;0.4519854873621002;0.4116204716906443;-0.40179699926385287;0.575157151817251;1.0000109257751453
92.38456;1.0013998018140153;0.46294113677589815;0.46220904461874235;0.44198225024360444;0.4413203059503102;1.0124151995146604;0.9999738990897569;10.001077350240386;0.41676635782983473;0.4519558765762432;0.4519857629106166;0.41161975787732213;-0.4017969993547113;0.5751568962663903;1.0000094101749113
92.39456;1.001396786158709;0.4629406992593037;0.4622092031883671;0.441982425373423;0.44132025395675606;1.0124147296554349;0.9999737890341427;10.001091050771947;0.41676609575480644;0.45195666239251175;0.45198605774026895;0.41161904510139286;-0.4017969994281446;0.5751566388700656;1.0000079219709568
92.40456;1.0013937925876044;0.46294028618681327;0.46220940480991585;0.4419826001746401;0.4413202048477842;1.0124142281437802;0.9999735866143861;10.001104336254821;0.4167658307638429;0.45195748056900786;0.45198637196566627;0.4116183345256122;-0.4017969994845079;0.5751563834549949;1.0000064595229767
92.41456;1.0013908253031854;0.4629398979439156;0.4622096519925026;0.44198277637950967;0.441320158174588;1.0124136981218594;0.9999732910055332;10.001117039828756;0.4167655635434675;0.4519583296036678;0.4519867050688676;0.41161762779042704;-0.4017969995242518;0.5751561349982562;1.0000050208942932
92.42456;1.001387887818615;0.4629395338593484;0.4622099468409095;0.4419829554820518;0.44132011365300805;1.0124131421494433;0.9999729012240959;10.001129006835667;0.4167652950982325;0.4519592084196605;0.4519870564225577;0.41161692670574146;-0.40179699954794157;0.5751558993806578;1.0000036031486412
92.43456;1.0013849829432084;0.4629391922222092;0.46221029132832786;0.44198313877962453;0.4413200708779054;1.0124125619711024;0.9999724163334205;10.001140112527677;0.4167650268004974;0.45196011637376776;0.45198742544576626;0.41161623281929377;-0.4017969995562873;0.5751556822864407;1.0000022019934778
92.44456;1.0013821130675828;0.46293887055755406;0.46221068749008687;0.4419833273739801;0.4413200290525218;1.0124119591081289;0.9999718357358862;10.00115024991003;0.4167647598865587;0.4519610530666289;0.4519878114630045;0.411615547077413;-0.40179699955020026;0.5751554885676051;1.0000008122821846
92.45456;1.001379281144482;0.4629385660219373;0.46221113712995443;0.44198352197980395;0.44131998691857693;1.0124113351516222;0.999971159525983;10.001159303231804;0.41676449504287927;0.4519620179798626;0.45198821372283987;0.41161486965117355;-0.4017969995307111;0.5751553221083284;0.9999994281027444
92.46456;1.0013764915019812;0.4629382758336143;0.46221164141532434;0.44198372284859805;0.44131994289088833;1.0124106913655861;0.9999703891245473;10.001167139268132;0.4167642324915305;0.45196301014119183;0.451988631722385;0.4116142000665171;-0.40179699949871833;0.5751551857052831;0.9999980422470272
92.47456;1.0013737490664558;0.462937997601543;0.4622122007734522;0.44198392985199;0.44131989544754785;1.0124100284508022;0.999969527556556;10.001173620251368;0.41676397233373275;0.45196402785267303;0.45198906549761325;0.4116135374665467;-0.4017969994548812;0.5751550809799751;0.999996646324238
92.48456;1.0013710576917105;0.46293772941477995;0.46221281486197824;0.44198414236826855;0.44131984357680565;1.0124093471211653;0.9999685789596257;10.00117862190956;0.41676371486773567;0.45196506846103435;0.45198951545550203;0.41161288071731766;-0.40179699939976077;0.5751550083255819;0.9999952315440002
92.49456;1.0013684198064592;0.46293746977340045;0.46221348222450553;0.4419843589586469;0.44131978672265487;1.0124086486531605;0.9999675476486424;10.00118204516932;0.4167634607400953;0.4519661286476474;0.45198998192820833;0.41161222837534345;-0.40179699933382584;0.5751549671177298;0.9999937899126293
92.50456;1.00136583718526;0.46293721740032423;0.46221419997372853;0.4419845773190734;0.441319724348005;1.0124079348635142;0.9999664375231997;10.001183818136168;0.41676321083883844;0.4519672051723959;0.45199046491486555;0.41161157878467697;-0.40179699925724305;0.5751549562088931;0.9999923158157982
92.51456;1.001363311208641;0.4629369710729218;0.4622149641595952;0.44198479474341223;0.44131965575217863;1.0124072077209976;0.9999652522209798;10.001183893959885;0.4167629660933428;0.4519682952783117;0.45199096414481027;0.4116109303921199;-0.40179699916986567;0.5751549742164217;0.9999908066178969
92.52456;1.0013608427590395;0.462936729770313;0.46221577074047077;0.4419850087723147;0.4413195801386215;1.012406468850055;0.9999639950516249;10.001182248869846;0.4167627275362246;0.451969396629432;0.45199147937723394;0.41161028189649596;-0.4017969990713905;0.5751550197839713;0.9999892616827617
92.53456;1.0013584320801348;0.46293649302605844;0.46221661641110157;0.4419852175906289;0.44131949670925935;1.0124057196965561;0.9999626685631204;10.001178876411695;0.41676249652246694;0.45197050708832165;0.4519920106106782;0.411609632099379;-0.4017969989614179;0.5751550919637827;0.9999876808548793
92.54456;1.0013560786405091;0.4629362609855745;0.46221749886090335;0.44198541994134466;0.44131940487761373;1.012404962325859;0.9999612749012028;10.001173778287527;0.4167622746300769;0.4519716244331625;0.4519925578745701;0.41160897984065375;-0.4017969988395863;0.5751551900531638;0.9999860631885122
92.55456;1.00135378189322;0.4629360340788064;0.46221841655606644;0.44198561465779557;0.4413193045279883;1.0124041998178417;0.9999598160606615;10.001166956755599;0.41676206335927884;0.4519727463444793;0.4519931209900127;0.41160832406049624;-0.40179699870577407;0.5751553130125185;0.999984406768764
92.56456;1.001351542277826;0.4629358127028851;0.4622193682909531;0.4419858003095726;0.4413191960827359;1.012403436128009;0.999958292944369;10.001158411806998;0.41676186413044836;0.4519738708583283;0.4519936997394235;0.41160766372660884;-0.4017969985600481;0.5751554593358675;0.999982709973393
92.57456;1.0013493606806676;0.4629355969157223;0.4622203528414817;0.44198597537421136;0.4413190804425203;1.0124026760127265;0.9999567049966386;10.001148147048372;0.4167616784742769;0.45197499675621927;0.4519942940604217;0.4116069977154072;-0.4017969984024893;0.5751556272884262;0.9999809729899244
92.58456;1.001347236983106;0.4629353860519431;0.4622213689070143;0.44198613864825614;0.4413189589381168;1.0124019252849417;0.9999550512074105;10.00113617762144;0.4167615079855763;0.4519761234800383;0.4519949039993921;0.411606324895021;-0.4017969982333943;0.5751558149290843;0.9999791986202496
92.59456;1.0013451694547535;0.46293517873030493;0.46222241515407414;0.44198628937679874;0.44131883320945253;1.01240119086119;0.9999533309224363;10.00112252748758;0.41676135413214566;0.4519772509077882;0.4519955295492319;0.41160564432529034;-0.4017969980537611;0.5751560202224659;0.9999773921156281
92.60456;1.0013431553157806;0.46293497335906714;0.46222349007202534;0.4419864270934768;0.4413187051438823;1.0124004799175104;0.9999515442856552;10.001107225549434;0.41676121817941847;0.45197837940786767;0.4519961703815613;0.4116049554509259;-0.40179699786536355;0.5751562416078263;0.9999755601805282
92.61456;1.0013411915240535;0.46293476850670634;0.4622245917467673;0.4419865513585077;0.44131857699749155;1.0123997986543636;0.9999496930610646;10.001090312843838;0.41676110110321324;0.45197950997920067;0.45199682573129374;0.4116042584025524;-0.4017969976702518;0.5751564783365751;0.9999737104468682
92.62456;1.0013392750991714;0.4629345628647008;0.4622257179315708;0.4419866615287801;0.4413184513544689;1.012399151505689;0.9999477812591476;10.001071849097512;0.41676100340101996;0.4519806440650825;0.45199749442855874;0.4116035541559105;-0.4017969974702725;0.5751567300859846;0.999971851689771
92.63456;1.0013374035740454;0.4629343551791863;0.4622268663758099;0.44198675676814075;0.441318330837885;1.0123985408471652;0.9999458149732945;10.0010519077573;0.4167609250681601;0.4519817830431981;0.4519981747543373;0.41160284431963645;-0.401796997267;0.5751569966237261;0.999969993315573
92.64456;1.0013355754826683;0.4629341443134129;0.46222803503334053;0.4419868363260915;0.4413182179440118;1.0123979672453236;0.9999438015907894;10.001030564825099;0.41676086584517696;0.4519829275188966;0.45199886442279574;0.4116021307980486;-0.4017969970618546;0.5751572782580133;0.9999681443178591
92.65456;1.001333790172421;0.4629339293940886;0.4622292221028522;0.44198689978394895;0.4413181150085905;1.0123974305329981;0.9999417487415041;10.00100789076496;0.4167608253655448;0.45198407671104446;0.4519995610176994;0.41160141535374906;-0.40179699685618353;0.5751575765346153;0.9999663128588796
92.66456;1.0013320474415397;0.46293371014382656;0.4622304259766387;0.44198694693784485;0.4413180241766857;1.0123969312439411;0.9999396633656034;10.000983950251648;0.41676080317073677;0.45198522844309014;0.4520002626176846;0.4116006993824197;-0.40179699665132834;0.5751578942758174;0.9999645060050122
92.67456;1.0013303473098272;0.4629334870802598;0.4622316449825846;0.4419869775167289;0.4413179474595019;1.0123964712718458;0.9999375510301933;10.000958809918885;0.4167607988595592;0.4519863796837012;0.4520009682039882;0.41159998441469475;-0.4017969964486787;0.5751582349210198;0.9999627290647685
92.68456;1.0013286897909996;0.46293326116437095;0.4622328772277394;0.44198699104698225;0.4413178866736607;1.0123960535054761;0.9999354157128546;10.000932548224467;0.4167608120068944;0.45198752714472124;0.4520016777103248;0.4115992727255351;-0.4017969962496944;0.5751586018993796;0.9999609851134232
92.69456;1.0013270749728658;0.4629330333996494;0.4622341208728493;0.4419869866825369;0.44131784314660244;1.0123956811078867;0.9999332605501978;10.000905259675749;0.4167608417092454;0.45198866781904656;0.45200239180953977;0.4115985672138332;-0.40179699605592756;0.5751589985340074;0.9999592754680314
92.70456;1.0013255034719153;0.46293280496314426;0.46223537440045526;0.44198696311078756;0.44131781752044386;1.0123953568666781;0.9999310891217769;10.000877057396178;0.4167608863831336;0.4519897993724308;0.4520031113860608;0.4115978708253619;-0.4017969958690343;0.5751594281511635;0.9999576010853983
92.71456;1.0013239768544024;0.4629325774781608;0.4622366366068927;0.4419869187717545;0.4413178097862427;1.012395082887176;0.999928906066102;10.00084807491291;0.41676094411365494;0.4519909199498011;0.45200383682816714;0.4115971859944148;-0.4017969956907233;0.5751598940459289;0.9999559636821401
92.72456;1.0013224977630186;0.4629323529702868;0.462237906672294;0.44198685215379585;0.4413178192789617;1.0123948607550786;0.999926716991437;10.000818455022735;0.4167610131771385;0.4519920274596421;0.45200456765741176;0.4115965141969879;-0.4017969955228074;0.5751603993887667;0.9999543656380453
92.73456;1.0013210697759847;0.4629321336220693;0.46223918446525303;0.4419867620894767;0.44131784459479906;1.012394691697511;0.9999245282022534;10.000788332303195;0.4167610923172584;0.4519931191872715;0.4520053026917836;0.411595855837251;-0.4017969953674363;0.5751609471323426;0.9999528089394656
92.74456;1.0013196966510227;0.46293192156864754;0.462240470647344;0.44198664798385784;0.4413178837783335;1.0123945763389464;0.9999223458602381;10.000757827058036;0.41676118078885366;0.451994192339905;0.45200604043855896;0.41159521056960957;-0.40179699522718865;0.5751615400562354;0.999951293790229
92.75456;1.0013183808892225;0.46293171893075635;0.46224176620069063;0.4419865098692073;0.4413179346997102;1.012394514633494;0.9999201748648645;10.000727048445995;0.4167612783538;0.4519952451334541;0.45200677931706995;0.4115945777140398;-0.4017969951048542;0.5751621810572007;0.999949817852164
92.76456;1.0013171225347965;0.4629315279906228;0.4622430718200922;0.44198634857842795;0.4413179953169858;1.0123945063848785;0.999918018835926;10.000696096768419;0.4167613853148553;0.45199627739245785;0.4520075175881462;0.41159395643678526;-0.40179699500309535;0.5751628733932564;0.9999483765715608
92.77456;1.0013159192577998;0.46293135118355794;0.4622443877436851;0.4419861659852665;0.441318064019586;1.0123945514521295;0.999915881129954;10.000665063427581;0.4167615026029972;0.4519972900798836;0.4520082532265316;0.41159334581006884;-0.4017969949242351;0.5751636206806059;0.9999469639871315
92.78456;1.0013147678037002;0.46293119092203017;0.4622457138331814;0.44198596481490426;0.44131814009209025;1.0123946493089442;0.999913765976104;10.000634031715986;0.416761631756413;0.4519982843245264;0.4520089840283908;0.4115927451269885;-0.4017969948702028;0.575164426730522;0.9999455738027834
92.79456;1.0013136652404047;0.4629310494847175;0.46224704959987284;0.44198574809269275;0.4413182238475327;1.0123947990439846;0.9999116796524573;10.000603079606018;0.4167617746717039;0.4519992609444431;0.45200970783807276;0.41159215439692676;-0.4017969948424516;0.5751652951480563;0.9999442007396201
92.80456;1.0013126088221556;0.462930929025186;0.4622483943083948;0.44198551885671483;0.4413183161401785;1.0123949998921116;0.9999096308722593;10.000572284810302;0.4167619332895849;0.4520002205366408;0.4520104225731767;0.4115915743879208;-0.401796994841813;0.57516622878575;0.9999428415184107
92.81456;1.0013115955694494;0.4629308315650778;0.4622497471411001;0.44198528028955486;0.4413184175743646;1.0123952509808671;0.9999076296740795;10.00054172802667;0.4167621093237317;0.4520011633947886;0.4520111262030918;0.4115910061784909;-0.4017969948684814;0.5751672293627494;0.9999414946783547
92.82456;1.0013106227101343;0.46293075891366636;0.46225110727556007;0.44198503566791536;0.44131852814586264;1.0123955505643767;0.999905685892844;10.000511489126716;0.41676230384826624;0.45200208911168027;0.4520118168606227;0.4115904508823703;-0.40179699492223325;0.5751682973095945;0.9999401593344877
92.83456;1.0013096885047321;0.46293071258565693;0.46225247385329177;0.44198478793291013;0.4413186476839764;1.0123958961236175;0.9999038080257989;10.000481642349216;0.416762516913704;0.45200299655120524;0.4520124928769492;0.41158990958139363;-0.40179699500259836;0.5751694318779909;0.9999388338899369
92.84456;1.0013087925632225;0.46293069368021594;0.4622538457463885;0.4419845394744085;0.4413187765032667;1.0123962848793115;0.9999020024222633;10.000452257566298;0.4167627476670768;0.45200388435117994;0.4520131527626847;0.41158938310495014;-0.40179699510870315;0.5751706312761339;0.999937515413029
92.85456;1.001307935262113;0.4629307027723896;0.4622552213351057;0.4419842922828706;0.44131891548549484;1.0123967141480503;0.9999002731489465;10.000423405050169;0.41676299483779944;0.4520047512179465;0.4520137953342293;0.4115888718150458;-0.4017969952391189;0.5751718927057864;0.9999362001572016
92.86456;1.001307116899397;0.4629307398218764;0.4622565986275687;0.4419840480165826;0.4413190658355965;1.012397182055951;0.9998986227491521;10.000395156487695;0.4167632572082518;0.4520055956977522;0.45201441977237894;0.4115883756316735;-0.4017969953920646;0.575173212834019;0.9999348854514564
92.87456;1.0013063378092237;0.46293080390716446;0.46225797544344804;0.4419838078816208;0.4413192289793232;1.012397688067466;0.9998970530810088;10.000367580709497;0.4167635338640593;0.45200641590640595;0.45201502538107163;0.41158789432954773;-0.40179699556570997;0.5751745884059559;0.9999335714235227
92.88456;1.0013055991143633;0.4629308929956582;0.4622593493412102;0.44198357260664956;0.441319406423145;1.012398232487901;0.9998955651899761;10.00034074221411;0.416763824036664;0.4520072095921432;0.4520156114239865;0.4115874281104507;-0.4017969957583418;0.5751760162191383;0.999932260817185
92.89456;1.0013049028835452;0.4629310041256176;0.4622607175694975;0.4419833425045422;0.44131959952068206;1.0123988157776578;0.9998941582915154;10.000314705581166;0.4167641267936257;0.45200797456002406;0.45201617733566374;0.4115869781065621;-0.40179699596845125;0.5751774927154379;0.9999309576553336
92.90456;1.0013042517332953;0.4629311337779136;0.46226207728209234;0.44198311742364393;0.4413198092773265;1.012399438719264;0.9998928292441368;10.000289539100484;0.41676444085028846;0.45200870930549597;0.45201672288563705;0.4115865463442428;-0.4017969961947006;0.5751790136447378;0.9999296659173568
92.91456;1.001303648474375;0.4629312781514477;0.46226342573544577;0.4419828968823532;0.4413200363148223;1.0124001030031538;0.9998915735481724;10.000265312985514;0.4167647642951384;0.4520094135295458;0.4520172480252007;0.41158613535427935;-0.40179699643579103;0.5751805740052724;0.9999283883713407
92.92456;1.0013030957976408;0.4629314334804777;0.4622647601781311;0.441982680519474;0.4413202811022747;1.012400811199858;0.9998903870914018;10.000242095345078;0.41676509443600557;0.45201008824828626;0.45201775277559125;0.4115857478298488;-0.4017969966904347;0.5751821683665823;0.999927126349527
92.93456;1.0013025957525903;0.4629315963125997;0.46226607745646464;0.4419824682315997;0.4413205441880253;1.0124015656916856;0.9998892669795528;10.00021995058276;0.41676542822319707;0.4520107354375829;0.452018237291171;0.41158538628310776;-0.401796996957406;0.5751837912995897;0.9999258807748753
92.94456;1.001302149592654;0.46293176357445565;0.46226737384501043;0.44198225978821476;0.44132082619199264;1.0124023676875922;0.9998882110105846;10.00019893924958;0.4167657630030115;0.45201135739040704;0.45201870181775156;0.4115850528307165;-0.4017969972355258;0.5751854377562716;0.9999246531137448
92.95456;1.0013017589644904;0.4629319325978584;0.4622686457493278;0.4419820545688698;0.4413211277163864;1.0124032175485775;0.9998872171337592;10.000179117230601;0.41676609700531453;0.45201195611838035;0.4520191464454737;0.41158474935517175;-0.40179699752372555;0.5751871034924868;0.9999234451997316
92.96456;1.0013014275609495;0.46293210113766;0.4622698905563002;0.4419818518613221;0.44132144929602557;1.0124041154108743;0.9998862837849051;10.000160533460866;0.41676642922986845;0.45201253309403283;0.452019570840499;0.4115844776859006;-0.4017969978211636;0.5751887852017071;0.9999222585363234
92.97456;1.0013011614028513;0.46293226733977494;0.46227110643995867;0.4419816513464088;0.4413217911624323;1.0124050610143642;0.9998854104766728;10.000143226357325;0.4167667589048122;0.4520130893768207;0.4520199742576789;0.4115842394599111;-0.4017969981271861;0.5751904801255098;0.9999210943800466
92.98456;1.0013009678388018;0.4629324297750777;0.4622722916728227;0.4419814531216885;0.44132215277767894;1.0124060533926516;0.9998845981314708;10.00012722298538;0.41676708507785476;0.45201362584037924;0.4520203557996404;0.4115840359029188;-0.40179699844127936;0.5751921857251177;0.9999199544904422
92.99456;1.001300854497513;0.46293258735912135;0.46227344434841877;0.4419812573895124;0.441322532765461;1.0124070909345375;0.9998838489354122;10.000112541921734;0.41676740669811235;0.4520141432218543;0.45202071458350107;0.4115838678399039;-0.40179699876306624;0.5751938997623668;0.9999188413624491
93.00456;1.001300828820895;0.4629327391910716;0.4622745623963004;0.44198106441878676;0.44132292942084367;1.0124081715973352;0.9998831658371157;10.000099194758693;0.41676772303144377;0.45201464214898224;0.45202104984079006;0.4115837359257907;-0.40179699909221955;0.5751956205038918;0.9999177577224339
93.01456;1.00130089785061;0.46293288478414946;0.4622756437332799;0.4419808747024355;0.4413233409574416;1.012409293057084;0.9998825522058788;10.000087186439046;0.4167680339717634;0.4520151233444554;0.45202136096299345;0.41158364080075516;-0.40179699942834524;0.5751973466894724;0.9999167062859484
93.02456;1.0013010678871803;0.46293302435856293;0.46227668650086917;0.4419806889039655;0.4413237653972863;1.0124104525939823;0.9998820112375402;10.000076521498487;0.4167683400164888;0.45201558769258954;0.4520216472673365;0.41158358298099446;-0.40179699977084987;0.5751990769778814;0.9999156901622869
93.03456;1.00130134457401;0.4629331585367604;0.46227768925965435;0.4419805076566368;0.44132420089554464;1.0124116470524112;0.999881544734591;10.000067209770584;0.4167686420591007;0.4520160359848166;0.452021907804183;0.4115835626800567;-0.4017970001188761;0.5752008092104438;0.999914712871109
93.04456;1.0013017333602339;0.46293328774402104;0.4622786510732853;0.4419803315863558;0.4413246463053418;1.0124128734208322;0.999881152391523;10.000059257035014;0.4167689412258493;0.45201646866181405;0.45202214160020404;0.41158357970179266;-0.4017970004713946;0.575202540251081;0.9999137777404611
93.05456;1.0013022392826425;0.4629334119715361;0.46227957131517033;0.44198016160002934;0.4413251012660447;1.0124141291824642;0.9998808324384176;10.000052652975992;0.41676923886924055;0.45201688580763283;0.4520223480825114;0.4115836333484544;-0.4017970008273022;0.5752042666688076;0.9999128875922949
93.06456;1.0013028659955892;0.4629335310015386;0.46228044933648094;0.44197999880749883;0.4413255659165421;1.0124154117218738;0.9998805825934124;10.00004737234255;0.41676953660865834;0.4520172873804273;0.45202252739639626;0.41158372246860825;-0.40179700118557804;0.5752059856801403;0.9999120448290542
93.07456;1.0013036150295094;0.4629336447691881;0.4622812844767211;0.4419798438720844;0.44132604063795344;1.0124167178445573;0.9998804002335316;10.000043381152839;0.4167698362065772;0.45201767350969496;0.4520226803333329;0.4115838458073935;-0.4017970015454863;0.5752076955443781;0.9999112513264042
93.08456;1.0013044857824527;0.4629337535947394;0.4622820764011749;0.44197969663703623;0.44132652583399057;1.0124180435909007;0.9998802826058004;10.000040644511834;0.4167701393421216;0.4520180446449374;0.4520228076272108;0.4115840025182655;-0.4017970019065072;0.5752093955980551;0.9999105081295301
93.09456;1.0013054759463544;0.4629338580780621;0.46228282529587833;0.44197955642478304;0.44132702163481585;1.0124193835503053;0.9998802276493766;10.000039132422593;0.41677044743555325;0.45201840128960513;0.4520229093040638;0.41158419247459427;-0.40179700226811627;0.5752110864420775;0.9999098155395392
93.10456;1.0013065822474778;0.4629339587791892;0.4622835318431774;0.44197942250786343;0.4413275276246419;1.0124207303886512;0.9998802341197307;10.000038813056397;0.4167707616162693;0.4520187435706439;0.4520229849183585;0.4115844160122242;-0.401797002629791;0.5752127700090922;0.9999091735546841
93.11456;1.0013078014612218;0.46293405629796575;0.4622841972311318;0.4419792943361871;0.44132804272506293;1.0124220757231759;0.9998803010850422;10.000039643516569;0.416771082833904;0.4520190713417882;0.45202303425962426;0.41158467320703124;-0.4017970029911404;0.5752144491309344;0.9999085824160601
93.12456;1.0013091307453261;0.46293415169637;0.46228482299700396;0.44197917139137094;0.4413285653167591;1.0124234121418199;0.999880428304155;10.000041572909566;0.416771411959393;0.4520193845630926;0.4520230576793843;0.41158496348890095;-0.40179700335195506;0.5752161268545143;0.9999080430565753
93.13456;1.0013105668736535;0.46293424636725283;0.4622854104418805;0.4419790528762287;0.44132909361483674;1.0124247347195263;0.9998806168145309;10.000044550482242;0.4167717498265218;0.4520196833100857;0.45202305605531873;0.41158528601703004;-0.4017970037122722;0.575217806197953;0.9999075566012323
93.14456;1.001312105697243;0.4629343412938795;0.46228596005117817;0.44197893769027546;0.4413296260261763;1.0124260407457384;0.9998808686458767;10.000048529059047;0.416772097245945;0.45201996761346297;0.4520230307912129;0.4115856401693754;-0.4017970040723942;0.575219490193622;0.9999071230234079
93.15456;1.0013137425910543;0.46293443672949114;0.46228647136400786;0.4419788248281248;0.4413301612251209;1.0124273285703682;0.99988118636922;10.000053466911014;0.41677245502703963;0.4520202373528446;0.45202298368580585;0.41158602561032986;-0.40179700443265437;0.5752211813868159;0.9999067405273367
93.16456;1.001315472808252;0.4629345326177166;0.4622869433518412;0.44197871374159675;0.44133069808257586;1.012428596786023;0.9998815728385367;10.000059329439182;0.4167728239179949;0.4520204921703893;0.4520229165962631;0.41158644227762375;-0.4017970047930732;0.5752228812065449;0.9999064062602211
93.17456;1.0013172906620516;0.462934628947335;0.4622873751628689;0.4419786042881199;0.44133123558267445;1.0124298438256494;0.9998820305570085;10.000066089994386;0.41677320433300274;0.4520207315299933;0.4520228314127581;0.4115868905464303;-0.4017970051531328;0.5752245900520376;0.9999061174365909
93.18456;1.001319188515735;0.46293472570810723;0.46228776655115095;0.44197849660546484;0.44133177261488293;1.0124310675593264;0.9998825605714797;10.000073735024312;0.4167735961151822;0.45202095484963806;0.4520227303485825;0.41158737122319117;-0.4017970055117374;0.5752263077886184;0.9999058720641023
93.19456;1.001321157343201;0.4629348228046874;0.46228811764279726;0.4419783911028487;0.4413323078722482;1.0124322645173132;0.9998831615999715;10.000082268364087;0.4167739987476841;0.45202116147273136;0.4520226160514143;0.4115878850463107;-0.4017970058674531;0.575228034099391;0.9999056691037239
93.20456;1.001323188099922;0.4629349199926887;0.46228842877754994;0.44197828819484275;0.4413328402662627;1.0124334297658533;0.9998838302207053;10.000091702079239;0.4167744119318036;0.4520213505868552;0.4520224915074935;0.41158843196544637;-0.40179700621886266;0.5752297686090556;0.9999055084571676
93.21456;1.0013252723485997;0.4629350166904101;0.4622887006706387;0.4419781878280691;0.4413333695701929;1.0124345584672927;0.9998845620157389;10.000102042338028;0.4167748358504031;0.45202152146032976;0.4520223598783567;0.41158901092681766;-0.40179700656470924;0.5752315108105935;0.9999053912688403
93.22456;1.0013274026422863;0.46293511168189194;0.46228893416382694;0.44197808931194865;0.4413338965996811;1.0124356472787934;0.9998853526353446;10.000113284480365;0.4167752709160219;0.4520216738210288;0.45202222433203093;0.4115896203361301;-0.4017970069037838;0.5752332597997071;0.9999053200743186
93.23456;1.0013295730953269;0.462935203234502;0.46228912979229025;0.44197799146812916;0.4413344227864699;1.0124366937470237;0.9998861979897237;10.000125413107991;0.41677571758913984;0.45202180790076774;0.4520220879383566;0.41159025857651;-0.40179700723466577;0.5752350140307108;0.9999052979854931
93.24456;1.0013317795618586;0.4629352898859253;0.46228928808397574;0.4419778927785685;0.4413349497055564;1.012437695440438;0.9998870939191947;10.000138403104021;0.41677617647144133;0.4520219242651962;0.45202195344724816;0.41159092423942445;-0.40179700755561193;0.5752367715147276;0.9999053270935505
93.25456;1.0013340194798854;0.4629353709194935;0.46228941004958357;0.44197779156244194;0.44133547888235997;1.0124386505934084;0.9998880362543028;10.000152223029223;0.4167766484263628;0.45202202354422344;0.45202182311033684;0.41159161614115886;-0.40179700786472666;0.5752385303335893;0.9999054075049257
93.26456;1.001336291618625;0.46293544604491593;0.4622894968538057;0.4419776863049898;0.4413360115244703;1.0124395586984367;0.9998890214378301;10.000166837441043;0.41677713444608017;0.4520221060914521;0.45202169898967004;0.41159233314326527;-0.40179700816012354;0.5752402889541679;0.9999055379686436
93.27456;1.0013385954386314;0.46293551511686754;0.46228954924865406;0.4419775759384145;0.4413365482339969;1.0124404197141852;0.9998900473073491;10.00018220514019;0.4167776351730264;0.4520221718971316;0.4520215832803176;0.41159307397762485;-0.4017970084399333;0.5752420464758728;0.9999057171914655
93.28456;1.0013409300902174;0.4629355781177858;0.4622895677335319;0.44197745986753517;0.4413370892954649;1.0124412331755193;0.9998911132058371;10.000198277182259;0.41677815066085233;0.45202222071839926;0.4520214780937957;0.4115938373433071;-0.4017970087022466;0.575243802895217;0.9999059448223506
93.29456;1.0013432935526891;0.4629356350538651;0.4622895531687572;0.4419773379143657;0.44133763539658155;1.0124419983129176;0.9998922190507737;10.000214999980514;0.41677868078500835;0.4520222521260109;0.45202138519404844;0.4115946221911826;-0.40179700894521986;0.5752455587965873;0.9999062216051047
93.30456;1.0013456823011042;0.4629356860868159;0.4622895070734207;0.44197721027467646;0.4413381878963641;1.0124427150011834;0.9998933646483967;10.000232322805774;0.41677922568972386;0.45202226536903534;0.4520213060735527;0.4115954277595397;-0.40179700916745903;0.5752473145413374;0.9999065485814885
93.31456;1.0013480915184478;0.46293573189307846;0.46228943137838274;0.4419770773583328;0.4413387481831002;1.0124433846135727;0.9998945498763808;10.000250204810525;0.4167797857761963;0.45202225928685397;0.4520212419868648;0.4115962530965988;-0.401797009368234;0.5752490699859233;0.9999069264139138
93.32456;1.0013505157819504;0.46293577356801574;0.4622893280281942;0.4419769396791344;0.4413393167924502;1.0124440096303267;0.9998957750767947;10.000268614993722;0.416780361499755;0.45202223264104524;0.45202119357271336;0.41159709667740885;-0.4017970095471287;0.5752508249142887;0.9999073552607823
93.33456;1.0013529498557123;0.4629358122654723;0.46228919888659487;0.4419767979778615;0.4413398932789414;1.0124445927462014;0.9998970416983318;10.00028752360366;0.416780953186831;0.4520221845567617;0.4520211604070334;0.41159795663992116;-0.40179700970347987;0.5752525791884777;0.9999078346308453
93.34456;1.0013553887856845;0.462935849242112;0.4622890458462149;0.4419766533554819;0.44134047664799675;1.012445136763729;0.9998983529405999;10.000306894118644;0.4167815609306419;0.4520221144154037;0.45202114109419733;0.4115988310118131;-0.40179700983621036;0.5752543323668121;0.9999083639448707
93.35456;1.0013578274778867;0.4629358861243628;0.462288870811811;0.4419765071855875;0.4413410655697947;1.0124456447199388;0.9998997132468038;10.000326681712409;0.41678218457975774;0.45202202134222774;0.45202113372437563;0.4115997175098814;-0.4017970099440841;0.5752560834033411;0.9999089440801556
93.36456;1.0013602609271235;0.4629359249784235;0.4622886756100576;0.44197636092818304;0.4413416584385647;1.0124461199957888;0.9999011268592576;10.00034683267173;0.4167828234444711;0.45202190405532033;0.4520211362626067;0.4116006135524465;-0.4017970100260377;0.5752578304859008;0.9999095780006535
93.37456;1.0013626850957495;0.4629359681195451;0.46228846200065077;0.441976216121029;0.4413422535450488;1.0124465667284706;0.9999025974774306;10.000367285996779;0.4167834758641034;0.45202176147822937;0.4520211467980006;0.4116015167338788;-0.4017970100813619;0.575259570911065;0.9999102696883787
93.38456;1.001365097377184;0.4629360177195645;0.46228823171435895;0.4419760747211689;0.4413428492402925;1.0124469897910267;0.9999041293038426;10.00038798495604;0.4167841393819106;0.4520215934874293;0.4520211635792662;0.4116024251094599;-0.40179701010972757;0.5752613013430407;0.9999110226652139
93.39456;1.0013674963627814;0.46293607547252047;0.46228798644877106;0.4419759393956207;0.4413434441408328;1.0124473939565342;0.9999057272968931;10.000408889455176;0.41678481130218925;0.4520214008559913;0.45202118497597843;0.41160333723432635;-0.4017970101112975;0.5752630183743783;0.9999118391021221
93.40456;1.0013698810907417;0.4629361426590785;0.4622877278016552;0.44197581314383766;0.44134403744446876;1.0124477831690437;0.9999073961967775;10.000429977416093;0.4167854889951076;0.45202118455967916;0.4520212094323381;0.4116042523741783;-0.4017970100868457;0.5752647188857083;0.9999127197443203
93.41456;1.0013722499050288;0.46293622039690785;0.46228745717862624;0.44197569866631586;0.4413446291612783;1.0124481605727835;0.999909139626926;10.000451238225093;0.41678616990234724;0.4520209452929812;0.45202123536825134;0.41160517057418783;-0.4017970100374554;0.5752664002471942;0.9999136642720342
93.42456;1.0013745997341628;0.46293630953568565;0.46228717593519963;0.44197559828727756;0.44134522016084043;1.0124485288409841;0.9999109592771455;10.000472661730512;0.416786851267735;0.4520206834089232;0.45202126131860065;0.41160609237585744;-0.4017970099639677;0.5752680604607446;0.9999146715167477
93.43456;1.0013769266953472;0.46293641038648153;0.4622868855968112;0.44197551432044546;0.4413458119343289;1.0124488898973134;0.9999128541392803;10.000494224614368;0.41678752995639995;0.45202039891319107;0.4520212862661076;0.411607018612412;-0.40179700986670824;0.5752696979869039;0.9999157398923461
93.44456;1.0013792277245597;0.46293652276369596;0.4622865877374134;0.4419754493391176;0.44134640595947455;1.0124492441536042;0.9999148207665687;10.000515878922213;0.4167882026437064;0.45202009131974263;0.45202130985218614;0.4116079504629315;-0.4017970097455646;0.5752713112969433;0.9999168682943045
93.45456;1.0013815017127068;0.4629366461785579;0.4622862838328576;0.44197540611213765;0.441347003148195;1.0124495906702482;0.9999168545755307;10.000537549719779;0.4167888659284957;0.45201975961231666;0.45202133237336306;0.4116088893918534;-0.4017970096002119;0.5752728985944771;0.9999180563190445
93.46456;1.0013837492823672;0.46293677987802295;0.46228597533107174;0.4419753872360734;0.4413476039045584;1.0124499284749386;0.999918951120671;10.000559147297217;0.41678951629012384;0.45201940236802135;0.45202135462928444;0.41160983678076146;-0.4017970094304838;0.5752744581306792;0.9999193036113249
93.47456;1.0013859720851892;0.46293692288715266;0.4622856636375953;0.4419753947628057;0.441348208416587;1.0124502577560335;0.999921106482074;10.00058058679593;0.4167901501261729;0.4520190177647152;0.4520213777137944;0.41161079356972496;-0.40179700923690637;0.5752759887738993;0.9999206097783228
93.48456;1.0013881724442444;0.46293707424913916;0.4622853500753968;0.4419754301725916;0.4413488168120096;1.012450579917773;0.9999233167327612;10.000601799859593;0.41679076386343183;0.4520186036605005;0.4520214026157482;0.41161176001959143;-0.40179700902093657;0.5752774899780301;0.9999219749361049
93.49456;1.0013903530871313;0.4629372331968721;0.4622850358038907;0.44197549459992913;0.4413494293566769;1.0124508964575936;0.9999255773875628;10.00062273429124;0.41679135415487994;0.45201815797072276;0.45202142996440653;0.41161273568512374;-0.40179700878458374;0.575278961162942;0.9999233997581733
93.50456;1.0013925167269069;0.4629373990789084;0.4622847214876508;0.441975588977764;0.44135004649086373;1.0124512079925554;0.9999278835472654;10.00064335296081;0.41679191792648207;0.4520176790033175;0.45202146038601254;0.4116137198894371;-0.40179700852983563;0.5752804012896942;0.9999248850188829
93.51456;1.0013946656836057;0.46293757121796525;0.46228440715038804;0.44197571390025614;0.44135066854157307;1.0124515144503146;0.9999302302935491;10.000663637260303;0.41679245223313166;0.4520171655894919;0.45202149474966186;0.41161471228794566;-0.4017970082583292;0.5752818088259165;0.9999264311329812
93.52456;1.0013968020555495;0.4629377488160788;0.46228409261006026;0.4419758692865815;0.44135129546903534;1.0124518154803595;0.9999326125749416;10.000683585220987;0.41679295424153306;0.4520166172391225;0.4520215337731941;0.4116157128865167;-0.4017970079713285;0.5752831817395846;0.9999280375657756
93.53456;1.0013989286170397;0.46293793095748126;0.46228377807457893;0.4419760542558384;0.4413519267173051;1.0124521101617683;0.9999350248914386;10.000703201010213;0.4167934213477434;0.4520160343041008;0.4520215776429854;0.41161672168927316;-0.40179700766987475;0.5752845175084879;0.9999297023932382
93.54456;1.0014010492620842;0.462938116711249;0.46228346435241424;0.44197626727426;0.4413525611909954;1.0124523967114794;0.9999374616761465;10.00072248306834;0.41679385143694847;0.45201541791746874;0.4520216259439862;0.4116177384373321;-0.4017970073549417;0.5752858133487259;0.9999314226913509
93.55456;1.001403168037331;0.4629383052915619;0.46228315251681806;0.44197650630770585;0.4413531976223293;1.01245267287365;0.9999399179227733;10.000741415774703;0.416794243297881;0.45201476987013084;0.45202167771291163;0.41161876253297786;-0.4017970070276204;0.5752870665741014;0.9999331953355463
93.56456;1.0014052877016169;0.4629384962944926;0.46228284320760266;0.4419767691128095;0.44135383495746155;1.012452936404869;0.9999423891046682;10.000759970034295;0.41679459682767395;0.45201409254481256;0.45202173163965187;0.4116197930803058;-0.4017970066893072;0.5752882748076702;0.9999350172476166
93.57456;1.0014074090496978;0.4629386899504123;0.4622825361845702;0.44197705359523193;0.44135447229417774;1.012453185199696;0.9999448709267799;10.00077811303604;0.41679491279722525;0.45201338864017054;0.4520217863841818;0.4116208290554813;-0.4017970063417213;0.5752894360633941;0.999936884958443
93.58456;1.0014095311291993;0.4629388872156064;0.4622822306508264;0.4419773577751316;0.4413551089533202;1.0124534171455593;0.9999473596134727;10.000795819558936;0.4167951924436277;0.45201266090583847;0.45202184081460656;0.41162186939991263;-0.40179700598662516;0.5752905487716757;0.9999387941631057
93.59456;1.0014116519209553;0.46293908941201106;0.46228192602502366;0.4419776794369395;0.4413557449775022;1.0124536300135694;0.9999498522492922;10.000813076841371;0.41679543719506484;0.4520119123814267;0.4520218939771343;0.41162291278510243;-0.401797005625255;0.5752916115984293;0.9999407396827716
93.60456;1.001413768951771;0.46293929749614604;0.46228162242242193;0.44197801577722906;0.4413563811859381;1.0124538220357266;0.9999523465460596;10.000829876083523;0.4167956485506791;0.4520111468516574;0.4520219449991824;0.4116239573752991;-0.4017970052579266;0.5752926234338117;0.9999427153535887
93.61456;1.001415879337032;0.4629395117059341;0.4622813205818399;0.4419783631374206;0.44135701863160426;1.012453992847853;0.9999548402662246;10.000846200001867;0.41679582809303206;0.4520103687738094;0.45202199308055546;0.41162500086470505;-0.4017970048842593;0.5752935838196374;0.9999447139686108
93.62456;1.0014179795444096;0.46293973175207537;0.4622810214657893;0.4419787171279539;0.44135765829557294;1.0124541437083476;0.9999573309649148;10.000862026349937;0.4167959775938394;0.4520095827517899;0.4520220371828128;0.4116260405350091;-0.4017970045036539;0.5752944929670254;0.9999467281248958
93.63456;1.0014200656775194;0.4629399570002461;0.4622807258321089;0.4419790733220064;0.4413583010224679;1.0124542766019882;0.9999598161764406;10.000877341175414;0.4167960989288648;0.4520087934562576;0.45202207566571256;0.4116270733111666;-0.401797004115539;0.5752953511297566;0.9999487514378717
93.64456;1.0014221342945624;0.46294018662625347;0.46228043403157454;0.4419794279282986;0.4413589473212492;1.012454392923661;0.9999622937252372;10.000892140410002;0.41679619365262477;0.45200800617461173;0.4520221066562931;0.41162809606873413;-0.40179700371944804;0.5752961584152321;0.9999507789936638
93.65456;1.0014241829892594;0.4629404198059111;0.4622801460474096;0.44197977782533243;0.44135959728017715;1.0124544930377812;0.9999647620748413;10.00090642124155;0.41679626266035524;0.45200722708853;0.45202212872508524;0.41162910604642666;-0.4017970033151377;0.5752969152460509;0.9999528069942379
93.66456;1.0014262099457667;0.4629406555628223;0.4622798615927792;0.44198012032313233;0.4413602506221308;1.0124545766514828;0.9999672207616944;10.000920178420614;0.41679630624136926;0.4520064627141746;0.45202214100298543;0.41163010099063074;-0.40179700290271075;0.5752976227087702;0.9999548319965819
93.67456;1.0014282128078433;0.462940892428273;0.4622795801885914;0.44198045314998374;0.4413609068182168;1.0124546426463525;0.9999696707372236;10.000933408507908;0.4167963242420293;0.4520057190791117;0.45202214302081345;0.4116310790932269;-0.4017970024825347;0.5752982826566261;0.9999568503858985
93.68456;1.0014301883320418;0.46294112857651837;0.46227930117495947;0.4419807743088283;0.44136156546219185;1.0124546885399488;0.9999721143190634;10.000946113826595;0.4167963162044611;0.4520050013693349;0.4520221346582891;0.41163203895265105;-0.4017970020549232;0.5752988977258288;0.9999588583665395
93.69456;1.0014321329738238;0.4629413623192741;0.46227902370710794;0.44198108180397233;0.4413622266545395;1.012454711074697;0.9999745546106364;10.000958298087241;0.4167962814897386;0.45200431401014607;0.45202211605132725;0.41163297940636784;-0.40179700161992044;0.575299471101788;0.9999608517442666
93.70456;1.0014340429875954;0.4629415922098048;0.46227874691222837;0.4419813737025979;0.4413628909733891;1.0124547075132386;0.9999769946930834;10.000969954374044;0.4167962191833042;0.4520036608752843;0.4520220874785425;0.41163389909990156;-0.4017970011773266;0.5753000060536858;0.9999628257257601
93.71456;1.0014359142131164;0.4629418168084707;0.46227847031842756;0.4419816482355011;0.44136355911362;1.0124546758227784;0.9999794370328805;10.000981058548918;0.41679612784572145;0.452003045424276;0.4520220491687588;0.41163479610874504;-0.4017970007267438;0.5753005055948048;0.9999647753917955
93.72456;1.0014377426697592;0.46294203463857353;0.46227819448134655;0.4419819037627478;0.44136423157916893;1.012454613850353;0.9999818831386224;10.000991576780184;0.4167960055000474;0.4520024707596139;0.4520220009230147;0.4116356679789827;-0.4017970002677208;0.5753009724164223;0.999966695802757
93.73456;1.001439525246061;0.46294224433202025;0.4622779212379848;0.4419821389314114;0.4413649086470554;1.0124545188342833;0.9999843335100712;10.001001473892059;0.41679584997784747;0.4520019399095908;0.45202194186741024;0.41163651202617724;-0.4017969998000517;0.5753014087870267;0.9999685813931958
93.74456;1.0014412599437525;0.46294244493103237;0.4622776532356847;0.4419823527877733;0.44136559039808704;1.0124543874439567;0.9999867879478053;10.001010712228252;0.4167956592923606;0.4520014561101386;0.452021870575603;0.41163732560334165;-0.4017969993238419;0.5753018163738612;0.9999704261213284
93.75456;1.0014429458970253;0.4629426361824957;0.462277393387866;0.44198254454846814;0.44136627657016475;1.0124542156628025;0.9999892456890449;10.00101925067163;0.41679543179598755;0.4520010224059305;0.4520217853999428;0.4116381063868365;-0.40179699883921965;0.5753021965228368;0.9999722247218507
93.76456;1.0014445826558795;0.4629428183028236;0.4622771447640171;0.44198271328552174;0.4413669663472348;1.0124539985245753;0.9999917051955464;10.001027047484245;0.4167951661407649;0.4520006407996568;0.4520216848319222;0.4116388525632062;-0.40179699834611526;0.5753025508516528;0.9999739738670665
93.77456;1.001446169262915;0.46294299146153295;0.46227691062677595;0.44198285772997087;0.4413676583339642;1.012453730494271;0.9999941640656473;10.001034063380246;0.4167948612065432;0.45200031178568695;0.4520215676455073;0.41163956286617126;-0.40179699784441425;0.5753028813488718;0.9999756726833466
