time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.78456;1.0014477039382592;0.46294315578188905;0.462276694274645;0.44198297640277445;0.4413683508038737;1.0124534063885948;0.9999966191295674;10.00104026528535;0.416794516374454;0.4520000345545214;0.45202143273869894;0.4116402367769064;-0.40179699733421226;0.5753031901361227;0.9999773224706395
93.79456;1.001449184118675;0.4629433117047811;0.46227649864847514;0.4419830681757741;0.44136904207762057;1.0124530217410852;0.999999066927837;10.001045630723423;0.4167941320926575;0.4519998075022398;0.45202127910325735;0.4116408747030806;-0.4017969968157499;0.5753034795147794;0.9999789252522654
93.80456;1.0014506072194553;0.4629434599856815;0.46227632594728707;0.4419831326564588;0.4413697306267018;1.0124525722707978;1.000001504467994;10.001050150831032;0.41679371005325966;0.4519996285524537;0.45202110602272627;0.411641477745054;-0.401796996289279;0.5753037521351324;0.9999804821729288
93.81456;1.0014519720807877;0.4629436012302115;0.462276177518059;0.4419831699008275;0.44137041473426175;1.0124520535241195;1.0000039292970484;10.001053828637394;0.4167932527154095;0.4519994953265425;0.45202091304414665;0.411642047364799;-0.40179699575528033;0.5753040109631773;0.9999819930364527
93.82456;1.0014532796199846;0.46294373542843503;0.462276054129294;0.4419831799496747;0.44137109230545013;1.0124514614834863;1.0000063389047331;10.001056679060005;0.4167927626427419;0.4519994054111757;0.4520206997120847;0.41164258525492803;-0.40179699521467976;0.575304259064246;0.9999834565316202
93.83456;1.001454532096524;0.46294386188637293;0.4622759564778466;0.4419831628241942;0.44137176115136956;1.0124507929770485;1.0000087302885237;10.00105873491644;0.41679224215029465;0.45199935646248157;0.4520204655856385;0.41164309318571096;-0.4017969946687419;0.575304499217051;0.9999848706782283
93.84456;1.0014557320247204;0.462943979485185;0.46227588535691827;0.4419831187614826;0.4413724191949579;1.0124500451049026;1.0000111000732932;10.001060045787685;0.41679169331074245;0.4519993460634052;0.45202021048313096;0.4116435728075905;-0.4017969941189303;0.5753047335319207;0.9999862333813797
93.85456;1.0014568817029192;0.46294408698777684;0.46227584139490807;0.4419830481829833;0.4413730643989791;1.0124492150902225;1.0000134451062102;10.0010606688133;0.41679111802730395;0.45199937179741334;0.45201993435506566;0.41164402556690366;-0.4017969935669514;0.5753049632591432;0.9999875426636367
93.86456;1.0014579835792172;0.4629441832939413;0.46227582500433645;0.44198295142085653;0.44137369475238003;1.0124483011798793;1.0000157628141495;10.001060663098283;0.4167905179993393;0.4519994315669936;0.4520196370796898;0.41164445271765976;-0.4017969930148519;0.5753051886145512;0.9999887971624092
93.87456;1.0014590409714876;0.4629442677418633;0.4622758366362728;0.44198282858957844;0.44137430838606234;1.0124473032087737;1.000018051085322;10.001060086387705;0.4167898947463584;0.4519995235720607;0.4520193186926095;0.4116448554672094;-0.4017969924649867;0.5753054086966645;0.9999899969417698
93.88456;1.001460058126066;0.4629443404235107;0.4622758769341256;0.4419826798491428;0.44137490371645;1.0124462223702348;1.0000203085882178;10.001058992004495;0.4167892498996116;0.4519996457128771;0.4520189795480159;0.4116452351779799;-0.4017969919198751;0.5753056217972126;0.9999911430531386
93.89456;1.001461039548985;0.4629444019870072;0.46227594666674504;0.4419825057836257;0.4413754795641684;1.012445061179034;1.0000225356139585;10.001057429294715;0.4167885854987371;0.4519997950478774;0.4520186201426223;0.41164559331812706;-0.4017969913820194;0.5753058259313745;0.99999223611111
93.90456;1.0014619896308223;0.46294445296044473;0.4622760465328697;0.44198230749158546;0.44137603524300023;1.0124438234218527;1.0000247341988873;10.001055446379954;0.41678790390046877;0.4519999679468326;0.4520182408474595;0.4116459312495504;-0.40179699085374077;0.5753060191094659;0.9999932759657624
93.91456;1.0014629130534678;0.462944493427265;0.4622761771273727;0.4419820864516726;0.4413765704755014;1.0124425132643107;1.0000269070040497;10.001053091388263;0.41678720740400804;0.45200016060743714;0.45201784164812503;0.41164625021429363;-0.4017969903370737;0.5753061992307819;0.999994262759971
93.92456;1.0014638154141888;0.4629445231868651;0.46227633926654377;0.44198184450923733;0.4413770849352298;1.0124411341664896;1.000029055868262;10.001050408556443;0.4167864978378373;0.45200036945214317;0.45201742214349594;0.4116465515285853;-0.4017969898336123;0.5753063641003635;0.9999951979940407
93.93456;1.0014647029911494;0.4629445419657349;0.4622765342217666;0.4419815840336907;0.44137757784605236;1.0124396888201188;1.0000311812688634;10.001047431709008;0.4167857764461391;0.4520005916001868;0.45201698176197774;0.41164683690251325;-0.4017969893444092;0.5753065118623275;0.9999960847544862
93.94456;1.0014655817423423;0.4629445495694395;0.46227676337250095;0.44198130777121064;0.44137804818386017;1.0124381797453472;1.0000332826080898;10.001044185012718;0.41678504428471214;0.45200082518046314;0.45201651994057684;0.411647108610528;-0.401796988870169;0.575306641359478;0.9999969269640743
93.95456;1.0014664566879035;0.4629445460556489;0.4622770275788306;0.441981018198298;0.44137849513731175;1.0124366091507786;1.0000353584058483;10.001040694227855;0.4167843025523763;0.45200106891075115;0.4520160363287318;0.411647369203347;-0.4017969884116366;0.5753067520759634;0.9999977279310156
93.96456;1.0014673317944633;0.46294453182470896;0.4622773267970198;0.44198071698694885;0.4413789183476786;1.0124349784799296;1.0000374066584405;10.00103699468999;0.4167835524654144;0.45200132149021655;0.4520155310787312;0.41164762121461107;-0.4017969879699871;0.5753068438941983;0.9999984890840402
93.97456;1.0014682099526826;0.46294450742109655;0.46227765995009257;0.44198040505528075;0.4413793180354839;1.0124332889598782;1.0000394256373137;10.00103312305467;0.4167827951623139;0.45200158167491467;0.45201500522971966;0.41164786715779006;-0.40179698754704213;0.5753069168192;0.9999992100225119
93.98456;1.0014690933631853;0.46294447311410813;0.46227802493979225;0.4419800828122967;0.4413796951886343;1.0124315429213566;1.0000414144335825;10.00102910313129;0.416782031847531;0.45200184879318406;0.4520144608956829;0.41164810946054403;-0.4017969871450596;0.575306970726083;0.9999998900536836
93.99456;1.0014699841936194;0.46294442853078843;0.4622784190021255;0.4419797501467755;0.44138005161462973;1.012429744820532;1.0000433728650708;10.001024944015278;0.416781263920777;0.4520021228716622;0.45201390094349275;0.41164835037099257;-0.4017969867662373;0.5753070053037724;1.000000529236703
94.00456;1.0014708842717763;0.46294437256607435;0.46227883943417847;0.4419794064374198;0.4413803895974386;1.0124279011352775;1.0000453005981362;10.001020649788229;0.4167804929460814;0.4520024042071655;0.45201332851704706;0.41164859198650333;-0.4017969864124304;0.5753070201644422;1.000001127406828
94.01456;1.001471794112619;0.4629443037197383;0.46227928411182173;0.4419790508481674;0.4413807115394828;1.012426019499212;1.0000471960120043;10.001016226834775;0.4167797203039673;0.45200269289667644;0.45201274681560843;0.4116488360866827;-0.4017969860851504;0.5753070149162782;1.0000016830425649
94.02456;1.0014727129394925;0.46294422065397683;0.4622797514025439;0.44197868266807383;0.4413810200780807;1.0124241081311511;1.0000490558671542;10.001011682247047;0.41677894668558924;0.45200298866922706;0.45201215910888415;0.4116490836854405;-0.40179698578554884;0.5753069892647216;1.0000021938433843
94.03456;1.0014736395167885;0.46294412250743766;0.4622802398858105;0.4419783015663027;0.4413813182493371;1.0124221757343497;1.0000508757456426;10.001007019716141;0.41677817197018424;0.4520032910813951;0.45201156888783817;0.4116493348901786;-0.40179698551446325;0.5753069431279356;1.000002658011749
94.04456;1.001474572997384;0.4629440089109394;0.4622807481937686;0.44197790777241397;0.44138160919781566;1.0124202313945034;1.0000526508006828;10.001002240208292;0.4167773957159145;0.45200359990126077;0.4520109799348646;0.41164958926095835;-0.4017969852727934;0.5753068765342086;1.0000030751541256
94.05456;1.0014755136150955;0.4629438799118202;0.46228127475182473;0.44197750213065873;0.44138189582125137;1.0124182843317824;1.0000543765296503;10.000997343927105;0.4167766178209205;0.45200391538385487;0.4520103960144973;0.4116498461250947;-0.40179698506181705;0.5753067896278722;1.0000034470384782
94.06456;1.0014764624634045;0.46294373598458843;0.4622818175104188;0.4419770860295434;0.4413821808728574;1.012416343941575;1.000056048938717;10.000992328708124;0.41677583871163004;0.4520042383633243;0.4520098203902489;0.4116501047471494;-0.4017969848828923;0.5753066827748724;1.0000037778970179
94.07456;1.0014774203820704;0.46294357821787435;0.46228237396217203;0.4419766611932671;0.44138246728412656;1.0124144201307017;1.0000576643832852;10.000987188949214;0.4167750590619026;0.4520045700749434;0.45200925566845024;0.4116503645751359;-0.4017969847369571;0.5753065562336963;1.0000040735476363
94.08456;1.0014783875205873;0.4629434083645196;0.4622829412751899;0.44197622949685966;0.4413827581194045;1.0124125232410093;1.0000592199668457;10.000981918122145;0.41677427956977753;0.4520049116975018;0.452008704004105;0.4116506255062966;-0.4017969846244002;0.5753064099530696;1.0000043397153642
94.09456;1.0014793639483588;0.46294322857445397;0.46228351647959404;0.44197579286977984;0.44138305619362933;1.012410663542901;1.0000607139331261;10.000976510534391;0.4167735009710418;0.45200526399784857;0.45200816744347116;0.4116508880682824;-0.4017969845451521;0.5753062437803008;1.0000045806795472
94.10456;1.0014803497848193;0.46294304105648143;0.4622840968565196;0.4419753530651859;0.441383363819827;1.0124088505755757;1.00006214563788;10.000970961114097;0.4167727240593574;0.4520056274522403;0.45200764797043164;0.41165115332195734;-0.4017969844988202;0.5753060573008292;1.0000047990751788
94.11456;1.0014813442470645;0.4629428478239938;0.4622846801637255;0.4419749115085315;0.4413836828237989;1.0124070919610495;1.000063515621204;10.000965265625005;0.4167719496337584;0.4520060026071819;0.4520071470459307;0.4116514224733758;-0.4017969844848869;0.5753058496748735;1.000004996798739
94.12456;1.001482344617575;0.46294265060131035;0.46228526442517925;0.441974469420473;0.441384014661306;1.0124053923224414;1.0000648254772901;10.000959418304276;0.4167711784713721;0.45200638995811826;0.4520066653979148;0.4116516964654291;-0.4017969845028091;0.5753056202324532;1.0000051759775628
94.13456;1.0014833458638992;0.4629424509013064;0.4622858476918143;0.44197402799621865;0.44138436041148676;1.012403753473999;1.0000660776326094;10.000953410956498;0.4167704113002033;0.4520067893445865;0.4520062033764803;0.4116519756786412;-0.40179698455196416;0.575305369003935;1.0000053393163533
94.14456;1.0014843407265885;0.4629422501267648;0.46228642796420016;0.44197358863689545;0.441384720597182;1.0124021751122811;1.0000672754257334;10.000947240024423;0.4167696487264379;0.45200719977270876;0.4520057612809792;0.41165225988062454;-0.40179698463167407;0.5753050962926296;1.000005490163524
94.15456;1.00148531989004;0.4629420495196593;0.4622870031141022;0.44197315305582163;0.44138509499770034;1.0124006550386961;1.0000684226650502;10.000940911080356;0.416768891341288;0.45200761997019834;0.45200533951695787;0.4116525484028592;-0.40179698474130626;0.5753048018968698;1.0000056321710074
94.16456;1.001486272208836;0.46294185003251564;0.4622875710100088;0.44197272300863505;0.4413854825265848;1.0123991893832986;1.0000695223191725;10.000934435174742;0.41676814019316194;0.4520080488714487;0.4520049386748307;0.4116528401551658;-0.4017969848801834;0.5753044850387246;1.0000057682563195
94.17456;1.0014871851412872;0.46294165239792895;0.4622881298457583;0.44197229992741205;0.4413858812769336;1.0123977731519787;1.0000705751366596;10.000927824913141;0.41676739720454065;0.45200848547566497;0.45200455966567826;0.4116531334557511;-0.4017969850473185;0.5753041450930176;1.0000059000211317
94.18456;1.001488045499869;0.4629414571758272;0.46228867827758724;0.4419718847929236;0.44138628888213016;1.0123964011698507;1.0000715791371337;10.00092109169136;0.4167666650530203;0.4520089286287003;0.452004203929143;0.4116534260378183;-0.40179698524121565;0.5753037822319502;1.0000060283888463
94.19456;1.0014888404880986;0.4629412645461844;0.4622892154700626;0.4419714782087207;0.44138670302642874;1.0123950693082895;1.0000725301489668;10.000914244502273;0.4167659466886068;0.452009377372799;0.45200387313733403;0.4116537153876153;-0.4017969854599442;0.575303397435417;1.0000061542124898
94.20456;1.0014895585529227;0.46294107448660504;0.4622897411736051;0.44197108050828415;0.44138712172615024;1.0123937751059267;1.000073422887827;10.000907294171125;0.4167652448388271;0.4520098314633413;0.45200356852079177;0.4116539992696782;-0.4017969857015819;0.5753029922936054;1.0000062780597008
94.21456;1.001490189712002;0.46294088739160244;0.4622902555833149;0.4419706919118362;0.4413875431981777;1.0123925171658306;1.0000742521431258;10.000900259068281;0.41676456162767167;0.4520102911858577;0.45200329069396283;0.4116542760312171;-0.40179698596468844;0.5753025689563769;1.0000063998665645
94.22456;1.001490725604229;0.4629407041827508;0.46229075899620425;0.4419703127059852;0.44138796566913585;1.0123912941269988;1.0000750135728045;10.000893165069078;0.416763898376353;0.4520107567026711;0.45200303993309904;0.41165454451784994;-0.4017969862483685;0.5753021298564786;1.0000065188378413
94.23456;1.0014911594023137;0.4629405258948415;0.4622912514588708;0.4419699433204205;0.44138838755314014;1.0123901045008428;1.0000757040719768;10.000886043625162;0.4167632556826965;0.4520112278651905;0.45200281627281763;0.4116548038572248;-0.4017969865520504;0.5753016771553193;1.0000066335226756
94.24456;1.001491485731294;0.46294035338561657;0.4622917325762551;0.44196958432558264;0.4413888076577312;1.0123889469725382;1.0000763220318378;10.000878934262511;0.4167626336653173;0.4520117042385723;0.45200261934796554;0.4116550532493096;-0.4017969868753584;0.5753012125867765;1.000006742140742
94.25456;1.0014917009807232;0.4629401871987009;0.46229220177358765;0.4419692364100284;0.44138922497154337;1.012387820402066;1.0000768674253289;10.000871885492575;0.41676203198122375;0.4520121847925656;0.4520024483693082;0.41165529181145777;-0.4017969872181309;0.5753007378044149;1.000006842843055
94.26456;1.0014918036609486;0.46294002735975487;0.4622926588327432;0.44196890051109516;0.4413896383539748;1.012386724254492;1.0000773413165533;10.000864946620597;0.41676144969230716;0.45201266784622784;0.4520023024801433;0.4116555185187436;-0.40179698758041177;0.5753002546978406;1.0000069337960136
94.27456;1.0014917938949994;0.46293987323697583;0.46229310392576745;0.4419685780498386;0.4413900466212371;1.012385659349838;1.000077745084852;10.000858156305002;0.4167608855241697;0.4520131514598207;0.4520021811145402;0.411655732191492;-0.40179698796232266;0.5752997653968303;1.0000070135663572
94.28456;1.0014916722142657;0.46293972384485815;0.46229353710871507;0.44196827071086403;0.44139044887842155;1.0123846279961322;1.000078080699085;10.000851539474862;0.4167603383544862;0.4520136337394701;0.4520020837107762;0.411655931615079;-0.40179698836375105;0.5752992721002115;1.0000070812581472
94.29456;1.001491439006458;0.4629395782553568;0.46229395797711303;0.44196797989391823;0.4413908444443874;1.012383633479702;1.0000783515746192;10.000845112996231;0.41675980726362166;0.45201411301350847;0.4520020090853835;0.4116561157167087;-0.4017969887840356;0.5752987771533455;1.0000071353938536
94.30456;1.0014910951989842;0.4629394353838743;0.4622943656260783;0.44196770667963764;0.44139123232425553;1.0123826791680675;1.000078562550447;10.000838891024367;0.4167592911318463;0.45201458793600535;0.4520019553699207;0.4116562834453641;-0.40179698922208107;0.5752982833654141;1.0000071723923296
94.31456;1.0014906432237334;0.4629392936086938;0.46229475872943127;0.44196745218584854;0.4413916108494249;1.0123817676727362;1.0000787197299295;10.000832884035544;0.416758788225409;0.4520150575451011;0.4520019205345984;0.4116564334757663;-0.4017969896766751;0.5752977941193717;1.0000071864708409
94.32456;1.0014900873576533;0.4629391509944424;0.46229513576270176;0.44196721773051995;0.44139197773015865;1.012380900613369;1.0000788305805353;10.00082709427885;0.41675829597852665;0.4520155215521387;0.45200190289959846;0.4116565641753859;-0.4017969901464103;0.5752973130876495;1.000007171254138
94.33456;1.001489433173086;0.46293900578393066;0.46229549515428425;0.441967004854619;0.4413923304259741;1.0123800787895212;1.0000789032526307;10.000821514547347;0.416757811088103;0.4520159807236819;0.452001901177276;0.4116566737503272;-0.4017969906294352;0.5752968437056083;1.0000071214678725
94.34456;1.0014886862545709;0.46293885665678725;0.46229583505337984;0.4419668152933657;0.4413926666719807;1.012379301979648;1.0000789454906134;10.000816129864951;0.41675733000014004;0.45201643694793725;0.45200191405373236;0.4116567604267647;-0.4017969911235905;0.5752963887965559;1.0000070334381206
94.35456;1.0014878512830994;0.46293870278961063;0.4622961531519923;0.44196665090788256;0.4413929848362233;1.0123785683774913;1.000078964350867;10.000810919147103;0.41675684937356955;0.4520168929180984;0.4520019398527645;0.4116568227990111;-0.4017969916268483;0.5752959503390055;1.000006905058761
94.36456;1.0014869323066482;0.4629385438579684;0.4622964471020237;0.44196651351094546;0.44139328390225674;1.0123778746467518;1.0000789666177463;10.000805859221076;0.4167563661119699;0.45201735158597944;0.4520019765353683;0.4116568600946031;-0.4017969921375109;0.5752955292350759;1.0000067357761544
94.37456;1.0014859334715653;0.46293837999585014;0.46229671500306374;0.4419664044888486;0.44139356325368917;1.0123772167574778;1.0000789590676202;10.00080092809543;0.41675587724787244;0.4520178156405061;0.45200202185732036;0.41165687213226215;-0.4017969926539903;0.5752951257523723;1.0000065259802202
94.38456;1.0014848590556331;0.46293821175228644;0.4622969555183887;0.4419663245121742;0.441393822560203;1.012376591077643;1.0000789483294583;10.000796099988849;0.41675538001279927;0.45201828717032105;0.4520020736307129;0.41165685919472894;-0.401796993174627;0.5752947406121887;1.0000062761889985
94.39456;1.0014837127519345;0.46293804008860556;0.46229716800170906;0.4419662735890687;0.44139406188949193;1.0123759954283904;1.0000789405863826;10.000791340211219;0.41675487199836825;0.45201876743290015;0.4520021299291365;0.4116568218450034;-0.4017969936978123;0.5752943754161972;1.0000059872008829
94.40456;1.0014824972556295;0.46293786625398176;0.46229735251405224;0.4419662514625256;0.441394281978733;1.0123754293079381;1.0000789413691307;10.000786614787566;0.41675435122162524;0.45201925672641885;0.4520021890608087;0.4116567606920194;-0.4017969942221133;0.5752940322539102;1.0000056606647523
94.41456;1.0014812144414813;0.4629376915739878;0.4622975094843895;0.4419662581476334;0.44139448432921896;1.0123748933416903;1.000078955305493;10.00078190585082;0.4167538160846709;0.4520197544987126;0.4520022495504133;0.41165667624982866;-0.4017969947462637;0.5752937133535964;1.0000052988413912
94.42456;1.0014798652261503;0.46293751744827505;0.4622976395090275;0.4419662940037757;0.44139467089875045;1.012374389226363;1.000078985725332;10.00077721216185;0.4167532652746138;0.4520202596100799;0.45200231024092113;0.4116565688557626;-0.4017969952692095;0.5752934206757032;1.0000049041155752
94.43456;1.0014784487936501;0.46293734539738596;0.46229774350270675;0.44196635923526634;0.4413948438181152;1.0123739196354702;1.00007903477022;10.000772537211887;0.4167526976097107;0.45202077046387296;0.4520023702227951;0.4116564388165533;-0.40179699579016115;0.5752931552289912;1.0000044789473197
94.44456;1.00147696224468;0.4629371768126379;0.4622978228999403;0.4419664536654455;0.44139500550534433;1.0123734871951675;1.0000791041337906;10.000767884035394;0.41675211201252316;0.4520212850681452;0.45200242863760587;0.4116562867637549;-0.4017969963084648;0.5752929168424343;1.0000040257510088
94.45456;1.0014754013793812;0.46293701265550974;0.46229787963816904;0.44196657701406966;0.4413951586611058;1.0123730937251454;1.0000791956705717;10.000763260978694;0.41675150752491874;0.4520218013024985;0.4520024846523932;0.4116561136643871;-0.4017969968234575;0.5752927048637804;1.0000035464623227
94.46456;1.001473761691029;0.4629368536377091;0.46229791581385593;0.44196672909324497;0.4413953057798652;1.0123727401483082;1.000079311622821;10.000758684623786;0.4167508830698315;0.4520223171947134;0.4520025375797666;0.4116559204022948;-0.4017969973345483;0.5752925190154209;1.0000030421022863
94.47456;1.0014720389786773;0.462936700808816;0.46229793324748447;0.44196690997389404;0.4413954487861547;1.0123724261319673;1.000079454559203;10.00075417472582;0.4167502372227162;0.4520228310427211;0.4520025869474677;0.41165570742292656;-0.4017969978414048;0.5752923596671734;1.0000025126157184
94.48456;1.001470229902543;0.4629365556017585;0.46229793319305196;0.44196712015741607;0.44139558910490917;1.0123721496386893;1.0000796269861418;10.000749748912328;0.4167495682413097;0.45202334161018576;0.45200263231439036;0.41165547465111596;-0.401796998344021;0.5752922278900618;1.0000019570175032
94.49456;1.0014683325464435;0.4629364188858636;0.46229791627481664;0.44196736028439343;0.4413957278093695;1.012371907125173;1.000079830861286;10.000745417865403;0.4167488742249939;0.45202384813195484;0.45200267288315354;0.4116552214223673;-0.4017969988427011;0.5752921254542692;1.0000013736903395
94.50456;1.0014663468525098;0.4629362903290331;0.46229788265725713;0.4419676306904539;0.4413958657879094;1.0123716943869725;1.0000800675666084;10.000741179205546;0.41674815332959775;0.4520243498003118;0.4520027073034116;0.4116549464047455;-0.40179699933799806;0.5752920542737733;1.000000760685309
94.51456;1.0014642745248767;0.4629361689953052;0.46229783208530223;0.4419679314492328;0.4413960040212298;1.012371507332626;1.0000803381124255;10.00073701786039;0.4167474039954697;0.45202484541436316;0.45200273375750516;0.4116546478723258;-0.40179699983047;0.5752920154792556;1.0000001159682215
94.52456;1.0014621184012857;0.4629360540415277;0.4622977637244742;0.44196826255616417;0.44139614374169556;1.0123713421201501;1.0000806426285909;10.000732916301686;0.4167466251088487;0.4520253336282013;0.45200275008228025;0.411654324222742;-0.40179700032045845;0.5752920090377851;0.9999994377378277
94.53456;1.0014598818217715;0.46293594458887644;0.46229767636016117;0.4419686234868187;0.44139628619525384;1.0123711951716259;1.0000809800030697;10.00072886437884;0.4167458160387419;0.4520258130442457;0.4520027540101225;0.41165397430072226;-0.4017970008081852;0.5752920342683886;0.9999987248886689
94.54456;1.0014575681438216;0.46293583935471155;0.4622975689991927;0.44196901253256415;0.44139643216492447;1.0123710637478582;1.0000813490749916;10.000724861044798;0.41674497671460903;0.45202628197188033;0.4520027435909724;0.41165359746623403;-0.40179700129385876;0.5752920905520862;0.99999797747601
94.55456;1.001455180648033;0.46293573671879473;0.4622974412185397;0.44196942697003266;0.44139658183131475;1.0123709463366943;1.000081750010843;10.000720913664106;0.41674410782496074;0.45202673851232733;0.45200271746591514;0.4116531935678361;-0.40179700177752903;0.5752921775599399;0.9999971972847648
94.56456;1.0014527228679149;0.4629356350504608;0.46229729302606437;0.4419698638925994;0.4413967351277133;1.0123708417783668;1.0000821841075584;10.00071703871983;0.4167432107845599;0.45202718090751337;0.4520026750610926;0.4116527627515263;-0.40179700225892045;0.5752922949889779;0.999996388583004
94.57456;1.0014501985671294;0.4629355329237097;0.4622971246152071;0.4419703208964482;0.44139689205891225;1.0123707478524673;1.0000826526966309;10.000713258039951;0.41674228746888375;0.45202760770625094;0.4520026168298829;0.411652305017295;-0.4017970027374283;0.5752924419795834;0.9999955582369922
94.58456;1.0014476109680561;0.46293542920542746;0.4622969362274474;0.44197079632572506;0.4413970527973084;1.012370661042492;1.0000831565351649;10.000709592280227;0.41674134018224945;0.45202801768298234;0.4520025440656044;0.41165181988568617;-0.4017970032122106;0.5752926166613163;0.9999947145455267
94.59456;1.0014449619959038;0.4629353229865014;0.4622967280540719;0.441971289068956;0.44139721767658113;1.0123705779948333;1.0000836959270076;10.000706059134876;0.4167403716596873;0.45202840975009995;0.4520024583946793;0.4116513065030131;-0.40179700368222415;0.5752928162470333;0.9999938659149372
94.60456;1.0014422525314535;0.4629352134371262;0.46229650026239977;0.4419717981547538;0.4413973869204732;1.0123704972207117;1.0000842707849296;10.000702672185477;0.4167393846435365;0.452028783049249;0.4520023614909416;0.41165076397818356;-0.4017970041462322;0.5752930374174804;0.9999930206221659
94.61456;1.0014394835096254;0.4629350998924136;0.46229625324562834;0.4419723223605272;0.44139756033536126;1.0123704193314325;1.0000848802320708;10.000699433788817;0.41673838148295966;0.4520291370810104;0.452002254804807;0.4116501916146312;-0.4017970046029173;0.5752932768318013;0.9999921869688266
94.62456;1.001436656766467;0.46293498207615025;0.4622959878022647;0.44197286005091435;0.44139773733089827;1.012370346371808;1.0000855223523204;10.000696327896161;0.41673736409017964;0.45202947167176183;0.4520021393673611;0.4116495889202851;-0.40179700505116667;0.5752935318982366;0.9999913729600844
94.63456;1.0014337749848778;0.46293486041104004;0.46229570496284667;0.4419734094314095;0.4413979171805181;1.0123702814930544;1.0000861940378387;10.000693323200352;0.41673633400088006;0.452029786939192;0.452002016027056;0.411648955724128;-0.4017970054904203;0.5752938012149414;0.9999905861926283
94.64456;1.0014308410357207;0.4629347362731933;0.46229540578409484;0.44197396880996237;0.4413980993425599;1.0123702286815655;1.0000868907306575;10.000690382904647;0.4167352924901704;0.45203008340543527;0.45200188576311623;0.41164829234602285;-0.40179700592071865;0.5752940841720351;0.9999898341121534
94.65456;1.001427857478698;0.4629346116604538;0.46229509140508557;0.4419745365247858;0.44139828341390847;1.012370191806009;1.0000876069263196;10.000687474386849;0.4167342407202106;0.4520303620463383;0.45200174965723555;0.41164759949718666;-0.40179700634240706;0.5752943801547097;0.9999891239415643
94.66456;1.0014248262382286;0.4629344884123387;0.4622947630063216;0.4419751107826408;0.44139846867605403;1.0123701736246384;1.0000883371071858;10.000684578648288;0.4167331798098508;0.4520306240501542;0.4520016086024923;0.411646878274699;-0.4017970067558649;0.5752946879243614;0.9999884626534608
94.67456;1.0014217479874927;0.46293436789215187;0.46229442149586414;0.4419756895423577;0.44139865386619964;1.0123701754495023;1.0000890762180008;10.000681693428906;0.41673211090315937;0.4520308705635895;0.4520014631216755;0.4116461305849041;-0.40179700716130584;0.5752950054917388;0.9999878570844006
94.68456;1.001418622026824;0.46293425120247017;0.4622940671771709;0.4419762705547868;0.4413988373372153;1.0123701971426657;1.0000898200633463;10.000678830205791;0.41673103513379967;0.4520311026583064;0.4520013136765964;0.41164535938669206;-0.4017970075586027;0.575295330537392;0.9999873134533109
94.69456;1.0014154472072965;0.46293413926151816;0.4622936996548552;0.44197685163669626;0.4413990173569038;1.0123702377126513;1.0000905651316299;10.000676014310859;0.41672995331375795;0.45203132119200035;0.4520011612703535;0.41164456831384755;-0.401797007947342;0.5752956608433591;0.9999868367642611
94.70456;1.0014122224654827;0.46293403267010663;0.4622933181359562;0.4419774309729441;0.44139919253840565;1.0123702964934358;1.0000913075351272;10.000673283410855;0.41672886579684604;0.45203152644623096;0.45200100773415436;0.4116437613007211;-0.40179700832703524;0.5752959942759078;0.999986430609926
94.71456;1.0014089469025467;0.46293393177796105;0.46229292178773584;0.4419780071373136;0.44139936211625436;1.0123703736129415;1.000092042639341;10.000670676229444;0.41672777300969893;0.4520317180789718;0.4520008554743567;0.4116429426681571;-0.40179700869719787;0.5752963285219315;0.9999860970136853
94.72456;1.0014056211490947;0.4629338369932938;0.4622925098220816;0.4419785786572898;0.4413995258225826;1.01237046953763;1.0000927658927954;10.000668217498312;0.4167266759811049;0.4520318955858974;0.45200070700386524;0.41164211729608297;-0.4017970090573294;0.5752966609240426;0.9999858365351277
94.73456;1.0014022493176646;0.46293374891035016;0.46229208155705487;0.44197914371789765;0.4413996836637273;1.0123705847301856;1.0000934735461897;10.000665910255762;0.4167255761423982;0.45203205858666107;0.4520005646249059;0.41164129071254696;-0.40179700940697083;0.5752969885613533;0.9999856485244736
94.74456;1.0013988395039357;0.46293366814398335;0.4622916366617729;0.4419797006555519;0.4413998356107039;1.0123707195565048;1.0000941625400182;10.000663743446433;0.41672447495587195;0.45203220651444515;0.45200043023901265;0.41164046912115265;-0.4017970097457371;0.5752973085328659;0.9999855311286906
94.75456;1.0013954028594843;0.4629335952688102;0.4622911754752652;0.4419802485553554;0.44139998129405883;1.0123708741157407;1.000094829971616;10.00066170862329;0.41672337381688745;0.45203233826414824;0.4520003051871353;0.411639659054032;-0.4017970100732447;0.5752976183636678;0.999985481654423
94.76456;1.0013919525757407;0.4629335309225143;0.4622906989850118;0.44198078711571137;0.44140012013681856;1.0123710481869066;1.000095472698158;10.000659803644268;0.4167222740236038;0.45203245223250155;0.45200019027607036;0.41163886669486377;-0.4017970103891211;0.5752979163595371;0.9999854975820868
94.77456;1.0013885035680425;0.4629334758342982;0.46229020840944834;0.4419813162825925;0.44140025172457387;1.0123712408997847;1.0000960875109393;10.000658017527671;0.4167211768160023;0.4520325464858508;0.4520000860020221;0.41163809749061414;-0.40179701069304186;0.575298201590602;0.9999855773063484
94.78456;1.0013850720437216;0.4629334308025026;0.46228970502679917;0.4419818364195039;0.4414003760218254;1.0123714498628968;1.0000966718039925;10.000656318823099;0.4167200833084669;0.4520326189565318;0.4519999927290586;0.4116373562970928;-0.4017970109846117;0.5752984735161569;0.9999857197952914
94.79456;1.0013816738462769;0.46293339666892513;0.46228919025099857;0.4419823487772343;0.4414004935458271;1.012371670783876;1.0000972237178596;10.000654662311039;0.41671899429479564;0.4520326676742256;0.45199991069710854;0.41163664750956347;-0.4017970112632719;0.5752987317607128;0.9999859240954423
94.80456;1.001378322794889;0.46293337418051844;0.4622886653831215;0.4419828556096068;0.441400605429249;1.012371898018421;1.0000977413485663;10.000653002138455;0.416717910442692;0.45203269069995766;0.45199984001313237;0.4116359748113689;-0.401797011528397;0.5752989763090129;0.9999861895498563
94.81456;1.001375030919119;0.4629333637084615;0.46228813118377576;0.441983359868559;0.4414007130833289;1.0123721253833595;1.000098222085196;10.000651297851459;0.4167168328413597;0.4520326858165481;0.4519997808275941;0.4116353411075847;-0.4017970117795439;0.5752992075990162;0.9999865155605707
94.82456;1.0013718100387312;0.46293336503907;0.4622875877983512;0.44198386478843726;0.44140081788551094;1.0123723466668464;1.0000986625909074;10.000649515577184;0.4167157633167551;0.45203265056646663;0.45199973357509;0.41163474896735364;-0.40179701201671103;0.5752994262461719;0.9999869004703187
94.83456;1.0013686725847004;0.46293337755469566;0.4622870350561191;0.44198437335823093;0.4414009213168742;1.0123725556941194;1.0000990588750711;10.000647627971809;0.4167147043834043;0.4520325826678131;0.4519996990310212;0.4116342008053604;-0.40179701224028697;0.5752996328404092;0.9999873409112476
94.84456;1.0013656305690732;0.4629334007737166;0.4622864727381911;0.4419848877466226;0.4414010249435635;1.0123727463457919;1.0000994064559192;10.000645612965013;0.416713659159499;0.45203248026098797;0.45199967806572783;0.41163369843088654;-0.4017970124507352;0.5752998278253204;0.9999878320335575
94.85456;1.0013626938947495;0.46293343488057825;0.4622859006796963;0.44198540906167816;0.4414011299421643;1.0123729127785388;1.0000997008000736;10.000643452893877;0.4167126312665323;0.4520323418124289;0.4519996712607284;0.411633242684136;-0.4017970126484629;0.5753000113404895;0.9999883679964124
94.86456;1.0013598698396582;0.46293348100107096;0.46228531892318475;0.4419859374230903;0.4414012368206774;1.0123730498425643;1.0000999378032143;10.00064112966626;0.4167116243348775;0.4520321658816197;0.4519996787995175;0.411632833649111;-0.40179701283401204;0.5753001833217254;0.9999889429611097
94.87456;1.0013571637764882;0.4629335411867535;0.46228472790189523;0.4419864721148971;0.4414013456024439;1.0123731535970073;1.0001001141618469;10.000638614382973;0.41671064128775476;0.4520319510533728;0.45199970054453953;0.4116324711772637;-0.40179701300833104;0.5753003437184497;0.9999895528532814
94.88456;1.001354580230398;0.46293361807353056;0.4622841284783858;0.441987011801058;0.44140145620772187;1.0123732214443646;1.0001002273211779;10.000635863414345;0.4167096841540829;0.4520316960065342;0.45199973604257704;0.41163215517380336;-0.40179701317288063;0.5753004923957088;0.9999901965342691
94.89456;1.0013521234994072;0.46293371416435014;0.4622835218975259;0.4419875548283228;0.4414015687371792;1.0123732516327333;1.0001002750731898;10.000632826358354;0.416708754338406;0.45203139942162923;0.45199978470063285;0.4116318854820853;-0.4017970133295251;0.5753006289039557;0.9999908752783454
94.90456;1.0013497973395464;0.46293383097500057;0.46228290975836756;0.44198809962134217;0.44140168340196667;1.0123732425105638;1.0001002555282859;10.000629458393156;0.4167078525797325;0.4520310598877895;0.451999846141722;0.411631661749357;-0.40179701348026864;0.5753007527196542;0.9999915913910766
94.91456;1.0013476046973562;0.4629339686235995;0.4622822939793384;0.44198864474235483;0.441401800269886;1.0123731923424442;1.0001001674862515;10.000625729050144;0.4167069787044479;0.4520306759588363;0.4519999204791651;0.41163148330194316;-0.40179701362694364;0.5753008638537134;0.9999923472212756
94.92456;1.0013455484826255;0.4629341261936332;0.46228167649768315;0.44198918844340945;0.4414019190966288;1.0123730999493286;1.0001000106931832;10.000621624033432;0.4167061318460413;0.4520302462375924;0.4520000083794173;0.4116313488949635;-0.4017970137710553;0.5753009630066115;0.9999931450624637
94.93456;1.001343632026378;0.4629343024158098;0.462281058636077;0.4419897285879007;0.44140203909255116;1.0123729651925468;1.000099785962397;10.000617144534926;0.4167053109453999;0.4520297694672361;0.45200011084574226;0.41163125668023803;-0.40179701391383693;0.5753010512080494;0.9999939875071119
94.94456;1.0013418578331137;0.46293449605974774;0.4622804407524953;0.4419902632026538;0.44140215846997255;1.01237278851973;1.0000994952490534;10.000612306376574;0.4167045149208033;0.4520292445689516;0.4520002290614562;0.41163120442490037;-0.4017970140563769;0.5753011295855374;0.9999948775762806
94.95456;1.0013402255081743;0.46293470615916726;0.4622798224853368;0.4419907907868454;0.4414022742153659;1.0123725705769793;1.000099141585793;10.000607137070036;0.416703742681629;0.452028670649484;0.4520003645359184;0.4116311897509516;-0.4017970141997107;0.5753011992062483;0.9999958185959649
94.96456;1.0013387309755721;0.462934932229948;0.4622792030030034;0.4419913101104204;0.44140238254598996;1.0123723129340318;1.0000987288635907;10.000601674317169;0.41670299330420785;0.45202804700316745;0.4520005191166894;0.4116312103483098;-0.40179701434485365;0.5753012607281097;0.9999968138512969
94.97456;1.001337368001452;0.462935174197473;0.4622785810746054;0.4419918199921677;0.4414024794500898;1.0123720186211236;1.0000982614772462;10.000595966761875;0.41670226615066513;0.4520273730513423;0.45200069467653625;0.41163126393576577;-0.40179701449289734;0.5753013142412732;0.9999978659829686
94.98456;1.0013361302563244;0.4629354321804078;0.462277955382182;0.4419923192802972;0.4414025608567687;1.0123716915721175;1.000097743813984;10.000590069299633;0.4167015609201283;0.4520266483619839;0.45200089274408595;0.41163134808441976;-0.4017970146452633;0.5753013594444945;0.999998976590404
94.99456;1.0013350120375983;0.4629357064742901;0.4622773248407036;0.4419928069729827;0.44140262304065453;1.0123713362491675;1.000097179735667;10.000584031365031;0.4167008777633067;0.45202587270130423;0.45200111417332;0.4116314603781517;-0.40179701480380786;0.5753013958212799;1.000000146415406
95.00456;1.0013340081159048;0.4629359975177832;0.46227668852420895;0.4419932824701551;0.4414026632068759;1.012370957611979;1.0000965724168138;10.00057788867795;0.4167002172151665;0.45202504575077035;0.4520013591474936;0.41163159861900905;-0.4017970149705045;0.5753014226009652;1.0000013757628634
95.01456;1.0013331135563333;0.46293630559052473;0.46227604547887685;0.44199374575785605;0.4414026794465823;1.0123705606240203;1.0000959242677743;10.000571663612332;0.416699579809093;0.4520241667124163;0.4520016277674907;0.4116317605132271;-0.40179701514707816;0.5753014385238384;1.0000026648275826
95.02456;1.0013323238493286;0.46293663038560395;0.46227539481059277;0.4419941972555484;0.4414026701795523;1.0123701494185224;1.0000952365298579;10.000565371288692;0.4166989658679066;0.45202323449262255;0.452001920567241;0.41163194326066876;-0.401797015334845;0.5753014416495543;1.0000040140403668
95.03456;1.00133163499685;0.4629369707091847;0.462274735877647;0.44199463754927953;0.44140263395904894;1.01236972657156;1.0000945093836775;10.000559027222907;0.416698375993539;0.4520222483769938;0.4520022384575575;0.41163214362519146;-0.4017970155345738;0.5753014294213047;1.000005424043771
95.04456;1.001331042835987;0.4629373245619899;0.462274068184252;0.44199506720808357;0.44140256979894865;1.0123692934892208;1.0000937430159162;10.000552647493171;0.4166978117046968;0.452021208411821;0.45200258244526653;0.4116323581091886;-0.4017970157466074;0.5753013989616065;1.0000068948034126
95.05456;1.0013305421100014;0.4629376898074925;0.4622733912541726;0.4419954864804365;0.441402477140642;1.01236885197884;1.0000929383107122;10.000546242170183;0.41669727532189205;0.4520201152025897;0.45200295329715684;0.41163258284855736;-0.4017970159713175;0.5753013473675659;1.0000084248432901
95.06456;1.0013301260215641;0.46293806524220477;0.4622727047935381;0.44199589506280285;0.44140235516953036;1.012368405114953;1.0000920966049605;10.000539813730672;0.4166967693213556;0.45201896969046107;0.45200335127767904;0.4116328136678865;-0.40179701620929054;0.575301271784582;1.0000100115949195
95.07456;1.0013297865067705;0.46293845124042104;0.46227200879049046;0.441996292320538;0.4414022024760605;1.0123679569954454;1.0000912197489908;10.00053336170145;0.41669629575946987;0.4520177732762394;0.45200377627045296;0.4116330465309604;-0.401797016461162;0.5753011693427006;1.0000116519008
95.08456;1.0013295152404897;0.4629388494509206;0.46227130346936246;0.44199667785486585;0.44140201746834695;1.0123675126481884;1.0000903107515056;10.000526888615187;0.4166958558848517;0.4520165278552144;0.4520042280328307;0.4116332778107005;-0.4017970167275629;0.5753010370252931;1.0000133416978596
95.09456;1.0013293044972718;0.46293926226665433;0.46227058927404735;0.4419970519893408;0.44140179881890546;1.0123670781871597;1.000089373834563;10.000520403056099;0.41669545009516795;0.45201523552645795;0.4520047061810331;0.4116335041690239;-0.4017970170092489;0.5753008716849067;1.0000150755202715
95.10456;1.0013291475547366;0.462939692474424;0.4622698669763907;0.4419974157093282;0.44140154548625177;1.0123666606352666;1.0000884137494321;10.00051391704028;0.416695078207048;0.45201389838451883;0.4520052100810751;0.4116337225061816;-0.4017970173070388;0.5753006707821637;1.0000168463675432
95.11456;1.0013290391330394;0.4629401424928959;0.4622691379555588;0.441997770112403;0.4414012564421608;1.0123662672984584;1.0000874351106392;10.000507444954057;0.41669473965224907;0.4520125186296873;0.4520057388165157;0.4116339300623204;-0.40179701762143294;0.5753004333422799;1.000018645339373
95.12456;1.001328975572051;0.4629406134801202;0.4622684043550807;0.44199811592498917;0.4414009304054358;1.012365905162788;1.0000864420463251;10.000501010065966;0.4166944334133414;0.4520110987134503;0.45200629113715596;0.4116341244682324;-0.4017970179522811;0.5753001598809804;1.0000204611088954
95.13456;1.001328954604125;0.4629411052768384;0.4622676690578404;0.44199845343924127;0.44140056585968884;1.01236558094912;1.0000854383946398;10.000494650197258;0.41669415782229546;0.452009641298088;0.45200686546432395;0.41163430382967664;-0.40179701829874415;0.5752998514979498;1.0000222803152876
95.14456;1.0013289751349947;0.462941617031327;0.462266935699934;0.44199878281073773;0.441400161334651;1.012365301414509;1.0000844279518843;10.00048841402093;0.4166939105892489;0.4520081493238003;0.45200745990326474;0.4116344668977457;-0.40179701865952794;0.5752995091754466;1.0000240892194572
95.15456;1.0013290368509833;0.46294214764672564;0.4622662084667006;0.44199910434441164;0.4413997155725056;1.0123650729398463;1.000083414007889;10.000482352346115;0.41669368915220356;0.45200662622309085;0.45200807225674355;0.41163461305577603;-0.40179701903319986;0.575299133649005;1.000025876122055
95.16456;1.0013291394659836;0.4629426959480431;0.4622654915719893;0.441999418535784;0.4413992275463382;1.0123649009381;1.0000823992192522;10.000476513027877;0.4166934909737063;0.4520050757403095;0.4520087004272925;0.41163474208903944;-0.40179701941832424;0.5752987257090924;1.0000276331006754
95.17456;1.0013292824126265;0.46294326092964677;0.4622647888537306;0.4419997259278669;0.44139869667826015;1.0123647898360306;1.0000813864734543;10.000470942523808;0.4166933136269476;0.4520035013714321;0.4520093429899468;0.41163485416118384;-0.4017970198135352;0.5752982866362445;1.0000293554172788
95.18456;1.0013294653453049;0.4629438420096045;0.46226410354837927;0.4420000268397006;0.44139812306286835;1.0123647430928036;1.0000803789307986;10.000465689943491;0.4166931548070791;0.45200190600286566;0.45200999924225244;0.4116349499399914;-0.40179702021762576;0.5752978184358105;1.0000310394984295
95.19456;1.0013296884081637;0.4629444389569905;0.46226343819398197;0.44200032110434617;0.44139750733597083;1.012364763261201;1.000079378762564;10.000460805385497;0.4166930124136664;0.452000291964237;0.4520106687546645;0.4116350304098447;-0.40179702062944067;0.5752973237054242;1.0000326819124958
95.20456;1.0013299518560947;0.46294505147324944;0.46226279487256666;0.4420006080558746;0.44139685050695876;1.0123648523274935;1.0000783866362644;10.000456332456777;0.4166928847460341;0.45199866137061695;0.452011350847833;0.4116350966015758;-0.4017970210477417;0.5752968051650188;1.0000342796213328
95.21456;1.0013302556335864;0.4629456789978605;0.4622621755014991;0.44200088677486876;0.441396154122053;1.0123650120557874;1.0000774024777033;10.000452304339705;0.4166927706726113;0.45199701640871864;0.4520120444260164;0.4116351496353166;-0.40179702147124335;0.575296264936919;1.0000358301026515
95.22456;1.001330599153692;0.4629463210648546;0.46226158182132276;0.44200115627706243;0.4413954203757273;1.0123652442946365;1.0000764266325095;10.00044874393971;0.41669266959735174;0.4519953592121908;0.4520127483686434;0.41163519086518563;-0.40179702189861444;0.5752957040759324;1.000037331057416
95.23456;1.0013309815298024;0.4629469775573633;0.4622610153450705;0.4420014156373422;0.4413946518213273;1.0123655509840643;1.0000754607830165;10.000445662161646;0.4166925811935113;0.4519936915128596;0.45201346178752805;0.41163522188260826;-0.40179702232845416;0.5752951228220903;1.0000387807491105
95.24456;1.0013314024914584;0.4629476484258405;0.46226047745685855;0.4420016643456441;0.4413938513089477;1.012365933800998;1.0000745074864155;10.000443056256644;0.41669250513260836;0.45199201447955917;0.45201418351434647;0.41163524428481085;-0.40179702275938345;0.5752945210671525;1.0000401790740616
95.25456;1.0013318633472255;0.46294833331087953;0.4622599694486712;0.44200190246853016;0.4413930224848486;1.0123663937969136;1.0000735688439726;10.000440909564967;0.4166924410389431;0.45199032888368024;0.4520149115701695;0.4116352593032477;-0.4017970231900942;0.5752938985972256;1.0000415278883235
95.26456;1.0013323669132506;0.46294903121789605;0.46225949237365693;0.4420021301433332;0.44139217005186004;1.0123669313148826;1.000072646039746;10.000439192199197;0.41669238852521995;0.45198863560320013;0.4520156434972823;0.4116352675495832;-0.40179702361933745;0.575293255106881;1.0000428300751052
95.27456;1.001332916626286;0.46294974013223006;0.4622590470082479;0.4420023471172703;0.44139129945089745;1.0123675465067385;1.0000717391999294;10.000437865069895;0.41669234713967457;0.4519869362650642;0.452016377091914;0.41163526881616175;-0.40179702404590517;0.5752925898795787;1.0000440885953668
95.28456;1.0013335158901;0.46295045716454825;0.46225863412257007;0.4420025529759118;0.44139041644014504;1.0123682401654606;1.0000708466127004;10.000436884096422;0.4166923163719446;0.4519852335108855;0.4520171107255256;0.41163526194030536;-0.401797024468518;0.5752919018295998;1.0000453063394286
95.29456;1.0013341673607807;0.4629511794022167;0.4622582546705297;0.44200274746335383;0.44138952670393267;1.0123690139419956;1.0000699641431345;10.00043620070965;0.4166922957988528;0.45198353053657636;0.4520178432371233;0.4116352450050248;-0.40179702488569674;0.5752911903295371;1.0000464865431582
95.30456;1.0013348719055308;0.46295190449235624;0.46225790965765096;0.4420029303106375;0.44138863545056617;1.0123698695183758;1.0000690858116983;10.00043576261965;0.4166922851720289;0.4519818302736808;0.45201857365052944;0.4116352158622608;-0.40179702529567174;0.5752904556652665;1.0000476334169215
95.31456;1.0013356280218029;0.46295263055107716;0.462257599951737;0.4420031010501928;0.44138774719530965;1.0123708074969358;1.0000682053396064;10.00043551970456;0.4166922843642286;0.45198013488807415;0.45201930087741415;0.41163517252504295;-0.4017970256963281;0.5752896985880053;1.000048752652448
95.32456;1.0013364319850406;0.4629533558164616;0.4622573261927941;0.44200325935879775;0.4413868656381997;1.0123718273404019;1.0000673175037642;10.000435427892;0.4166922934204099;0.451978445878426;0.4520200237905534;0.4116351130265491;-0.40179702608530743;0.5752889198758815;1.0000498515132152
95.33456;1.001337278623816;0.46295407833193475;0.4622570888832494;0.4420034055308629;0.4413859935083885;1.0123729286266512;1.0000664186697932;10.000435440499498;0.4166923126831464;0.4519767646132961;0.4520207415157766;0.41163503510544913;-0.40179702646025656;0.5752881202731468;1.000050938213694
95.34456;1.0013381624962776;0.46295479593927197;0.46225688869735465;0.4420035404929831;0.4413851327913849;1.0123741121913892;1.0000655068416116;10.000435496973736;0.4166923427189508;0.45197509268506797;0.4520214533493231;0.41163493631053316;-0.4017970268190938;0.5752873003472996;1.0000520206830592
95.35456;1.0013390784413803;0.46295550651685874;0.4622567266230115;0.44200366536858055;0.4413842853887693;1.0123753799633433;1.00006458124899;10.000435525319439;0.416692384329588;0.45197343162733694;0.4520221586375121;0.41163481450425116;-0.4017970271601442;0.5752864601140724;1.0000531059669673
95.36456;1.001340020910439;0.4629562080871573;0.4622566036329676;0.4420037808809797;0.44138345341274865;1.0123767342501562;1.0000636415176;10.000435456588447;0.4166924388676688;0.4519717825861532;0.4520228569757271;0.411634668334039;-0.4017970274820709;0.575285598909731;1.0000542006638091
95.37456;1.001340983579108;0.4629568987948881;0.4622565202283671;0.4420038870505914;0.4413826387525094;1.0123781774850686;1.0000626874814327;10.00043523681725;0.4166925081451501;0.4519701466299078;0.45202354818493906;0.4116344972765909;-0.4017970277837092;0.5752847159245695;1.0000553105988312
95.38456;1.0013419605942542;0.46295757695760165;0.46225647629188354;0.44200398356287207;0.44138184248082796;1.0123797121067535;1.0000617203175266;10.000434823478688;0.4166925935488149;0.4519685251801795;0.45202423198003394;0.4116343014948763;-0.4017970280639697;0.5752838108516334;1.0000564394155258
