time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.39456;1.001342948038463;0.4629582413338577;0.4622564710893807;0.44200407031863614;0.44138106460320337;1.0123813402279813;1.0000607436531672;10.00043417649855;0.41669269547390747;0.45196691988633575;0.4520249080393473;0.41163408201115825;-0.4017970283219444;0.5752828838440914;1.0000575883272746
95.40456;1.0013439437955838;0.46295889141234176;0.4622565031458322;0.44200414746479716;0.44138030425361996;1.0123830633664022;1.0000597628221783;10.000433261949807;0.41669281374686606;0.4519653323515824;0.4520255764331137;0.4116338408285232;-0.4017970285569663;0.5752819351733868;1.000058757613957
95.41456;1.0013449463508632;0.4629595272742949;0.46225657034034906;0.4420042152817459;0.4413795603340205;1.0123848820895258;1.0000587827277658;10.00043206010736;0.41669294805895507;0.45196376419609435;0.4520262376328648;0.4116335805239922;-0.4017970287683282;0.5752809654433731;1.0000599480474295
95.42456;1.001345954121066;0.4629601493213946;0.46225667035962253;0.4420042743960726;0.4413788321903715;1.0123867952869325;1.000057806691072;10.000430563830937;0.4166930979749204;0.4519622171125277;0.452026892308919;0.41163330364795037;-0.4017970289550778;0.5752799760356587;1.000061161119368
95.43456;1.0013469656621719;0.46296075835774897;0.4622568009469076;0.4420043259400322;0.4413781197085321;1.0123887998400418;1.0000568372323195;10.000428771206565;0.4166932629998329;0.45196069263553296;0.4520275413395954;0.4116330122502632;-0.4017970291161966;0.5752789690279516;1.000062398343583
95.44456;1.0013479800636538;0.46296135566009977;0.4622569598325042;0.4420043715045535;0.44137742285429277;1.0123908912806494;1.000055877003819;10.00042667895583;0.4166934426106544;0.45195919207675495;0.452028185588242;0.4116327075426793;-0.40179702925078464;0.5752779467765176;1.0000636605880513
95.45456;1.0013489972694751;0.4629619427206906;0.4622571447376512;0.4420044130893608;0.44137674125698634;1.0123930646812833;1.0000549288258012;10.00042427792395;0.4166936360441388;0.4519577169008562;0.45202882553539286;0.4116323898045281;-0.40179702935817607;0.5752769116530992;1.0000649483687865
95.46456;1.0013500182460893;0.46296252084833034;0.462257353377765;0.4420044529244253;0.44137607414803265;1.0123953152284046;1.0000539959612833;10.000421552513465;0.4166938420767073;0.4519562689463603;0.45202946131541494;0.4116320586333961;-0.40179702943810947;0.5752758660184797;1.000066262565733
95.47456;1.0013510444442042;0.4629630908517233;0.4622575833483324;0.44200449305079703;0.4413754204572574;1.0123976387503184;1.0000530827414837;10.000418483605468;0.41669405904605383;0.45195484999474284;0.45203009303633135;0.4116317133790085;-0.4017970294906266;0.5752748121885808;1.0000676046448629
95.48456;1.00135207678561;0.46296365298102565;0.4622578322281596;0.4420045350102344;0.44137477890693577;1.0124000320300601;1.0000521944600445;10.000415052391547;0.4166942852086458;0.45195346128761626;0.45203072103492653;0.41163135343823376;-0.4017970295157324;0.5752737522063602;1.0000689769023423
95.49456;1.001353115546688;0.4629642070968003;0.4622580979365546;0.44200458004680765;0.44137414824879545;1.0124024920991186;1.0000513366811605;10.000411244805628;0.41669451913587585;0.45195210377243794;0.45203134598577355;0.4116309783169975;-0.40179702951334184;0.5752726878930259;1.0000703826355675
95.50456;1.001354161256854;0.46296475294283296;0.4622583788666695;0.4420046295176157;0.44137352773413013;1.0124050147477557;1.000050514913078;10.000407053333081;0.41669475969122016;0.4519507787009846;0.4520319688554798;0.41163058754591597;-0.40179702948345714;0.5752716212920588;1.0000718252834195
95.51456;1.0013552150965657;0.46296529036459494;0.46225867353661343;0.4420046849227731;0.4413729174937868;1.012407593874734;1.0000497348500494;10.000402472475557;0.41669500576021595;0.4519494877844196;0.4520325905638253;0.411630180459966;-0.40179702942622375;0.5752705547077586;1.0000733072599004
95.52456;1.0013562781499055;0.46296581936571357;0.4622589800801351;0.4420047476815715;0.4413723184076946;1.0124102224170148;1.0000490022051114;10.00039749373702;0.41669525609600716;0.45194823288711683;0.45203321149059983;0.4116297560080918;-0.401797029341906;0.5752694903487078;1.00007482964118
95.53456;1.0013573503928037;0.46296634022659167;0.46225929611722294;0.4420048191133564;0.44137173155021847;1.0124128934941006;1.000048321571063;10.000392106084108;0.41669550929814;0.45194701570618867;0.4520338313801194;0.4116293129479668;-0.4017970292308497;0.5752684304068827;1.0000763923176905
95.54456;1.0013584304628402;0.4629668536744987;0.462259619181487;0.442004900592558;0.4413711578517596;1.0124156004257596;1.000047695547295;10.000386294100062;0.41669576399970615;0.4519458378119603;0.45203444976659857;0.4116288504008089;-0.40179702909356596;0.5752673774208583;1.0000779941935054
95.55456;1.0013595161643334;0.4629673607749454;0.46225994731405545;0.4420049934832022;0.441370598284117;1.0124183364227444;1.0000471248279355;10.000380031181136;0.41669601916833565;0.451944700858178;0.45203506649622116;0.41162836829688687;-0.40179702893107583;0.5752663343356089;1.0000796337300564
95.56456;1.0013606048957295;0.4629678626721193;0.46226027925522517;0.4420050987772014;0.4413700540260101;1.0124210950173749;1.0000466084671276;10.000373281015323;0.4166962741739982;0.4519436064553986;0.45203568198422833;0.41162786745541613;-0.40179702874510087;0.5752653045036892;1.0000813096398324
95.57456;1.0013616939386123;0.46296836031848554;0.46226061413668107;0.442005216759021;0.44136952629653786;1.0124238706643138;1.0000461442927326;10.000366011106726;0.41669652856878414;0.45194255593409566;0.45203629712226223;0.41162734931091993;-0.40179702853770605;0.5752642916451838;1.0000830211138232
95.58456;1.00136278097483;0.4629688541150256;0.46226095106638293;0.4420053467694392;0.44136901624785996;1.012426658667963;1.000045729434348;10.000358207801268;0.4166967818571563;0.4519415503488224;0.45203691296640724;0.4116268153200095;-0.4017970283108464;0.5752632995273022;1.000084767292145
95.59456;1.001363864594149;0.46296934381025445;0.46226128886872225;0.4420054870558911;0.4413685249877867;1.0124294543408812;1.000045360249521;10.000349882443004;0.41669703343947867;0.45194059055885666;0.45203753036244904;0.4116262664169779;-0.4017970280663507;0.5752623316958443;1.0000865463575939
95.60456;1.001364944353073;0.46296982884131843;0.46226162612976335;0.44200563487893857;0.4413680534350987;1.012432251885419;1.0000450323281105;10.000341065257178;0.41669728267668454;0.45193967732445717;0.45203814978770135;0.4116257029751977;-0.40179702780612814;0.5752613913844788;1.0000883550611868
95.61456;1.0013660204349448;0.4629703087248114;0.46226196147366444;0.4420057868318602;0.44136760221299126;1.0124350436606824;1.0000447414082443;10.000331796931246;0.4166975291044973;0.4519388113683327;0.45203877155942324;0.41162512517522093;-0.4017970275322492;0.5752604814460842;1.0000901890663636
95.62456;1.0013670932220902;0.4629707830474964;0.46226229352944026;0.4420059392150429;0.44136717193370206;1.0124378202638311;1.0000444843139253;10.000322128068365;0.41669777278211045;0.45193799318558353;0.45203939581528285;0.41162453332779675;-0.40179702724695054;0.5752596043306172;1.0000920437017586
95.63456;1.0013681628394213;0.46297125120927957;0.46226262060683593;0.4420060884053399;0.44136676353117693;1.0124405711280933;1.0000442592212284;10.000312120330506;0.41669801440111004;0.45193722263634983;0.4520400219932803;0.41162392785685775;-0.40179702695260333;0.575258762181182;1.000093914279334
95.64456;1.0013692288117486;0.4629717127521299;0.46226294059119666;0.4420062311752904;0.4413663780929315;1.0124432848283775;1.0000440652738904;10.000301842384287;0.416698254809972;0.4519364989071389;0.45204064869703486;0.4116233088886489;-0.40179702665156686;0.5752579569560446;1.0000957956872396
95.65456;1.001370289836055;0.46297216798677143;0.46226325083506425;0.44200636473278176;0.4413660161998108;1.0124459493169686;1.0000439018225495;10.000291363869094;0.4166984944031438;0.4519358213197298;0.45204127430676083;0.4116226757204142;-0.40179702634601167;0.5752571905599342;1.0000976819253353
95.66456;1.0013713437887963;0.4629726178010941;0.4622635478434682;0.44200648639323203;0.44136567731528065;1.012448552761883;1.0000437681564602;10.000280751562915;0.4166987332056359;0.4519351902102424;0.452041897579733;0.4116220267217321;-0.4017970260378292;0.5752564652032964;1.0000995661817509
95.67456;1.0013723885611643;0.46297306317904835;0.4622638272578766;0.4420065933458617;0.441365359810962;1.0124510849309314;1.0000436633108647;10.000270068056265;0.4166989713290272;0.45193460687869774;0.45204251788282984;0.41162135982071346;-0.4017970257286445;0.575255783612175;1.0001014414670868
95.68456;1.001373422953638;0.4629735052677121;0.46226408428086013;0.44200668276219085;0.4413650614974377;1.012453538534719;1.0000435853057419;10.000259367604567;0.41669920889407874;0.4519340730059398;0.4520431352268767;0.4116206731014994;-0.4017970254198944;0.5752551484055641;1.0001033017889043
95.69456;1.0013744461684237;0.46297394546174997;0.46226431418682273;0.44200675199754097;0.44136478009382535;1.0124559092640923;1.0000435312021714;10.000248689561404;0.4166994456628849;0.451933590303715;0.4520437499944271;0.41161996509589516;-0.4017970251128945;0.5752545610459917;1.0001051432603665
95.70456;1.0013754565891047;0.4629743852113155;0.4622645127722713;0.44200679868178244;0.44136451343809774;1.0124581940249713;1.0000434979821584;10.00023805892717;0.41669968097992366;0.45193316044489173;0.45204436246194096;0.41161923486963276;-0.40179702480888424;0.5752540214225292;1.0001069639410938
95.71456;1.0013764513204817;0.4629748258870572;0.4622646767109834;0.44200682058537616;0.44136425948192715;1.0124603891268074;1.0000434825850015;10.000227491583548;0.4166999139449142;0.45193278496172457;0.4520449726111846;0.4116184819507014;-0.40179702450911475;0.5752535283259309;1.0001087628927179
95.72456;1.0013774264313935;0.46297526867278643;0.46226480363414035;0.44200681542078946;0.44136401627286737;1.012462490517407;1.0000434812870467;10.000216994721795;0.41670014364256164;0.45193246490485284;0.4520455802266049;0.4116177059250208;-0.40179702421497865;0.5752530800736422;1.000110540028352
95.73456;1.0013783773407088;0.46297571439094526;0.46226489185658426;0.44200678079954825;0.44136378196058973;1.0124644953536954;1.0000434895534471;10.000206566556132;0.41670036932088944;0.45193220063845224;0.45204618496346266;0.41161690610854196;-0.4017970239280898;0.5752526745570328;1.0001122964528812
95.74456;1.001379299022069;0.4629761634766923;0.46226493987988704;0.442006714193449;0.4413635547053371;1.0124664022813499;1.0000435025611083;10.000196198782465;0.41670059032053264;0.451931992081722;0.4520467863531486;0.4116160817291129;-0.4017970236502366;0.5752523088517627;1.0001140340469519
95.75456;1.0013801859894274;0.46297661627242076;0.46226494581024735;0.44200661293355886;0.4413633328417123;1.0124682104229366;1.0000435159666101;10.000185876036937;0.41670080577440244;0.45193183886173344;0.4520473837450172;0.4116152323280365;-0.40179702338324896;0.5752519790632304;1.000115754427476
95.76456;1.0013810327438284;0.4629770733149137;0.4622649070838456;0.44200647442809793;0.44136311524307326;1.0124699193623932;1.0000435263329248;10.000175574910774;0.41670101449170344;0.45193174025050586;0.4520479762746022;0.41161435805081453;-0.4017970231288996;0.5752516807277663;1.000117458627316
95.77456;1.0013818348122154;0.46297753503730943;0.462264820815549;0.442006296494346;0.4413629012189877;1.0124715298105573;1.0000435309048876;10.000165266121435;0.41670121538741844;0.45193169552353535;0.4520485628542024;0.41161345968565144;-0.4017970228888506;0.5752514095090987;1.0001191480601423
95.78456;1.001382589327814;0.4629780010323315;0.46226468439116564;0.4420060776699711;0.4413626900343348;1.0124730431121134;1.000043527546482;10.00015491394344;0.4167014080676772;0.4519317046228277;0.452049142021192;0.41161253832801475;-0.40179702266448886;0.5752511618123347;1.0001208251475193
95.79456;1.001383294877801;0.4629784695134977;0.4622644959105138;0.4420058172759287;0.44136248063706673;1.0124744602247437;1.000043515510856;10.000144473840074;0.4167015928868332;0.45193176845876654;0.4520497119383096;0.41161159491995963;-0.40179702245672594;0.575250934966964;1.0001224926138605
95.80456;1.0013839514364231;0.4629789373925492;0.4622642544130513;0.44200551512252406;0.4413622718432525;1.0124757815366483;1.000043495871179;10.00013389590785;0.41670177060643065;0.4519318888026882;0.45205027066462805;0.4116106300802299;-0.40179702226607544;0.5752507267748622;1.0001241528337654
95.81456;1.001384560243969;0.4629794011179582;0.462263959766415;0.4420051713369399;0.4413620627616437;1.0124770072341494;1.0000434706762564;10.00012313241649;0.4167019421128648;0.45193206792196955;0.4520508161842634;0.41160964414344625;-0.40179702209293394;0.5752505349988378;1.0001258076669217
95.82456;1.0013851230936794;0.4629798576206071;0.4622636123153687;0.44200478653376524;0.44136185292129665;1.0124781371061;1.0000434416910113;10.000112143672364;0.4167021081362036;0.45193230800547507;0.4520513462019406;0.41160863717411794;-0.40179702193777506;0.5752503576294493;1.0001274580279162
95.83456;1.0013856419750142;0.46298030463715617;0.4622632126283563;0.4420043617384794;0.4413616419680221;1.012479169591128;1.000043409675758;10.000100899302561;0.4167022689907569;0.45193261081527064;0.45205185833395145;0.41160760908161687;-0.4017970218012513;0.5752501937843144;1.000129103516754
95.84456;1.0013861197969154;0.4629807406755474;0.4622627615374078;0.44200389808719265;0.44136142926316835;1.0124801014797602;1.0000433742601669;10.000089374255758;0.41670242452989104;0.45193297785779607;0.4520523507109564;0.41160655989202133;-0.4017970216841596;0.5752500443276775;1.0001307424686214
95.85456;1.0013865610866126;0.46298116473262685;0.46226226040349333;0.44200339690876583;0.441361213808359;1.0124809288866266;1.0000433342724464;10.000077548591038;0.4167025742149123;0.45193341061509545;0.45205282241654143;0.4116054898977699;-0.40179702158717;0.5752499115715667;1.0001323721344488
95.86456;1.0013869715992412;0.4629815756635484;0.46226171122660226;0.4420028598126045;0.4413609947233939;1.0124816480879408;1.0000432882837196;10.000065416538988;0.41670271728731123;0.45193391048732756;0.4520532736010178;0.411604399580747;-0.40179702151060487;0.5752497983589309;1.000133989000522
95.87456;1.0013873571033853;0.4629819718959841;0.46226111648787926;0.44200228843821326;0.4413607716728138;1.0124822555368826;1.0000432349786395;10.000052993373204;0.41670285300779125;0.45193447865409603;0.452053705410528;0.4116032896407999;-0.40179702145455687;0.5752497073945784;1.0001355892328583
95.88456;1.0013877224686025;0.46298235177785557;0.4622604791193613;0.442001684428125;0.44136054475169645;1.0124827477558505;1.0000431734810744;10.000040312295893;0.41670298069251205;0.4519351157787337;0.45205411966031994;0.41160216126048493;-0.4017970214191374;0.5752496410207287;1.0001371689493452
95.89456;1.0013880718761787;0.4629827138531015;0.4622598026255535;0.44200104969028126;0.4413603144445747;1.0124831211753038;1.0000431035515263;10.00002741433233;0.4167030996824626;0.4519358214588625;0.45205451840496846;0.4116010162245492;-0.40179702140451706;0.5752496010915322;1.000138724209155
95.90456;1.001388409772979;0.4629830567697054;0.46225909103398233;0.4420003865125791;0.44136008176505215;1.0124833717156527;1.0000430250114212;10.000014337538731;0.4167032093714215;0.45193659401193415;0.45205490391377356;0.41159985665437754;-0.40179702141089896;0.5752495890033391;1.0001402508346264
95.91456;1.0013887415133316;0.46298337913821797;0.46225834861023124;0.4419996974869015;0.44135984795229427;1.0124834946887693;1.0000429371971091;10.000001111535168;0.4167033089503885;0.45193743091591126;0.45205527895672243;0.4115986846101472;-0.4017970214387022;0.5752496057019323;1.0001417447424001
95.92456;1.0013890729670707;0.4629836795366709;0.4622575794212755;0.44199898530868764;0.4413596140440715;1.0124834851667057;1.0000428395240935;9.999987755221495;0.41670339710455706;0.45193832930591504;0.45205564672684845;0.4115975019761857;-0.40179702148865665;0.5752496512465918;1.000143203092344
95.93456;1.001389409961615;0.4629839567686433;0.4622567869515883;0.4419982524645434;0.4413593809121385;1.0124833383450866;1.0000427317942466;9.999974276076916;0.41670347230409815;0.451939286151137;0.4520560103623262;0.4115963105229126;-0.4017970215616131;0.575249724462952;1.0001446247787527
95.94456;1.0013897588093834;0.4629842102681645;0.46225597407704255;0.44199750106823277;0.4413591492813555;1.0124830501962225;1.0000426135542106;9.999960679216327;0.41670353349007627;0.45194029849551054;0.4520563724678018;0.4115951116796467;-0.401797021658394;0.5752498233489208;1.0001460095134693
95.95456;1.0013901268577436;0.46298444019917867;0.4622551433394523;0.44199673300639747;0.4413589193680616;1.0124826185322457;1.000042484013867;9.999946986744174;0.41670358043577677;0.4519413637713951;0.45205673478397657;0.4115939063545778;-0.40179702177971105;0.5752499456789929;1.0001473571844657
95.96456;1.0013905217146422;0.46298464710602993;0.4622542970982151;0.4419959500009078;0.44135869088128743;1.0124820435298436;1.000042342358484;9.999933250733074;0.41670361348315116;0.4519424798245086;0.4520570981494168;0.4115926952664249;-0.40179702192605515;0.5752500889592266;1.0001486684940633
95.97456;1.0013909502273795;0.4629848314863265;0.4622534374273596;0.4419951534085987;0.44135846358782965;1.0124813273034001;1.0000421874749623;9.99991954516811;0.41670363308823666;0.4519436447817727;0.4520574627088998;0.4115914793508286;-0.40179702209771667;0.5752502501341774;1.0001499459334096
95.98456;1.0013914184228003;0.4629849936290425;0.46225256587382646;0.44199434413760236;0.44135823761354603;1.0124804732389505;1.000042017680557;9.999905945173666;0.41670363979086866;0.45194485704213566;0.4520578280440103;0.411590259902589;-0.40179702229487985;0.5752504259205444;1.000151193632236
95.99456;1.0013919314170219;0.4629851337174963;0.46225168317395665;0.44199352283122373;0.4413580132858714;1.0124794858672952;1.0000418306144014;9.999892519176555;0.4167036344282462;0.45194611539619883;0.45205819313833656;0.4115890385884529;-0.4017970225176325;0.5752506135248784;1.0001524155379653
96.00456;1.0013924926904698;0.46298525191894163;0.4622507893604403;0.4419926902265748;0.4413577909198548;1.0124783711892271;1.0000416230980207;9.999879338872374;0.4167036179915471;0.4519474190712083;0.45205855639326903;0.4115878174972903;-0.4017970227659452;0.5752508108166792;1.0001536135087699
96.01456;1.0013931042411213;0.4629853483841888;0.46224988455874577;0.44199184751197673;0.44135757071852283;1.0124771365714893;1.0000413916188917;9.999866483027237;0.4167035912869313;0.45194876759482255;0.4520589159555651;0.41158659932016967;-0.40179702303958476;0.5752510156933794;1.0001547868534122
96.02456;1.0013937675331566;0.46298542329541176;0.4622489698291638;0.44199099648598983;0.44135735281856237;1.012475789825623;1.0000411336734392;9.99985402900643;0.41670355501319145;0.4519501604867345;0.45205927039282306;0.4115853872692119;-0.40179702333792766;0.5752512254589529;1.000155932771479
96.03456;1.0013944835451827;0.4629854768749998;0.46224804710731976;0.4419901395550571;0.44135713732219906;1.0124743382112298;1.0000408492193487;9.999842050018497;0.41670351001568007;0.4519515968005053;0.4520596192209348;0.4115841844106716;-0.4017970236599025;0.5752514369419883;1.0001570469275298
96.04456;1.001395252314735;0.46298550950146516;0.46224711846591815;0.4419892795583148;0.4413569240188075;1.012472787790829;1.0000405410885416;9.999830619501537;0.4167034571004367;0.4519530748039345;0.4520599627027504;0.4115829931876913;-0.4017970240041484;0.575251647131603;1.000158124256055
96.05456;1.0013960727454565;0.46298552200058335;0.46224618580733196;0.44198841931193733;0.4413567119011833;1.0124711428024398;1.0000402139611582;9.999819808521043;0.41670339675142987;0.45195459209716343;0.45206030123148155;0.41158181568690066;-0.40179702436918036;0.5752518535926778;1.0001591601119493
96.06456;1.0013969423527531;0.46298551553920786;0.462245251092126;0.44198756109850773;0.4413564989102003;1.0124694054727705;1.0000398729209155;9.99980967893627;0.4167033291645218;0.4519561459991759;0.45206063500615706;0.41158065389659626;-0.40179702475342316;0.5752520542315829;1.0001601509762
96.07456;1.0013978573312805;0.46298549121195137;0.4622443163968491;0.4419867065032379;0.4413562821162016;1.0124675766617302;1.0000395225667098;9.999800284315965;0.4167032543351481;0.45195773372821735;0.45206096403110935;0.41157950953852745;-0.4017970251551567;0.5752522470532122;1.0001610940833385
96.08456;1.001398813187333;0.4629854499010297;0.46224338370308643;0.4419858565754394;0.4413560583749561;1.0124656565993584;1.0000391668064268;9.999791671932812;0.41670317210734187;0.4519593523877694;0.4520612882593369;0.41157838395737734;-0.401797025572395;0.5752524303991198;1.0001619869995486
96.09456;1.0013998053118192;0.4629853921182919;0.46224245471344677;0.4419850120686928;0.44135582506085774;1.0124636454862572;1.0000388093767982;9.999783874159201;0.41670308222519775;0.45196099914361926;0.4520616078286086;0.41157727831754176;-0.4017970260026879;0.5752526030779678;1.0001628277752188
96.10456;1.0014008291774505;0.4629853175831345;0.46224153079257335;0.44198417372112175;0.4413555801094485;1.0124615444656906;1.0000384545241372;9.999776896407782;0.41670298449057713;0.45196267138316193;0.45206192322900063;0.4115761939259043;-0.4017970264430205;0.5752527641882238;1.000163614960875
96.11456;1.0014018801637077;0.46298522508274725;0.46224061303728936;0.44198334238605097;0.44135532170428804;1.012459356692289;1.0000381066747006;9.999770714983697;0.4167028791478451;0.4519643665136535;0.45206223521522815;0.4115751324660615;-0.40179702689000424;0.5752529130863925;1.000164347489754
96.12456;1.0014029533180977;0.46298511285254007;0.4622397025115212;0.4419825189306105;0.4413550484994929;1.0124570873932952;1.0000377692458233;9.999765282195671;0.41670276700104647;0.4519660817138934;0.4520625444010016;0.4115740960144709;-0.4017970273402061;0.5752530495325016;1.000165024790149
96.13456;1.0014040434393003;0.4629849789337453;0.46223880062412337;0.4419817041924166;0.4413547599135756;1.0124547428885096;1.0000374444038191;9.999760532069896;0.41670264895352366;0.4519678140882494;0.45206285104521465;0.41157308676341037;-0.4017970277903752;0.5752531737501786;1.0001656465268451
96.14456;1.0014051453750703;0.4629848211904255;0.4622379094787433;0.4419808989990663;0.44135445587690586;1.0124523300365802;1.000037134530811;9.999756390876938;0.41670252553381354;0.4519695611059033;0.45206315541759917;0.41157210644875614;-0.40179702823762536;0.5752532864793304;1.0001662117272268
96.15456;1.0014062544175133;0.46298463734842127;0.46223703180615716;0.44198010404664767;0.4413541365032164;1.0124498561421242;1.000036843510274;9.999752789020016;0.41670239673759546;0.45197132078515273;0.4520634580295652;0.41157115577797515;-0.4017970286796294;0.5752533891401123;1.0001667185291723
96.16456;1.0014073664485215;0.46298442527837197;0.46223617034349906;0.4419793196329214;0.44135380205739466;1.0124473280653028;1.000036576646637;9.999749664385421;0.4167022620043438;0.4519730912943543;0.45206375927130676;0.411570234327844;-0.40179702911462517;0.5752534838404503;1.0001671649507802
96.17456;1.001408477629859;0.4629841831688868;0.4622353272606209;0.441978545555261;0.44135345314989044;1.0124447509667187;1.000036340269259;9.999746960366211;0.41670212045551663;0.4519748702251931;0.45206405913061304;0.411569340962465;-0.40179702954120455;0.5752535729863918;1.0001675492573086
96.18456;1.0014095844634463;0.4629839093651489;0.4622345041360515;0.44197778131353477;0.44135309108306153;1.012442128057835;1.000036141277474;9.999744626195739;0.4167019714721002;0.4519766541191627;0.4520643574006369;0.41156847438554717;-0.40179702995797695;0.5752536586780705;1.0001678698857184
96.19456;1.0014106843204318;0.46298360230978425;0.4622337021877837;0.44197702619766477;0.441352718101816;1.012439461520444;1.0000359865924286;9.999742618301465;0.4167018151353018;0.4519784385046457;0.45206465391877826;0.41156763339286184;-0.4017970303631603;0.5752537422714509;1.0001681262143076
96.20456;1.0014117753181135;0.46298326087956726;0.4622329223481945;0.44197627926757926;0.4413523372401294;1.0124367536265433;1.0000358830328124;9.999740896583749;0.4167016522010918;0.4519802183656572;0.4520649485221864;0.4115668167628487;-0.4017970307545235;0.5752538241257928;1.000168319448003
96.21456;1.0014128557648605;0.4629828846681158;0.4622321651830939;0.44197553957331775;0.44135195181085735;1.0124340073135345;1.0000358370248208;9.999739418914299;0.4167014838621829;0.4519819889139726;0.45206524086540206;0.41156602325332353;-0.4017970311298611;0.5752539033809458;1.0001684520054488
96.22456;1.001413924632383;0.4629824739064641;0.46223143080964335;0.4419748064802732;0.4413515649407083;1.012431226160939;1.0000358536186962;9.999738141378158;0.4167013116640211;0.4519837462367878;0.4520655302421887;0.41156525193922383;-0.40179703148733437;0.5752539781529437;1.000168525755407
96.23456;1.0014149826101884;0.4629820293550997;0.46223071893454093;0.44197407991625604;0.44135117950792624;1.0124284141516153;1.0000359357330824;9.999737018823293;0.41670113739028636;0.4519854873660781;0.45206581558437514;0.41156450253881044;-0.4017970318253466;0.5752540463281851;1.000168540936799
96.24456;1.0014160316987044;0.4629815523643652;0.46223002899729027;0.44197336040592483;0.4413507983167334;1.0124255757960985;1.0000360846365468;9.999735999829761;0.4167009627219971;0.4519872099060026;0.45206609558344607;0.41156377543743866;-0.4017970321424509;0.5752541062163774;1.000168496784534
96.25456;1.001417073444712;0.4629810447150133;0.46222936016881033;0.44197264892487176;0.441350424082265;1.0124227163828188;1.0000363009519728;9.999735024220733;0.41670078919420955;0.45198891158796695;0.4520663685772172;0.411563071442784;-0.4017970324375208;0.5752541566831322;1.0001683928421632
96.26456;1.0014181076954773;0.4629805080575079;0.4622287110866746;0.4419719469603889;0.44135005925038273;1.0124198415508918;1.0000365849132355;9.999734033543564;0.4167006184242639;0.4519905900092272;0.4520666323834919;0.4115623913817378;-0.4017970327098752;0.5752541971507802;1.0001682295094325
96.27456;1.001419132427986;0.46297994355012617;0.4622280796083432;0.44197125672664195;0.44134970599471574;1.0124169565654937;1.0000369362124082;9.99973298677209;0.416700451921164;0.451992242683936;0.4520668844300927;0.41156173574878185;-0.401797032959163;0.5752542275956204;1.0001680076283948
96.28456;1.0014201441742407;0.4629793520097136;0.4622274629419813;0.44197058098646413;0.4413493664288631;1.0124140663674948;1.000037354125972;9.99973186311648;0.41670029062847325;0.4519938672105705;0.45206712190400766;0.4115611045977362;-0.40179703318516474;0.5752542483376523;1.0001677279627095
96.29456;1.0014211389008272;0.46297873418665475;0.46222685826741355;0.44196992249394307;0.44134904285954424;1.0124111760996288;1.000037837769387;9.999730651323047;0.4167001346947755;0.45199546143409397;0.45206734171480695;0.4115604974688082;-0.4017970333875956;0.5752542596263269;1.0001673912173068
96.30456;1.0014221130614105;0.46297809111904475;0.4622262634364719;0.44196928366657534;0.4413487380582531;1.0124082910287495;1.0000383860276068;9.999729339815826;0.4166999835881887;0.45199702362663896;0.4520675405867661;0.41155991319575275;-0.4017970335658768;0.5752542615507676;1.0001669978660161
96.31456;1.0014230638828792;0.46297742451817203;0.46222567715510476;0.44196866664691115;0.4413484551469791;1.0124054159922677;1.0000389969383627;9.999727917437598;0.4166998365308407;0.4519985524987396;0.45206771545387886;0.41155934990070164;-0.40179703371918546;0.5752542545335589;1.0001665474317725
96.32456;1.0014239888221963;0.4629767367651049;0.46222509876931084;0.4419680733880018;0.44134819688144555;1.0124025552037674;1.0000396670974003;9.999726376485908;0.4166996928958172;0.45200004719803116;0.4520678637160878;0.4115588052681864;-0.4017970338468154;0.5752542398142519;1.000166038365676
96.33456;1.0014248852914445;0.46297603056759573;0.46222452813161025;0.4419675056093618;0.44134796529430936;1.0123997126077282;1.000040391873192;9.9997247075464;0.4166995523054209;0.4520015076233037;0.45206798304269974;0.4115582767644335;-0.40179703394834004;0.5752542195667025;1.000165468904041
96.34456;1.0014257509399103;0.4629753085627218;0.4622239655052938;0.4419669647468591;0.4413477620160739;1.0123968922960862;1.000041166177994;9.999722896543785;0.41669941464770305;0.4520029345482292;0.4520680711159431;0.41155776183793746;-0.4017970340235514;0.575254196591157;1.000164838236779
96.35456;1.0014265841742522;0.46297457311824886;0.4622234112493875;0.4419664520465849;0.44134758836699706;1.012394098543435;1.0000419845643909;9.999720931842143;0.4166992800433328;0.45200432916262107;0.4520681255610744;0.4115572583123449;-0.401797034072527;0.5752541735980304;1.0001641474021863
96.36456;1.0014273843615245;0.46297382656963376;0.46222286544705987;0.44196596879256445;0.44134744505440743;1.0123913356276135;1.0000428404675736;9.999718810791993;0.41669914869102276;0.4520056926823231;0.45206814403067563;0.4115567645879509;-0.4017970340958385;0.5752541527278937;1.000163399222298
96.37456;1.0014281513194647;0.46297307161132334;0.46222232792189855;0.44196551634142067;0.44134733189993136;1.0123886076773394;1.0000437261913881;9.999716537146005;0.4166990208327482;0.4520070262074993;0.45206812450419975;0.41155627947108225;-0.40179703409467316;0.5752541355234033;1.00016259716618
96.38456;1.001428885224773;0.46297231154044377;0.4622217986371689;0.44196509578004084;0.44134724772890843;1.0123859186771833;1.00004463412614;9.999714116631475;0.4166988968701263;0.45200833043847644;0.45206806545992273;0.4115558019786157;-0.4017970340706187;0.5752541228586859;1.0001617443059103
96.39456;1.001429587352518;0.4629715503229979;0.46222127797485674;0.4419647076289337;0.441347190526179;1.0123832729486602;1.0000455577382312;9.999711559933038;0.4166987773575008;0.4520096055735671;0.4520679655917555;0.41155533121020893;-0.4017970340252577;0.575254115051181;1.0001608434928269
96.40456;1.0014302602421195;0.46297079226157783;0.46222076655804634;0.4419643520024229;0.44134715779183376;1.0123806758978753;1.0000464917984444;9.99970888484658;0.41669866284511614;0.45201085155613885;0.45206782347867747;0.4115548662036079;-0.4017970339600826;0.5752541124357278;1.0001598983408986
96.41456;1.0014309071997907;0.4629700413505751;0.46222026491094015;0.44196402887542396;0.4413471468508624;1.0123781341482099;1.0000474322743669;9.999706111724413;0.41669855384145194;0.4520120681762818;0.4520676376756371;0.4115544057578415;-0.40179703387665866;0.5752541157107613;1.0001589137404863
96.42456;1.001431532174602;0.4629693008214394;0.46221977352356175;0.4419637379392648;0.4413471550538473;1.0123756548157736;1.0000483758140832;9.999703261549897;0.4166984510862684;0.4520132548740254;0.45206740695628483;0.411553948331238;-0.40179703377656545;0.5752541255772867;1.0001578957196675
96.43456;1.0014321399520338;0.4629685730960637;0.46221929306761406;0.44196347828373694;0.44134717967048237;1.0123732446741582;1.000049318943642;9.999700357904649;0.4166983560302597;0.4520144105717742;0.4520671302438651;0.4115534920931766;-0.40179703366117325;0.5752541420345182;1.0001568514010268
96.44456;1.0014327363462532;0.4629678600965801;0.46221882421865973;0.44196324829664685;0.44134721735144783;1.012370909577609;1.0000502575127812;9.999697426967082;0.4166982710145101;0.45201553386498455;0.4520668064098102;0.41155303509149677;-0.4017970335314736;0.575254163871742;1.0001557887055728
96.45456;1.0014333282241172;0.4629671637637681;0.4622183675895738;0.4419630456989889;0.4413472638665077;1.0123686539751997;1.0000511868239874;9.999694494640677;0.41669819864056723;0.45201662346898824;0.45206643422224574;0.4115525755108791;-0.40179703338800465;0.5752541888096423;1.0001547152194137
96.46456;1.0014339227124995;0.4629664864240409;0.4622179240847485;0.44196286776077115;0.44134731469706945;1.0123664806987114;1.0000521020709272;9.999691580615705;0.4166981408613701;0.4520176783323275;0.45206601237781385;0.4115521117752265;-0.4017970332310357;0.5752542143767252;1.000153637221782
96.47456;1.0014345259420745;0.46296583055761525;0.46221749496671455;0.44196271166396184;0.4413473659307231;1.0123643911290259;1.000052998389216;9.999688690497567;0.4166980988092244;0.4520186971497544;0.4520655396802454;0.41155164239872016;-0.40179703306094067;0.5752542387686492;1.000152559647529
96.48456;1.0014351427514936;0.4629651979576305;0.4622170815587659;0.44196257469038197;0.4413474147504443;1.0123623853816004;1.0000538708451354;9.999685811168112;0.41669807319557517;0.45201967768214135;0.4520650153909106;0.4115511661316653;-0.4017970328783038;0.5752542609229522;1.0001514862586054
96.49456;1.0014357774095448;0.4629645891449195;0.4622166850789709;0.4419624544159062;0.4413474594285306;1.012360462565812;1.0000547146581544;9.999682915012515;0.4166980645948343;0.45202061654633185;0.4520644395137466;0.4115506826313699;-0.4017970326837083;0.5752542801819845;1.000150419177279
96.50456;1.0014364339614994;0.46296400371197494;0.46221630651958284;0.4419623491317619;0.441347498983468;1.012358621690686;1.0000555253316963;9.999679968538606;0.4166980737339814;0.45202150989523204;0.4520638129499032;0.4115501928823856;-0.401797032477565;0.5752542962405808;1.0001493583054628
96.51456;1.0014371155637527;0.4629634408863589;0.46221594643150626;0.4419622579874086;0.44134753272750943;1.012356862808523;1.000056298670161;9.99967693764074;0.4166981018184894;0.4520223543586237;0.4520631374951193;0.41154969886955495;-0.401797032260049;0.5752543090692244;1.000148302024834
96.52456;1.0014378239686847;0.46296289965136894;0.4622156048401059;0.441962180588238;0.44134755995368163;1.0123551875199654;1.0000570306642687;9.999673794280167;0.41669815044857184;0.45202314728656895;0.4520624154933535;0.4115492029862594;-0.401797032031116;0.5752543183502387;1.0001472485350957
96.53456;1.001438560052041;0.46296237891681735;0.46221528146133467;0.4419621165860961;0.44134757988408263;1.0123535989312344;1.0000577171739957;9.999670521144393;0.416698221384367;0.4520238865089078;0.45206164926395237;0.4115487075065046;-0.40179703179063453;0.5752543229677207;1.0001461958959097
96.54456;1.0014393243258364;0.46296187792359766;0.46221497597012234;0.441962065506791;0.4413475918918092;1.0123521011352368;1.0000583538487406;9.999667103609832;0.4166983165512444;0.45202457017345316;0.4520608407549002;0.4115482141805856;-0.4017970315383933;0.5752543210876551;1.0001451411665756
96.55456;1.0014401167426858;0.46296139643099254;0.4622146878795675;0.44196202661258865;0.4413475957858619;1.0123506985419586;1.0000589366313573;9.999663522601924;0.41669843785679533;0.4520251967148694;0.4520599917655162;0.41154772425331076;-0.40179703127380145;0.5752543105267685;1.0001440803402148
96.56456;1.0014409365065247;0.4629609344973988;0.4622144162633843;0.44196199896172095;0.44134759200533896;1.0123493957064524;1.000059462273678;9.999659759520277;0.4166985867946592;0.4520257649622414;0.4520591044270318;0.41154723881512245;-0.4017970309956336;0.5752542890180159;1.000143009470887
96.57456;1.0014417820392343;0.4629604919275577;0.46221415991455617;0.44196198171973095;0.44134758187315365;1.0123481970678423;1.0000599285619025;9.99965580119495;0.41669876448728765;0.4520262741065638;0.4520581811583414;0.4115467591116896;-0.40179703070224393;0.575254254412378;1.000141926235822
96.58456;1.0014426508840724;0.46296006800618794;0.4622139177145343;0.44196197429533773;0.4413475677225142;1.01234710655082;1.000060334710399;9.999651642129102;0.41669897205851597;0.45202672331746985;0.452057224158892;0.4115462868304752;-0.40179703039201525;0.57525420494948;1.0001408307069806
96.59456;1.0014435400563153;0.4629596621289635;0.46221368880733077;0.44196197627595973;0.4413475525228586;1.0123461279647277;1.0000606813999011;9.999647286960162;0.4166992106698742;0.4520271115452284;0.4520562351750434;0.4115458241927756;-0.40179703006358636;0.5752541395282239;1.000139724653331
96.60456;1.0014444469188022;0.46295927462262637;0.4622134726597133;0.44196198753799987;0.4413475393612718;1.0123452652598357;1.000060969959705;9.99964274958906;0.4166994812095553;0.4520274377678429;0.45205521568330315;0.41154537353573967;-0.4017970297159199;0.5752540578195742;1.000138610158005
96.61456;1.0014453696969268;0.4629589067206761;0.46221326884694136;0.4419620083659939;0.44134753128987886;1.0123445216064832;1.0000612017303447;9.999638056582825;0.4166997840892031;0.4520277013244575;0.45205416725837183;0.4115449369043837;-0.401797029348342;0.5752539600667805;1.000137488619991
96.62456;1.0014463072854694;0.46295856004147673;0.4622130764827483;0.44196203939506784;0.44134753126807796;1.0123438985878774;1.0000613781877925;9.99963325632511;0.4167001193557393;0.4520279021378232;0.45205309185594555;0.4115445162628098;-0.40179702896046326;0.5752538467131557;1.0001363604750997
96.63456;1.0014472592547434;0.46295823648665085;0.46221289380544217;0.4419620815863379;0.44134754192527226;1.012343396162044;1.0000615014871153;9.999628417143402;0.41670048704157986;0.45202804075327235;0.4520519919195241;0.41154411387933115;-0.4017970285520575;0.5752537183386168;1.000135225807216
96.64456;1.001448226548602;0.46295793837739335;0.46221271829383476;0.44196213607991874;0.4413475654595394;1.012343012514234;1.000061575093136;9.99962361147387;0.41670088739704353;0.45202811818061617;0.45205087044502296;0.4115437322041784;-0.40179702812301404;0.5752535759260788;1.0001340853813605
96.65456;1.0014492114383775;0.4629576682085486;0.46221254733914097;0.44196220398427655;0.44134760365718484;1.01234274399351;1.0000616038935812;9.999618898566162;0.4167013206830682;0.4520281357385899;0.45204973087743483;0.411543373378256;-0.40179702767326814;0.5752534208547917;1.0001329408527346
96.66456;1.0014502158815728;0.4629574282271275;0.46221237919975783;0.44196228637232027;0.4413476576317871;1.0123425857587107;1.0000615936806558;9.999614315862686;0.416701786873202;0.45202809505876057;0.4520485770394069;0.4115430388878923;-0.40179702720262894;0.5752532545166615;1.0001317940083403
96.67456;1.0014512400126443;0.46295722022630365;0.4622122134855038;0.44196238409405075;0.44134772755851653;1.012342532482908;1.0000615503769847;9.999609885204828;0.4167022855562052;0.45202799805412863;0.452047413389828;0.41154272958921934;-0.40179702671075207;0.575253078144303;1.0001306460373558
96.68456;1.001452282008623;0.4629570454846845;0.46221205091320594;0.4419624975094295;0.4413478129591119;1.0123425786008202;1.0000614793883624;9.999605625884195;0.41670281570590584;0.45202784673524254;0.45204624506528956;0.41154244604976437;-0.40179702619747987;0.5752528928852543;1.0001294973144887
96.69456;1.0014533386653477;0.4629569047376918;0.4622118928636903;0.4419626267094606;0.44134791322155936;1.0123427186310128;1.0000613856520582;9.999601558258838;0.41670337536898516;0.45202764323146116;0.45204507739621574;0.4115421890097668;-0.4017970256630946;0.57525269972919;1.0001283476286464
96.70456;1.0014544060494495;0.46295679824827585;0.4622117410959698;0.4419627718513833;0.44134802784315386;1.0123429476776376;1.0000612739086752;9.999597699071165;0.4167039618189113;0.4520273900733392;0.45204391551505535;0.41154195957027834;-0.4017970251080919;0.5752524993003749;1.0001271965983065
96.71456;1.001455480029097;0.462956725908812;0.46221159770427417;0.44196293321516356;0.44134815650088344;1.0123432616757597;1.0000611484721447;9.999594058757175;0.4167045722046841;0.45202709029540944;0.4520427645199148;0.411541758725826;-0.40179702453299915;0.5752522916441413;1.000126044036523
96.72456;1.001456556775052;0.4629566871331828;0.46221146512311523;0.4419631113065208;0.44134829903104184;1.012343657246604;1.0000610131600924;9.99959064126679;0.41670520399824396;0.45202674721567065;0.452041629961892;0.41154158657482254;-0.4017970239385102;0.5752520761941478;1.0001248902441042
96.73456;1.0014576333230758;0.46295668062827994;0.462211345786329;0.4419633070074531;0.4413484553395639;1.0123441312587422;1.000060871753193;9.999587446938932;0.41670585482542677;0.4520263640879782;0.45204051806115086;0.41154144204123133;-0.40179702332545497;0.5752518518861532;1.000123735956234
96.74456;1.0014587076496844;0.4629567044007971;0.46221124152695764;0.44196352137349926;0.4413486253839419;1.0123446806811531;1.0000607278412963;9.99958447767272;0.416706522188208;0.45202594376655353;0.4520394352727776;0.4115413232552038;-0.4017970226946099;0.575251617368792;1.0001225820046782
96.75456;1.0014597780829997;0.4629567560711609;0.4622111531887008;0.44196375520710957;0.44134880919218233;1.0123453028997353;1.0000605834334553;9.999581739399275;0.4167072035336703;0.4520254884732836;0.45203838756179976;0.411541228021097;-0.4017970220466416;0.5752513718001685;1.0001214292750906
96.76456;1.0014608427322815;0.4629568332513807;0.4622110805541397;0.4419640088572408;0.44134900691406365;1.0123459956500471;1.000060438287613;9.999579242629814;0.4167078963698235;0.4520249998272117;0.45203738000047156;0.4115411540628882;-0.4017970213821001;0.5752511157116822;1.0001202788051402
96.77456;1.0014618995118096;0.4629569337813874;0.46221102234957046;0.44196428226827417;0.44134921885956413;1.0123467563594428;1.0000602914237586;9.999577000297673;0.4167085982442119;0.452024479089635;0.45203641670737194;0.4115410991344511;-0.40179702070143514;0.575250850579068;1.0001191316922384
96.78456;1.0014629468405947;0.4629570559125709;0.46221097637390374;0.4419645751327381;0.4413494455019911;1.0123475816438094;1.0000601428346068;9.999575019829713;0.4167093068773056;0.4520239273283435;0.4520355008151102;0.4115410610705145;-0.40179702000512585;0.5752505775795062;1.000117989314827
96.79456;1.0014639844917037;0.4629571984837675;0.46221093997425927;0.4419648870595024;0.44134968767073246;1.0123484673341163;1.0000599935384815;9.999573296815065;0.4167100203662984;0.45202334538546685;0.452034634315567;0.4115410379219765;-0.4017970192939682;0.5752502971378446;1.0001168538438259
96.80456;1.0014650137264876;0.46295736079672795;0.4622109106955224;0.4419652175505683;0.44134994667961447;1.0123494086008333;1.000059844512441;9.99957182100555;0.41671073704379913;0.4520227338620876;0.4520338177556385;0.41154102821831384;-0.40179701856925537;0.575250009515664;1.0001157279281423
96.81456;1.0014660366616783;0.46295754227859537;0.46221088665273213;0.4419655657375178;0.44135022393388557;1.0123503999614891;1.0000596961195714;9.999570589761577;0.41671145514838615;0.4520220935583039;0.4520330501634476;0.41154103103133044;-0.4017970178325295;0.5752497154304301;1.0001146137148798
96.82456;1.0014670558445766;0.46295774246212346;0.4622108664756959;0.44196593036917264;0.4413505204988388;1.012351435449204;1.0000595490257123;9.99956961271076;0.41671217271997735;0.4520214261323248;0.4520323296540235;0.4115410456798658;-0.401797017085222;0.5752494158651053;1.000113512452503
96.83456;1.0014680742787143;0.46295796121669214;0.46221084907075;0.4419663103921929;0.44135083721310386;1.0123525089770098;1.0000594052799539;9.999568903190928;0.41671288762196157;0.45202073394911985;0.45203165423022507;0.4115410714970466;-0.40179701632854936;0.5752491115112438;1.0001124248384519
96.84456;1.001469095201517;0.4629581987755686;0.46221083347178926;0.44196670536079363;0.4413511749038665;1.012353614716122;1.0000592683121132;9.999568465758655;0.4167135975456705;0.4520200194204378;0.45203102214603563;0.41154110793421855;-0.40179701556353326;0.5752488027674125;1.00011135183032
96.85456;1.001470121750765;0.46295845553602794;0.46221081893920596;0.4419671150288675;0.44135153415518047;1.012354747136686;1.000059142241993;9.999568287840063;0.41671430022336303;0.45201928503666455;0.4520304318938893;0.41154115464648944;-0.40179701479105645;0.5752484901487446;1.0001102952494612
96.86456;1.001471156974506;0.4629587318589113;0.4622108051840894;0.441967538806202;0.44135191487233016;1.0123559006083422;1.0000590306017305;9.999568338023728;0.41671499384134775;0.4520185337626019;0.4520298818899628;0.4115412113692321;-0.4017970140119878;0.5752481744346867;1.0001092575140422
96.87456;1.001472203952678;0.46295902802369227;0.4622107924062888;0.44196797575031843;0.4413523161832249;1.0123570689126775;1.0000589353673994;9.999568568058367;0.41671567724381986;0.45201776902194046;0.452029370099359;0.41154127776782945;-0.40179701322728384;0.5752478565492638;1.0001082410769373
96.88456;1.0014732656280543;0.462959344257125;0.46221078123727666;0.4419684247137715;0.44135273671276715;1.0123582453247968;1.0000588573132987;9.999568916601056;0.4167163497163252;0.45201699442152393;0.452028894037682;0.4115413532551882;-0.4017970124381202;0.5752475375243579;1.0001072477919766
96.89456;1.0014743441871907;0.46295968063942966;0.4622107727867011;0.44196888419050784;0.4413531747558214;1.012359423543502;1.0000587966833734;9.999569316942305;0.4167170104529812;0.452016213334732;0.45202845103511236;0.4115414366983536;-0.40179701164607456;0.5752472184927861;1.0001062781325691
96.90456;1.0014754404921453;0.4629600370099778;0.4622107685337587;0.44196935216809374;0.44135362830978225;1.0123605984923048;1.0000587534132808;9.999569703593487;0.41671765803792066;0.4520154283537231;0.4520280384584704;0.41154152629750657;-0.4017970108531145;0.5752469007252409;1.000105331133803
96.91456;1.0014765539939139;0.46296041301805096;0.46221077006101136;0.4419698263022588;0.4413540953134721;1.0123617664949838;1.0000587270169456;9.999570012350912;0.4167182904913617;0.45201464117533013;0.4520276538376457;0.4115416200725427;-0.401797010061331;0.5752465857969176;1.0001044050819208
96.92456;1.0014776827019256;0.46296080815169716;0.462210779158117;0.44197030414187133;0.4413545738537721;1.0123629250184742;1.0000587160398815;9.99957018233911;0.41671890586736415;0.45201385314342607;0.4520272949273318;0.41154171667189704;-0.401797009272606;0.575246275473992;1.0001034981160204
96.93456;1.0014788230368783;0.46296122166260634;0.4622107982939081;0.4419707832106594;0.4413550620736767;1.0123640716227853;1.0000587175197788;9.99957016580719;0.416719502591502;0.4520130655915089;0.4520269598206868;0.4115418157384649;-0.401797008488444;0.5752459715031067;1.0001026088089067
96.94456;1.0014799701953678;0.46296165251193483;0.4622108308329279;0.4419712611782794;0.4413555581207503;1.0123652029876649;1.0000587269647268;9.999569936063041;0.4167200792393314;0.45201227953122963;0.45202664711938206;0.4115419177365494;-0.40179700771016796;0.5752456759782701;1.0001017369936553
96.95456;1.0014811191275161;0.4629620994902695;0.4622108807151214;0.44197173610803764;0.44135606035539676;1.0123663151127151;1.0000587389239015;9.999569484706573;0.41672063429160094;0.4520114953648555;0.4520263558649837;0.4115420235837174;-0.4017970069392491;0.5752453917912842;1.0001008845980357
96.96456;1.0014822652282862;0.4629625613533836;0.46221095185632244;0.4419722063558888;0.44135656755925506;1.0123674038239903;1.0000587477902088;9.9995688087775;0.41672116624447597;0.4520107131431748;0.4520260851429227;0.41154213429585396;-0.40179700617736946;0.5752451223189461;1.0001000555691424
96.97456;1.0014834043058745;0.4629630365395834;0.4622110477588498;0.44197267020677694;0.4413570788754544;1.0123684651750462;1.0000587478933818;9.999567894155275;0.4167216739675097;0.452009933134189;0.4520258337794434;0.41154225079979695;-0.40179700542621133;0.575244870539962;1.0000992542434994
96.98456;1.0014845322007573;0.46296352272538593;0.46221117141411083;0.4419731258827457;0.4413575937054536;1.012369495967149;1.0000587331493347;9.999566709535696;0.41672215687525876;0.4520091563225787;0.4520256004512575;0.41154237391750537;-0.4017970046871116;0.5752446383247954;1.000098483851112
96.99456;1.0014856446004952;0.462964016758951;0.4622113249889175;0.4419735719928743;0.44135811184773005;1.0123704935015716;1.000058697550627;9.999565219313222;0.4167226147679988;0.452008384739832;0.4520253840547158;0.4115425044226504;-0.40179700396082646;0.5752444263978951;1.0000977465098195
