time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.00456;1.0014867371122829;0.46296451475629724;0.46221150951482154;0.4419740077571061;0.44135863354262883;1.012371454729261;1.0000586361165362;9.999563397364636;0.4167230477244519;0.4520076214734182;0.4520251840099153;0.41154264309514565;-0.401797003247674;0.5752442348273712;1.0000970434312715
97.01456;1.0014878049327167;0.46296501221095965;0.4622117251430325;0.4419744326306217;0.4413591591253595;1.0123723761376489;1.000058544896733;9.999561222006935;0.416723456008304;0.4520068701842664;0.452025000247098;0.41154279068320465;-0.4017970025478359;0.5752440635233222;1.0000963748761127
97.02456;1.0014888424960455;0.4629655042634395;0.4622119714396557;0.44197484576568635;0.44135968863742403;1.0123732542975707;1.0000584202809981;9.999558662746614;0.41672383974161814;0.4520061344541058;0.45202483283593764;0.4115429477449938;-0.40179700186151823;0.5752439126453436;1.0000957404445026
97.03456;1.0014898442472389;0.46296598601693245;0.4622122474641149;0.4419752458049324;0.44136022172001943;1.0123740862191226;1.0000582589745184;9.999555676705072;0.41672419868969474;0.4520054173332145;0.4520246815485359;0.4115431144235449;-0.4017970011890149;0.5752437831460379;1.0000951389290877
97.04456;1.0014908058583;0.46296645282267285;0.4622125520190697;0.4419756311232365;0.441360757640629;1.0123748695553156;1.000058058584736;9.999552215851054;0.4167245323213002;0.45200472109405476;0.45202454578599777;0.4115432903099748;-0.40179700053068906;0.5752436771198023;1.0000945674469937
97.05456;1.0014917242684054;0.46296690034960525;0.4622128837141851;0.4419760004823542;0.441361295297188;1.0123756030881208;1.0000578179337682;9.999548238648874;0.41672483996496645;0.4520040472711695;0.45202442498276224;0.41154347454453055;-0.40179699988685513;0.5752435973692078;1.000094021189672
97.06456;1.0014925969135113;0.4629673242539668;0.4622132407470229;0.44197635355315223;0.4413618333624245;1.0123762868392838;1.000057537105637;9.999543717474047;0.4167251210762811;0.4520033970411429;0.4520243190074053;0.41154366596718367;-0.4017969992577603;0.575243546476225;1.0000934943210034
97.07456;1.0014934218377525;0.46296771986316154;0.4622136209270269;0.44197669068004897;0.4413623707110612;1.0123769210414926;1.0000572176131097;9.999538640198452;0.41672537544212207;0.4520027715817371;0.45202422808963144;0.411543863165957;-0.4017969986437764;0.5752435261598019;1.0000929811362742
97.08456;1.0014941983004664;0.46296808226313374;0.46221402182451476;0.4419770123952253;0.44136290691380187;1.0123775049562425;1.0000568624559432;9.99953301170075;0.41672560314738205;0.45200217211571736;0.4520241525672496;0.4115440646530211;-0.40179699804555524;0.5752435372739501;1.000092476773665
97.09456;1.0014949262677573;0.4629684066238266;0.4622144409358714;0.44197731945023766;0.4413634424218243;1.0123780367756847;1.0000564755612529;9.999526851227548;0.41672580436311696;0.45200159979846566;0.4520240929067146;0.41154426907305214;-0.40179699746381714;0.5752435802221583;1.0000919775073474
97.10456;1.0014956054839284;0.4629686886162388;0.46221487599044536;0.44197761299454186;0.4413639782956003;1.012378514609913;1.0000560609932896;9.999520181927025;0.41672597903409114;0.452001055506933;0.4520240498602131;0.4115444751967205;-0.40179699689888826;0.5752436551165184;1.000091480773255
97.11456;1.0014962352217551;0.4629689247748233;0.46221532498143586;0.4419778943724376;0.4413645156445949;1.0123789376655576;1.0000556230343727;9.999513022640542;0.41672612676411946;0.45200053953404973;0.4520240242738592;0.41154468204440003;-0.4017969963505463;0.5752437617643433;1.000090984931918
97.12456;1.0014968139762221;0.46296911243285077;0.4622157857525803;0.4419781647732643;0.44136505505704987;1.012379306488987;1.0000551669406281;9.999505389556663;0.41672624699467;0.45200005170510094;0.45202401648475743;0.41154488913777193;-0.40179699581825434;0.5752439000762049;1.0000904893640181
97.13456;1.0014973392324649;0.46296924945804374;0.46221625567081176;0.44197842499125667;0.4413655963145724;1.0123796221447805;1.000054698804583;9.999497304249251;0.4167263392025502;0.4519995920830993;0.45202402603627195;0.41154509623462066;-0.40179699530137064;0.5752440701530593;1.0000899950974365
97.14456;1.001497808164112;0.4629693343668704;0.46221673162431925;0.44197867541212965;0.44136613851242484;1.0123798856204986;1.0000542246266069;9.999488799588221;0.41672640297660163;0.4519991612794101;0.4520240519533267;0.4115453027330098;-0.4017969947993388;0.5752442715701158;1.000089504706286
97.15456;1.0014982182968808;0.4629693664766031;0.46221721001690136;0.44197891632775954;0.4413666802651713;1.0123800987556488;1.0000537502038984;9.999479915541722;0.4167264380735462;0.4519987598111411;0.45202409301298735;0.4115455074870193;-0.40179699431193877;0.5752445029114069;1.0000890210570217
97.16456;1.0014985670264993;0.4629693457224581;0.46221768670784363;0.4419791481871793;0.44136721976281085;1.0123802657821952;1.0000532818989352;9.999470688490142;0.4167264445318879;0.45199838758104566;0.4520241479235488;0.41154570903050214;-0.40179699383935175;0.5752447620533611;1.0000885459531745
97.17456;1.001498850700289;0.4629692725748212;0.46221815734888844;0.44197937145243144;0.44136775500750625;1.0123803932953648;1.0000528270079423;9.99946114778731;0.4167264225802721;0.4519980442157282;0.45202421531525583;0.41154590583185274;-0.40179699338201613;0.5752450467331973;1.0000880794717921
97.18456;1.001499064593636;0.46296914809759;0.46221861810789916;0.4419795864681933;0.441368284342768;1.0123804889893453;1.0000523929898106;9.999451321179425;0.4167263723689547;0.45199772945330385;0.45202429344034106;0.41154609642293394;-0.4017969929404464;0.5752453548428871;1.0000876200733206
97.19456;1.0014992039197352;0.4629689737399674;0.46221906606231494;0.44197979360911993;0.44136880676896756;1.0123805607651841;1.0000519863267088;9.999441238034244;0.41672629405236034;0.4519974430103323;0.45202438026235564;0.4115462795449174;-0.4017969925149668;0.575245684245808;1.0000871649284726
97.20456;1.0014992647973686;0.4629687510060341;0.46221949909190185;0.4419799932918066;0.44136932169486376;1.012380615834294;1.0000516123905066;9.999430930662028;0.41672618830352914;0.45199718447923176;0.45202447404522567;0.4115464544659915;-0.4017969921054888;0.5752460324452449;1.000086710501535
97.21456;1.0014992444771715;0.4629684814297778;0.46221991575372506;0.44198018572365266;0.4413698284436247;1.0123806596410057;1.0000512760649414;9.999420439825853;0.4167260568015323;0.4519969536134731;0.45202457376124583;0.41154662111919454;-0.40179699171158106;0.575246396420981;1.0000862538272766
97.22456;1.001499141308597;0.4629681667224398;0.4622203151506783;0.4419803708039208;0.441370326144288;1.0123806957732628;1.000050981651409;9.999409818725708;0.4167259022785246;0.4519967504240731;0.45202467923922446;0.4115467798212093;-0.4017969913325615;0.5752467729524844;1.0000857932022296
97.23456;1.00149895487512;0.46296780875620736;0.4622206967359164;0.4419805482714948;0.44137081388081717;1.0123807268689342;1.000050732105499;9.999399129545958;0.41672572816329917;0.45199657487882783;0.4520247912118653;0.41154693089495215;-0.4017969909674648;0.5752471591578034;1.0000853273895463
97.24456;1.0014986856130164;0.4629674095485652;0.46222106039316424;0.44198071781061804;0.4413712904520077;1.0123807551873836;1.0000505290549075;9.999388436703104;0.41672553807678653;0.45199642669859424;0.4520249111185803;0.4115470743891245;-0.4017969906152641;0.5752475522636817;1.0000848547935886
97.25456;1.001498333992059;0.46296697126456965;0.4622214066397717;0.4419808788718228;0.44137175400552014;1.0123807822430033;1.0000503736054056;9.99937780328307;0.4167253353237466;0.45199630508859545;0.4520250407730456;0.41154720996290467;-0.4017969902753397;0.5752479489663971;1.0000843735732379
97.26456;1.0014979001583373;0.46296649611707846;0.46222173638581876;0.4419810303750404;0.4413722021430458;1.0123808083200825;1.0000502666958293;9.999367289136;0.41672512259432315;0.451996208170299;0.45202518207861697;0.41154733702959145;-0.4017969899477636;0.5752483454538372;1.0000838821570366
97.27456;1.0014973839350234;0.4629659864452897;0.46222205040311265;0.4419811708626543;0.44137263240451596;1.0123808325411512;1.000050208932888;9.999356945590435;0.4167249019966389;0.4519961328702706;0.4520253368036788;0.41154745504583223;-0.4017969896332126;0.5752487378742571;1.0000833797336586
97.28456;1.001496785328799;0.46296544484564506;0.4622223493163065;0.44198129893516974;0.4413730427299428;1.0123808530260303;1.00005020053398;9.999346812182058;0.41672467529894985;0.4519960756132366;0.4520255065740415;0.41154756390572916;-0.4017969893326286;0.5752491228549024;1.0000828665209667
97.29456;1.0014961055908769;0.46296487414267057;0.46222263421750737;0.4419814132793954;0.44137343152409964;1.0123808669214962;1.0000502414148833;9.999336919807035;0.4167244441711284;0.45199603294899876;0.4520256930208084;0.41154766431508555;-0.40179698904683403;0.5752494978485142;1.0000823435374517
97.30456;1.0014953476422785;0.46296427751613767;0.46222290716897796;0.44198151253830903;0.44137379732004073;1.0123808709274573;1.0000503313629343;9.999327293863704;0.41672421020630673;0.45199600159239905;0.4520258977978048;0.41154775773798724;-0.40179698877627;0.575249860871515;1.0000818119738928
97.31456;1.0014945155885944;0.4629636586811966;0.4622231713156285;0.44198159533820075;0.4413741385234396;1.0123808618587036;1.000050470241986;9.999317958077189;0.41672397472613487;0.45199597833312094;0.45202612249875085;0.41154784595243643;-0.40179698852092877;0.5752502100035223;1.000081272594449
97.32456;1.001493614407902;0.4629630216845255;0.4622234307486305;0.4419816601175819;0.44137445344426934;1.0123808362970956;1.0000506578369819;9.999308940530238;0.4167237385783632;0.45199596011573634;0.4520263686244822;0.4115479307732687;-0.4017969882805043;0.5752505432177144;1.0000807252806687
97.33456;1.001492650034436;0.4629623703647807;0.4622236901195545;0.4419817049545296;0.44137474031803287;1.0123807904202864;1.000050893288824;9.999300270028916;0.41672350197935754;0.4519959440914391;0.452026637516387;0.41154801410138603;-0.40179698805463976;0.5752508584709161;1.0000801689028873
97.34456;1.0014916289755225;0.4629617079305739;0.4622239541470471;0.44198172780742495;0.44137499734117724;1.0123807207515327;1.0000511748867629;9.999291960840802;0.4167232645070226;0.45199592761977714;0.4520269301360613;0.41154809787263624;-0.4017969878428816;0.5752511539841573;1.0000796022036769
97.35456;1.0014905575521522;0.4629610369675973;0.4622242271462254;0.4419817268631057;0.4413752230570146;1.0123806247595966;1.0000515005238388;9.999284001622529;0.4167230254891495;0.45199590835255027;0.45202724697034086;0.4115481837862951;-0.4017969876443049;0.575251428498874;1.0000790252716145
97.36456;1.0014894417143654;0.46296035962248333;0.46222451264016784;0.4419817006321902;0.44137541679355236;1.0123805010158256;1.0000518680575423;9.999276358584806;0.41672278460072704;0.4519958842904493;0.4520275883173128;0.41154827321577153;-0.40179698745746173;0.5752516813288338;1.000078439767388
97.37456;1.001488287048562;0.46295967761457396;0.46222481328136716;0.4419816478668187;0.4413755785071614;1.0123803489526584;1.0000522751361964;9.999268985975098;0.41672254229904054;0.451995853615008;0.452027954541633;0.41154836743975076;-0.4017969872808908;0.5752519123881148;1.0000778476996373
97.38456;1.0014870987148603;0.46295899231805654;0.4622251310723331;0.4419815675151342;0.4413757081783602;1.01238016827516;1.00005271891714;9.99926183157732;0.41672229991652404;0.4519958142822075;0.452028345927719;0.41154846785878313;-0.40179698711355044;0.5752521220899528;1.000077250594296
97.39456;1.001485882149164;0.4629583051746908;0.4622254676031862;0.4419814588444776;0.44137580557902717;1.0123799588932416;1.0000531960865713;9.999254838634503;0.416722059382903;0.4519957638234531;0.4520287624013022;0.4115485758794;-0.40179698695476096;0.5752523110452419;1.0000766498189166
97.40456;1.0014846435061124;0.4629576181016442;0.4622258241169445;0.44198132170581284;0.44137587055643884;1.012379721021664;1.0000537029291676;9.999247953216642;0.4167218227907719;0.4519956997597123;0.45202920340195313;0.41154869265987626;-0.4017969868039942;0.5752524796833637;1.0000760471061807
97.41456;1.0014833888944081;0.46295693353645867;0.4622262013766579;0.44198115673606947;0.4413759030780532;1.0123794545910911;1.0000542353093238;9.999241135172964;0.41672159194458347;0.4519956203130202;0.45202966780343595;0.41154881908226787;-0.40179698666085817;0.5752526279037491;1.0000754442689406
97.42456;1.0014821236503657;0.4629562541168695;0.4622265997197633;0.44198096537365367;0.44137590294457024;1.0123791588146622;1.0000547889421445;9.999234365118983;0.41672136808712906;0.4519955248267074;0.4520301537638972;0.41154895589154183;-0.4017969865251469;0.575252755133396;1.0000748423660604
97.43456;1.0014808519242697;0.46295558226073763;0.46222701953739165;0.4419807497536332;0.44137586972562787;1.0123788321927643;1.0000553598562414;9.999227644080415;0.4167211520260667;0.45199541369497714;0.45203065872853077;0.41154910378974063;-0.40179698639678085;0.5752528606925524;1.000074241303116
97.44456;1.0014795763959112;0.4629549199453998;0.4622274615248811;0.441980512468315;0.4413758027545858;1.0123784723175955;1.000055944601859;9.999220988312613;0.41672094437824025;0.45199528813483136;0.4520311797975293;0.4115492634140495;-0.4017969862757473;0.5752529439162348;1.000073639958462
97.45456;1.0014782988608009;0.46295426875157875;0.4622279262901537;0.44198025615874165;0.44137570094637196;1.0123780760743442;1.0000565399009003;9.999214424176055;0.4167207455822542;0.45199514999478185;0.4520317141707931;0.4115494354115146;-0.40179698616217213;0.5752530043092614;1.0000730366624617
97.46456;1.0014770213948416;0.4629536298909635;0.4622284139056631;0.44197998310144915;0.4413755628267533;1.0123776405132945;1.0000571419398683;9.999207984882375;0.41672055572531014;0.45199500141682614;0.45203225929668356;0.4115496205550977;-0.40179698605640807;0.5752530422696157;1.0000724300051569
97.47456;1.0014757471252507;0.46295300391747235;0.46222892384835895;0.4419796950324657;0.44137538692610095;1.012377163635312;1.0000577463609668;9.99920171026483;0.416720374457153;0.45199484444144733;0.45203281283503643;0.41154981942669655;-0.40179698595894636;0.5752530596477453;1.0000718191524995
97.48456;1.0014744802735802;0.4629523905275959;0.4622294550333646;0.4419793932874354;0.44137517223620426;1.01237664492611;1.0000583494142987;9.999195646958364;0.41672020119806336;0.4519946807261903;0.45203337268965366;0.41155003193840445;-0.40179698587024154;0.5752530592493166;1.0000712033822172
97.49456;1.001473225657644;0.46295178883831983;0.46223000579820606;0.4419790790484809;0.4413749185059983;1.0123760853499872;1.0000589492169933;9.999189846075891;0.4167200354818418;0.45199451140854796;0.4520339369371185;0.41155025732623407;-0.4017969857906629;0.5752530440211034;1.0000705818086875
97.50456;1.0014719883840797;0.46295119775779736;0.46223057424690306;0.4419787534965269;0.44137462625059093;1.0123754862635193;1.0000595460221589;9.999184364271374;0.41671987711707975;0.4519943372379248;0.4520345034775271;0.4115504944938667;-0.40179698572051703;0.5752530169195379;1.0000699534921569
97.51456;1.0014707735466135;0.4629506161434623;0.462231158869576;0.44197841794648024;0.4413742965384333;1.0123748482262978;1.0000601416127868;9.99917926696164;0.41671972624179265;0.4519941587625598;0.45203506959908496;0.41155074232494043;-0.4017969856601463;0.5752529810660979;1.000069317458211
97.52456;1.0014695850276534;0.4629500429114417;0.46223175875577666;0.4419780739762818;0.4413739309568784;1.0123741710058018;1.0000607389158274;9.999174624732001;0.4167195834649915;0.45199397614211456;0.45203563164030197;0.4115510000141948;-0.40179698561019245;0.5752529395008994;1.0000686728695183
97.53456;1.0014684249758783;0.4629494771413974;0.4622323733048415;0.44197772335344643;0.4413735317439984;1.0123734545007936;1.000061342301497;9.999170504128276;0.41671944984672676;0.45199378867133105;0.4520361850540693;0.41155126720003254;-0.40179698557168053;0.5752528948267427;1.0000680193818965
97.54456;1.0014672953546289;0.46294891789752274;0.4622330020666894;0.441977367748199;0.4413731015637371;1.0123726996209514;1.0000619572942082;9.999166958164473;0.41671932658905897;0.45199359445899556;0.4520367250081352;0.4115515434076815;-0.40179698554570104;0.5752528491902;1.0000673572329017
97.55456;1.0014661993880942;0.4629483640161335;0.46223364499888103;0.44197700845462895;0.44137264285642197;1.012371907940279;1.0000625895328354;9.999164022468713;0.41671921480274293;0.4519933905820678;0.45203724705471116;0.41155182745113494;-0.4017969855330185;0.5752528044208404;1.0000666872171882
97.56456;1.001465141660807;0.4629478143223974;0.46223430254720116;0.44197664627948324;0.44137215730749624;1.0123710800038688;1.0000632447491598;9.99916172141194;0.4167191154147245;0.4519931736027745;0.4520377474171257;0.41155211771089145;-0.4017969855338275;0.5752527622995219;1.0000660111593602
97.57456;1.0014641280351644;0.46294726782571693;0.4622349752994907;0.4419762817931661;0.44137164595461303;1.012370214394347;1.0000639295904281;9.999160076694485;0.4167190290681621;0.45199294009742874;0.45203822285823864;0.4115524128727762;-0.4017969855476988;0.5752527248655485;1.00006533264867
97.58456;1.0014631654234418;0.46294672345368254;0.4622356637385121;0.4419759159889814;0.44137110972539584;1.012369308737574;1.0000646516289644;9.99915911085454;0.41671895629025923;0.45199268699471673;0.45203867037828;0.4115527122583328;-0.40179698557384724;0.5752526941851323;1.0000646571801661
97.59456;1.0014622607282109;0.4629461798056834;0.4622363681611332;0.44197555072971534;0.44137054984857527;1.0123683610870402;1.0000654181690274;9.99915885063178;0.4167188978108323;0.4519924116439694;0.45203908700259765;0.41155301558268625;-0.4017969856116292;0.5752526717451828;1.000063991588026
97.60456;1.0014614195309826;0.46294563540374667;0.46223708850439543;0.4419751884206811;0.4413699680984197;1.0123673704028393;1.0000662348675808;9.999159332731306;0.4167188544986763;0.4519921117675746;0.4520394698571819;0.41155332265379296;-0.40179698566088523;0.5752526584863062;1.0000633429548378
97.61456;1.001460645843809;0.4629450890486061;0.46223782427987903;0.44197483133414006;0.44136936681433386;1.01236633672163;1.0000671056201296;9.99916060236999;0.4167188272008468;0.451991785552985;0.45203981651619823;0.4115536333793761;-0.4017969857219551;0.5752526557253553;1.0000627176704395
97.62456;1.0014599432091131;0.4629445397980229;0.4622385747589616;0.441974481329115;0.4413687484936064;1.0123652613325416;1.0000680335574461;9.99916269941008;0.4167188168435922;0.45199143195761293;0.45204012513666925;0.4115539478626267;-0.40179698579556644;0.5752526659396692;1.0000621214835077
97.63456;1.0014593161075498;0.46294398683606663;0.4622393390000585;0.4419741400508644;0.4413681152722654;1.0123641464508983;1.0000690216419386;9.999165642011667;0.41671882430126905;0.4519910510155198;0.45204039429067205;0.41155426635461567;-0.40179698588267093;0.5752526926537778;1.000061559612162
97.64456;1.0014587701501303;0.4629434295124975;0.46224011554629496;0.44197380925130797;0.4413674687982484;1.0123629948245032;1.0000700720727216;9.999169420366234;0.41671884999520087;0.45199064377405207;0.45204062300171693;0.4115545891049254;-0.40179698598416175;0.5752527398675397;1.000061036320304
97.65456;1.0014583105128851;0.46294286747071706;0.4622409021900776;0.44197349087783905;0.4413668107010297;1.0123618100503031;1.0000711851769108;9.999174005022773;0.41671889382206373;0.4519902118826492;0.45204081085616143;0.4115549162050076;-0.40179698610056563;0.5752528113952875;1.0000605548535628
97.66456;1.001457940446736;0.4629423008645369;0.46224169593463676;0.44197318674203684;0.4413661432806814;1.012360597036353;1.000072359450656;9.99917936540589;0.4167189553653705;0.45198975728385016;0.4520409576962984;0.4115552475456525;-0.4017969862318279;0.5752529101686181;1.0000601171261372
97.67456;1.001457661440317;0.4629417305459676;0.4622424930862684;0.4419728981990481;0.4413654696821986;1.0123593616958546;1.0000735926757698;9.999185483492806;0.41671903405873184;0.4519892822227858;0.45204106314709225;0.411555582967795;-0.40179698637732014;0.5752530381093354;1.0000597226967376
97.68456;1.0014574739713795;0.4629411579152626;0.4622432895444872;0.44197262627278583;0.44136479344216006;1.0123581103744956;1.0000748822678365;9.999192351016752;0.41671912922914195;0.4519887892830944;0.4520411266127644;0.41155592238773925;-0.40179698653618573;0.5752531966139006;1.0000593689079753
97.69456;1.0014573777117335;0.46294058443879355;0.46224408117969873;0.4419723718928311;0.44136411796436065;1.0123568497428084;1.0000762250369941;9.999199959428205;0.4167192400512983;0.4519882813722759;0.45204114771547943;0.4115562656501018;-0.4017969867078368;0.5752533867890597;1.0000590526429605
97.70456;1.0014573718823483;0.46294001127410905;0.4622448642491178;0.44197213585770573;0.44136344634446495;1.0123555867607694;1.000077617608034;9.99920829510259;0.4167193656193406;0.4519877618822476;0.4520411266455118;0.4115566123550862;-0.40179698689212245;0.5752536093386313;1.0000587717269962
97.71456;1.0014574563635468;0.46293943930343295;0.4622456358210722;0.4419719185440505;0.44136278153924374;1.0123543284209116;1.000079056993895;9.999217340555182;0.4167195051529845;0.4519872346996896;0.45204106430383373;0.41155696192443236;-0.40179698708892947;0.5752538645450879;1.0000585249886185
97.72456;1.0014576324661923;0.46293886938615353;0.4622463937524513;0.44197171969651;0.441362126513831;1.0123530814264783;1.0000805404857906;9.999227076218684;0.41671965816894646;0.45198670385976064;0.45204096238487823;0.41155731377516025;-0.40179698729760216;0.5752541524453277;1.0000583114146184
97.73456;1.0014579025566157;0.4629383024996694;0.462247136100283;0.44197153844852977;0.4413614840075333;1.0123518519298766;1.0000820649729973;9.999237474740259;0.4167198246963976;0.45198617322889667;0.4520408233486333;0.4115576676214621;-0.4017969875167242;0.575254473147977;1.0000581291384667
97.74456;1.0014582692487586;0.4629377395452886;0.46224786061414447;0.44197137332247205;0.44136085609425324;1.012350645437156;1.0000836264797566;9.999248490571064;0.4167200054475205;0.45198564625139526;0.4520406502074595;0.41155802383436346;-0.401796987744336;0.5752548268488912;1.000057974957065
97.75456;1.0014587346132082;0.4629371809949384;0.4622485645923938;0.4419712222333569;0.4413602440451265;1.0123494667216506;1.0000852206327389;9.999260059093409;0.41672020159033596;0.45198512580606953;0.45204044627977596;0.41155838346930546;-0.4017969879782997;0.5752552133751595;1.0000578444555401
97.76456;1.0014592992824527;0.46293662683288156;0.46224924495253944;0.4419710826350303;0.44135964858500987;1.0123483198833712;1.0000868434973071;9.999272110253987;0.4167204142958133;0.45198461433247955;0.4520402149843333;0.41155874808212733;-0.4017969882166225;0.5752556319934561;1.0000577325820068
97.77456;1.0014599617083584;0.4629360766786194;0.46224989864676086;0.44197095174096807;0.44135907011084224;1.0123472086112204;1.0000884918316013;9.999284583060726;0.41672064452968904;0.4519841138531169;0.45203995941551994;0.41155911961804825;-0.40179698845773576;0.5752560816435224;1.0000576345717898
97.78456;1.0014607178214923;0.4629355299221633;0.46225052303991165;0.44197082684062955;0.44135850883118377;1.0123461360415937;1.0000901629232148;9.999297427233785;0.41672089295877707;0.4519836258833203;0.45203968197582933;0.41155950022556453;-0.40179698870071284;0.5752565610166921;1.0000575465002248
97.79456;1.0014615611331503;0.4629349861807251;0.4622511156283326;0.44197070570274904;0.4413579651424425;1.0123451045410232;1.000091854816373;9.999310596021274;0.4167211596598128;0.4519831516142957;0.45203938472580457;0.4115598920805907;-0.4017969889453084;0.5752570683061273;1.0000574648547897
97.80456;1.0014624835280999;0.4629344458003935;0.462251673661532;0.4419705868201268;0.4413574399060557;1.012344116059769;1.0000935670689328;9.999324040710835;0.4167214439270107;0.45198269218657755;0.4520390699352469;0.4115602974003424;-0.4017969891916573;0.575257601010577;1.0000573859096613
97.81456;1.0014634765779633;0.46293390980244886;0.4622521943289283;0.4419704693041148;0.44135693434548295;1.0123431724831158;1.0000953008420674;9.999337711718557;0.41672174440287446;0.451982248731038;0.45203873994264254;0.4115607184698164;-0.40179698943977693;0.575258156430472;1.0000573058067421
97.82456;1.0014645325728329;0.4629333794095391;0.4622526751206738;0.4419703526332188;0.4413564499270437;1.012342275619968;1.0000970578506652;9.999351563372088;0.4167220592401086;0.45198182222254174;0.4520383966675487;0.4115611575787864;-0.40179698968933986;0.5752587323790351;1.00005722127486
97.83456;1.0014656447770833;0.4629328556423943;0.4622531138045603;0.44197023636551314;0.4413559881760573;1.0123414271925604;1.000098839267173;9.999365554258146;0.4167223862758889;0.4519814134326255;0.4520380414427956;0.4115616169113718;-0.4017969899397806;0.5752593271015092;1.0000571306170984
97.84456;1.0014668072312123;0.46293233937589506;0.46225350804102466;0.4419701196238802;0.4413555501113983;1.0123406289325418;1.000100644925607;9.99937964098861;0.4167227232985088;0.4519810230662488;0.45203767507638565;0.4115620985106102;-0.4017969901903778;0.5752599391300666;1.0000570340708408
97.85456;1.0014680148774482;0.46293183177134084;0.46225385529937596;0.44197000073893733;0.4413551357686716;1.0123398824913672;1.0001024729653811;9.999393775156195;0.41672306810228876;0.4519806518285788;0.45203729780205476;0.41156260442733045;-0.40179699044030087;0.5752605676503691;1.0000569330814464
97.86456;1.0014692640489262;0.46293133444836837;0.4622541533575841;0.44196987752627986;0.4413547444009665;1.0123391892183808;1.0001043202764053;9.999407908778775;0.4167234183498178;0.4519803003894401;0.4520369093624618;0.41156313676360323;-0.4017969906888289;0.5752612124719599;1.0000568294541496
97.87456;1.0014705523588685;0.4629308491996787;0.4622544006366859;0.441969747785236;0.44135437493514734;1.0123385499956912;1.0001061829673696;9.999421999413087;0.4167237716321949;0.4519799693043861;0.45203650949074686;0.4115636974500721;-0.40179699093557053;0.5752618735754176;1.0000567249277195
97.88456;1.0014718775672278;0.462930377623417;0.4622545960081071;0.4419696096810921;0.44135402611351604;1.0123379651258861;1.000108056540906;9.999436009142675;0.4167241256050185;0.4519796588018681;0.45203609818325713;0.41156428815854407;-0.4017969911804321;0.5752625507430972;1.000056620690922
97.89456;1.0014732365828374;0.462929920860615;0.4622547384629386;0.4419694621036899;0.4413536965272565;1.0123374348862006;1.0001099366156652;9.999449900163318;0.4167244779480304;0.451979368652058;0.45203567550079876;0.4115649104485838;-0.4017969914234578;0.5752632431662406;1.000056516714368
97.90456;1.0014746258188594;0.4629294793928438;0.4622548269363566;0.44196930474298607;0.4413533846982057;1.0123369603381702;1.0001118196629672;9.999463630694242;0.41672482638608005;0.4519790984711126;0.45203524141628054;0.4115655657529952;-0.40179699166473315;0.5752639493179594;1.000056411743328
97.91456;1.0014760419653492;0.46292905291380737;0.4622548605844764;0.4419691377355294;0.4413530890303643;1.0123365429381161;1.000113702386476;9.9994771524216;0.41672516879421484;0.4519788482713105;0.4520347957200707;0.41156625517365714;-0.401796991904326;0.5752646673105591;1.0000563042019612
97.92456;1.0014774816273437;0.46292864043942206;0.4622548393162912;0.4419689613539755;0.4413528078258855;1.0123361834720115;1.0001155803458859;9.999490406801469;0.41672550316715035;0.4519786185999251;0.4520343378858045;0.41156697953038107;-0.40179699214215714;0.5752653951868498;1.0000561927189147
97.93456;1.0014789406294264;0.4629282406682269;0.4622547639924623;0.44196877617470814;0.4413525395903955;1.012335881483366;1.0001174472756993;9.999503320163289;0.41672582761299015;0.4519784102373021;0.4520338671936975;0.411567739753328;-0.4017969923778304;0.5752661309082131;1.0000560760253754
97.94456;1.001480414403669;0.4629278523094801;0.46225463644727827;0.44196858359116914;0.44135228333192095;1.0123356348806587;1.0001192956688283;9.999515805807834;0.41672614043543116;0.4519782240099709;0.45203338305364354;0.4115685370069606;-0.4017969926106105;0.575266872385126;1.0000559533059423
97.95456;1.0014818990132253;0.4629274742231129;0.4622544595470893;0.44196838601264554;0.4413520386414796;1.0123354395344955;1.0001211180807137;9.999527775108762;0.4167264400926851;0.4519780604432245;0.4520328851780799;0.41156937215876926;-0.40179699283964104;0.5752676176303909;1.0000558249168081
97.96456;1.0014833917078334;0.4629271055263569;0.4622542369743151;0.44196818634085766;0.4413518056378041;1.0123352895434932;1.0001229075177562;9.999539143685684;0.4167267249914626;0.4519779190503931;0.45203237344829933;0.41157024507044204;-0.4017969930641901;0.575268364988685;1.0000556924417687
97.97456;1.0014848905937352;0.4629267457341486;0.4622539728359035;0.44196798738717274;0.44135158474083125;1.0123351780968346;1.000124656755567;9.999549830344518;0.41672699320730994;0.4519777982877431;0.4520318476482128;0.41157115422294865;-0.40179699328365953;0.5752691133997426;1.0000555578512775
97.98456;1.001486393902798;0.4629263946618764;0.4622536713446007;0.44196779191888236;0.4413513763425751;1.0123350980319719;1.0001263580855613;9.999559761043335;0.4167272425253038;0.4519776965253193;0.4520313072466185;0.4115720967947351;-0.40179699349739506;0.5752698622207943;1.0000554225730953
97.99456;1.0014878995397505;0.46292605204297566;0.4622533364547651;0.44196760298048443;0.4413511806464329;1.0123350418117285;1.0001280034564481;9.999568873183483;0.4167274709703783;0.45197761305651685;0.4520307511670687;0.4115730692741431;-0.4017969937046074;0.5752706105098337;1.0000552870134085
98.00456;1.0014894049889735;0.4629257174070466;0.4622529717660503;0.44196742390788624;0.44135099768990543;1.0123350012553096;1.0001295843752016;9.999577114521013;0.416727677212021;0.45197754838926646;0.4520301779016698;0.4115740683200041;-0.4017969939046044;0.5752713565139788;1.0000551505233046
98.01456;1.0014909074065244;0.4629253904360493;0.4622525809619687;0.4419672579435829;0.4413508273127144;1.0123349675808007;1.000131092194924;9.999584445309537;0.4167278605549957;0.4519775037534601;0.452029586141129;0.41157509121155345;-0.40179699409707875;0.575272097740494;1.0000550116889348
98.02456;1.0014924038376236;0.46292507116187165;0.4622521679531527;0.44196710791932964;0.44135066911342286;1.012334932078287;1.0001325190487036;9.99959084390814;0.41672802081966787;0.45197748029627266;0.45202897509245726;0.4115761357016016;-0.40179699428203425;0.5752728313868126;1.0000548683291834
98.03456;1.0014938913807663;0.4629247597468291;0.4622517363018897;0.44196697637473104;0.4413505226228998;1.0123348868946889;1.000133858419347;9.999596309868295;0.4167281583030549;0.45197747851473014;0.4520283442074342;0.41157719975904344;-0.4017969944594269;0.5752735550267989;1.0000547171365943
98.04456;1.0014953669858027;0.4629244563691375;0.46225128890749984;0.4419668656747741;0.4413503875438454;1.0123348252779771;1.0001351047562765;9.999600861145641;0.4167282738115561;0.45197749806940635;0.4520276928634995;0.4115782815858093;-0.4017969946288827;0.5752742670471023;1.0000545538931787
98.05456;1.0014968272259295;0.46292416133949954;0.46225082840563964;0.4419667779448749;0.44135026369060065;1.012334741195073;1.0001362531003803;9.999604525922665;0.4167283685778304;0.45197753815015873;0.45202702022250724;0.41157937967869074;-0.40179699478961867;0.5752749662540486;1.00005437406988
98.06456;1.0014982684744766;0.4629238752245623;0.4622503575713545;0.44196671515584335;0.4413501506261478;1.0123346287108133;1.0001372996439766;9.999607337126376;0.41672844407531745;0.4519775983344723;0.4520263254420229;0.41158049263767404;-0.40179699494061066;0.5752756512275187;1.0000541728571388
98.07456;1.0014996871144248;0.46292359891141666;0.4622498794021552;0.4419666790732088;0.4413500473718127;1.0123344818138256;1.0001382425096823;9.999609330228237;0.4167285019902536;0.4519776791177754;0.45202560801388275;0.41158161892727035;-0.40179699508086253;0.5752763200418536;1.0000539447534347
98.08456;1.0015010798452069;0.46292333348085185;0.46224939705952334;0.4419666708203191;0.44134995252526243;1.0123342950633458;1.0001390816521485;9.99961053644868;0.41672854421990757;0.4519777817243696;0.4520248677149404;0.41158275695833896;-0.40179699520952156;0.5752769701812709;1.0000536833547455
98.09456;1.001502444363834;0.4629230799570178;0.46224891364538967;0.4419666905391779;0.44134986491599504;1.012334064416525;1.0001398184131045;9.99961097932145;0.41672857266086166;0.4519779077156547;0.45202410455191994;0.4115839053569684;-0.4017969953259498;0.5752775988135933;1.00005338181106
98.10456;1.0015037796180044;0.4629228392079511;0.46224843191310777;0.4419667375944316;0.4413497843143272;1.0123337876965801;1.0001404555117017;9.999610682629138;0.4167285890436174;0.45197805876570696;0.4520233190692313;0.41158506301344344;-0.4017969954297847;0.5752782036671387;1.00005303349593
98.11456;1.001505085348521;0.4629226119244097;0.4622479541253533;0.4419668112221798;0.44134971128772166;1.0123334651379055;1.0001409965185608;9.999609673163297;0.4167285949893948;0.4519782364802317;0.4520225125519432;0.41158622905750686;-0.40179699552078685;0.5752787836141676;1.000052632274216
98.12456;1.0015063616934297;0.4629223984830533;0.4622474820446647;0.44196691101902424;0.44134964643619723;1.0123330995685338;1.0001414444898624;9.999607971032209;0.41672859215700053;0.45197844206147564;0.45202168686431937;0.411587403026069;-0.40179699559860294;0.5752793380934575;1.0000521726370468
98.13456;1.0015076088923633;0.4629221989182661;0.46224701691687853;0.4419670368045249;0.4413495902343863;1.0123326952611043;1.0001418012299121;9.999605585951024;0.4167285823817577;0.45197867611203363;0.45202084428879646;0.41158858482109606;-0.40179699566272503;0.5752798661946388;1.0000516492759166
98.14456;1.001508826807001;0.46292201314749803;0.46224655946343185;0.44196718825061393;0.4413495435144363;1.0123322565800488;1.0001420674317216;9.999602528770712;0.4167285675622303;0.45197893875433853;0.4520199876175169;0.41158977419255294;-0.40179699571267236;0.5752803663502559;1.000051056242382
98.15456;1.0015100145934135;0.46292184108883194;0.46224611025553725;0.44196736506183937;0.4413495074308986;1.0123317880482685;1.0001422428134399;9.999598823317028;0.4167285493136063;0.45197922958851305;0.4520191201103611;0.411590970266804;-0.4017969957482253;0.5752808364931562;1.0000503871061852
98.16456;1.0015111707395856;0.4629216826182273;0.462245670374517;0.4419675676200952;0.44134948288030024;1.0123312950203607;1.0001423265675307;9.999594502825023;0.41672852872859617;0.451979547453785;0.45201824498898086;0.41159217152019634;-0.40179699576957306;0.5752812744606347;1.0000496357095199
98.17456;1.001512292809613;0.4629215377980399;0.4622452416543817;0.4419677970643631;0.4413494703295049;1.012330783844704;1.0001423182124747;9.99958960134101;0.41672850625169905;0.45197989045225323;0.45201736488949357;0.41159337606229196;-0.4017969957773128;0.5752816784032413;1.000048796411162
98.18456;1.001513376711425;0.46292140731916603;0.46224482649697113;0.44196805452708987;0.4413494700458744;1.0123302621426589;1.0001422177755803;9.999584156812906;0.4167284817573413;0.4519802562940584;0.4520164817844146;0.41159458207110455;-0.40179699577219163;0.5752820469369175;1.0000478644211857
98.19456;1.0015144169378065;0.4629212925621738;0.4622444276632727;0.44196834047740263;0.44134948232857935;1.0123297387045378;1.0001420254637057;9.999578215208292;0.4167284550636623;0.4519806425309194;0.45201559720471757;0.4115957880487763;-0.40179699575474087;0.5752823791312988;1.0000468362690649
98.20456;1.001515408166723;0.46292119507153373;0.46224404798108165;0.441968654710174;0.441349507717726;1.0123292218457975;1.000141741838401;9.999571824587505;0.4167284266283501;0.45198104654701093;0.4520147123410276;0.41159699261657096;-0.40179699572520006;0.5752826744511702;1.00004570937605
98.21456;1.0015163464914303;0.46292111596111546;0.4622436899215721;0.4419689965704034;0.4413495469766103;1.0123287179034386;1.0001413679745206;9.999565028892889;0.4167283977382843;0.4519814658816962;0.45201382803049855;0.41159819418313004;-0.4017969956836288;0.5752829325927908;1.0000444815937934
98.22456;1.0015172293487014;0.4629210557841384;0.46224335521388293;0.44196936506199735;0.4413496009202145;1.0123282316109197;1.0001409050088585;9.999557866333697;0.4167283699256635;0.45198189880249623;0.452012944904234;0.4115993907722508;-0.4017969956298864;0.5752831532569258;1.000043151935109
98.23456;1.001518054792473;0.46292101467348373;0.4622430446334498;0.4419697589476224;0.4413496703389417;1.0123277673275164;1.0001403538415172;9.999550373318824;0.4167283444817188;0.4519823442664741;0.45201206362788493;0.41160057994137195;-0.40179699556361037;0.5752833360366144;1.0000417215189568
98.24456;1.001518820826191;0.46292099230781714;0.46224275806045406;0.44197017689485935;0.441349755759109;1.0123273298210533;1.0001397151043792;9.999542593356196;0.41672832266553866;0.4519828013329351;0.4520111848099219;0.4116017587787731;-0.4017969954844058;0.5752834805393067;1.0000401937119778
98.25456;1.0015195250953;0.46292098786415875;0.46224249478013724;0.4419706175650472;0.4413498570655961;1.012326924202755;1.0001389890233745;9.999534575425455;0.41672830594341453;0.45198326887423423;0.4520103086541478;0.4116029240225452;-0.40179699539218267;0.5752835867543731;1.0000385738163782
98.26456;1.0015201650093364;0.46292100030899586;0.4622422538822519;0.4419710797361642;0.44134997334310727;1.0123265551907121;1.0001381760115924;9.999526358731329;0.4167282959645728;0.4519837457775203;0.45200943494831003;0.4116040723327528;-0.4017969952873693;0.5752836552122296;1.000036868863653
98.27456;1.0015207381055296;0.462921028793182;0.46224203455575763;0.4419715624426206;0.4413501028692712;1.0123262268422453;1.000137278060124;9.999517965014485;0.41672829458186883;0.4519842311623034;0.45200856334794354;0.41160520056117605;-0.4017969951708112;0.5752836866181025;1.0000350873338428
98.28456;1.0015212422576378;0.4629210727451552;0.4622418360598528;0.4419720648803009;0.4413502432975972;1.0123259431647522;1.000136299155919;9.999509405970244;0.4167283036234931;0.4519847243107669;0.45200769341571156;0.4116063058189103;-0.40179699504357225;0.5752836814755571;1.0000332385644366
98.29456;1.0015216753729943;0.46292113163704707;0.46224165747715745;0.44197258619284424;0.44135039214274324;1.0123257085242023;1.0001352440902584;9.999500693312664;0.41672832432217105;0.45198522440972394;0.4520068245069969;0.4116073855748172;-0.40179699490690785;0.575283640139755;1.0000313321466727
98.30456;1.0015220350038418;0.4629212046307049;0.4622414977412068;0.4419731254932204;0.4413505471105156;1.0123255275957186;1.0001341169274234;9.999491843470931;0.4167283570475022;0.4519857304872327;0.4520059557587548;0.4116084378978482;-0.40179699476235436;0.5752835633517545;1.0000293773239146
98.31456;1.0015223188072608;0.46292129051640546;0.4622413559080879;0.4419736819227384;0.4413507061292415;1.0123254051830946;1.0001329203237777;9.999482876813461;0.416728401521144;0.45198624158207695;0.4520050859784557;0.4116094614000527;-0.4017969946117862;0.5752834528003259;1.0000273825708372
98.32456;1.0015225254472513;0.4629213882101505;0.4622412309758672;0.4419742542432364;0.4413508675530795;1.0123253456798045;1.0001316561528115;9.999473814220886;0.41672845728310765;0.4519867565874353;0.45200421353948683;0.41161045501077603;-0.4017969944572435;0.575283310806302;1.0000253556726881
98.33456;1.0015226546511127;0.462921497366983;0.4622411214475103;0.44197484026019507;0.44135103037883106;1.0123253525617741;1.000130326953821;9.99946467396278;0.4167285242843001;0.45198727380426756;0.45200333657071;0.4116114180942891;-0.40179699430041527;0.5752831392930616;1.0000233038895692
98.34456;1.0015227066302181;0.46292161846906527;0.4622410255731874;0.44197543693726354;0.4413511940553198;1.0123254284352177;1.00012893696833;9.999455469276572;0.4167286030629743;0.4519877907711822;0.4520024533364252;0.4116123505208838;-0.40179699414215686;0.5752829391430936;1.0000212339484884
98.35456;1.0015226817445106;0.4629217524103686;0.4622409420485514;0.4419760412768369;0.4413513582295703;1.0123255753721856;1.0001274921874048;9.999446207596392;0.4167286941963372;0.45198830429549197;0.4520015627491001;0.41161325235377455;-0.40179699398252655;0.5752827102090301;1.0000191520229411
98.36456;1.001522580188372;0.4629219001630865;0.4622408700126151;0.44197665112552864;0.4413515227659548;1.0123257955428142;1.0001259995888598;9.999436892715998;0.4167287976956233;0.45198881051929196;0.4520006647631764;0.41161412357819854;-0.4017969938212149;0.5752824514909848;1.0000170638781212
98.37456;1.0015224016266313;0.46292206271668707;0.4622408080904382;0.4419772652754872;0.44135168774387284;1.0123260919407107;1.0001244660106556;9.999427530611067;0.41672891292998676;0.45198930513297414;0.45199976016257104;0.41161496417114557;-0.40179699365782995;0.5752821614190119;1.000014975207448
98.38456;1.0015221452439296;0.4629222408328069;0.4622407536373847;0.4419778831048786;0.4413518530927106;1.0123264680320956;1.0001228973936451;9.999418137233642;0.4167290389956022;0.45198978368021975;0.4519988502219089;0.4116157744288693;-0.40179699349189285;0.5752818384396436;1.0000128916634106
98.39456;1.0015218097691923;0.4629224345520636;0.4622407031424217;0.4419785042885183;0.4413520181085208;1.0123269262814787;1.0001212986648498;9.999408737556031;0.4167291751609322;0.4519902419952604;0.45199793700408364;0.41161655512937784;-0.4017969933228518;0.5752814815754579;1.0000108182875882
98.40456;1.0015213930315123;0.46292264299693653;0.46224065319219876;0.44197912874634754;0.4413521815070962;1.0123274669765998;1.000119674125947;9.999399352919767;0.41672932105110616;0.4519906766988349;0.4519970237027064;0.41161730722405837;-0.4017969931501865;0.5752810906644732;1.000008758816944
98.41456;1.0015208920280236;0.46292286462814214;0.4622406010098823;0.4419797567127154;0.44135234192066175;1.012328088075369;1.0001180280383453;9.999389993380742;0.41672947666510174;0.4519910853017484;0.451996114134297;0.4116180315842291;-0.4017969929734815;0.5752806663399885;1.0000067154175107
98.42456;1.0015203041290954;0.4629230975529774;0.462240544508012;0.4419803887101698;0.44135249790211695;1.0123287858925243;1.0001163651123006;9.999380663749644;0.4167296424580094;0.45199146589951805;0.4519952117851634;0.41161872927754867;-0.4017969927925676;0.575280209644301;1.0000046888107281
98.43456;1.0015196283151881;0.4629233396233707;0.46224048226540226;0.44198102527563093;0.44135264745163105;1.012329556180044;1.000114690915657;9.99937137088757;0.416729819315318;0.4519918168713952;0.45199431941184737;0.4116194018298105;-0.40179699260770124;0.5752797215604067;1.0000026784706413
98.44456;1.001518865410079;0.46292358839789666;0.4622404135938153;0.4419816666277082;0.4413527881086834;1.0123303949273168;1.0001130117851127;9.999362121860948;0.4167300083252845;0.4519921364946834;0.45199343932844294;0.4116200509494367;-0.4017969924195948;0.5752792028928647;1.00000068294462
98.45456;1.0015180172073457;0.462923841348622;0.46224033841090606;0.4419823127496308;0.441352917671327;1.0123312985405086;1.0001113341311754;9.99935292277304;0.41673021053742443;0.45199242244746;0.4519925737817401;0.4116206781478013;-0.40179699222928145;0.5752786541967697;0.9999987004868491
98.46456;1.0015170847712038;0.4629240966040282;0.4622402568699068;0.44198296383285857;0.4413530347671506;1.0123322636883756;1.0001096638692106;9.999343784164065;0.4167304267393307;0.4519926716839562;0.45199172518137914;0.411621284721486;-0.40179699203785674;0.5752780758203437;0.9999967296616891
98.47456;1.0015160674222316;0.46292435347030836;0.46224016934551426;0.4419836203226877;0.44135313900307055;1.012333287342171;1.0001080062760797;9.999334720351477;0.41673065737446785;0.4519928806516067;0.45199089643114215;0.41162187184422155;-0.4017969918462721;0.5752774683786871;0.9999947695037704
98.48456;1.0015149640383467;0.4629246119260457;0.4622400768289994;0.4419842823492216;0.44135323084747186;1.0123343672228884;1.0001063663354295;9.999325743629011;0.41673090277921887;0.45199304557665276;0.4519900913111146;0.4116224406584001;-0.401796991655379;0.5752768330490421;0.9999928194768576
98.49456;1.0015137751229402;0.46292487176988734;0.4622399811341143;0.44198494926566617;0.4413533113834971;1.0123355022203127;1.0001047491418156;9.999316863063095;0.41673116338034155;0.4519931627796409;0.45198931447622454;0.4116229926288551;-0.4017969914660642;0.5752761713640245;0.9999908793797786
98.50456;1.0015125029876137;0.46292513227178805;0.4622398849020709;0.441985619849643;0.44135338189838563;1.0123366923554533;1.0001031595665555;9.999308083652586;0.4167314394452967;0.4519932289204369;0.45198857106724843;0.4116235298389447;-0.4017969912792669;0.5752754847924143;0.9999889489316742
98.51456;1.0015111504702716;0.4629253923535637;0.4622397914554248;0.4419862928720464;0.44135344342579147;1.0123379382406625;1.0001016019836173;9.999299402964555;0.4167317307801449;0.45199324132866603;0.45198786634359367;0.4116240547103499;-0.40179699109597977;0.5752747743909472;0.9999870272903543
98.52456;1.0015097198670901;0.4629256509908335;0.46223970424202526;0.4419869675919518;0.4413534965697422;1.012339240144418;1.0001000808034457;9.999290811177186;0.4167320369102213;0.4519931983583044;0.4519872053627562;0.4116245693791048;-0.4017969909173052;0.5752740409037679;0.9999851131893487
98.53456;1.0015082124068997;0.4629259072506752;0.4622396263711725;0.4419876441046724;0.44135354164940266;1.0123405973560473;1.0000986006838701;9.9992822976673;0.41673235752766863;0.45199309945519867;0.4519865925374814;0.4116250752465032;-0.4017969907444804;0.5752732851959722;0.9999832057506072
98.54456;1.0015066282595455;0.46292615997057207;0.4622395607225479;0.4419883232358667;0.4413535789508717;1.012342008262101;1.000097165827723;9.99927385588713;0.41673269274413577;0.4519929450741894;0.45198603120020203;0.41162557282123574;-0.40179699057880697;0.5752725087412045;0.9999813051393731
98.55456;1.0015049674757055;0.4629264078138178;0.46223951011093983;0.4419890058601221;0.44135360886877995;1.0123434705962366;1.0000957795320062;9.999265478890248;0.4167330428914958;0.4519927365484809;0.4519855233464696;0.4116260617210028;-0.4017969904215136;0.5752717140156713;0.9999794126759219
98.56456;1.0015032315157866;0.46292664981765697;0.46223947710574165;0.4419896924269542;0.4413536318237883;1.0123449818964636;1.0000944448000777;9.999257152875042;0.416733408031964;0.4519924759495311;0.45198506957555673;0.4116265407817721;-0.4017969902736622;0.5752709044421884;0.9999775309927103
98.57456;1.0015014239625677;0.46292688578945446;0.4622394637649098;0.44199038299738724;0.4413536480992005;1.0123465404257828;1.0000931649408182;9.999248858290201;0.4167337878716155;0.4519921659778829;0.45198466928053044;0.41162700835469324;-0.40179699013608594;0.5752700838720863;0.9999756640769938
98.58456;1.0014995497372563;0.4629271160759715;0.4622394717056188;0.4419910771092886;0.44135365775257945;1.0123481457367887;1.000091943242493;9.999240576758309;0.4167341821392101;0.4519918095892674;0.4519843210054318;0.41162746269987205;-0.4017969900092965;0.5752692559834;0.9999738165631683
98.59456;1.0014976138100578;0.46292734114083517;0.46223950235820765;0.4419917734750201;0.4413536606113275;1.0123497982526766;1.0000907827870493;9.99923229436942;0.416734590738618;0.4519914094116829;0.45198402263611626;0.41162790212234407;-0.40179698989349283;0.575268423944303;0.999971993036589
98.60456;1.0014956207665273;0.46292756153722564;0.46223955684905926;0.4419924701239133;0.441353656499872;1.0123514983018214;1.0000896869732372;9.999223997685727;0.41673501356783976;0.4519909675336884;0.4519837714355704;0.41162832494868423;-0.4017969897887099;0.5752675905996513;0.9999701978620115
